Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:35:54,69.664,0.000,0.182,0.000,5.103,7.196,134.082,133.974,130.061,225.336,227.940,261.602,250.283,202.215,192.152,134.334,34.703,35.567,34.623,34.529,35.781,36.628,35.246,35.505,35.647,34.465,39.866,39.908,38.665,38.326,44.457,45.695,41.251,42.610,46.523,48.685,42.765,43.041,41.208,41.253,35.726,35.620,35.280,35.288,6.095,6.286,9.352,10.751,6.646,7.013,5.462,6.375,11.732,12.031,4.916,5.013,6.284,7.203,4.550,5.282,-0.237,-0.352,-0.337,-0.218,-0.274,-0.361,0.017,152.629,243.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:55,69.520,0.000,0.182,0.000,5.066,7.196,134.334,133.974,130.061,225.336,227.940,261.602,250.283,202.215,192.152,134.334,34.703,35.592,34.623,34.598,35.781,36.628,35.246,35.505,35.647,34.386,39.891,39.908,38.690,38.247,44.457,45.695,41.251,42.530,46.523,48.622,42.790,42.962,41.233,41.253,35.751,35.620,35.305,35.351,5.731,6.378,9.063,10.113,6.282,6.831,6.191,5.738,11.822,11.939,4.734,5.013,5.738,6.838,4.550,5.009,-0.248,-0.336,-0.357,-0.227,-0.297,-0.333,0.017,152.579,243.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:56,69.392,0.000,0.182,0.000,5.066,7.170,134.334,133.974,130.061,225.336,227.940,261.602,250.283,202.215,192.152,134.082,34.703,35.592,34.623,34.598,35.781,36.628,35.246,35.505,35.647,34.386,39.822,39.908,38.690,38.326,44.388,45.632,41.251,42.530,46.523,48.685,42.860,42.962,41.233,41.253,35.751,35.620,35.305,35.351,5.277,6.104,9.738,9.384,6.191,6.375,6.919,5.829,11.277,12.304,4.461,4.922,5.829,6.382,5.187,4.736,-0.240,-0.309,-0.324,-0.226,-0.278,-0.281,0.017,152.639,243.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:57,69.251,0.000,0.182,0.000,5.103,7.196,134.334,133.974,130.061,225.336,227.705,261.367,250.283,202.215,192.152,134.082,34.703,35.567,34.600,34.598,35.781,36.628,35.269,35.505,35.647,34.363,39.866,39.885,38.665,38.224,44.388,45.632,41.251,42.530,46.523,48.622,42.765,42.939,41.208,41.167,35.726,35.597,35.280,35.328,5.186,5.740,10.123,9.566,6.464,6.102,7.010,6.740,11.186,11.848,4.370,4.922,6.740,6.018,5.369,4.827,-0.236,-0.326,-0.318,-0.237,-0.285,-0.327,0.017,152.644,243.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:58,69.116,0.000,0.182,0.000,5.066,7.196,134.334,133.974,130.061,225.336,227.705,261.367,250.283,202.215,192.152,134.082,34.703,35.567,34.623,34.598,35.781,36.628,35.246,35.505,35.647,34.386,39.797,39.908,38.596,38.326,44.388,45.632,41.251,42.530,46.523,48.622,42.765,42.962,41.208,41.253,35.726,35.620,35.280,35.351,5.459,5.284,10.605,10.113,6.828,5.920,6.555,7.104,11.459,11.575,5.007,4.830,6.922,6.565,5.187,5.191,-0.257,-0.329,-0.338,-0.211,-0.251,-0.334,0.017,152.683,243.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:35:59,68.984,0.000,0.182,0.000,5.066,7.196,134.334,133.974,130.313,225.336,227.705,261.367,250.283,202.215,192.152,134.082,34.703,35.567,34.600,34.598,35.781,36.628,35.348,35.505,35.647,34.363,39.797,39.822,38.596,38.224,44.388,45.632,41.182,42.530,46.523,48.622,42.765,42.939,41.139,41.167,35.726,35.597,35.280,35.328,6.095,5.375,10.316,10.569,7.101,6.466,6.009,7.013,11.186,11.757,5.098,4.830,7.013,7.112,4.914,5.191,-0.248,-0.347,-0.336,-0.243,-0.280,-0.337,0.017,152.743,243.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:00,68.843,0.000,0.182,0.000,5.103,7.196,134.082,133.995,130.083,225.122,227.726,261.387,250.303,202.235,192.174,134.082,34.728,35.567,34.600,34.598,35.781,36.628,35.325,35.505,35.647,34.363,39.797,39.885,38.665,38.224,44.388,45.632,41.251,42.610,46.523,48.622,42.765,42.876,41.208,41.167,35.726,35.534,35.280,35.265,6.186,6.013,9.545,10.933,6.919,6.831,5.462,6.557,11.277,12.122,4.916,5.104,6.557,7.203,4.550,5.282,-0.230,-0.339,-0.323,-0.222,-0.307,-0.337,0.017,152.734,243.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:01,68.713,0.000,0.182,0.000,5.103,7.196,134.082,133.974,130.313,225.336,227.705,261.367,250.283,202.215,191.901,134.082,34.703,35.567,34.600,34.598,35.781,36.628,35.269,35.505,35.647,34.363,39.797,39.822,38.596,38.224,44.388,45.632,41.251,42.530,46.523,48.622,42.696,42.939,41.208,41.167,35.726,35.597,35.280,35.328,5.913,6.378,9.063,10.477,6.373,6.922,5.645,6.102,11.822,11.848,4.825,4.922,6.011,7.112,4.459,5.191,-0.235,-0.360,-0.350,-0.225,-0.297,-0.303,0.017,152.748,243.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:02,68.576,0.000,0.182,0.000,5.066,7.196,134.334,133.974,130.313,225.336,227.940,261.367,250.283,202.215,192.152,134.082,34.703,35.567,34.600,34.598,35.781,36.628,35.246,35.505,35.647,34.363,39.797,39.822,38.596,38.224,44.388,45.632,41.182,42.530,46.523,48.622,42.765,42.876,41.208,41.167,35.726,35.534,35.280,35.265,5.549,6.286,9.159,9.657,6.282,6.648,6.464,5.647,11.641,12.122,4.643,4.922,5.556,6.656,4.641,5.009,-0.239,-0.323,-0.345,-0.231,-0.237,-0.348,0.017,152.787,243.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:03,68.447,0.000,0.182,0.000,5.066,7.196,134.312,133.974,130.313,225.102,227.705,261.367,250.283,202.215,192.152,134.060,34.703,35.567,34.623,34.598,35.781,36.628,35.246,35.505,35.647,34.465,39.797,39.908,38.596,38.247,44.388,45.632,41.182,42.530,46.454,48.622,42.765,42.899,41.139,41.253,35.726,35.620,35.280,35.351,5.004,6.013,9.834,9.293,6.100,6.193,7.010,6.011,11.186,12.213,4.461,4.922,6.102,6.200,5.187,4.645,-0.246,-0.317,-0.322,-0.233,-0.285,-0.317,0.017,152.778,243.881,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:04,68.314,0.000,0.182,0.000,5.066,7.170,134.334,133.974,130.313,225.336,227.940,261.367,250.283,202.215,192.152,134.082,34.703,35.567,34.702,34.598,35.781,36.628,35.246,35.505,35.647,34.465,39.797,39.908,38.596,38.247,44.388,45.632,41.251,42.530,46.454,48.622,42.696,42.962,41.139,41.253,35.726,35.699,35.280,35.351,5.095,5.649,10.027,9.475,6.555,6.102,6.919,6.740,11.095,11.757,4.552,4.922,6.831,6.018,5.369,4.827,-0.238,-0.326,-0.324,-0.236,-0.276,-0.324,0.017,152.802,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:05,68.176,0.000,0.182,0.000,5.066,7.196,134.334,134.225,130.061,225.102,227.705,261.132,250.283,202.215,192.152,134.082,34.703,35.567,34.600,34.598,35.781,36.652,35.246,35.528,35.671,34.363,39.797,39.822,38.596,38.160,44.388,45.655,41.182,42.554,46.523,48.645,42.696,42.876,41.139,41.167,35.726,35.534,35.280,35.265,5.459,5.284,10.509,10.113,6.828,5.829,6.555,7.104,11.459,11.575,5.007,4.830,6.922,6.565,5.187,5.282,-0.257,-0.328,-0.336,-0.212,-0.246,-0.333,0.017,152.817,243.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:06,68.043,0.000,0.182,0.000,5.066,7.196,134.334,134.225,130.313,225.102,227.705,261.367,250.283,201.980,192.152,134.082,34.703,35.567,34.623,34.598,35.781,36.652,35.246,35.528,35.607,34.465,39.797,39.845,38.596,38.247,44.388,45.576,41.182,42.554,46.454,48.645,42.696,42.899,41.139,41.190,35.726,35.620,35.280,35.351,6.004,5.284,10.316,10.386,7.101,6.466,6.009,7.013,11.186,11.666,5.007,4.739,6.922,7.112,4.823,5.191,-0.252,-0.339,-0.331,-0.243,-0.285,-0.323,0.017,152.817,243.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:07,67.919,0.000,0.182,0.000,5.103,7.196,134.334,134.225,130.313,225.102,227.705,261.367,250.283,201.980,192.152,134.082,34.703,35.567,34.623,34.598,35.781,36.628,35.246,35.442,35.584,34.386,39.797,39.845,38.596,38.247,44.388,45.632,41.182,42.530,46.454,48.543,42.627,42.899,41.139,41.190,35.726,35.620,35.280,35.288,6.004,5.740,9.738,10.842,6.919,6.740,5.462,6.648,11.004,12.122,4.916,5.013,6.648,7.112,4.550,5.100,-0.230,-0.349,-0.327,-0.214,-0.295,-0.336,0.017,152.847,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:08,67.777,0.000,0.182,0.000,5.103,7.196,134.334,134.225,130.313,225.102,227.705,261.367,250.047,201.980,192.152,134.082,34.703,35.567,34.600,34.598,35.781,36.628,35.269,35.505,35.584,34.363,39.727,39.758,38.596,38.160,44.319,45.553,41.182,42.467,46.454,48.543,42.696,42.796,41.139,41.167,35.726,35.534,35.280,35.265,6.004,6.286,9.159,10.660,6.555,6.922,5.462,6.102,11.732,11.939,4.825,5.013,6.193,7.112,4.459,5.191,-0.234,-0.367,-0.340,-0.223,-0.293,-0.342,0.017,152.861,243.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:09,67.646,0.000,0.182,0.000,5.066,7.196,134.586,133.974,130.313,225.102,227.705,261.132,250.047,201.980,192.152,134.082,34.703,35.567,34.600,34.598,35.781,36.628,35.246,35.505,35.584,34.363,39.727,39.758,38.526,38.160,44.319,45.553,41.182,42.530,46.454,48.543,42.627,42.796,41.139,41.088,35.726,35.534,35.280,35.265,5.640,6.286,8.966,10.113,6.282,6.740,6.100,5.647,11.732,11.848,4.734,5.013,5.647,6.838,4.459,5.009,-0.248,-0.337,-0.358,-0.220,-0.302,-0.338,0.017,152.876,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:10,67.477,0.000,0.000,0.000,5.066,7.196,134.334,134.225,130.313,225.336,227.705,261.367,250.047,201.980,192.152,134.082,34.703,35.567,34.600,34.598,35.781,36.628,35.246,35.505,35.584,34.363,39.727,39.822,38.596,38.224,44.388,45.553,41.182,42.530,46.454,48.543,42.627,42.796,41.069,41.167,35.726,35.597,35.280,35.328,5.186,6.104,9.449,9.384,6.191,6.466,6.828,5.647,11.368,12.213,4.552,4.922,5.556,6.473,4.914,4.736,-0.247,-0.311,-0.328,-0.169,-0.278,-0.253,0.017,152.867,243.823,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:11,67.386,0.000,0.182,0.000,5.103,7.196,134.586,134.225,130.313,225.102,227.705,261.132,250.047,201.980,192.152,134.082,34.703,35.567,34.702,34.667,35.781,36.628,35.246,35.442,35.584,34.465,39.727,39.845,38.596,38.247,44.319,45.553,41.182,42.530,46.454,48.543,42.627,42.899,41.069,41.190,35.726,35.620,35.280,35.351,5.004,5.922,10.027,9.293,6.191,6.102,7.010,6.193,11.186,12.122,4.370,4.922,6.375,6.109,5.278,4.463,-0.254,-0.317,-0.313,-0.222,-0.281,-0.321,0.016,152.936,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:12,67.253,0.000,0.182,0.000,5.066,7.196,134.334,133.974,130.313,225.102,227.705,261.132,250.047,201.980,191.901,133.831,34.772,35.567,34.623,34.598,35.781,36.628,35.269,35.442,35.584,34.465,39.727,39.845,38.596,38.247,44.319,45.553,41.182,42.467,46.454,48.543,42.627,42.899,41.069,41.190,35.726,35.620,35.280,35.351,5.004,5.466,10.316,9.566,6.646,6.011,6.828,6.922,11.277,11.575,4.643,4.922,6.831,6.018,5.278,4.918,-0.251,-0.329,-0.322,-0.238,-0.281,-0.325,0.017,152.985,243.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:13,67.120,0.000,0.182,0.000,5.103,7.196,134.334,133.974,130.313,225.102,227.705,261.132,250.047,201.980,192.152,133.831,34.703,35.567,34.600,34.598,35.781,36.628,35.246,35.442,35.584,34.363,39.727,39.758,38.526,38.160,44.319,45.553,41.113,42.467,46.454,48.543,42.627,42.796,41.069,41.088,35.726,35.534,35.280,35.265,5.459,5.102,10.605,10.113,6.828,5.920,6.373,7.104,11.459,11.484,5.007,4.739,6.922,6.656,5.187,5.191,-0.263,-0.334,-0.331,-0.223,-0.241,-0.327,0.017,152.950,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:14,66.992,0.000,0.182,0.000,5.103,7.196,134.334,134.225,130.313,225.102,227.470,261.132,250.283,201.980,192.152,133.831,34.703,35.567,34.623,34.598,35.781,36.628,35.246,35.442,35.584,34.386,39.727,39.782,38.526,38.183,44.319,45.553,41.182,42.467,46.454,48.543,42.627,42.820,41.069,41.111,35.656,35.557,35.280,35.351,5.913,5.193,10.123,10.386,7.101,6.375,6.009,7.013,11.186,11.575,5.098,4.739,6.922,7.020,4.823,5.191,-0.254,-0.335,-0.330,-0.239,-0.287,-0.306,0.017,152.995,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:15,66.865,0.000,0.182,0.000,5.066,7.196,134.586,134.225,130.313,225.102,227.705,261.132,250.047,201.980,191.901,133.831,34.703,35.567,34.600,34.598,35.781,36.628,35.246,35.442,35.584,34.363,39.727,39.758,38.526,38.160,44.319,45.553,41.113,42.467,46.454,48.543,42.627,42.733,41.069,41.088,35.726,35.534,35.280,35.265,6.004,5.649,9.738,10.842,6.919,6.648,5.554,6.648,10.913,12.031,4.916,5.013,6.648,7.112,4.459,5.100,-0.236,-0.326,-0.340,-0.191,-0.293,-0.326,0.017,153.010,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:16,66.737,0.000,0.182,0.000,5.066,7.196,134.586,134.225,130.313,225.102,227.470,261.132,250.047,201.980,192.152,133.831,34.703,35.567,34.600,34.598,35.781,36.628,35.246,35.442,35.584,34.442,39.727,39.758,38.526,38.160,44.319,45.553,41.113,42.467,46.454,48.543,42.557,42.796,41.069,41.088,35.726,35.597,35.280,35.328,6.004,6.195,9.063,10.660,6.646,6.922,5.280,6.193,11.550,11.848,4.825,5.013,6.284,7.203,4.368,5.191,-0.234,-0.345,-0.340,-0.225,-0.272,-0.351,0.017,153.016,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:17,66.601,0.000,0.182,0.000,5.066,7.196,134.586,133.974,130.313,225.102,227.470,261.132,250.047,201.980,191.901,133.831,34.772,35.567,34.623,34.598,35.781,36.652,35.183,35.465,35.607,34.386,39.727,39.782,38.526,38.183,44.319,45.512,41.113,42.490,46.454,48.566,42.557,42.820,41.069,41.111,35.726,35.620,35.280,35.351,5.731,6.286,8.870,10.204,6.282,6.922,5.645,5.738,11.732,11.666,4.643,4.922,5.829,6.929,4.368,5.100,-0.236,-0.358,-0.359,-0.221,-0.288,-0.335,0.017,153.039,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:18,66.468,0.000,0.182,0.000,5.066,7.196,134.586,134.225,130.313,224.867,227.470,261.132,250.047,201.980,191.901,133.831,34.703,35.567,34.600,34.598,35.781,36.628,35.183,35.442,35.584,34.363,39.727,39.758,38.526,38.160,44.319,45.489,41.113,42.467,46.385,48.543,42.557,42.733,41.069,41.088,35.726,35.597,35.280,35.265,5.459,6.195,9.159,9.566,6.282,6.648,6.373,5.556,11.550,12.031,4.643,4.922,5.464,6.656,4.550,4.918,-0.237,-0.329,-0.347,-0.228,-0.234,-0.344,0.017,153.054,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:19,66.342,0.000,0.182,0.000,5.103,7.196,134.586,133.974,130.335,224.867,227.490,260.897,250.068,201.980,191.923,133.831,34.797,35.567,34.600,34.598,35.781,36.628,35.183,35.442,35.521,34.363,39.658,39.758,38.526,38.160,44.250,45.489,41.113,42.467,46.385,48.480,42.557,42.796,41.069,41.088,35.726,35.597,35.280,35.328,5.095,6.104,9.545,9.293,6.100,6.284,6.828,5.738,11.095,12.213,4.461,4.830,5.647,6.291,5.005,4.645,-0.242,-0.310,-0.325,-0.208,-0.279,-0.270,0.017,153.016,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:20,66.211,0.000,0.182,0.000,5.103,7.196,134.586,134.225,130.313,225.102,227.470,260.897,250.047,201.980,191.901,133.831,34.703,35.567,34.600,34.598,35.781,36.628,35.206,35.442,35.521,34.363,39.727,39.679,38.526,38.160,44.319,45.489,41.113,42.467,46.454,48.480,42.627,42.733,41.069,41.088,35.726,35.597,35.280,35.328,4.913,5.831,9.931,9.202,6.191,6.102,6.919,6.193,11.095,11.939,4.370,4.830,6.466,6.018,5.278,4.554,-0.247,-0.312,-0.319,-0.229,-0.286,-0.321,0.017,153.045,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:21,66.077,0.000,0.182,0.000,5.103,7.196,134.586,134.225,130.313,225.102,227.470,260.897,250.047,201.980,191.901,133.831,34.703,35.567,34.623,34.667,35.781,36.652,35.183,35.465,35.544,34.465,39.658,39.782,38.526,38.183,44.250,45.512,41.113,42.490,46.385,48.566,42.557,42.756,41.069,41.111,35.726,35.620,35.280,35.351,5.004,5.466,10.123,9.475,6.464,6.011,6.737,6.831,11.095,11.484,4.552,4.922,6.740,5.926,5.278,4.918,-0.240,-0.315,-0.322,-0.231,-0.274,-0.318,0.017,153.099,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:22,65.951,0.000,0.182,0.000,5.066,7.196,134.586,133.974,130.313,224.867,227.470,260.897,249.812,201.980,191.901,133.831,34.772,35.567,34.702,34.598,35.781,36.628,35.206,35.363,35.521,34.465,39.658,39.782,38.526,38.183,44.250,45.489,41.113,42.388,46.385,48.480,42.557,42.756,41.069,41.111,35.726,35.620,35.280,35.351,5.277,5.102,10.509,10.022,6.737,5.738,6.464,7.013,11.368,11.393,5.007,4.739,6.831,6.382,5.096,5.100,-0.252,-0.343,-0.337,-0.209,-0.273,-0.328,0.017,153.078,243.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:23,65.826,0.000,0.182,0.000,5.103,7.196,134.586,133.974,130.313,224.867,227.470,260.897,250.047,201.980,191.901,133.831,34.703,35.567,34.600,34.598,35.781,36.628,35.206,35.363,35.521,34.363,39.658,39.679,38.526,38.097,44.250,45.489,41.113,42.388,46.385,48.480,42.557,42.670,41.069,41.024,35.726,35.534,35.280,35.265,5.822,5.193,10.413,10.295,6.919,6.284,6.100,6.922,11.186,11.302,5.098,4.648,6.922,6.929,4.914,5.191,-0.267,-0.331,-0.338,-0.233,-0.298,-0.269,0.017,153.054,243.774,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:24,65.694,0.000,0.182,0.000,5.066,7.196,134.586,133.974,130.313,224.867,227.470,260.897,250.047,201.980,191.901,133.579,34.772,35.567,34.702,34.667,35.781,36.628,35.183,35.363,35.521,34.465,39.658,39.782,38.526,38.183,44.250,45.489,41.113,42.388,46.454,48.480,42.557,42.756,41.069,41.111,35.726,35.620,35.280,35.351,6.004,5.284,9.931,10.660,7.010,6.375,5.645,6.740,11.095,11.757,5.007,4.922,6.831,7.112,4.641,5.009,-0.245,-0.326,-0.337,-0.186,-0.286,-0.314,0.017,153.114,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:25,65.568,0.000,0.182,0.000,5.103,7.196,134.564,134.225,130.313,225.102,227.470,260.897,250.047,201.980,191.901,133.809,34.703,35.567,34.679,34.623,35.781,36.628,35.183,35.442,35.521,34.442,39.658,39.758,38.526,38.160,44.250,45.489,41.113,42.388,46.385,48.480,42.557,42.733,41.069,41.088,35.726,35.597,35.280,35.328,6.004,5.740,9.545,10.751,6.828,6.831,5.280,6.466,11.004,12.031,4.825,5.013,6.557,7.112,4.459,5.100,-0.230,-0.341,-0.326,-0.214,-0.295,-0.337,0.017,153.158,243.769,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:26,65.442,0.000,0.182,0.000,5.103,7.196,134.586,133.974,130.313,224.867,227.470,260.897,250.047,201.980,191.901,133.831,34.772,35.567,34.702,34.598,35.781,36.628,35.183,35.363,35.521,34.465,39.658,39.702,38.526,38.183,44.250,45.489,41.043,42.388,46.385,48.480,42.557,42.756,41.069,41.111,35.726,35.620,35.280,35.351,5.913,6.104,8.966,10.751,6.555,6.922,5.280,6.193,11.550,11.848,4.825,4.922,6.193,7.112,4.368,5.191,-0.235,-0.346,-0.341,-0.224,-0.269,-0.352,0.017,153.188,243.769,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:27,65.311,0.000,0.182,0.000,5.103,7.196,134.586,134.225,130.313,224.867,227.470,260.662,249.812,201.980,191.901,133.831,34.703,35.567,34.600,34.598,35.781,36.628,35.269,35.363,35.521,34.442,39.658,39.679,38.526,38.097,44.250,45.410,41.043,42.388,46.385,48.480,42.557,42.670,41.069,41.024,35.726,35.597,35.280,35.328,5.731,6.286,8.870,10.386,6.282,6.831,5.462,5.738,11.732,11.666,4.643,4.922,5.829,6.929,4.368,5.100,-0.232,-0.355,-0.351,-0.224,-0.292,-0.311,0.017,153.143,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:28,65.179,0.000,0.182,0.000,5.103,7.196,134.586,134.225,130.313,224.867,227.470,260.897,249.812,201.980,191.901,133.579,34.772,35.567,34.623,34.667,35.781,36.652,35.269,35.465,35.544,34.465,39.658,39.702,38.526,38.183,44.250,45.433,41.043,42.411,46.385,48.503,42.488,42.693,41.000,41.111,35.726,35.620,35.280,35.351,5.459,6.195,8.870,9.749,6.191,6.648,6.009,5.464,11.641,11.848,4.643,4.922,5.464,6.656,4.368,4.918,-0.245,-0.335,-0.358,-0.226,-0.289,-0.327,0.017,153.208,243.779,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:29,65.051,0.000,0.182,0.000,5.066,7.196,134.838,133.974,130.313,224.867,227.470,260.662,249.812,201.980,191.901,133.579,34.772,35.567,34.600,34.667,35.851,36.652,35.206,35.465,35.544,34.442,39.658,39.679,38.526,38.097,44.250,45.512,41.043,42.490,46.385,48.503,42.488,42.670,41.000,41.024,35.726,35.597,35.280,35.328,5.186,6.104,9.159,9.293,6.100,6.375,6.555,5.464,11.368,12.122,4.461,4.922,5.464,6.473,4.641,4.736,-0.240,-0.318,-0.339,-0.189,-0.252,-0.281,0.017,153.217,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:30,64.930,0.000,0.182,0.000,5.103,7.196,134.816,134.225,130.335,224.867,227.490,260.662,250.068,201.980,192.174,133.809,34.797,35.567,34.679,34.623,35.851,36.628,35.246,35.442,35.521,34.442,39.658,39.679,38.457,38.097,44.250,45.489,41.113,42.467,46.385,48.480,42.488,42.670,41.069,41.024,35.726,35.597,35.280,35.328,4.913,5.922,9.641,9.202,6.009,6.102,6.828,5.647,11.004,12.122,4.370,4.830,5.829,6.109,5.096,4.463,-0.244,-0.300,-0.318,-0.236,-0.281,-0.303,0.017,153.232,243.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:31,64.795,0.000,0.182,0.000,5.066,7.196,134.586,134.225,130.335,224.867,227.490,260.662,249.833,201.980,191.923,133.579,34.797,35.567,34.600,34.692,35.851,36.708,35.269,35.442,35.521,34.363,39.658,39.679,38.526,38.097,44.180,45.489,41.043,42.467,46.385,48.480,42.488,42.670,41.000,41.024,35.726,35.597,35.280,35.328,4.822,5.649,9.931,9.111,6.100,6.011,6.828,6.193,11.095,11.939,4.279,4.830,6.375,6.018,5.187,4.463,-0.247,-0.311,-0.317,-0.228,-0.286,-0.319,0.017,153.253,243.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:32,64.663,0.000,0.182,0.000,5.103,7.196,134.838,133.974,130.335,224.867,227.490,260.662,249.833,201.980,191.923,133.579,34.797,35.567,34.702,34.667,35.851,36.708,35.269,35.442,35.521,34.465,39.589,39.702,38.526,38.183,44.180,45.410,41.113,42.388,46.385,48.480,42.419,42.693,41.000,41.111,35.726,35.620,35.280,35.351,4.822,5.375,10.027,9.293,6.464,5.920,6.737,6.648,11.004,11.575,4.370,4.830,6.740,5.926,5.278,4.736,-0.232,-0.323,-0.321,-0.233,-0.274,-0.318,0.017,153.312,243.764,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:33,64.538,0.000,0.182,0.000,5.066,7.196,134.838,133.974,130.313,224.867,227.470,260.662,249.812,201.980,191.901,133.831,34.772,35.567,34.600,34.667,35.781,36.628,35.246,35.363,35.521,34.363,39.658,39.679,38.457,38.097,44.180,45.410,41.113,42.388,46.385,48.480,42.488,42.591,41.000,41.024,35.726,35.597,35.280,35.328,5.004,5.193,10.413,9.749,6.555,5.829,6.464,6.831,11.277,11.210,4.734,4.739,6.831,6.109,5.096,5.009,-0.244,-0.325,-0.327,-0.244,-0.289,-0.307,0.017,153.351,243.769,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:34,64.417,0.000,0.182,0.000,5.103,7.196,134.838,134.225,130.313,224.867,227.470,260.662,249.812,201.980,191.901,133.579,34.772,35.567,34.702,34.692,35.851,36.652,35.269,35.465,35.544,34.465,39.589,39.702,38.457,38.120,44.180,45.433,41.113,42.411,46.385,48.503,42.488,42.693,41.000,41.047,35.726,35.620,35.280,35.351,5.459,4.920,10.509,10.113,6.828,5.829,6.191,7.013,11.277,11.393,5.007,4.739,6.831,6.565,5.005,5.100,-0.261,-0.333,-0.331,-0.221,-0.240,-0.326,0.017,153.371,243.774,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:35,64.287,0.000,0.182,0.000,5.066,7.196,134.838,133.974,130.313,224.867,227.470,260.662,249.812,201.980,191.901,133.579,34.772,35.567,34.679,34.667,35.851,36.708,35.183,35.363,35.521,34.442,39.589,39.679,38.457,38.097,44.180,45.410,41.043,42.388,46.385,48.480,42.419,42.670,41.000,41.024,35.726,35.597,35.280,35.328,5.731,5.011,10.316,10.295,6.919,6.193,5.918,6.922,11.095,11.302,5.007,4.648,6.922,6.929,4.823,5.100,-0.264,-0.327,-0.336,-0.231,-0.296,-0.266,0.017,153.357,243.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:36,64.187,0.000,0.182,0.000,5.103,7.196,134.838,133.974,130.565,224.867,227.470,260.662,249.812,201.980,191.901,133.579,34.772,35.567,34.743,34.667,35.876,36.708,35.269,35.442,35.521,34.442,39.589,39.679,38.457,38.160,44.206,45.410,41.069,42.388,46.410,48.480,42.419,42.670,41.000,41.024,35.726,35.676,35.280,35.391,5.913,5.102,10.123,10.295,6.919,6.375,5.645,6.740,11.004,11.575,5.007,4.739,6.831,7.020,4.641,5.009,-0.246,-0.341,-0.331,-0.241,-0.280,-0.340,0.017,153.395,243.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:37,64.041,0.000,0.182,0.000,5.103,7.196,134.838,134.225,130.313,224.867,227.235,260.662,249.812,201.980,191.901,133.579,34.772,35.567,34.679,34.692,35.851,36.708,35.246,35.363,35.521,34.442,39.589,39.679,38.457,38.097,44.180,45.410,41.043,42.388,46.315,48.480,42.419,42.591,41.000,41.024,35.726,35.597,35.280,35.328,5.913,5.375,9.834,10.751,6.828,6.557,5.371,6.466,10.913,11.939,4.916,5.013,6.648,7.020,4.459,5.009,-0.237,-0.315,-0.345,-0.170,-0.295,-0.317,0.018,153.431,243.764,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:38,63.916,0.000,0.182,0.000,5.066,7.196,134.838,134.225,130.335,224.867,227.255,260.662,249.833,201.980,191.923,133.579,34.797,35.567,34.679,34.692,35.781,36.731,35.183,35.386,35.544,34.442,39.589,39.679,38.457,38.097,44.180,45.433,41.043,42.411,46.315,48.503,42.419,42.591,40.930,41.024,35.726,35.597,35.280,35.328,5.913,5.740,9.352,10.842,6.646,6.740,5.189,6.375,11.095,11.939,4.825,5.013,6.466,7.112,4.277,5.100,-0.232,-0.338,-0.323,-0.220,-0.303,-0.338,0.017,153.499,243.769,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:39,63.783,0.000,0.182,0.000,5.066,7.196,134.838,134.225,130.313,224.867,227.470,260.427,249.812,201.980,191.901,133.579,34.772,35.567,34.679,34.692,35.851,36.731,35.183,35.465,35.544,34.442,39.589,39.679,38.457,38.097,44.180,45.370,41.043,42.411,46.315,48.440,42.349,42.591,40.930,41.024,35.726,35.597,35.280,35.328,5.822,6.013,8.870,10.660,6.555,6.831,5.098,6.011,11.459,11.757,4.734,4.922,6.193,7.112,4.277,5.191,-0.232,-0.346,-0.347,-0.222,-0.273,-0.345,0.017,153.485,243.769,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:40,63.662,0.000,0.182,0.000,5.066,7.196,134.838,134.225,130.313,224.867,227.235,260.427,249.812,201.745,191.901,133.579,34.772,35.592,34.600,34.667,35.851,36.628,35.246,35.363,35.521,34.363,39.614,39.616,38.482,38.018,44.180,45.410,41.043,42.388,46.315,48.480,42.444,42.527,41.025,41.024,35.751,35.597,35.305,35.328,5.731,6.104,8.870,10.295,6.282,6.922,5.280,5.829,11.550,11.757,4.734,4.922,5.920,7.020,4.368,5.191,-0.230,-0.362,-0.348,-0.224,-0.297,-0.316,0.017,153.476,243.823,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:41,63.539,0.000,0.182,0.000,5.103,7.196,134.838,134.225,130.335,224.867,227.255,260.427,249.833,201.980,191.923,133.579,34.797,35.592,34.702,34.667,35.851,36.652,35.269,35.386,35.544,34.465,39.614,39.702,38.482,38.120,44.180,45.370,41.043,42.411,46.315,48.440,42.375,42.614,41.025,41.047,35.751,35.620,35.305,35.351,5.640,6.195,8.774,10.113,6.100,6.831,5.554,5.556,11.641,11.575,4.643,4.922,5.647,6.838,4.277,5.009,-0.237,-0.361,-0.358,-0.222,-0.285,-0.335,0.017,153.529,243.715,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:42,63.411,0.000,0.182,0.000,5.066,7.196,134.816,134.225,130.313,224.867,227.235,260.427,249.577,201.980,191.901,133.557,34.772,35.592,34.679,34.667,35.876,36.708,35.269,35.363,35.521,34.442,39.614,39.679,38.482,38.097,44.206,45.410,41.069,42.388,46.341,48.416,42.444,42.670,41.025,41.024,35.751,35.676,35.305,35.391,5.368,6.195,8.774,9.749,6.100,6.648,5.918,5.373,11.641,11.666,4.552,4.922,5.373,6.656,4.277,4.918,-0.245,-0.333,-0.357,-0.218,-0.300,-0.332,0.017,153.559,243.715,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:43,63.252,0.000,0.182,0.000,5.066,7.196,135.067,133.974,130.565,224.632,227.235,260.427,249.812,201.980,191.901,133.305,34.772,35.567,34.702,34.667,35.851,36.652,35.246,35.386,35.544,34.465,39.589,39.702,38.457,38.120,44.180,45.433,41.043,42.411,46.315,48.440,42.419,42.614,41.000,41.047,35.726,35.699,35.280,35.414,5.186,6.104,8.966,9.293,6.100,6.557,6.282,5.373,11.368,11.939,4.461,4.922,5.373,6.473,4.459,4.736,-0.236,-0.318,-0.341,-0.227,-0.231,-0.344,0.017,153.559,243.769,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:44,63.132,0.000,0.182,0.000,5.066,7.196,134.816,134.225,130.313,224.867,227.235,260.427,249.577,201.745,191.649,133.557,34.772,35.592,34.702,34.667,35.851,36.731,35.246,35.386,35.544,34.528,39.614,39.639,38.482,38.120,44.180,45.370,41.043,42.411,46.315,48.503,42.444,42.614,41.025,41.047,35.751,35.620,35.305,35.414,5.004,6.013,9.256,9.202,6.009,6.284,6.555,5.373,11.186,12.122,4.370,4.922,5.373,6.291,4.641,4.554,-0.242,-0.309,-0.333,-0.174,-0.268,-0.251,0.017,153.594,243.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:45,63.043,0.000,0.182,0.000,5.103,7.222,134.838,134.225,130.335,224.632,227.255,260.427,249.833,201.745,191.923,133.327,34.797,35.567,34.702,34.667,35.851,36.708,35.246,35.363,35.521,34.465,39.589,39.639,38.457,38.120,44.111,45.347,41.043,42.388,46.315,48.416,42.349,42.614,40.930,40.984,35.726,35.699,35.280,35.414,4.822,5.922,9.545,9.202,5.918,6.102,6.737,5.556,10.913,12.122,4.370,4.830,5.647,6.109,4.914,4.463,-0.239,-0.309,-0.328,-0.212,-0.277,-0.277,0.017,153.579,243.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:46,62.914,0.000,0.182,0.000,5.103,7.196,134.838,134.225,130.313,224.867,227.235,260.427,249.812,201.745,191.901,133.327,34.772,35.567,34.600,34.692,35.851,36.708,35.246,35.363,35.442,34.442,39.589,39.616,38.457,38.097,44.180,45.347,40.974,42.325,46.315,48.416,42.349,42.527,40.930,40.961,35.726,35.597,35.280,35.328,4.731,5.740,9.738,9.020,5.827,5.920,6.737,5.829,11.004,11.939,4.370,4.739,6.011,6.018,5.096,4.372,-0.245,-0.314,-0.319,-0.216,-0.281,-0.315,0.018,153.618,243.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:47,62.789,0.000,0.182,0.000,5.103,7.196,135.067,134.225,130.565,224.632,227.235,260.427,249.812,201.745,191.901,133.557,34.772,35.567,34.679,34.692,35.851,36.708,35.183,35.363,35.521,34.442,39.589,39.616,38.457,38.097,44.111,45.347,40.974,42.388,46.315,48.416,42.349,42.527,40.930,40.961,35.795,35.597,35.280,35.391,4.731,5.558,9.931,9.020,6.009,5.920,6.737,6.102,11.004,11.848,4.279,4.830,6.375,5.926,5.187,4.372,-0.247,-0.306,-0.311,-0.224,-0.285,-0.316,0.017,153.618,243.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:48,62.664,0.000,0.182,0.000,5.103,7.196,135.089,134.225,130.313,224.632,227.235,260.427,249.577,201.745,191.901,133.327,34.841,35.567,34.679,34.667,35.851,36.708,35.246,35.363,35.442,34.442,39.519,39.616,38.457,38.097,44.111,45.347,40.974,42.388,46.315,48.416,42.349,42.527,40.930,40.961,35.726,35.597,35.349,35.328,4.731,5.466,9.931,9.111,6.282,5.920,6.737,6.375,10.913,11.666,4.279,4.830,6.557,5.835,5.187,4.554,-0.235,-0.311,-0.321,-0.234,-0.283,-0.313,0.017,153.663,243.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:49,62.541,0.000,0.182,0.000,5.029,7.222,134.838,134.225,130.565,224.632,227.235,260.192,249.812,201.745,191.901,133.327,34.772,35.567,34.702,34.667,35.851,36.708,35.183,35.363,35.442,34.465,39.519,39.639,38.457,38.120,44.111,45.347,40.974,42.388,46.315,48.416,42.349,42.551,40.930,40.984,35.795,35.699,35.280,35.414,4.822,5.193,10.027,9.202,6.464,5.920,6.555,6.648,10.913,11.393,4.370,4.830,6.648,5.835,5.187,4.736,-0.238,-0.321,-0.324,-0.233,-0.273,-0.321,0.018,153.663,243.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:50,62.415,0.000,0.182,0.000,5.103,7.196,135.067,134.225,130.565,224.867,227.235,260.427,249.577,201.745,191.901,133.305,34.772,35.592,34.679,34.667,35.851,36.628,35.246,35.363,35.442,34.442,39.545,39.616,38.482,38.097,44.111,45.347,40.974,42.325,46.315,48.416,42.375,42.527,40.956,40.961,35.751,35.597,35.305,35.328,4.822,5.011,10.220,9.475,6.555,5.829,6.464,6.740,11.095,11.119,4.643,4.739,6.740,5.926,5.096,4.827,-0.247,-0.333,-0.321,-0.244,-0.280,-0.317,0.017,153.716,243.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:51,62.289,0.000,0.182,0.000,5.066,7.196,135.089,133.974,130.565,224.632,227.235,260.192,249.577,201.745,191.649,133.327,34.841,35.592,34.702,34.667,35.851,36.708,35.183,35.299,35.442,34.465,39.545,39.639,38.413,38.120,44.111,45.347,40.974,42.325,46.315,48.416,42.375,42.551,40.956,40.984,35.751,35.620,35.305,35.414,5.004,5.011,10.316,9.749,6.646,5.738,6.373,6.831,11.186,11.028,4.825,4.739,6.740,6.109,5.096,5.009,-0.244,-0.323,-0.326,-0.238,-0.281,-0.306,0.017,153.743,243.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:52,62.169,0.000,0.182,0.000,5.066,7.222,135.089,134.225,130.586,224.632,227.255,260.192,249.597,201.745,191.923,133.327,34.866,35.592,34.600,34.692,35.851,36.731,35.183,35.386,35.465,34.442,39.545,39.537,38.413,38.018,44.111,45.307,40.974,42.348,46.315,48.440,42.375,42.448,40.956,40.961,35.751,35.597,35.375,35.328,5.095,4.829,10.316,9.840,6.737,5.647,6.191,6.922,11.186,11.119,4.916,4.739,6.648,6.291,4.914,5.009,-0.251,-0.334,-0.335,-0.208,-0.272,-0.325,0.017,153.796,243.774,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:53,62.047,0.000,0.182,0.000,5.103,7.222,135.089,134.225,130.565,224.632,227.235,260.192,249.577,201.745,191.649,133.327,34.841,35.567,34.600,34.667,35.851,36.708,35.183,35.363,35.442,34.363,39.519,39.537,38.388,38.018,44.111,45.284,40.974,42.325,46.315,48.416,42.280,42.448,40.930,40.882,35.726,35.534,35.280,35.328,5.368,4.829,10.316,10.022,6.828,5.829,6.100,6.831,11.186,11.210,5.007,4.648,6.740,6.565,4.823,5.100,-0.264,-0.335,-0.326,-0.228,-0.248,-0.321,0.017,153.826,243.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:54,61.922,0.000,0.182,0.000,5.066,7.196,135.089,133.974,130.313,224.867,227.000,260.192,249.577,201.745,191.649,133.327,34.841,35.567,34.702,34.692,35.851,36.708,35.206,35.299,35.378,34.465,39.519,39.639,38.457,38.041,44.111,45.284,40.974,42.261,46.246,48.337,42.280,42.551,40.861,40.984,35.726,35.620,35.280,35.414,5.549,4.829,10.316,10.022,6.828,6.011,5.918,6.831,11.095,11.210,5.007,4.648,6.740,6.747,4.823,5.100,-0.259,-0.331,-0.329,-0.237,-0.252,-0.310,0.017,153.831,243.715,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:55,61.802,0.000,0.182,0.000,5.103,7.222,135.089,133.974,130.565,224.632,227.000,260.192,249.577,201.745,191.649,133.327,34.841,35.567,34.702,34.667,35.851,36.731,35.183,35.323,35.465,34.465,39.519,39.560,38.388,38.041,44.111,45.307,40.974,42.348,46.246,48.440,42.280,42.471,40.861,40.984,35.726,35.620,35.280,35.351,5.640,4.829,10.220,10.113,6.828,6.102,5.827,6.831,11.004,11.119,5.007,4.557,6.831,6.838,4.641,5.100,-0.260,-0.329,-0.329,-0.231,-0.292,-0.256,0.018,153.855,243.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:56,61.682,0.000,0.182,0.000,5.066,7.196,135.319,133.974,130.565,224.632,227.235,260.192,249.577,201.745,191.649,133.305,34.841,35.567,34.702,34.736,35.851,36.708,35.183,35.363,35.442,34.465,39.519,39.639,38.457,38.041,44.042,45.284,40.974,42.325,46.246,48.416,42.280,42.551,40.861,40.984,35.726,35.620,35.280,35.414,5.731,4.920,10.123,10.113,6.828,6.193,5.645,6.740,10.822,11.210,5.007,4.648,6.831,6.929,4.641,5.009,-0.257,-0.334,-0.340,-0.225,-0.279,-0.265,0.017,153.900,243.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:57,61.584,0.000,0.182,0.000,5.103,7.222,135.341,134.225,130.586,224.632,227.020,260.192,249.597,201.745,191.671,133.327,34.866,35.567,34.702,34.667,35.851,36.708,35.183,35.299,35.378,34.465,39.519,39.560,38.388,38.041,44.042,45.284,40.974,42.261,46.246,48.337,42.280,42.471,40.861,40.905,35.726,35.620,35.280,35.351,5.822,4.920,9.931,10.295,6.919,6.375,5.554,6.648,10.913,11.393,4.916,4.648,6.740,6.929,4.550,5.009,-0.250,-0.334,-0.326,-0.239,-0.281,-0.317,0.017,153.944,243.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:58,61.442,0.000,0.182,0.000,5.103,7.196,135.089,133.974,130.565,224.632,227.000,259.957,249.577,201.745,191.649,133.327,34.841,35.567,34.600,34.736,35.851,36.708,35.269,35.299,35.378,34.363,39.519,39.474,38.388,37.955,44.111,45.204,40.974,42.261,46.246,48.337,42.211,42.385,40.861,40.819,35.795,35.534,35.280,35.328,5.822,5.011,9.834,10.386,6.919,6.375,5.462,6.557,10.913,11.484,4.916,4.739,6.648,6.929,4.459,4.918,-0.243,-0.333,-0.328,-0.233,-0.284,-0.338,0.017,153.974,243.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:36:59,61.341,0.000,0.182,0.000,5.103,7.222,135.089,134.225,130.565,224.632,227.000,259.957,249.577,201.745,191.649,133.075,34.841,35.567,34.679,34.667,35.851,36.708,35.183,35.363,35.442,34.442,39.519,39.537,38.388,38.018,44.042,45.284,40.974,42.325,46.246,48.416,42.280,42.448,40.861,40.882,35.726,35.597,35.280,35.391,5.822,5.102,9.834,10.386,6.919,6.466,5.371,6.557,10.822,11.575,4.916,4.830,6.648,6.929,4.368,4.918,-0.242,-0.323,-0.335,-0.177,-0.285,-0.311,0.017,153.995,243.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:00,61.202,0.000,0.182,0.000,5.066,7.196,135.341,134.225,130.313,224.632,227.000,259.957,249.577,201.745,191.649,133.327,34.841,35.567,34.600,34.762,35.851,36.708,35.206,35.299,35.378,34.442,39.519,39.474,38.388,37.955,44.042,45.204,40.974,42.261,46.246,48.337,42.211,42.385,40.861,40.882,35.726,35.597,35.280,35.328,5.822,5.193,9.641,10.660,6.828,6.466,5.189,6.466,10.731,11.757,4.825,4.922,6.648,6.929,4.277,4.918,-0.238,-0.315,-0.336,-0.166,-0.292,-0.323,0.017,154.048,243.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:01,61.084,0.000,0.182,0.000,5.066,7.222,135.341,134.225,130.313,224.632,227.000,259.957,249.577,201.745,191.649,133.075,34.841,35.567,34.702,34.736,35.851,36.708,35.183,35.299,35.378,34.528,39.519,39.560,38.388,38.041,44.042,45.284,40.905,42.261,46.246,48.337,42.211,42.471,40.861,40.984,35.726,35.699,35.280,35.414,5.822,5.284,9.545,10.660,6.737,6.557,5.098,6.375,10.731,11.757,4.825,4.922,6.648,6.929,4.277,4.918,-0.235,-0.311,-0.340,-0.166,-0.292,-0.313,0.017,154.048,243.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:02,60.962,0.000,0.182,0.000,5.066,7.196,135.089,134.225,130.313,224.632,227.000,259.957,249.577,201.745,191.649,133.075,34.841,35.636,34.702,34.736,35.920,36.708,35.183,35.299,35.378,34.465,39.519,39.560,38.388,38.041,44.042,45.284,40.905,42.261,46.246,48.337,42.211,42.471,40.861,40.905,35.726,35.620,35.280,35.414,5.822,5.375,9.449,10.569,6.737,6.648,5.098,6.284,10.731,11.757,4.825,4.922,6.466,6.929,4.186,5.009,-0.231,-0.310,-0.334,-0.178,-0.290,-0.324,0.017,154.063,243.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:03,60.840,0.000,0.182,0.000,5.103,7.222,135.089,134.225,130.313,224.632,227.000,259.957,249.342,201.745,191.649,133.075,34.841,35.636,34.623,34.692,35.920,36.708,35.183,35.299,35.378,34.465,39.519,39.560,38.388,38.041,44.042,45.204,40.905,42.261,46.246,48.337,42.211,42.471,40.861,40.905,35.726,35.699,35.280,35.414,5.731,5.466,9.352,10.660,6.737,6.648,5.007,6.284,10.640,11.757,4.825,4.922,6.375,7.020,4.186,5.009,-0.230,-0.321,-0.329,-0.194,-0.288,-0.323,0.017,154.182,243.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:04,60.724,0.000,0.182,0.000,5.103,7.196,135.089,134.225,130.565,224.632,227.000,259.957,249.342,201.745,191.649,133.075,34.841,35.592,34.623,34.736,35.920,36.628,35.183,35.299,35.378,34.465,39.545,39.497,38.413,38.041,44.042,45.204,40.905,42.261,46.246,48.337,42.236,42.408,40.886,40.842,35.751,35.620,35.305,35.414,5.822,5.466,9.256,10.751,6.646,6.648,4.916,6.193,10.731,11.757,4.825,4.922,6.375,6.929,4.186,5.009,-0.225,-0.322,-0.323,-0.208,-0.287,-0.322,0.017,154.182,243.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:05,60.602,0.000,0.182,0.000,5.103,7.196,135.319,134.225,130.586,224.632,227.020,259.957,249.597,201.745,191.671,133.053,34.866,35.592,34.679,34.736,35.920,36.708,35.246,35.299,35.378,34.442,39.545,39.474,38.413,37.955,44.042,45.204,40.974,42.261,46.246,48.337,42.236,42.385,40.886,40.819,35.751,35.597,35.375,35.328,5.731,5.558,9.159,10.660,6.737,6.740,4.916,6.102,10.822,11.757,4.734,4.922,6.375,7.020,4.186,5.009,-0.226,-0.337,-0.322,-0.211,-0.292,-0.333,0.017,154.226,243.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:06,60.481,0.000,0.000,0.000,5.066,7.222,135.341,134.225,130.313,224.632,227.000,259.957,249.342,201.745,191.649,133.075,34.911,35.592,34.702,34.736,35.920,36.708,35.183,35.299,35.378,34.465,39.545,39.497,38.413,38.041,44.042,45.204,40.905,42.261,46.177,48.274,42.236,42.408,40.886,40.842,35.820,35.620,35.305,35.414,5.731,5.558,9.159,10.660,6.646,6.740,4.916,6.102,10.913,11.757,4.734,5.013,6.375,7.020,4.186,5.009,-0.228,-0.347,-0.323,-0.216,-0.298,-0.332,0.017,154.256,243.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:07,60.360,0.000,0.182,0.000,5.103,7.222,135.341,134.225,130.313,224.632,227.000,259.722,249.577,201.745,191.649,133.075,34.841,35.636,34.679,34.736,35.920,36.708,35.183,35.299,35.378,34.442,39.519,39.474,38.457,38.018,44.042,45.204,40.974,42.261,46.177,48.337,42.211,42.385,40.861,40.819,35.795,35.597,35.280,35.391,5.731,5.649,9.159,10.660,6.555,6.740,4.916,6.102,10.913,11.757,4.734,5.013,6.284,7.020,4.186,5.009,-0.231,-0.335,-0.321,-0.217,-0.301,-0.336,0.017,154.256,243.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:08,60.238,0.000,0.182,0.000,5.103,7.196,135.593,134.225,130.313,224.632,227.000,259.957,249.342,201.745,191.649,133.075,34.841,35.567,34.702,34.762,35.920,36.708,35.246,35.299,35.378,34.528,39.519,39.497,38.388,38.041,44.042,45.204,40.974,42.261,46.177,48.274,42.211,42.408,40.861,40.905,35.795,35.620,35.349,35.414,5.731,5.649,9.063,10.569,6.646,6.740,4.825,6.011,11.004,11.666,4.734,5.013,6.193,7.020,4.095,5.009,-0.228,-0.329,-0.319,-0.215,-0.299,-0.334,0.016,154.286,243.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:09,60.117,0.000,0.182,0.000,5.066,7.196,135.319,134.225,130.586,224.632,226.785,259.722,249.362,201.745,191.671,133.053,34.936,35.592,34.702,34.762,35.920,36.708,35.269,35.220,35.299,34.528,39.545,39.497,38.413,38.041,44.042,45.204,40.905,42.261,46.177,48.274,42.236,42.408,40.817,40.842,35.820,35.620,35.375,35.414,5.731,5.649,8.966,10.477,6.646,6.740,4.825,6.011,11.004,11.666,4.734,4.922,6.284,7.020,4.186,5.009,-0.226,-0.330,-0.317,-0.216,-0.299,-0.330,0.017,154.291,243.720,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:10,60.000,0.000,0.182,0.000,5.103,7.222,135.341,134.225,130.586,224.397,226.785,259.722,249.362,201.745,191.671,133.075,34.936,35.662,34.702,34.736,35.920,36.708,35.183,35.299,35.378,34.528,39.475,39.497,38.413,37.978,43.973,45.204,40.905,42.261,46.246,48.337,42.236,42.408,40.886,40.842,35.820,35.699,35.375,35.414,5.731,5.649,9.063,10.660,6.555,6.648,4.825,6.011,11.004,11.666,4.734,4.922,6.284,6.929,4.186,5.009,-0.227,-0.334,-0.318,-0.217,-0.301,-0.333,0.017,154.297,243.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
