Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:37:11,59.883,0.000,0.182,0.000,5.066,7.222,135.341,134.225,130.565,224.632,226.764,259.722,249.342,201.745,191.649,133.075,34.841,35.636,34.679,34.736,35.920,36.708,35.206,35.299,35.378,34.442,39.450,39.474,38.388,38.018,44.042,45.204,40.905,42.261,46.246,48.274,42.211,42.322,40.861,40.819,35.795,35.676,35.349,35.391,5.640,5.649,9.063,10.660,6.555,6.740,4.825,6.011,11.004,11.666,4.734,4.922,6.284,6.929,4.095,5.009,-0.228,-0.333,-0.319,-0.217,-0.300,-0.334,0.018,154.351,243.588,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:12,59.761,0.000,0.182,0.000,5.066,7.222,135.341,134.225,130.565,224.632,226.764,259.722,249.342,201.745,191.649,133.075,34.841,35.567,34.600,34.736,35.920,36.708,35.206,35.220,35.299,34.442,39.450,39.410,38.388,37.955,44.042,45.204,40.974,42.261,46.246,48.274,42.211,42.322,40.861,40.819,35.795,35.597,35.349,35.391,5.731,5.649,8.966,10.569,6.646,6.648,4.825,6.011,10.913,11.666,4.734,5.013,6.284,6.929,4.095,5.009,-0.228,-0.331,-0.318,-0.215,-0.299,-0.333,0.017,154.395,243.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:13,59.647,0.000,0.182,0.000,5.066,7.196,135.341,134.225,130.565,224.632,226.764,259.722,249.342,201.510,191.649,133.075,34.911,35.662,34.679,34.736,35.920,36.731,35.246,35.323,35.402,34.505,39.475,39.474,38.413,37.955,43.973,45.228,40.905,42.285,46.177,48.360,42.167,42.322,40.817,40.819,35.820,35.597,35.375,35.391,5.640,5.558,9.063,10.477,6.646,6.648,4.825,6.011,10.913,11.666,4.734,5.013,6.284,7.020,4.095,5.009,-0.227,-0.342,-0.321,-0.214,-0.298,-0.329,0.017,154.419,243.593,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:14,59.533,0.000,0.182,0.000,5.066,7.222,135.319,134.225,130.565,224.632,226.764,259.722,249.342,201.745,191.649,133.053,34.841,35.567,34.702,34.736,35.920,36.708,35.269,35.220,35.299,34.528,39.450,39.497,38.388,38.041,44.042,45.204,40.905,42.261,46.177,48.274,42.141,42.408,40.792,40.905,35.795,35.699,35.349,35.494,5.731,5.558,9.159,10.660,6.555,6.648,4.825,6.102,10.822,11.666,4.734,4.922,6.375,6.929,4.095,5.009,-0.227,-0.338,-0.322,-0.213,-0.292,-0.333,0.018,154.440,243.588,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:15,59.415,0.000,0.182,0.000,5.066,7.222,135.341,134.225,130.565,224.397,226.764,259.722,249.342,201.745,191.649,133.075,34.841,35.636,34.679,34.762,35.920,36.708,35.325,35.220,35.378,34.442,39.450,39.474,38.388,37.955,43.973,45.204,40.905,42.261,46.177,48.274,42.141,42.322,40.861,40.819,35.795,35.676,35.349,35.391,5.731,5.466,9.159,10.660,6.555,6.648,4.825,6.102,10.640,11.666,4.734,4.922,6.284,6.929,4.095,4.918,-0.224,-0.324,-0.322,-0.208,-0.287,-0.323,0.017,154.449,243.593,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:16,59.296,0.000,0.182,0.000,5.103,7.222,135.593,134.225,130.565,224.397,226.764,259.722,249.342,201.745,191.649,133.075,34.911,35.636,34.600,34.762,35.920,36.731,35.269,35.323,35.402,34.442,39.450,39.410,38.319,37.955,43.973,45.228,40.905,42.285,46.177,48.360,42.141,42.243,40.792,40.819,35.726,35.597,35.349,35.391,5.731,5.375,9.159,10.569,6.646,6.648,4.825,6.193,10.640,11.666,4.734,4.922,6.375,6.929,4.095,4.918,-0.226,-0.318,-0.325,-0.199,-0.283,-0.321,0.017,154.464,243.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:17,59.177,0.000,0.182,0.000,5.066,7.222,135.571,134.225,130.565,224.397,226.764,259.722,249.342,201.510,191.649,133.053,34.911,35.567,34.679,34.762,35.920,36.708,35.246,35.299,35.299,34.505,39.450,39.474,38.319,38.018,43.973,45.204,40.905,42.261,46.177,48.274,42.141,42.322,40.792,40.819,35.795,35.676,35.349,35.391,5.640,5.284,9.256,10.569,6.646,6.557,4.916,6.193,10.549,11.666,4.734,4.922,6.466,6.838,4.186,4.918,-0.235,-0.309,-0.334,-0.182,-0.289,-0.324,0.017,154.449,243.593,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:18,59.062,0.000,0.182,0.000,5.103,7.222,135.593,134.225,130.565,224.632,226.764,259.722,249.342,201.510,191.649,132.824,34.911,35.636,34.702,34.762,35.920,36.731,35.246,35.323,35.402,34.528,39.450,39.497,38.319,38.041,43.973,45.228,40.905,42.285,46.177,48.297,42.141,42.345,40.792,40.842,35.795,35.699,35.349,35.494,5.731,5.193,9.449,10.569,6.646,6.466,5.007,6.193,10.640,11.666,4.734,4.922,6.466,6.838,4.186,4.827,-0.234,-0.311,-0.340,-0.167,-0.291,-0.315,0.017,154.508,243.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:19,58.944,0.000,0.182,0.000,5.066,7.222,135.593,134.225,130.565,224.632,226.764,259.487,249.107,201.510,191.649,133.075,34.911,35.636,34.702,34.736,35.920,36.708,35.246,35.220,35.299,34.465,39.381,39.433,38.319,37.978,43.973,45.141,40.905,42.182,46.177,48.274,42.072,42.266,40.792,40.842,35.795,35.620,35.349,35.414,5.731,5.102,9.449,10.477,6.737,6.466,5.007,6.284,10.640,11.666,4.825,4.830,6.466,6.929,4.186,4.827,-0.233,-0.313,-0.335,-0.165,-0.290,-0.317,0.017,154.508,243.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:20,58.823,0.000,0.182,0.000,5.066,7.222,135.571,134.225,130.565,224.632,226.764,259.722,249.342,201.510,191.649,132.802,34.911,35.636,34.702,34.762,35.920,36.731,35.246,35.243,35.323,34.528,39.381,39.497,38.319,37.978,43.973,45.164,40.905,42.205,46.177,48.297,42.072,42.345,40.792,40.842,35.795,35.699,35.349,35.494,5.731,5.102,9.545,10.386,6.828,6.466,5.098,6.375,10.731,11.484,4.825,4.830,6.557,6.838,4.277,4.827,-0.238,-0.315,-0.330,-0.167,-0.278,-0.316,0.017,154.538,243.593,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:21,58.725,0.000,0.182,0.000,5.066,7.222,135.593,134.225,130.565,224.632,226.764,259.487,249.107,201.510,191.398,132.824,34.911,35.636,34.702,34.762,35.989,36.731,35.246,35.243,35.323,34.465,39.381,39.433,38.319,37.978,43.973,45.164,40.905,42.285,46.177,48.297,42.072,42.266,40.722,40.778,35.795,35.699,35.349,35.414,5.731,4.920,9.641,10.477,6.828,6.284,5.189,6.466,10.731,11.393,4.916,4.739,6.648,6.838,4.277,4.918,-0.246,-0.329,-0.331,-0.221,-0.285,-0.328,0.017,154.559,243.470,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:22,58.589,0.000,0.182,0.000,5.103,7.222,135.571,134.225,130.565,224.397,226.764,259.487,249.107,201.745,191.649,132.802,34.911,35.636,34.702,34.736,35.920,36.771,35.269,35.220,35.299,34.528,39.381,39.433,38.319,37.978,43.973,45.141,40.905,42.182,46.177,48.274,42.072,42.266,40.792,40.842,35.795,35.699,35.349,35.414,5.731,4.829,9.834,10.295,6.828,6.284,5.280,6.466,10.731,11.210,4.916,4.648,6.740,6.838,4.368,4.827,-0.246,-0.340,-0.328,-0.237,-0.279,-0.328,0.018,154.597,243.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:23,58.492,0.000,0.182,0.000,5.103,7.222,135.593,134.476,130.565,224.397,226.764,259.487,249.107,201.510,191.649,132.824,34.911,35.592,34.679,34.762,35.920,36.794,35.246,35.243,35.323,34.505,39.406,39.410,38.344,37.955,43.973,45.164,40.905,42.205,46.177,48.218,42.097,42.243,40.817,40.819,35.820,35.676,35.375,35.391,5.640,4.829,9.931,10.022,6.828,6.193,5.371,6.466,10.731,11.028,5.007,4.557,6.740,6.838,4.459,4.918,-0.252,-0.326,-0.331,-0.228,-0.278,-0.266,0.018,154.627,243.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:24,58.355,0.000,0.182,0.000,5.066,7.222,135.593,134.225,130.565,224.632,226.764,259.487,249.107,201.510,191.649,132.824,34.911,35.567,34.702,34.762,35.920,36.731,35.269,35.243,35.323,34.528,39.381,39.433,38.319,37.978,43.973,45.164,40.905,42.205,46.177,48.297,42.072,42.266,40.722,40.842,35.795,35.620,35.349,35.414,5.549,4.738,9.931,10.113,6.828,6.102,5.462,6.557,10.731,10.937,4.916,4.466,6.740,6.747,4.550,5.009,-0.258,-0.321,-0.334,-0.224,-0.295,-0.269,0.017,154.716,243.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:25,58.240,0.000,0.182,0.000,5.066,7.222,135.571,134.225,130.565,224.397,226.529,259.487,249.107,201.745,191.398,132.802,34.911,35.592,34.702,34.736,35.920,36.771,35.348,35.220,35.299,34.528,39.406,39.433,38.413,37.978,43.973,45.141,40.905,42.182,46.177,48.274,42.097,42.266,40.817,40.842,35.820,35.699,35.375,35.494,5.459,4.738,10.220,10.113,6.828,6.011,5.554,6.648,10.913,10.937,4.916,4.557,6.740,6.656,4.641,4.918,-0.258,-0.321,-0.338,-0.233,-0.266,-0.298,0.018,154.677,243.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:26,58.120,0.000,0.182,0.000,5.066,7.222,135.593,134.225,130.565,224.397,226.764,259.487,249.107,201.745,191.398,132.824,34.911,35.592,34.702,34.736,35.920,36.771,35.269,35.220,35.299,34.528,39.475,39.433,38.413,37.978,43.903,45.141,40.905,42.182,46.107,48.274,42.097,42.266,40.747,40.842,35.890,35.699,35.375,35.494,5.277,4.555,10.220,10.113,6.737,5.738,5.736,6.648,10.913,11.028,4.916,4.557,6.648,6.565,4.641,5.009,-0.260,-0.333,-0.323,-0.233,-0.229,-0.324,0.017,154.716,243.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:27,58.005,0.000,0.182,0.000,5.066,7.222,135.593,134.225,130.565,224.397,226.529,259.487,249.107,201.510,191.398,132.824,34.911,35.567,34.702,34.762,35.989,36.771,35.269,35.220,35.299,34.528,39.381,39.433,38.319,37.978,43.903,45.141,40.905,42.182,46.107,48.274,42.072,42.266,40.722,40.778,35.795,35.699,35.349,35.414,5.095,4.555,10.220,9.931,6.737,5.556,5.918,6.740,11.004,10.937,4.916,4.648,6.557,6.291,4.732,4.918,-0.249,-0.319,-0.330,-0.199,-0.250,-0.323,0.017,154.790,243.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:28,57.888,0.000,0.182,0.000,5.103,7.222,135.593,134.476,130.565,224.397,226.764,259.487,249.107,201.510,191.398,132.824,34.911,35.592,34.702,34.736,35.989,36.771,35.269,35.220,35.299,34.528,39.406,39.433,38.344,37.978,43.903,45.078,40.905,42.182,46.107,48.195,42.097,42.266,40.747,40.778,35.820,35.699,35.375,35.494,4.822,4.555,10.123,9.749,6.555,5.556,6.009,6.740,11.004,10.755,4.825,4.648,6.557,6.018,4.823,4.918,-0.246,-0.315,-0.321,-0.227,-0.284,-0.307,0.017,154.760,243.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:29,57.775,0.000,0.182,0.000,5.066,7.222,135.593,134.476,130.565,224.397,226.529,259.487,249.107,201.510,191.398,132.824,34.911,35.636,34.679,34.831,35.920,36.708,35.246,35.220,35.299,34.442,39.381,39.331,38.319,37.876,43.903,45.078,40.905,42.119,46.177,48.195,42.072,42.179,40.722,40.676,35.795,35.597,35.349,35.391,4.731,4.738,10.123,9.475,6.464,5.647,6.191,6.648,10.913,10.755,4.643,4.648,6.557,5.835,4.914,4.827,-0.240,-0.326,-0.335,-0.246,-0.286,-0.309,0.018,154.811,243.470,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:30,57.654,0.000,0.182,0.000,5.103,7.222,135.571,134.225,130.565,224.397,226.764,259.252,249.107,201.510,191.398,132.802,34.911,35.636,34.679,34.736,35.989,36.708,35.348,35.220,35.299,34.442,39.381,39.331,38.319,37.876,43.903,45.078,40.905,42.182,46.177,48.195,42.072,42.179,40.722,40.755,35.795,35.597,35.349,35.391,4.549,4.829,9.834,9.202,6.373,5.738,6.282,6.557,10.731,10.937,4.461,4.648,6.557,5.744,4.914,4.645,-0.234,-0.310,-0.318,-0.223,-0.268,-0.313,0.017,154.790,243.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:31,57.541,0.000,0.182,0.000,5.103,7.222,135.571,134.476,130.565,224.397,226.764,259.487,249.107,201.510,191.398,132.802,34.911,35.636,34.702,34.762,35.989,36.771,35.269,35.220,35.299,34.528,39.381,39.433,38.319,37.978,43.903,45.141,40.835,42.182,46.107,48.195,42.072,42.266,40.722,40.778,35.795,35.699,35.349,35.494,4.549,5.011,9.834,9.020,6.282,5.647,6.373,6.375,10.640,11.210,4.188,4.739,6.466,5.653,5.005,4.463,-0.228,-0.312,-0.313,-0.231,-0.276,-0.311,0.018,154.879,243.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:32,57.432,0.000,0.182,0.000,5.066,7.222,135.571,134.476,130.565,224.397,226.529,259.487,249.107,201.510,191.398,132.802,34.911,35.636,34.743,34.806,35.989,36.771,35.246,35.220,35.299,34.505,39.381,39.410,38.319,37.955,43.903,45.078,40.835,42.182,46.107,48.274,42.003,42.179,40.722,40.755,35.795,35.676,35.349,35.470,4.458,5.102,9.738,8.837,6.100,5.647,6.464,6.011,10.640,11.393,4.097,4.648,6.375,5.653,5.005,4.281,-0.239,-0.313,-0.319,-0.223,-0.276,-0.318,0.018,154.914,243.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:33,57.313,0.000,0.182,0.000,5.103,7.222,135.593,134.476,130.816,224.397,226.529,259.252,249.107,201.510,191.398,132.824,34.911,35.567,34.702,34.736,35.989,36.708,35.246,35.220,35.236,34.528,39.381,39.433,38.319,37.978,43.903,45.078,40.835,42.182,46.107,48.195,42.003,42.202,40.722,40.778,35.795,35.699,35.349,35.494,4.367,5.284,9.738,8.564,5.827,5.556,6.555,5.738,10.640,11.575,4.188,4.739,6.011,5.835,5.005,4.189,-0.243,-0.310,-0.314,-0.221,-0.273,-0.304,0.018,154.953,243.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:34,57.201,0.000,0.182,0.000,5.103,7.222,135.593,134.476,130.586,224.397,226.550,259.252,249.127,201.510,191.420,132.824,34.936,35.567,34.679,34.762,35.989,36.771,35.246,35.157,35.299,34.505,39.381,39.331,38.319,37.876,43.903,45.078,40.905,42.182,46.107,48.195,42.003,42.179,40.722,40.755,35.795,35.676,35.349,35.391,4.276,5.375,9.545,8.655,5.645,5.647,6.555,5.373,10.549,11.757,4.279,4.648,5.647,5.926,4.914,4.281,-0.236,-0.293,-0.309,-0.234,-0.276,-0.299,0.018,154.988,243.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:35,57.085,0.000,0.182,0.000,5.066,7.222,135.593,134.498,130.565,224.417,226.529,259.272,249.107,201.530,191.398,132.572,34.911,35.662,34.702,34.736,35.989,36.708,35.325,35.220,35.299,34.528,39.337,39.354,38.274,37.899,43.903,45.078,40.905,42.119,46.107,48.195,42.028,42.202,40.678,40.778,35.820,35.699,35.375,35.414,4.458,5.558,9.159,8.746,5.736,5.829,6.464,5.191,10.640,11.848,4.188,4.739,5.282,6.018,4.732,4.372,-0.248,-0.306,-0.321,-0.175,-0.276,-0.246,0.018,154.989,243.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:36,56.978,0.000,0.182,0.000,5.103,7.222,135.845,134.476,130.565,224.397,226.529,259.252,249.107,201.510,191.398,132.824,34.911,35.636,34.679,34.736,35.989,36.771,35.246,35.157,35.236,34.505,39.311,39.331,38.319,37.876,43.903,45.078,40.835,42.119,46.107,48.195,41.934,42.179,40.653,40.676,35.795,35.676,35.349,35.391,4.731,5.740,8.774,8.655,5.827,6.011,6.282,5.009,10.913,11.848,4.279,4.830,5.100,6.109,4.459,4.463,-0.250,-0.312,-0.337,-0.206,-0.240,-0.313,0.017,155.087,243.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:37,56.854,0.000,0.182,0.000,5.103,7.222,135.845,134.476,130.565,224.397,226.529,259.252,248.871,201.510,191.398,132.824,34.911,35.662,34.679,34.736,35.989,36.794,35.348,35.243,35.259,34.505,39.406,39.331,38.344,37.876,43.903,45.101,40.835,42.205,46.107,48.218,42.028,42.116,40.747,40.676,35.820,35.597,35.375,35.391,4.822,5.740,8.581,8.929,5.827,6.284,5.918,4.918,11.186,11.575,4.370,4.830,5.009,6.291,4.186,4.645,-0.235,-0.324,-0.348,-0.225,-0.234,-0.325,0.018,155.176,243.416,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:38,56.743,0.000,0.182,0.000,5.066,7.222,135.845,134.476,130.586,224.397,226.550,259.252,249.127,201.510,191.420,132.824,34.936,35.636,34.766,34.736,35.989,36.771,35.269,35.220,35.299,34.592,39.311,39.433,38.319,37.978,43.903,45.078,40.835,42.182,46.107,48.195,42.003,42.202,40.722,40.778,35.795,35.699,35.349,35.494,5.004,5.831,8.195,9.202,5.645,6.557,5.554,4.918,11.368,11.210,4.370,4.830,5.191,6.473,4.004,4.736,-0.232,-0.337,-0.349,-0.206,-0.291,-0.333,0.017,155.220,243.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:39,56.630,0.000,0.182,0.000,5.103,7.222,135.845,134.476,130.565,224.397,226.529,259.252,249.107,201.510,191.398,132.824,34.911,35.662,34.766,34.736,35.989,36.771,35.325,35.220,35.299,34.592,39.337,39.433,38.344,37.978,43.903,45.078,40.835,42.182,46.107,48.195,42.028,42.266,40.747,40.778,35.820,35.763,35.375,35.557,5.186,5.831,8.292,9.749,5.736,6.557,5.098,5.100,11.368,11.210,4.461,4.830,5.464,6.656,4.095,4.918,-0.226,-0.350,-0.343,-0.218,-0.287,-0.302,0.017,155.265,243.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:40,56.515,0.000,0.182,0.000,5.103,7.222,135.593,134.476,130.565,224.162,226.529,259.017,248.871,201.510,191.398,132.572,34.911,35.636,34.766,34.831,35.989,36.771,35.269,35.220,35.299,34.528,39.381,39.354,38.319,37.978,43.903,45.078,40.835,42.182,46.107,48.195,41.934,42.202,40.722,40.778,35.795,35.699,35.349,35.494,5.368,5.922,8.195,10.113,6.009,6.648,4.825,5.282,11.368,11.302,4.552,4.830,5.647,6.838,4.095,4.918,-0.236,-0.353,-0.329,-0.208,-0.279,-0.339,0.017,155.280,243.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:41,56.399,0.000,0.182,0.000,5.140,7.222,135.593,134.476,130.565,224.397,226.294,259.017,248.871,201.510,191.398,132.572,34.911,35.662,34.679,34.736,35.989,36.794,35.246,35.243,35.259,34.505,39.337,39.331,38.344,37.876,43.903,45.022,40.835,42.142,46.038,48.218,42.028,42.116,40.747,40.676,35.820,35.676,35.375,35.470,5.459,5.649,8.388,10.113,6.191,6.648,4.643,5.556,11.186,11.393,4.552,4.830,6.011,6.838,4.004,5.009,-0.216,-0.326,-0.325,-0.213,-0.287,-0.322,0.017,155.350,243.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:42,56.285,0.000,0.182,0.000,5.066,7.222,135.845,134.476,130.586,224.397,226.550,259.017,248.892,201.510,191.420,132.572,34.936,35.662,34.702,34.736,35.920,36.794,35.246,35.180,35.259,34.528,39.337,39.354,38.344,37.899,43.903,45.022,40.835,42.142,46.107,48.218,42.028,42.139,40.678,40.778,35.820,35.699,35.444,35.414,5.549,5.375,8.870,10.386,6.464,6.648,4.552,5.829,10.640,11.575,4.643,4.922,6.193,6.838,4.004,4.918,-0.223,-0.335,-0.319,-0.206,-0.288,-0.328,0.018,155.413,243.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:43,56.178,0.000,0.182,0.000,5.103,7.222,135.845,134.476,130.565,224.397,226.529,259.017,248.871,201.510,191.398,132.824,34.911,35.662,34.679,34.736,35.989,36.794,35.325,35.243,35.323,34.505,39.337,39.331,38.344,37.876,43.834,45.101,40.835,42.205,46.107,48.218,42.028,42.116,40.678,40.676,35.820,35.676,35.375,35.470,5.640,5.011,9.352,10.386,6.646,6.375,4.734,6.102,10.458,11.484,4.734,4.830,6.466,6.747,4.095,4.736,-0.233,-0.311,-0.335,-0.164,-0.289,-0.315,0.017,155.488,243.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:44,55.952,0.000,0.182,0.000,5.066,7.222,135.845,134.476,130.586,224.397,226.550,259.017,248.892,201.510,191.420,132.572,34.936,35.636,34.743,34.736,35.989,36.771,35.325,35.220,35.299,34.505,39.311,39.331,38.319,37.876,43.834,45.078,40.835,42.182,46.038,48.195,41.934,42.116,40.653,40.676,35.864,35.676,35.419,35.391,5.368,4.555,10.027,10.022,6.737,6.011,5.371,6.466,10.731,10.846,4.916,4.466,6.648,6.747,4.459,4.918,-0.254,-0.319,-0.321,-0.225,-0.285,-0.254,0.017,155.553,243.353,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:45,55.952,0.000,0.182,0.000,5.066,7.222,135.845,134.476,130.586,224.397,226.550,259.017,248.892,201.510,191.420,132.572,34.936,35.636,34.743,34.736,35.989,36.771,35.325,35.220,35.299,34.505,39.311,39.331,38.319,37.876,43.834,45.078,40.835,42.182,46.038,48.195,41.934,42.116,40.653,40.676,35.864,35.676,35.419,35.391,5.368,4.555,10.027,10.022,6.737,6.011,5.371,6.466,10.731,10.846,4.916,4.466,6.648,6.747,4.459,4.918,-0.254,-0.319,-0.321,-0.225,-0.285,-0.254,0.017,155.553,243.353,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:46,55.838,0.000,0.182,0.000,5.103,7.222,135.845,134.476,130.565,224.397,226.529,259.017,248.871,201.510,191.398,132.572,34.911,35.636,34.766,34.736,36.015,36.794,35.246,35.243,35.259,34.592,39.311,39.354,38.319,37.978,43.859,45.101,40.861,42.205,46.063,48.218,41.934,42.202,40.653,40.699,35.795,35.763,35.419,35.494,5.004,4.464,10.123,9.931,6.646,5.556,5.645,6.557,10.913,10.755,4.916,4.557,6.466,6.382,4.641,4.918,-0.251,-0.314,-0.325,-0.205,-0.234,-0.323,0.017,155.626,243.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:47,55.612,0.000,0.182,0.000,5.066,7.222,136.096,134.476,130.565,224.162,226.529,259.017,248.871,201.510,191.398,132.572,34.911,35.636,34.766,34.736,35.989,36.771,35.325,35.157,35.236,34.528,39.311,39.354,38.249,37.899,43.834,44.999,40.835,42.119,46.038,48.132,41.934,42.139,40.653,40.699,35.864,35.699,35.419,35.494,4.458,4.738,9.834,8.929,6.282,5.556,6.191,6.375,10.549,10.937,4.279,4.648,6.466,5.653,4.914,4.554,-0.227,-0.317,-0.314,-0.228,-0.269,-0.313,0.017,155.746,243.411,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:48,55.612,0.000,0.182,0.000,5.066,7.222,136.096,134.476,130.565,224.162,226.529,259.017,248.871,201.510,191.398,132.572,34.911,35.636,34.766,34.736,35.989,36.771,35.325,35.157,35.236,34.528,39.311,39.354,38.249,37.899,43.834,44.999,40.835,42.119,46.038,48.132,41.934,42.139,40.653,40.699,35.864,35.699,35.419,35.494,4.458,4.738,9.834,8.929,6.282,5.556,6.191,6.375,10.549,10.937,4.279,4.648,6.466,5.653,4.914,4.554,-0.227,-0.317,-0.314,-0.228,-0.269,-0.313,0.017,155.746,243.411,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:49,55.499,0.000,0.182,0.000,5.103,7.222,135.845,134.476,130.816,224.397,226.529,259.017,248.871,201.510,191.146,132.572,34.911,35.636,34.743,34.736,35.989,36.771,35.325,35.220,35.236,34.505,39.311,39.268,38.249,37.876,43.834,44.999,40.835,42.119,46.038,48.195,41.864,42.037,40.653,40.676,35.795,35.676,35.349,35.470,4.185,5.011,9.738,8.564,5.918,5.556,6.373,5.829,10.640,11.393,4.097,4.648,6.193,5.744,4.914,4.098,-0.242,-0.302,-0.312,-0.223,-0.279,-0.311,0.017,155.755,243.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:50,55.395,0.000,0.182,0.000,5.066,7.222,136.096,134.476,130.586,224.162,226.550,258.782,248.892,201.510,191.420,132.824,34.936,35.636,34.766,34.762,36.015,36.771,35.325,35.220,35.236,34.592,39.311,39.354,38.249,37.978,43.859,44.999,40.791,42.119,46.063,48.132,41.864,42.060,40.653,40.699,35.795,35.699,35.349,35.494,4.185,5.284,9.352,8.564,5.645,5.556,6.464,5.282,10.458,11.666,4.097,4.557,5.556,5.926,4.823,4.098,-0.237,-0.291,-0.309,-0.234,-0.275,-0.298,0.018,155.840,243.416,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:51,55.286,0.000,0.182,0.000,5.103,7.222,135.845,134.476,130.565,224.162,226.294,258.782,248.871,201.275,191.398,132.572,34.911,35.636,34.766,34.736,35.989,36.771,35.348,35.157,35.236,34.592,39.311,39.354,38.249,37.978,43.834,44.999,40.766,42.119,46.038,48.195,41.864,42.139,40.653,40.699,35.795,35.763,35.349,35.557,4.458,5.558,8.870,8.473,5.736,5.829,6.282,4.918,10.731,11.757,4.188,4.739,5.100,6.018,4.459,4.372,-0.233,-0.304,-0.328,-0.170,-0.262,-0.253,0.018,155.844,243.416,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:52,55.165,0.000,0.182,0.000,5.103,7.222,136.074,134.476,130.565,224.397,226.529,258.782,248.636,201.510,191.398,132.550,34.911,35.662,34.743,34.736,35.920,36.794,35.325,35.243,35.259,34.505,39.337,39.268,38.274,37.876,43.834,45.022,40.835,42.205,46.038,48.155,41.889,42.037,40.678,40.676,35.820,35.676,35.375,35.470,4.731,5.740,8.484,8.929,5.736,6.193,5.827,4.736,11.095,11.484,4.279,4.739,4.918,6.200,4.095,4.645,-0.238,-0.331,-0.343,-0.224,-0.253,-0.313,0.017,155.924,243.353,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:53,55.061,0.000,0.182,0.000,5.103,7.222,135.845,134.476,130.816,224.397,226.294,258.782,248.871,201.510,191.146,132.572,34.911,35.662,34.743,34.736,35.989,36.771,35.325,35.220,35.236,34.505,39.337,39.268,38.274,37.876,43.834,44.999,40.766,42.119,45.969,48.195,41.820,42.037,40.609,40.676,35.820,35.739,35.444,35.470,5.095,5.740,8.195,9.475,5.554,6.466,5.098,4.918,11.368,11.028,4.370,4.739,5.282,6.473,4.004,4.827,-0.230,-0.350,-0.352,-0.212,-0.279,-0.326,0.019,155.962,243.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:54,54.835,0.000,0.182,0.000,5.066,7.222,136.096,134.476,130.816,224.162,226.294,258.782,248.636,201.275,191.398,132.572,34.911,35.662,34.766,34.736,35.989,36.771,35.389,35.157,35.236,34.592,39.267,39.354,38.274,37.899,43.834,44.999,40.835,42.119,46.038,48.132,41.889,42.139,40.609,40.699,35.820,35.763,35.444,35.557,5.459,5.558,8.484,10.386,6.282,6.648,4.461,5.647,10.822,11.302,4.552,4.922,6.011,6.838,3.913,4.918,-0.222,-0.327,-0.315,-0.213,-0.300,-0.326,0.017,156.126,243.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:55,54.730,0.000,0.182,0.000,5.066,7.222,135.845,134.476,130.816,224.162,226.294,258.782,248.871,201.510,191.398,132.320,34.911,35.662,34.766,34.736,35.989,36.771,35.325,35.157,35.236,34.592,39.267,39.291,38.274,37.899,43.765,44.935,40.766,42.119,45.969,48.132,41.889,42.139,40.678,40.699,35.820,35.699,35.444,35.557,5.549,5.011,9.063,10.386,6.555,6.375,4.643,6.011,10.367,11.393,4.734,4.830,6.375,6.747,4.004,4.645,-0.228,-0.307,-0.335,-0.162,-0.286,-0.310,0.017,156.170,243.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:56,54.730,0.000,0.182,0.000,5.066,7.222,135.845,134.476,130.816,224.162,226.294,258.782,248.871,201.510,191.398,132.320,34.911,35.662,34.766,34.736,35.989,36.771,35.325,35.157,35.236,34.592,39.267,39.291,38.274,37.899,43.765,44.935,40.766,42.119,45.969,48.132,41.889,42.139,40.678,40.699,35.820,35.699,35.444,35.557,5.549,5.011,9.063,10.386,6.555,6.375,4.643,6.011,10.367,11.393,4.734,4.830,6.375,6.747,4.004,4.645,-0.228,-0.307,-0.335,-0.162,-0.286,-0.310,0.017,156.170,243.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:57,54.621,0.000,0.182,0.000,5.066,7.222,136.096,134.476,130.816,224.162,226.294,258.782,248.636,201.510,191.398,132.572,34.911,35.662,34.743,34.736,35.920,36.771,35.389,35.157,35.236,34.569,39.267,39.331,38.274,37.876,43.834,44.999,40.766,42.182,45.969,48.195,41.889,42.037,40.678,40.676,35.820,35.739,35.444,35.534,5.459,4.555,9.641,10.022,6.737,6.193,5.007,6.284,10.458,10.846,4.825,4.557,6.557,6.747,4.186,4.736,-0.249,-0.326,-0.331,-0.228,-0.279,-0.278,0.017,156.211,243.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:58,54.512,0.000,0.182,0.000,5.103,7.222,136.096,134.476,130.838,224.162,226.314,258.782,248.892,201.275,191.420,132.572,34.936,35.662,34.806,34.736,35.989,36.794,35.325,35.180,35.259,34.569,39.267,39.331,38.274,37.955,43.834,45.022,40.766,42.142,46.038,48.155,41.889,42.037,40.678,40.676,35.820,35.739,35.444,35.470,5.186,4.373,10.220,9.931,6.646,5.738,5.462,6.466,10.731,10.755,4.916,4.466,6.557,6.473,4.459,4.918,-0.259,-0.331,-0.321,-0.231,-0.228,-0.322,0.017,156.259,243.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:37:59,54.396,0.000,0.182,0.000,5.066,7.222,136.096,134.476,130.816,224.162,226.294,258.547,248.636,201.275,191.398,132.572,34.911,35.636,34.766,34.736,35.989,36.794,35.325,35.180,35.259,34.592,39.242,39.228,38.180,37.899,43.834,45.022,40.766,42.142,45.969,48.155,41.864,42.060,40.653,40.699,35.795,35.699,35.419,35.494,4.549,4.373,10.123,9.475,6.464,5.556,5.827,6.466,10.731,10.390,4.643,4.557,6.466,5.835,4.732,4.827,-0.235,-0.314,-0.319,-0.238,-0.281,-0.295,0.018,156.333,243.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:00,54.283,0.000,0.182,0.000,5.103,7.248,136.096,134.476,130.816,224.162,226.294,258.782,248.636,201.510,191.146,132.320,34.911,35.636,34.766,34.736,35.989,36.708,35.325,35.157,35.173,34.592,39.242,39.291,38.249,37.899,43.765,44.935,40.766,42.119,45.969,48.132,41.864,42.060,40.583,40.699,35.864,35.699,35.419,35.494,4.367,4.738,9.738,8.746,6.191,5.556,6.191,6.193,10.458,11.028,4.097,4.648,6.375,5.653,4.914,4.372,-0.227,-0.306,-0.313,-0.228,-0.274,-0.300,0.017,156.398,243.353,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:01,54.176,0.000,0.182,0.000,5.103,7.248,136.096,134.476,130.816,224.397,226.294,258.782,248.636,201.510,191.398,132.320,34.911,35.636,34.743,34.736,35.989,36.771,35.348,35.157,35.173,34.569,39.242,39.205,38.249,37.876,43.834,44.935,40.766,42.056,45.969,48.132,41.864,42.037,40.583,40.613,35.864,35.676,35.419,35.470,4.094,5.102,9.641,8.473,5.554,5.373,6.373,5.556,10.458,11.484,4.097,4.557,5.920,5.744,5.005,4.007,-0.240,-0.312,-0.309,-0.221,-0.272,-0.306,0.017,156.452,243.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:02,54.074,0.000,0.182,0.000,5.103,7.222,136.096,134.476,130.838,224.162,226.314,258.547,248.657,201.275,191.168,132.572,34.936,35.636,34.743,34.762,35.989,36.771,35.389,35.157,35.236,34.569,39.242,39.205,38.249,37.812,43.765,44.999,40.766,42.119,45.969,48.132,41.795,41.974,40.583,40.613,35.864,35.676,35.349,35.470,4.367,5.466,8.966,8.382,5.736,5.738,6.282,4.918,10.458,11.757,4.097,4.648,5.191,5.926,4.550,4.281,-0.240,-0.299,-0.325,-0.170,-0.268,-0.242,0.017,156.517,243.353,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:03,53.962,0.000,0.182,0.000,5.066,7.222,136.074,134.476,130.816,224.397,226.294,258.547,248.636,201.275,191.398,132.550,34.911,35.662,34.743,34.736,35.945,36.771,35.389,35.157,35.236,34.569,39.267,39.268,38.274,37.876,43.790,44.999,40.791,42.119,45.994,48.132,41.889,41.974,40.609,40.613,35.820,35.676,35.444,35.534,4.640,5.558,8.388,8.837,5.645,6.193,5.736,4.645,11.095,11.393,4.279,4.739,4.918,6.200,4.004,4.554,-0.237,-0.337,-0.348,-0.222,-0.265,-0.313,0.017,156.591,243.309,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:04,53.854,0.000,0.182,0.000,5.103,7.222,136.096,134.476,130.816,224.162,226.294,258.782,248.636,201.275,191.146,132.320,34.911,35.636,34.679,34.762,35.989,36.771,35.348,35.094,35.173,34.505,39.242,39.205,38.180,37.812,43.765,44.935,40.766,42.119,45.969,48.132,41.795,41.974,40.583,40.613,35.795,35.676,35.419,35.470,5.004,5.740,8.099,9.566,5.554,6.466,4.916,4.827,11.277,11.028,4.370,4.739,5.282,6.565,4.004,4.736,-0.225,-0.345,-0.339,-0.214,-0.286,-0.288,0.018,156.674,243.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:05,53.749,0.000,0.182,0.000,5.066,7.222,136.096,134.476,130.838,224.162,226.079,258.547,248.657,201.510,191.168,132.572,34.936,35.636,34.679,34.736,35.989,36.708,35.325,35.157,35.173,34.505,39.242,39.205,38.180,37.812,43.765,44.935,40.766,42.056,45.969,48.068,41.795,41.895,40.583,40.534,35.795,35.676,35.419,35.391,5.277,5.649,8.195,10.204,6.009,6.557,4.461,5.373,11.095,11.119,4.552,4.830,5.738,6.747,3.913,4.918,-0.224,-0.336,-0.336,-0.215,-0.280,-0.328,0.018,156.709,243.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:06,53.643,0.000,0.182,0.000,5.066,7.222,136.348,134.728,130.816,224.162,226.059,258.547,248.636,201.275,191.146,132.320,34.911,35.636,34.766,34.736,35.989,36.731,35.389,35.117,35.196,34.592,39.242,39.291,38.180,37.835,43.765,44.959,40.766,42.079,45.969,48.091,41.795,41.997,40.583,40.636,35.795,35.699,35.349,35.494,5.459,5.011,8.774,10.477,6.464,6.375,4.461,5.829,10.367,11.393,4.643,4.830,6.193,6.656,3.822,4.736,-0.226,-0.303,-0.330,-0.169,-0.285,-0.319,0.017,156.755,243.294,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:07,53.541,0.000,0.000,0.000,5.066,7.222,136.096,134.476,130.816,224.162,226.059,258.547,248.636,201.275,191.146,132.320,34.911,35.636,34.743,34.736,35.989,36.771,35.325,35.094,35.173,34.505,39.173,39.205,38.180,37.812,43.696,44.935,40.766,42.056,45.969,48.068,41.726,41.974,40.583,40.613,35.795,35.676,35.419,35.470,5.459,4.555,9.545,9.931,6.737,6.102,4.916,6.193,10.367,10.846,4.734,4.466,6.466,6.747,4.186,4.736,-0.247,-0.323,-0.323,-0.228,-0.278,-0.289,0.018,156.828,243.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:08,53.433,0.000,0.182,0.000,5.103,7.222,136.348,134.476,131.068,224.162,226.059,258.547,248.401,201.275,191.146,132.320,34.911,35.662,34.766,34.736,35.989,36.771,35.389,35.157,35.173,34.592,39.267,39.228,38.205,37.835,43.765,44.935,40.766,42.119,45.969,48.068,41.751,41.997,40.609,40.636,35.820,35.763,35.375,35.494,5.004,4.282,9.931,9.840,6.646,5.556,5.462,6.466,10.731,10.664,4.825,4.466,6.557,6.382,4.459,4.918,-0.258,-0.326,-0.322,-0.218,-0.237,-0.312,0.017,156.853,243.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:09,53.323,0.000,0.182,0.000,5.103,7.222,136.096,134.728,130.838,224.397,226.079,258.547,248.657,201.275,191.168,132.320,34.936,35.662,34.743,34.736,35.989,36.794,35.412,35.180,35.196,34.569,39.198,39.268,38.205,37.812,43.765,44.959,40.766,42.142,45.969,48.155,41.751,41.974,40.609,40.613,35.820,35.739,35.444,35.470,4.458,4.373,9.931,9.202,6.373,5.464,5.918,6.466,10.640,10.390,4.552,4.557,6.466,5.744,4.732,4.645,-0.248,-0.325,-0.314,-0.235,-0.273,-0.311,0.017,156.927,243.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:10,53.215,0.000,0.182,0.000,5.103,7.222,136.348,134.728,131.068,224.162,226.059,258.547,248.636,201.275,191.146,132.320,34.911,35.636,34.743,34.736,35.920,36.731,35.412,35.180,35.259,34.569,39.242,39.126,38.180,37.812,43.765,44.959,40.766,42.079,45.969,48.091,41.726,41.974,40.583,40.534,35.795,35.676,35.419,35.470,4.185,4.829,9.738,8.473,5.918,5.464,6.282,5.829,10.458,11.210,4.097,4.648,6.284,5.653,4.914,4.007,-0.238,-0.303,-0.313,-0.220,-0.274,-0.307,0.017,157.001,243.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:11,53.113,0.000,0.182,0.000,5.103,7.248,136.348,134.728,131.068,224.162,226.059,258.547,248.401,201.275,191.146,132.320,34.911,35.662,34.743,34.762,35.920,36.771,35.412,35.157,35.173,34.569,39.198,39.205,38.205,37.812,43.696,44.935,40.697,42.119,45.969,48.068,41.751,41.895,40.609,40.534,35.820,35.676,35.444,35.470,4.094,5.193,9.159,8.382,5.645,5.556,6.282,5.009,10.186,11.666,4.097,4.648,5.282,5.835,4.641,4.098,-0.237,-0.294,-0.314,-0.193,-0.269,-0.248,0.017,157.045,243.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:12,52.898,0.000,0.182,0.000,5.066,7.222,136.326,134.728,131.068,224.162,226.059,258.312,248.401,201.275,191.146,132.298,34.911,35.636,34.829,34.736,35.920,36.708,35.412,35.094,35.173,34.592,39.242,39.228,38.249,37.835,43.696,44.856,40.766,42.056,45.969,48.068,41.726,41.997,40.514,40.636,35.864,35.763,35.419,35.557,5.004,5.740,8.002,9.566,5.554,6.375,4.916,4.827,11.277,11.028,4.370,4.739,5.282,6.565,3.913,4.736,-0.226,-0.345,-0.339,-0.214,-0.286,-0.288,0.018,157.179,243.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:13,52.898,0.000,0.182,0.000,5.066,7.222,136.326,134.728,131.068,224.162,226.059,258.312,248.401,201.275,191.146,132.298,34.911,35.636,34.829,34.736,35.920,36.708,35.412,35.094,35.173,34.592,39.242,39.228,38.249,37.835,43.696,44.856,40.766,42.056,45.969,48.068,41.726,41.997,40.514,40.636,35.864,35.763,35.419,35.557,5.004,5.740,8.002,9.566,5.554,6.375,4.916,4.827,11.277,11.028,4.370,4.739,5.282,6.565,3.913,4.736,-0.226,-0.345,-0.339,-0.214,-0.286,-0.288,0.018,157.179,243.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:14,52.792,0.000,0.182,0.000,5.066,7.222,136.348,134.728,130.838,224.162,226.079,258.312,248.421,201.275,191.168,132.320,34.936,35.662,34.766,34.762,35.989,36.771,35.412,35.094,35.173,34.592,39.198,39.149,38.205,37.835,43.696,44.935,40.697,42.056,45.899,48.068,41.751,41.997,40.539,40.636,35.820,35.699,35.444,35.557,5.277,5.466,8.099,10.113,6.100,6.557,4.370,5.373,11.004,11.119,4.461,4.830,5.829,6.747,3.822,4.827,-0.218,-0.321,-0.322,-0.209,-0.290,-0.315,0.018,157.238,243.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:15,52.686,0.000,0.182,0.000,5.066,7.222,136.348,134.728,130.816,224.162,226.059,258.312,248.401,201.275,191.146,132.320,34.911,35.636,34.743,34.736,35.920,36.771,35.389,35.157,35.236,34.569,39.173,39.205,38.180,37.812,43.696,44.856,40.766,42.056,45.969,48.068,41.726,41.974,40.583,40.613,35.864,35.739,35.419,35.534,5.459,4.829,8.966,10.295,6.555,6.284,4.461,5.829,10.367,11.302,4.734,4.830,6.375,6.656,3.913,4.554,-0.233,-0.305,-0.328,-0.160,-0.285,-0.313,0.018,157.312,243.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:16,52.581,0.000,0.182,0.000,5.066,7.222,136.348,134.728,130.816,224.397,225.824,258.312,248.401,201.275,191.146,132.320,34.911,35.636,34.743,34.692,35.989,36.771,35.412,35.094,35.173,34.569,39.173,39.126,38.180,37.749,43.696,44.856,40.697,42.056,45.899,48.068,41.726,41.895,40.514,40.534,35.795,35.676,35.419,35.470,5.277,4.373,9.738,9.931,6.646,6.011,5.098,6.284,10.458,10.664,4.825,4.375,6.557,6.656,4.277,4.827,-0.252,-0.323,-0.318,-0.223,-0.286,-0.246,0.017,157.342,243.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:17,52.473,0.000,0.182,0.000,5.103,7.248,136.348,134.728,131.068,224.162,226.059,258.312,248.166,201.275,190.895,132.320,34.911,35.662,34.766,34.762,35.989,36.794,35.348,35.180,35.196,34.592,39.267,39.228,38.205,37.835,43.696,44.879,40.697,42.079,45.899,48.091,41.751,41.918,40.539,40.557,35.890,35.763,35.444,35.494,4.640,4.100,10.123,9.475,6.464,5.373,5.645,6.466,10.731,10.299,4.734,4.557,6.375,5.926,4.641,4.827,-0.239,-0.310,-0.318,-0.226,-0.278,-0.299,0.018,157.348,243.235,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:18,52.364,0.000,0.182,0.000,5.066,7.248,136.600,134.728,130.816,224.162,225.824,258.312,248.401,201.275,191.146,132.320,34.911,35.636,34.743,34.736,35.920,36.771,35.412,35.157,35.173,34.569,39.173,39.126,38.180,37.749,43.765,44.856,40.766,42.056,45.899,48.068,41.726,41.895,40.514,40.534,35.864,35.676,35.419,35.470,4.185,4.647,9.738,8.655,6.100,5.464,6.100,6.011,10.276,10.937,4.006,4.557,6.375,5.653,4.823,4.281,-0.227,-0.299,-0.312,-0.226,-0.275,-0.301,0.018,157.437,243.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:19,52.263,0.000,0.182,0.000,5.103,7.248,136.348,134.728,130.816,224.162,225.824,258.312,248.401,201.275,191.146,132.320,34.911,35.636,34.766,34.762,35.945,36.708,35.412,35.094,35.173,34.592,39.173,39.228,38.180,37.835,43.721,44.856,40.722,42.056,45.924,48.068,41.726,41.918,40.514,40.636,35.864,35.699,35.419,35.494,4.003,5.193,9.352,8.291,5.462,5.373,6.282,5.100,10.095,11.575,4.097,4.557,5.464,5.835,4.732,4.007,-0.234,-0.293,-0.310,-0.223,-0.268,-0.278,0.018,157.505,243.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:20,52.163,0.000,0.182,0.000,5.103,7.248,136.348,134.728,130.838,224.162,225.844,258.312,248.421,201.275,191.168,132.320,34.936,35.636,34.766,34.736,35.989,36.708,35.412,35.094,35.173,34.592,39.173,39.228,38.180,37.835,43.696,44.856,40.697,42.056,45.899,47.989,41.726,41.918,40.514,40.636,35.864,35.763,35.419,35.557,4.458,5.466,8.484,8.564,5.554,5.920,5.736,4.554,10.822,11.393,4.188,4.739,4.827,6.018,4.095,4.372,-0.233,-0.318,-0.338,-0.218,-0.223,-0.326,0.017,157.550,243.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:21,52.055,0.000,0.182,0.000,5.103,7.222,136.348,134.476,131.068,224.162,225.824,258.312,248.401,201.275,191.146,132.320,34.841,35.636,34.743,34.736,35.920,36.794,35.389,35.180,35.196,34.569,39.173,39.126,38.180,37.812,43.696,44.879,40.697,42.079,45.899,48.091,41.656,41.895,40.514,40.534,35.864,35.676,35.419,35.470,4.913,5.649,7.906,9.475,5.462,6.466,4.734,4.736,11.277,10.937,4.370,4.739,5.282,6.565,3.913,4.736,-0.227,-0.346,-0.336,-0.213,-0.287,-0.288,0.017,157.565,243.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:22,51.952,0.000,0.182,0.000,5.103,7.222,136.600,134.476,131.068,224.162,225.824,258.077,248.166,201.275,190.895,132.320,34.911,35.636,34.743,34.667,35.920,36.708,35.389,35.094,35.173,34.505,39.173,39.126,38.180,37.749,43.696,44.856,40.697,42.056,45.899,48.068,41.656,41.831,40.514,40.534,35.795,35.676,35.419,35.470,5.277,5.375,8.292,10.113,6.100,6.557,4.188,5.373,10.731,11.210,4.461,4.830,5.920,6.747,3.822,4.827,-0.219,-0.321,-0.312,-0.209,-0.299,-0.323,0.018,157.683,243.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:23,51.845,0.000,0.182,0.000,5.066,7.222,136.348,134.728,130.816,224.162,225.824,258.312,248.166,201.040,191.146,132.320,34.911,35.636,34.743,34.762,35.920,36.771,35.389,35.094,35.094,34.569,39.173,39.205,38.111,37.812,43.696,44.856,40.697,42.056,45.899,48.068,41.656,41.895,40.514,40.613,35.795,35.739,35.419,35.534,5.459,4.555,9.159,10.295,6.555,6.284,4.643,5.920,10.367,11.119,4.734,4.739,6.466,6.656,3.913,4.645,-0.240,-0.323,-0.326,-0.216,-0.280,-0.324,0.018,157.743,243.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:24,51.746,0.000,0.182,0.000,5.103,7.222,136.348,134.728,130.816,224.162,225.824,258.077,248.166,201.040,191.146,132.320,34.911,35.706,34.829,34.762,35.920,36.708,35.412,35.094,35.173,34.671,39.173,39.228,38.180,37.835,43.696,44.856,40.697,42.056,45.899,47.989,41.656,41.918,40.514,40.636,35.795,35.763,35.419,35.557,5.004,4.100,9.931,9.840,6.555,5.647,5.189,6.375,10.640,10.572,4.825,4.375,6.466,6.473,4.368,4.827,-0.257,-0.324,-0.318,-0.225,-0.222,-0.317,0.018,157.832,243.187,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:25,51.636,0.000,0.182,0.000,5.066,7.248,136.348,134.728,130.816,224.162,225.824,258.077,248.166,201.275,191.146,132.068,34.841,35.706,34.829,34.667,35.920,36.708,35.389,35.094,35.173,34.671,39.173,39.228,38.180,37.835,43.696,44.793,40.697,41.977,45.899,47.989,41.656,41.918,40.514,40.557,35.795,35.763,35.419,35.557,4.276,4.282,9.834,8.929,6.373,5.464,5.827,6.375,10.458,10.390,4.370,4.557,6.375,5.653,4.641,4.463,-0.234,-0.303,-0.313,-0.221,-0.265,-0.306,0.017,157.876,243.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:26,51.536,0.000,0.182,0.000,5.103,7.248,136.600,134.476,130.816,224.162,225.824,258.077,248.166,201.275,190.895,132.320,34.911,35.636,34.829,34.692,35.945,36.771,35.389,35.094,35.094,34.592,39.173,39.149,38.111,37.835,43.721,44.856,40.722,41.977,45.924,47.989,41.587,41.918,40.445,40.557,35.864,35.763,35.349,35.557,3.912,4.920,9.545,8.109,5.462,5.191,6.191,5.464,10.276,11.302,4.006,4.557,5.920,5.744,4.823,3.916,-0.238,-0.309,-0.306,-0.217,-0.263,-0.301,0.018,157.980,243.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:27,51.437,0.000,0.182,0.000,5.103,7.222,136.578,134.476,130.816,224.162,225.824,258.077,248.166,201.275,190.895,132.298,34.911,35.662,34.829,34.667,35.920,36.708,35.389,35.094,35.094,34.592,39.129,39.149,38.136,37.772,43.626,44.793,40.697,41.977,45.830,47.989,41.682,41.854,40.539,40.557,35.820,35.763,35.444,35.557,4.185,5.375,8.581,8.109,5.554,5.738,6.009,4.645,10.549,11.575,4.097,4.739,4.918,5.835,4.186,4.189,-0.233,-0.306,-0.327,-0.208,-0.226,-0.326,0.018,158.025,243.123,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
