Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:38:28,51.328,0.000,0.182,0.000,5.066,7.222,136.600,134.728,130.816,224.162,225.589,258.077,248.166,201.040,190.895,132.320,34.841,35.636,34.743,34.667,35.920,36.771,35.412,35.094,35.173,34.505,39.173,39.062,38.111,37.749,43.626,44.856,40.697,42.056,45.899,47.989,41.656,41.831,40.514,40.470,35.795,35.676,35.419,35.470,4.731,5.649,7.906,9.293,5.371,6.284,4.916,4.554,11.186,10.846,4.188,4.739,5.100,6.382,3.913,4.645,-0.224,-0.354,-0.347,-0.213,-0.280,-0.310,0.017,158.104,243.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:29,51.229,0.000,0.182,0.000,5.103,7.248,136.600,134.476,130.565,224.162,225.589,258.077,248.166,201.040,190.895,132.068,34.911,35.636,34.766,34.667,35.920,36.771,35.389,35.094,35.094,34.592,39.103,39.149,38.111,37.772,43.626,44.793,40.697,42.056,45.899,47.989,41.656,41.854,40.514,40.557,35.795,35.699,35.419,35.557,5.186,5.466,8.099,10.113,6.009,6.557,4.279,5.282,10.822,11.119,4.461,4.830,5.829,6.656,3.822,4.827,-0.220,-0.315,-0.318,-0.204,-0.292,-0.322,0.018,158.123,243.192,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:30,51.129,0.000,0.182,0.000,5.103,7.248,136.600,134.476,130.816,224.162,225.589,257.842,248.166,201.040,190.895,132.068,34.911,35.662,34.743,34.667,35.920,36.771,35.452,35.094,35.094,34.569,39.198,39.126,38.136,37.749,43.696,44.856,40.697,42.056,45.899,47.989,41.682,41.768,40.539,40.534,35.820,35.676,35.444,35.470,5.368,4.647,9.256,10.204,6.464,6.193,4.552,5.920,10.276,11.028,4.643,4.648,6.375,6.656,3.913,4.554,-0.242,-0.321,-0.326,-0.211,-0.278,-0.319,0.017,158.262,243.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:31,51.026,0.000,0.182,0.000,5.103,7.222,136.578,134.476,130.565,224.162,225.589,258.077,248.166,201.040,190.895,132.298,34.841,35.662,34.743,34.667,35.920,36.708,35.389,35.094,35.094,34.569,39.129,39.126,38.136,37.812,43.626,44.793,40.697,41.977,45.830,47.989,41.682,41.831,40.539,40.534,35.820,35.739,35.444,35.534,4.913,4.009,9.931,9.840,6.555,5.464,5.280,6.375,10.640,10.481,4.825,4.466,6.466,6.382,4.277,4.827,-0.257,-0.323,-0.321,-0.217,-0.234,-0.309,0.018,158.292,243.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:32,50.920,0.000,0.182,0.000,5.066,7.222,136.600,134.476,130.565,224.162,225.589,257.842,247.931,201.275,190.895,132.320,34.911,35.636,34.766,34.667,35.920,36.708,35.412,35.094,35.094,34.592,39.103,39.149,38.111,37.772,43.626,44.793,40.697,41.977,45.830,47.989,41.656,41.854,40.514,40.557,35.864,35.699,35.419,35.557,4.185,4.373,9.738,8.655,6.282,5.373,5.918,6.193,10.186,10.572,4.188,4.557,6.375,5.562,4.732,4.372,-0.225,-0.309,-0.312,-0.223,-0.263,-0.305,0.017,158.386,243.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:33,50.822,0.000,0.182,0.000,5.066,7.248,136.600,134.476,130.565,224.162,225.589,257.842,248.166,201.040,190.895,132.068,34.841,35.636,34.743,34.692,35.920,36.708,35.389,35.094,35.094,34.505,39.103,39.126,38.111,37.670,43.626,44.793,40.697,41.977,45.899,47.989,41.656,41.768,40.514,40.470,35.864,35.676,35.419,35.470,3.821,5.011,9.352,8.200,5.371,5.191,6.191,5.100,10.095,11.484,4.006,4.466,5.556,5.744,4.732,3.916,-0.233,-0.289,-0.306,-0.231,-0.272,-0.294,0.017,158.440,243.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:34,50.722,0.000,0.182,0.000,5.103,7.248,136.600,134.225,130.586,224.162,225.609,258.077,247.951,201.275,190.916,132.320,34.866,35.706,34.743,34.762,35.920,36.708,35.389,35.094,35.094,34.505,39.103,39.062,38.111,37.749,43.626,44.793,40.627,41.977,45.830,47.926,41.587,41.768,40.514,40.470,35.795,35.676,35.419,35.470,4.367,5.466,8.292,8.473,5.462,5.920,5.645,4.463,10.822,11.302,4.097,4.739,4.736,6.018,4.004,4.372,-0.233,-0.318,-0.343,-0.220,-0.230,-0.317,0.017,158.544,243.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:35,50.615,0.000,0.182,0.000,5.103,7.248,136.600,134.225,130.565,224.162,225.589,258.077,247.931,201.275,190.895,132.068,34.841,35.636,34.766,34.736,35.920,36.708,35.412,35.094,35.094,34.592,39.103,39.085,38.111,37.772,43.626,44.793,40.697,41.977,45.830,47.989,41.587,41.791,40.445,40.494,35.795,35.699,35.419,35.557,4.913,5.558,7.713,9.566,5.554,6.466,4.552,4.736,11.186,10.937,4.370,4.739,5.282,6.565,3.822,4.736,-0.219,-0.348,-0.327,-0.214,-0.284,-0.322,0.018,158.565,243.118,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:36,50.518,0.000,0.182,0.000,5.103,7.248,136.600,134.225,130.565,224.162,225.589,257.842,247.931,201.275,190.895,132.068,34.841,35.662,34.829,34.692,35.920,36.708,35.412,35.094,35.094,34.592,39.129,39.149,38.136,37.772,43.626,44.793,40.627,41.977,45.830,47.989,41.612,41.791,40.470,40.557,35.890,35.699,35.444,35.557,5.277,5.011,8.484,10.204,6.282,6.466,4.097,5.556,10.186,11.210,4.552,4.830,6.102,6.565,3.640,4.645,-0.227,-0.310,-0.327,-0.180,-0.283,-0.309,0.017,158.668,243.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:37,50.412,0.000,0.182,0.000,5.103,7.248,136.600,134.247,130.565,224.182,225.589,257.862,247.931,201.295,190.895,132.068,34.841,35.636,34.829,34.692,35.920,36.731,35.389,35.117,35.117,34.671,39.103,39.149,38.111,37.772,43.626,44.753,40.697,42.000,45.830,47.949,41.518,41.854,40.375,40.557,35.795,35.763,35.419,35.557,5.186,4.373,9.641,9.931,6.555,5.920,4.825,6.193,10.186,10.481,4.825,4.284,6.466,6.656,4.186,4.736,-0.258,-0.315,-0.326,-0.221,-0.288,-0.251,0.019,158.722,243.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:38,50.309,0.000,0.182,0.000,5.103,7.222,136.600,134.225,130.565,224.162,225.589,257.842,247.931,201.040,190.895,132.068,34.911,35.636,34.829,34.692,35.920,36.731,35.389,35.117,35.117,34.592,39.103,39.149,38.111,37.772,43.626,44.816,40.627,42.000,45.830,47.949,41.518,41.854,40.375,40.557,35.795,35.763,35.419,35.557,4.367,4.100,9.931,9.293,6.373,5.191,5.645,6.375,10.549,10.026,4.552,4.466,6.375,5.744,4.550,4.645,-0.237,-0.317,-0.321,-0.240,-0.280,-0.303,0.019,158.772,243.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:39,50.151,0.000,0.182,0.000,5.066,7.248,136.852,134.225,130.313,223.927,225.589,257.842,247.931,201.040,190.895,132.068,34.841,35.662,34.766,34.692,35.945,36.731,35.412,35.117,35.117,34.592,39.129,39.149,38.136,37.772,43.652,44.753,40.652,42.000,45.855,47.949,41.612,41.791,40.470,40.494,35.820,35.699,35.444,35.557,4.185,5.284,8.484,8.017,5.462,5.738,5.918,4.554,10.549,11.484,4.097,4.648,4.918,5.926,4.186,4.189,-0.236,-0.306,-0.325,-0.217,-0.222,-0.330,0.018,158.905,243.074,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:40,50.151,0.000,0.182,0.000,5.066,7.248,136.852,134.225,130.313,223.927,225.589,257.842,247.931,201.040,190.895,132.068,34.841,35.662,34.766,34.692,35.945,36.731,35.412,35.117,35.117,34.592,39.129,39.149,38.136,37.772,43.652,44.753,40.652,42.000,45.855,47.949,41.612,41.791,40.470,40.494,35.820,35.699,35.444,35.557,4.185,5.284,8.484,8.017,5.462,5.738,5.918,4.554,10.549,11.484,4.097,4.648,4.918,5.926,4.186,4.189,-0.236,-0.306,-0.325,-0.217,-0.222,-0.330,0.018,158.905,243.074,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:41,50.136,0.000,0.182,0.000,5.066,7.248,136.852,134.225,130.586,224.162,225.609,257.842,247.951,201.040,190.916,132.068,34.866,35.636,34.743,34.692,35.945,36.731,35.389,35.117,35.117,34.569,39.103,39.062,38.111,37.670,43.652,44.816,40.652,42.000,45.855,47.949,41.587,41.768,40.445,40.470,35.864,35.676,35.419,35.470,4.822,5.558,7.809,9.293,5.371,6.375,4.734,4.645,11.186,10.846,4.279,4.648,5.191,6.382,3.913,4.645,-0.233,-0.341,-0.333,-0.210,-0.286,-0.286,0.017,158.991,243.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:42,50.133,0.000,0.182,0.000,5.103,7.222,136.852,134.476,130.565,224.162,225.589,257.607,247.931,201.040,190.895,132.068,34.841,35.636,34.743,34.667,35.945,36.731,35.412,35.117,35.117,34.505,39.103,39.062,38.111,37.749,43.652,44.753,40.652,42.000,45.855,47.949,41.587,41.768,40.445,40.470,35.864,35.676,35.419,35.470,5.186,5.193,8.388,10.113,6.100,6.557,4.006,5.464,10.367,11.119,4.461,4.830,6.011,6.656,3.731,4.645,-0.218,-0.330,-0.313,-0.201,-0.281,-0.316,0.018,158.997,243.059,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:43,50.139,0.000,0.182,0.000,5.103,7.248,136.600,134.225,130.313,224.162,225.589,257.607,247.931,201.040,190.895,132.068,34.841,35.636,34.766,34.667,35.920,36.708,35.412,35.094,35.094,34.592,39.103,39.085,38.111,37.772,43.557,44.730,40.697,41.977,45.760,47.926,41.518,41.791,40.445,40.494,35.795,35.763,35.419,35.557,5.277,4.282,9.545,10.022,6.555,6.011,4.734,6.011,10.095,10.481,4.734,4.375,6.557,6.656,4.095,4.736,-0.250,-0.317,-0.333,-0.212,-0.279,-0.249,0.018,159.051,243.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:44,50.135,0.000,0.182,0.000,5.066,7.248,136.830,134.225,130.586,223.927,225.374,257.607,247.951,201.040,190.916,132.298,34.866,35.731,34.743,34.667,35.920,36.708,35.389,35.015,35.094,34.505,39.129,39.062,38.136,37.670,43.626,44.730,40.627,41.977,45.830,47.926,41.612,41.689,40.539,40.407,35.890,35.676,35.444,35.470,4.367,4.009,9.931,9.384,6.373,5.282,5.462,6.375,10.549,10.026,4.643,4.466,6.375,5.744,4.550,4.736,-0.232,-0.307,-0.315,-0.232,-0.277,-0.290,0.018,159.170,243.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:45,50.144,0.000,0.182,0.000,5.103,7.248,136.852,134.225,130.313,223.927,225.353,257.607,247.931,201.040,190.895,132.068,34.841,35.706,34.766,34.692,35.920,36.708,35.412,35.015,35.094,34.592,39.103,39.006,38.111,37.693,43.557,44.730,40.627,41.913,45.760,47.926,41.518,41.712,40.445,40.494,35.795,35.699,35.419,35.494,4.094,5.284,8.484,8.017,5.554,5.556,6.009,4.554,10.458,11.575,4.006,4.648,4.918,5.835,4.186,4.098,-0.240,-0.301,-0.329,-0.201,-0.229,-0.309,0.018,159.273,243.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:46,50.134,0.000,0.182,0.000,5.103,7.274,136.852,134.225,130.335,223.927,225.374,257.607,247.716,201.040,190.916,132.068,34.866,35.662,34.766,34.667,35.851,36.708,35.389,35.015,35.094,34.592,39.059,39.085,38.136,37.693,43.557,44.730,40.627,41.913,45.830,47.926,41.543,41.712,40.470,40.494,35.890,35.699,35.444,35.557,4.731,5.558,7.713,9.111,5.371,6.284,4.734,4.554,11.186,10.846,4.279,4.648,5.100,6.382,3.913,4.645,-0.221,-0.340,-0.335,-0.209,-0.280,-0.287,0.017,159.288,243.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:47,50.134,0.000,0.182,0.000,5.103,7.274,136.852,134.225,130.335,223.927,225.374,257.607,247.716,201.040,190.916,132.068,34.866,35.662,34.766,34.667,35.851,36.708,35.389,35.015,35.094,34.592,39.059,39.085,38.136,37.693,43.557,44.730,40.627,41.913,45.830,47.926,41.543,41.712,40.470,40.494,35.890,35.699,35.444,35.557,4.731,5.558,7.713,9.111,5.371,6.284,4.734,4.554,11.186,10.846,4.279,4.648,5.100,6.382,3.913,4.645,-0.221,-0.340,-0.335,-0.209,-0.280,-0.287,0.017,159.288,243.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:48,50.141,0.000,0.182,0.000,5.066,7.248,136.852,134.225,130.313,223.927,225.353,257.607,247.696,201.040,190.895,132.068,34.841,35.636,34.766,34.667,35.945,36.628,35.412,35.015,35.030,34.592,39.103,39.085,38.041,37.772,43.652,44.730,40.652,41.977,45.786,47.863,41.518,41.712,40.375,40.494,35.864,35.763,35.419,35.557,5.186,5.193,8.195,10.113,6.100,6.466,4.006,5.373,10.458,11.119,4.370,4.830,5.920,6.656,3.731,4.736,-0.221,-0.334,-0.313,-0.206,-0.289,-0.319,0.018,159.377,243.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:49,50.147,0.000,0.182,0.000,5.066,7.248,136.852,134.225,130.313,224.162,225.353,257.607,247.696,201.040,190.895,132.068,34.841,35.636,34.743,34.667,35.920,36.708,35.412,35.015,35.094,34.569,39.034,38.983,38.041,37.607,43.557,44.730,40.627,41.977,45.760,47.926,41.518,41.626,40.375,40.407,35.795,35.676,35.419,35.470,5.186,4.373,9.449,9.840,6.555,6.011,4.643,6.011,10.095,10.572,4.734,4.466,6.466,6.656,4.004,4.645,-0.247,-0.315,-0.324,-0.221,-0.270,-0.256,0.017,159.446,243.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:50,50.147,0.000,0.182,0.000,5.066,7.248,136.852,134.225,130.313,223.927,225.589,257.607,247.696,201.040,190.895,132.068,34.841,35.706,34.829,34.692,35.920,36.708,35.389,35.015,35.030,34.592,39.034,39.085,38.041,37.772,43.557,44.730,40.627,41.913,45.760,47.926,41.448,41.791,40.375,40.494,35.795,35.763,35.419,35.557,4.458,3.918,9.931,9.475,6.464,5.191,5.462,6.375,10.549,10.117,4.734,4.466,6.284,5.835,4.459,4.736,-0.236,-0.305,-0.313,-0.223,-0.275,-0.293,0.018,159.511,242.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:51,50.147,0.000,0.182,0.000,5.066,7.248,136.852,134.225,130.313,223.927,225.353,257.607,247.696,201.040,190.895,132.068,34.841,35.636,34.806,34.692,35.945,36.708,35.389,35.015,35.094,34.648,39.034,39.062,38.041,37.749,43.582,44.730,40.652,41.913,45.786,47.863,41.448,41.689,40.375,40.470,35.864,35.739,35.419,35.534,3.912,4.555,9.641,8.291,5.827,5.282,6.100,5.647,10.276,11.028,3.915,4.557,6.193,5.562,4.732,3.916,-0.236,-0.295,-0.310,-0.217,-0.272,-0.301,0.018,159.537,243.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:52,50.151,0.000,0.182,0.000,5.103,7.248,136.852,134.225,130.313,223.927,225.353,257.372,247.696,200.805,190.895,132.068,34.841,35.636,34.829,34.692,35.920,36.708,35.389,35.015,35.030,34.592,39.034,39.085,38.041,37.772,43.557,44.651,40.627,41.913,45.760,47.926,41.448,41.791,40.375,40.494,35.795,35.763,35.419,35.557,4.003,5.102,8.581,8.017,5.554,5.556,6.100,4.645,10.367,11.575,4.006,4.648,5.009,5.744,4.277,4.007,-0.228,-0.298,-0.325,-0.167,-0.242,-0.253,0.018,159.629,243.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:53,50.155,0.000,0.182,0.000,5.103,7.248,136.852,134.225,130.313,223.927,225.353,257.372,247.696,201.040,190.895,132.068,34.841,35.636,34.829,34.692,35.876,36.628,35.389,35.015,35.030,34.671,39.034,39.085,38.041,37.693,43.582,44.730,40.652,41.913,45.786,47.863,41.448,41.712,40.375,40.494,35.864,35.763,35.419,35.557,4.640,5.466,7.809,9.202,5.280,6.284,4.825,4.463,11.095,10.755,4.188,4.648,5.100,6.291,3.822,4.554,-0.221,-0.350,-0.345,-0.211,-0.277,-0.307,0.017,159.674,242.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:54,50.161,0.000,0.182,0.000,5.029,7.248,136.852,134.225,130.335,223.927,225.374,257.372,247.716,201.040,190.916,132.068,34.866,35.662,34.829,34.667,35.920,36.708,35.389,35.094,35.094,34.671,39.059,39.085,38.067,37.772,43.557,44.730,40.627,41.977,45.760,47.926,41.474,41.712,40.400,40.494,35.820,35.763,35.444,35.620,5.186,5.284,8.099,10.113,6.009,6.557,4.097,5.282,10.640,11.028,4.461,4.830,5.829,6.656,3.731,4.736,-0.218,-0.321,-0.309,-0.210,-0.293,-0.318,0.017,159.778,243.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:55,50.169,0.000,0.182,0.000,5.103,7.248,137.103,134.225,130.313,223.927,225.353,257.372,247.696,201.040,190.895,132.068,34.841,35.662,34.806,34.692,35.920,36.628,35.389,35.015,35.094,34.569,39.059,39.062,38.067,37.670,43.557,44.730,40.627,41.913,45.760,47.863,41.474,41.689,40.470,40.407,35.820,35.739,35.444,35.534,5.277,4.464,9.352,10.022,6.555,6.102,4.552,6.011,10.186,10.755,4.734,4.466,6.466,6.656,3.913,4.554,-0.243,-0.318,-0.316,-0.229,-0.274,-0.295,0.017,159.733,242.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:56,50.168,0.000,0.182,0.000,5.103,7.248,137.103,134.225,130.313,223.927,225.353,257.372,247.460,201.040,190.643,132.068,34.841,35.662,34.829,34.598,35.851,36.628,35.412,35.015,35.094,34.671,39.059,39.085,38.067,37.693,43.488,44.730,40.627,41.977,45.760,47.926,41.474,41.712,40.400,40.494,35.820,35.763,35.444,35.557,4.549,3.918,9.834,9.657,6.464,5.191,5.371,6.375,10.640,10.208,4.734,4.466,6.284,6.018,4.368,4.736,-0.245,-0.315,-0.328,-0.202,-0.272,-0.298,0.018,159.822,242.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:57,50.169,0.000,0.182,0.000,5.103,7.248,136.852,134.225,130.335,223.927,225.139,257.372,247.716,201.040,190.916,132.068,34.866,35.662,34.829,34.623,35.945,36.652,35.389,35.038,35.054,34.592,39.059,39.085,38.067,37.693,43.582,44.674,40.652,41.936,45.786,47.886,41.474,41.649,40.400,40.430,35.820,35.763,35.444,35.557,4.003,4.555,9.738,8.473,5.918,5.282,6.009,5.829,10.186,10.937,3.915,4.557,6.284,5.562,4.732,4.007,-0.230,-0.315,-0.310,-0.213,-0.268,-0.306,0.017,159.867,242.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:58,50.178,0.000,0.182,0.000,5.066,7.274,136.852,134.247,130.313,223.947,225.353,257.392,247.696,201.060,190.643,131.817,34.841,35.636,34.829,34.667,35.945,36.628,35.412,35.015,35.030,34.671,39.034,39.085,38.041,37.772,43.513,44.651,40.652,41.913,45.786,47.863,41.448,41.712,40.375,40.494,35.795,35.763,35.419,35.557,4.003,5.193,8.774,8.017,5.462,5.464,6.100,4.736,10.186,11.575,4.006,4.557,5.100,5.835,4.368,4.007,-0.238,-0.291,-0.322,-0.173,-0.263,-0.231,0.018,159.926,242.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:38:59,50.178,0.000,0.182,0.000,5.066,7.248,137.103,134.225,130.313,223.927,225.353,257.137,247.696,201.040,190.895,132.068,34.841,35.636,34.829,34.623,35.920,36.628,35.412,35.015,35.094,34.592,39.034,39.085,38.041,37.693,43.488,44.651,40.558,41.913,45.760,47.863,41.448,41.649,40.375,40.430,35.864,35.763,35.419,35.557,4.549,5.466,7.713,8.929,5.189,6.193,5.098,4.372,11.095,10.755,4.188,4.739,5.009,6.291,3.913,4.554,-0.238,-0.339,-0.348,-0.204,-0.272,-0.327,0.018,159.971,242.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:00,50.184,0.000,0.182,0.000,5.066,7.248,137.103,134.225,130.313,223.927,225.353,257.372,247.460,201.040,190.643,132.068,34.772,35.636,34.743,34.692,35.876,36.652,35.389,35.038,35.054,34.569,38.965,38.983,38.041,37.670,43.513,44.674,40.652,41.936,45.786,47.886,41.448,41.626,40.375,40.407,35.864,35.676,35.419,35.534,5.095,5.375,7.906,9.931,5.918,6.557,4.188,5.191,10.822,10.937,4.370,4.830,5.738,6.656,3.822,4.736,-0.216,-0.312,-0.315,-0.202,-0.289,-0.317,0.018,160.045,242.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:01,50.191,0.000,0.182,0.000,5.066,7.248,137.103,134.225,130.313,223.927,225.118,257.137,247.460,201.040,190.643,132.068,34.841,35.636,34.766,34.692,35.920,36.628,35.389,35.015,35.030,34.592,38.965,39.006,38.041,37.630,43.557,44.651,40.627,41.913,45.691,47.863,41.448,41.649,40.375,40.430,35.864,35.699,35.419,35.557,5.368,4.464,9.159,9.931,6.464,6.193,4.461,5.920,10.276,10.846,4.643,4.557,6.375,6.565,3.913,4.554,-0.235,-0.328,-0.321,-0.229,-0.267,-0.323,0.017,160.134,243.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:02,50.193,0.000,0.182,0.000,5.066,7.248,137.103,134.225,130.313,223.927,225.353,257.372,247.460,200.805,190.643,132.068,34.841,35.636,34.829,34.692,35.945,36.652,35.389,35.038,35.054,34.592,39.034,39.006,38.041,37.693,43.513,44.674,40.583,41.936,45.716,47.886,41.448,41.649,40.375,40.430,35.864,35.763,35.419,35.557,4.731,3.827,9.931,9.566,6.555,5.191,5.280,6.375,10.640,10.390,4.825,4.466,6.284,6.109,4.277,4.736,-0.244,-0.335,-0.324,-0.193,-0.260,-0.315,0.018,160.140,242.883,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:03,50.195,0.000,0.182,0.000,5.103,7.248,137.103,134.476,130.313,223.927,225.118,257.137,247.460,201.040,190.643,131.817,34.772,35.636,34.766,34.598,35.920,36.628,35.389,35.015,35.030,34.592,38.965,39.006,38.041,37.693,43.488,44.651,40.558,41.834,45.760,47.784,41.379,41.649,40.306,40.430,35.864,35.699,35.419,35.557,4.003,4.373,9.641,8.564,6.009,5.373,6.009,5.920,10.186,10.755,3.915,4.557,6.284,5.562,4.641,4.098,-0.225,-0.295,-0.310,-0.223,-0.272,-0.296,0.018,160.223,242.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:04,50.201,0.000,0.182,0.000,5.103,7.248,137.103,134.225,130.313,223.692,225.118,257.372,247.460,201.040,190.643,132.068,34.841,35.636,34.806,34.623,35.851,36.652,35.412,35.038,35.054,34.569,38.965,38.983,38.041,37.670,43.488,44.674,40.558,41.936,45.691,47.886,41.379,41.626,40.306,40.407,35.795,35.739,35.419,35.534,3.912,5.102,8.966,8.017,5.554,5.373,6.191,4.827,10.095,11.575,3.915,4.648,5.191,5.744,4.459,3.916,-0.243,-0.297,-0.312,-0.167,-0.269,-0.234,0.018,160.223,242.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:05,50.204,0.000,0.182,0.000,5.103,7.248,137.082,134.476,130.313,223.927,225.118,257.137,247.460,200.805,190.643,132.046,34.772,35.636,34.743,34.623,35.851,36.652,35.389,35.038,35.054,34.569,38.965,38.983,37.972,37.607,43.488,44.674,40.558,41.936,45.691,47.807,41.379,41.562,40.306,40.407,35.795,35.676,35.419,35.470,4.549,5.466,7.809,8.837,5.189,6.102,5.280,4.372,11.095,10.755,4.188,4.739,4.918,6.200,3.913,4.463,-0.238,-0.331,-0.342,-0.201,-0.283,-0.326,0.017,160.297,242.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:06,50.213,0.000,0.182,0.000,5.103,7.248,137.082,134.225,130.313,223.692,225.118,257.137,247.460,201.040,190.643,132.046,34.841,35.636,34.806,34.623,35.851,36.628,35.389,35.015,35.030,34.569,38.965,38.983,38.041,37.607,43.488,44.651,40.558,41.834,45.691,47.784,41.379,41.626,40.306,40.407,35.795,35.676,35.488,35.534,5.095,5.466,7.809,9.931,5.736,6.466,4.188,5.100,10.913,10.937,4.461,4.739,5.647,6.656,3.913,4.736,-0.214,-0.322,-0.325,-0.209,-0.279,-0.317,0.018,160.333,242.883,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:07,50.218,0.000,0.182,0.000,5.103,7.248,137.103,134.225,130.335,223.692,225.139,257.137,247.481,201.040,190.665,131.817,34.797,35.636,34.766,34.623,35.945,36.731,35.412,35.038,35.054,34.592,38.965,39.006,38.041,37.693,43.513,44.674,40.583,41.936,45.716,47.886,41.379,41.649,40.306,40.430,35.795,35.699,35.419,35.557,5.368,4.555,8.966,10.204,6.464,6.193,4.370,5.829,10.276,11.028,4.643,4.648,6.375,6.565,3.822,4.554,-0.240,-0.318,-0.323,-0.188,-0.273,-0.315,0.017,160.371,242.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:08,50.220,0.000,0.182,0.000,5.066,7.274,137.103,134.225,130.313,223.692,225.118,257.137,247.225,201.040,190.643,131.817,34.772,35.636,34.743,34.623,35.945,36.652,35.325,34.974,35.054,34.569,38.965,38.920,37.972,37.607,43.513,44.610,40.583,41.857,45.716,47.807,41.379,41.562,40.306,40.407,35.864,35.676,35.419,35.534,4.822,4.009,9.738,9.749,6.555,5.282,5.189,6.375,10.549,10.481,4.825,4.375,6.375,6.291,4.277,4.736,-0.248,-0.305,-0.317,-0.203,-0.223,-0.312,0.018,160.391,242.893,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:09,50.220,0.000,0.182,0.000,5.066,7.248,137.103,134.247,130.313,223.713,225.118,257.157,247.460,201.060,190.643,132.068,34.841,35.662,34.743,34.623,35.876,36.652,35.412,35.038,35.054,34.569,38.990,38.983,38.067,37.670,43.513,44.610,40.583,41.857,45.716,47.807,41.404,41.626,40.400,40.407,35.820,35.676,35.444,35.534,4.094,4.373,9.545,8.655,6.191,5.373,5.918,6.102,10.186,10.664,4.097,4.557,6.375,5.562,4.641,4.189,-0.223,-0.304,-0.305,-0.224,-0.270,-0.305,0.018,160.391,242.893,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:10,50.223,0.000,0.182,0.000,5.066,7.248,137.103,134.247,130.313,223.713,225.118,257.157,247.460,201.060,190.643,132.068,34.841,35.662,34.743,34.623,35.876,36.652,35.412,35.038,35.054,34.569,38.990,38.983,38.067,37.670,43.513,44.610,40.583,41.857,45.716,47.807,41.404,41.626,40.400,40.407,35.820,35.676,35.444,35.534,4.094,4.373,9.545,8.655,6.191,5.373,5.918,6.102,10.186,10.664,4.097,4.557,6.375,5.562,4.641,4.189,-0.223,-0.304,-0.305,-0.224,-0.270,-0.305,0.018,160.431,242.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:11,50.228,0.000,0.182,0.000,5.066,7.274,137.082,134.225,130.335,223.692,225.139,256.902,247.481,200.805,190.665,132.046,34.866,35.706,34.743,34.623,35.851,36.652,35.348,35.038,35.054,34.505,38.965,38.920,38.041,37.607,43.488,44.610,40.558,41.936,45.691,47.807,41.379,41.562,40.306,40.328,35.795,35.676,35.419,35.470,3.821,5.011,9.159,8.109,5.554,5.282,6.191,4.918,9.913,11.484,4.006,4.557,5.373,5.744,4.641,3.825,-0.231,-0.292,-0.313,-0.198,-0.267,-0.255,0.018,160.445,242.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:12,50.232,0.000,0.182,0.000,5.103,7.248,137.103,134.247,130.313,223.713,225.118,257.157,247.460,200.825,190.643,132.068,34.841,35.662,34.743,34.623,35.851,36.628,35.412,34.951,35.030,34.569,38.990,38.983,38.067,37.607,43.419,44.587,40.558,41.834,45.691,47.784,41.404,41.562,40.400,40.407,35.820,35.676,35.444,35.470,4.458,5.466,7.906,8.655,5.371,6.102,5.371,4.372,11.004,10.937,4.188,4.739,4.827,6.109,3.822,4.372,-0.235,-0.319,-0.340,-0.205,-0.287,-0.317,0.018,160.469,242.898,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:13,50.240,0.000,0.182,0.000,5.066,7.248,137.082,134.476,130.313,223.692,225.118,256.902,247.460,200.805,190.643,132.046,34.772,35.636,34.806,34.623,35.945,36.652,35.412,35.038,35.054,34.569,38.965,38.983,37.972,37.607,43.513,44.610,40.583,41.936,45.716,47.807,41.379,41.562,40.375,40.328,35.795,35.676,35.419,35.534,5.004,5.466,7.617,9.840,5.736,6.557,4.279,4.918,11.095,10.846,4.370,4.739,5.556,6.656,3.822,4.736,-0.224,-0.326,-0.325,-0.212,-0.257,-0.334,0.018,160.570,242.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:14,50.246,0.000,0.182,0.000,5.103,7.248,137.355,134.476,130.313,223.692,225.118,257.137,247.460,200.805,190.643,131.817,34.841,35.731,34.743,34.623,35.851,36.628,35.412,34.951,35.030,34.505,38.990,38.920,37.997,37.607,43.488,44.587,40.558,41.834,45.691,47.784,41.404,41.483,40.331,40.328,35.820,35.597,35.444,35.470,5.368,4.738,8.870,10.386,6.373,6.193,4.279,5.738,10.186,11.119,4.643,4.739,6.284,6.565,3.822,4.463,-0.232,-0.303,-0.326,-0.153,-0.276,-0.311,0.017,160.579,242.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:15,50.251,0.000,0.182,0.000,5.103,7.248,137.355,134.225,130.313,223.457,225.118,257.137,247.225,201.040,190.643,131.817,34.841,35.662,34.743,34.623,35.851,36.628,35.412,34.951,35.030,34.569,38.990,38.920,38.067,37.607,43.488,44.587,40.558,41.834,45.691,47.784,41.404,41.562,40.331,40.328,35.820,35.676,35.444,35.470,5.004,4.100,9.834,9.931,6.555,5.556,5.098,6.284,10.458,10.481,4.825,4.375,6.466,6.473,4.186,4.736,-0.256,-0.330,-0.316,-0.227,-0.229,-0.313,0.017,160.638,242.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:16,50.250,0.000,0.182,0.000,5.103,7.248,137.355,134.225,130.313,223.457,225.118,256.902,247.460,200.805,190.643,132.068,34.841,35.636,34.766,34.623,35.945,36.652,35.348,34.974,34.990,34.592,38.965,38.943,37.972,37.630,43.513,44.610,40.583,41.857,45.716,47.807,41.379,41.585,40.306,40.430,35.795,35.763,35.419,35.557,4.185,4.282,9.641,8.746,6.191,5.373,5.827,6.193,10.186,10.481,4.188,4.557,6.375,5.562,4.641,4.281,-0.232,-0.303,-0.312,-0.220,-0.263,-0.301,0.017,160.668,242.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:17,50.259,0.000,0.182,0.000,5.066,7.248,137.355,134.476,130.313,223.692,225.118,256.902,247.225,200.805,190.643,131.817,34.841,35.636,34.766,34.623,35.851,36.652,35.348,35.038,35.054,34.592,38.965,39.006,37.972,37.630,43.488,44.610,40.558,41.857,45.691,47.807,41.310,41.585,40.306,40.351,35.795,35.699,35.419,35.557,3.730,4.920,9.256,8.109,5.371,5.191,6.191,5.009,10.004,11.393,4.006,4.466,5.556,5.744,4.641,3.825,-0.232,-0.283,-0.303,-0.227,-0.268,-0.291,0.018,160.712,242.780,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:18,50.267,0.000,0.182,0.000,5.066,7.248,137.355,134.225,130.313,223.457,225.118,256.902,247.225,200.805,190.643,131.817,34.841,35.636,34.829,34.623,35.851,36.628,35.325,34.951,34.967,34.592,38.965,38.943,37.972,37.630,43.419,44.587,40.558,41.834,45.622,47.784,41.310,41.506,40.306,40.351,35.795,35.699,35.419,35.557,4.367,5.375,8.099,8.564,5.371,5.920,5.554,4.372,10.822,11.210,4.097,4.739,4.736,6.018,3.913,4.281,-0.234,-0.333,-0.343,-0.220,-0.261,-0.307,0.018,160.698,242.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:19,50.264,0.000,0.182,0.000,5.066,7.248,137.355,134.225,130.565,223.457,224.883,256.902,247.225,200.805,190.643,131.817,34.772,35.636,34.806,34.623,35.876,36.652,35.412,34.974,35.054,34.569,38.895,38.983,37.972,37.607,43.444,44.610,40.514,41.936,45.647,47.807,41.310,41.562,40.306,40.328,35.795,35.676,35.419,35.534,4.913,5.558,7.520,9.657,5.645,6.466,4.370,4.827,11.095,10.846,4.370,4.739,5.373,6.565,3.822,4.645,-0.219,-0.336,-0.322,-0.203,-0.263,-0.332,0.017,160.757,242.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:20,50.265,0.000,0.182,0.000,5.103,7.248,137.355,134.476,130.565,223.457,224.883,256.902,247.225,200.805,190.643,131.817,34.841,35.662,34.829,34.623,35.851,36.628,35.412,34.951,34.967,34.671,38.990,39.006,37.997,37.630,43.419,44.587,40.488,41.834,45.622,47.784,41.335,41.585,40.331,40.430,35.820,35.763,35.444,35.620,5.186,4.920,8.581,10.113,6.373,6.375,4.188,5.556,10.095,11.210,4.552,4.830,6.193,6.473,3.822,4.554,-0.226,-0.297,-0.331,-0.157,-0.283,-0.299,0.018,160.718,242.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:21,50.274,0.000,0.182,0.000,5.103,7.248,137.355,134.476,130.313,223.457,224.883,256.902,247.225,200.805,190.643,131.817,34.772,35.662,34.766,34.623,35.851,36.652,35.348,34.974,34.990,34.592,38.990,38.943,37.997,37.630,43.419,44.610,40.558,41.857,45.622,47.743,41.335,41.585,40.331,40.351,35.820,35.699,35.444,35.557,5.095,4.282,9.738,9.840,6.646,5.738,4.916,6.193,10.367,10.481,4.825,4.284,6.557,6.565,4.186,4.736,-0.251,-0.309,-0.333,-0.224,-0.258,-0.286,0.018,160.787,242.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:22,50.276,0.000,0.182,0.000,5.066,7.248,137.355,134.476,130.313,223.457,224.883,256.902,247.225,200.805,190.643,131.817,34.772,35.662,34.743,34.623,35.876,36.628,35.412,34.951,34.967,34.569,38.920,38.920,37.997,37.607,43.444,44.587,40.514,41.834,45.647,47.720,41.335,41.483,40.331,40.328,35.820,35.676,35.444,35.534,4.276,4.191,9.834,9.020,6.282,5.282,5.736,6.284,10.367,10.208,4.461,4.466,6.375,5.562,4.550,4.463,-0.242,-0.323,-0.309,-0.225,-0.268,-0.306,0.018,160.816,242.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:23,50.280,0.000,0.182,0.000,5.066,7.248,137.355,134.476,130.565,223.457,224.883,256.902,247.225,200.805,190.643,131.817,34.772,35.662,34.829,34.623,35.851,36.628,35.412,34.951,35.030,34.592,38.920,38.943,37.997,37.630,43.419,44.508,40.558,41.834,45.622,47.720,41.335,41.585,40.331,40.351,35.820,35.763,35.444,35.557,3.730,4.829,9.449,8.109,5.371,5.009,6.191,5.282,10.186,11.302,4.006,4.466,5.829,5.744,4.732,3.825,-0.236,-0.300,-0.309,-0.204,-0.272,-0.302,0.018,160.866,242.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:24,50.287,0.000,0.182,0.000,5.103,7.248,137.333,134.476,130.586,223.457,224.903,256.667,247.246,200.805,190.665,131.795,34.797,35.662,34.766,34.623,35.876,36.628,35.325,34.951,34.967,34.592,38.920,38.943,37.997,37.630,43.444,44.508,40.514,41.834,45.647,47.720,41.335,41.585,40.331,40.430,35.820,35.699,35.444,35.557,4.185,5.284,8.388,8.291,5.462,5.829,5.827,4.463,10.640,11.393,4.097,4.648,4.736,5.926,4.095,4.189,-0.225,-0.313,-0.333,-0.213,-0.219,-0.325,0.018,160.891,242.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:25,50.288,0.000,0.182,0.000,5.103,7.248,137.355,134.476,130.565,223.457,224.883,256.667,246.990,200.805,190.391,131.817,34.841,35.636,34.766,34.623,35.851,36.652,35.389,35.038,35.054,34.592,38.895,38.943,37.903,37.551,43.419,44.610,40.488,41.936,45.622,47.807,41.310,41.506,40.306,40.351,35.795,35.699,35.419,35.494,4.822,5.558,7.713,9.475,5.462,6.375,4.552,4.736,11.186,10.846,4.370,4.739,5.282,6.473,3.822,4.645,-0.221,-0.348,-0.338,-0.211,-0.287,-0.295,0.018,160.861,242.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:26,50.295,0.000,0.182,0.000,5.103,7.248,137.355,134.476,130.586,223.457,224.903,256.667,247.246,200.805,190.665,131.817,34.797,35.636,34.829,34.623,35.876,36.628,35.412,34.951,35.030,34.592,38.895,38.943,37.903,37.630,43.444,44.587,40.583,41.834,45.647,47.784,41.310,41.506,40.306,40.351,35.795,35.763,35.419,35.557,5.277,5.011,8.484,10.204,6.191,6.375,4.006,5.464,10.186,11.210,4.552,4.830,6.011,6.565,3.640,4.645,-0.221,-0.307,-0.318,-0.186,-0.277,-0.310,0.017,160.911,242.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:27,50.294,0.000,0.182,0.000,5.066,7.248,137.355,134.476,130.565,223.457,224.883,256.667,247.225,200.805,190.643,131.817,34.772,35.636,34.829,34.623,35.851,36.628,35.348,34.951,34.967,34.592,38.895,38.943,37.972,37.630,43.419,44.508,40.558,41.834,45.622,47.720,41.310,41.585,40.306,40.430,35.795,35.763,35.419,35.557,5.277,4.282,9.545,9.840,6.555,5.829,4.734,6.102,10.186,10.481,4.734,4.375,6.466,6.656,4.095,4.736,-0.252,-0.312,-0.326,-0.215,-0.287,-0.259,0.017,160.920,242.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:28,50.297,0.000,0.182,0.000,5.103,7.248,137.607,134.476,130.565,223.457,224.883,256.667,246.990,200.805,190.391,131.817,34.772,35.636,34.829,34.623,35.876,36.652,35.325,34.974,34.990,34.592,38.895,38.943,37.972,37.630,43.444,44.531,40.514,41.857,45.647,47.743,41.310,41.585,40.306,40.351,35.795,35.763,35.419,35.620,4.367,4.100,9.834,9.384,6.373,5.282,5.554,6.375,10.549,10.026,4.552,4.466,6.284,5.744,4.459,4.645,-0.232,-0.315,-0.317,-0.238,-0.277,-0.293,0.017,161.000,242.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:29,50.300,0.000,0.182,0.000,5.066,7.274,137.607,134.476,130.565,223.457,224.883,256.667,246.990,200.805,190.391,131.817,34.772,35.636,34.743,34.623,35.876,36.628,35.348,34.951,34.967,34.505,38.895,38.857,37.972,37.527,43.444,44.508,40.514,41.771,45.647,47.720,41.310,41.420,40.306,40.265,35.795,35.597,35.419,35.470,3.821,4.647,9.545,8.200,5.645,5.100,6.100,5.556,10.276,11.210,4.006,4.557,6.102,5.653,4.732,3.734,-0.243,-0.302,-0.303,-0.210,-0.262,-0.298,0.018,160.994,242.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:30,50.312,0.000,0.182,0.000,5.066,7.274,137.355,134.476,130.565,223.457,224.883,256.667,246.990,200.805,190.391,131.817,34.772,35.636,34.766,34.623,35.851,36.628,35.348,34.951,34.967,34.592,38.895,38.943,37.972,37.630,43.419,44.508,40.488,41.834,45.622,47.720,41.240,41.506,40.306,40.351,35.795,35.699,35.419,35.557,4.094,5.284,8.484,8.017,5.554,5.647,6.009,4.554,10.458,11.484,4.006,4.648,4.918,5.835,4.186,4.098,-0.233,-0.303,-0.326,-0.204,-0.225,-0.323,0.018,161.014,242.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:31,50.310,0.000,0.182,0.000,5.103,7.274,137.355,134.476,130.586,223.457,224.903,256.667,247.010,200.569,190.413,131.817,34.797,35.636,34.743,34.554,35.851,36.628,35.348,34.951,34.967,34.505,38.895,38.920,37.972,37.607,43.349,44.508,40.488,41.834,45.552,47.720,41.240,41.483,40.236,40.328,35.795,35.676,35.419,35.534,4.731,5.558,7.809,9.202,5.371,6.284,4.734,4.554,11.186,10.846,4.279,4.739,5.191,6.382,3.913,4.554,-0.222,-0.339,-0.334,-0.210,-0.281,-0.282,0.017,161.039,242.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:32,50.311,0.000,0.182,0.000,5.103,7.274,137.355,134.476,130.565,223.222,224.648,256.667,246.990,200.805,190.391,131.565,34.841,35.662,34.829,34.623,35.851,36.628,35.348,34.951,34.967,34.592,38.920,38.943,37.928,37.630,43.349,44.508,40.488,41.834,45.622,47.641,41.266,41.506,40.262,40.351,35.820,35.699,35.444,35.557,5.186,5.193,8.195,10.113,6.100,6.466,4.097,5.373,10.458,11.119,4.461,4.830,5.829,6.656,3.731,4.645,-0.221,-0.334,-0.313,-0.208,-0.290,-0.319,0.018,161.103,242.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:33,50.322,0.000,0.000,0.000,5.103,7.274,137.607,134.476,130.565,223.457,224.883,256.667,246.990,200.805,190.391,131.565,34.772,35.636,34.743,34.623,35.851,36.628,35.325,34.951,34.967,34.505,38.826,38.857,37.903,37.527,43.349,44.508,40.488,41.834,45.622,47.720,41.240,41.420,40.236,40.265,35.795,35.676,35.419,35.534,5.277,4.373,9.352,9.931,6.646,6.011,4.643,6.011,10.186,10.572,4.734,4.466,6.466,6.656,4.004,4.645,-0.246,-0.319,-0.326,-0.224,-0.276,-0.270,0.018,161.143,242.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:34,50.322,0.000,0.182,0.000,5.066,7.274,137.355,134.728,130.586,223.222,224.668,256.667,247.010,200.569,190.413,131.817,34.797,35.636,34.743,34.623,35.876,36.652,35.389,34.974,34.990,34.569,38.895,38.857,37.903,37.527,43.375,44.531,40.514,41.857,45.647,47.743,41.240,41.420,40.236,40.328,35.795,35.676,35.419,35.534,4.549,3.918,9.931,9.566,6.373,5.191,5.371,6.375,10.640,10.117,4.734,4.466,6.284,5.926,4.459,4.736,-0.238,-0.306,-0.312,-0.221,-0.277,-0.296,0.018,161.173,242.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:35,50.318,0.000,0.182,0.000,5.103,7.248,137.607,134.728,130.565,223.222,224.648,256.432,246.990,200.569,190.391,131.817,34.772,35.662,34.766,34.623,35.851,36.652,35.348,34.974,34.990,34.592,38.851,38.880,37.928,37.551,43.349,44.531,40.488,41.857,45.552,47.743,41.266,41.443,40.262,40.288,35.820,35.699,35.444,35.557,4.003,4.555,9.641,8.473,5.827,5.282,6.100,5.738,10.276,11.028,4.006,4.557,6.193,5.562,4.732,3.916,-0.236,-0.299,-0.312,-0.212,-0.270,-0.304,0.017,161.173,242.653,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:36,50.327,0.000,0.182,0.000,5.103,7.274,137.607,134.476,130.565,223.222,224.648,256.667,246.990,200.569,190.391,131.817,34.772,35.662,34.766,34.623,35.851,36.652,35.348,34.911,34.990,34.592,38.920,38.943,37.928,37.630,43.349,44.531,40.488,41.857,45.622,47.664,41.266,41.506,40.262,40.351,35.820,35.699,35.444,35.557,4.003,5.193,8.774,8.017,5.554,5.556,6.100,4.645,10.276,11.575,3.915,4.648,5.100,5.744,4.368,4.007,-0.234,-0.291,-0.321,-0.163,-0.260,-0.232,0.017,161.222,242.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:37,50.330,0.000,0.182,0.000,5.066,7.274,137.607,134.476,130.565,223.222,224.648,256.432,246.990,200.805,190.391,131.565,34.772,35.662,34.806,34.623,35.851,36.588,35.348,34.974,34.990,34.505,38.920,38.857,37.928,37.607,43.349,44.531,40.488,41.857,45.552,47.664,41.266,41.483,40.262,40.265,35.820,35.676,35.444,35.534,4.640,5.558,7.809,9.111,5.189,6.193,5.007,4.463,11.095,10.755,4.188,4.739,5.009,6.200,3.913,4.463,-0.227,-0.346,-0.348,-0.209,-0.273,-0.325,0.017,161.192,242.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:38,50.335,0.000,0.182,0.000,5.103,7.274,137.607,134.476,130.565,223.222,224.648,256.432,246.990,200.805,190.391,131.565,34.772,35.662,34.829,34.623,35.876,36.628,35.325,34.951,34.967,34.592,38.920,38.943,37.928,37.630,43.375,44.508,40.514,41.771,45.578,47.641,41.266,41.506,40.262,40.351,35.820,35.699,35.444,35.557,5.186,5.466,7.906,10.022,5.918,6.557,4.188,5.100,10.822,10.937,4.370,4.830,5.738,6.656,3.822,4.645,-0.218,-0.313,-0.317,-0.203,-0.290,-0.318,0.018,161.202,242.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:39,50.338,0.000,0.182,0.000,5.103,7.274,137.607,134.476,130.565,223.222,224.648,256.432,246.990,200.805,190.391,131.817,34.772,35.662,34.766,34.623,35.876,36.628,35.348,34.951,34.967,34.528,38.851,38.880,37.928,37.551,43.375,44.445,40.514,41.834,45.578,47.641,41.266,41.443,40.262,40.288,35.820,35.620,35.444,35.494,5.277,4.555,9.063,10.022,6.555,6.193,4.461,5.920,10.276,10.937,4.734,4.557,6.375,6.565,3.913,4.554,-0.235,-0.327,-0.319,-0.231,-0.267,-0.325,0.018,161.222,242.663,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:40,50.343,0.000,0.182,0.000,5.066,7.248,137.607,134.728,130.565,222.987,224.648,256.432,246.990,200.805,190.391,131.817,34.772,35.636,34.806,34.623,35.851,36.652,35.348,34.974,34.990,34.569,38.895,38.920,37.903,37.527,43.349,44.531,40.488,41.857,45.552,47.664,41.240,41.420,40.236,40.328,35.795,35.739,35.419,35.534,4.731,3.918,9.931,9.566,6.555,5.191,5.280,6.375,10.549,10.390,4.825,4.466,6.284,6.200,4.368,4.736,-0.244,-0.321,-0.322,-0.191,-0.251,-0.316,0.018,161.262,242.599,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:41,50.345,0.000,0.182,0.000,5.066,7.274,137.607,134.728,130.586,223.222,224.668,256.432,246.775,200.805,190.413,131.817,34.797,35.662,34.829,34.623,35.876,36.628,35.325,34.951,34.967,34.592,38.851,38.943,37.928,37.551,43.375,44.508,40.514,41.834,45.578,47.641,41.266,41.443,40.262,40.351,35.820,35.699,35.444,35.557,4.003,4.464,9.641,8.473,6.100,5.282,6.009,6.011,10.186,10.755,4.006,4.557,6.375,5.562,4.641,4.098,-0.226,-0.300,-0.303,-0.223,-0.273,-0.295,0.018,161.262,242.653,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:42,50.350,0.000,0.182,0.000,5.103,7.274,137.607,134.728,130.838,223.222,224.668,256.432,246.775,200.805,190.413,131.565,34.797,35.662,34.743,34.623,35.851,36.628,35.348,34.951,34.967,34.569,38.851,38.857,37.928,37.527,43.349,44.508,40.488,41.834,45.552,47.641,41.266,41.420,40.262,40.328,35.820,35.676,35.444,35.534,3.821,5.011,9.063,8.017,5.462,5.373,6.191,4.918,10.004,11.575,4.006,4.557,5.282,5.835,4.550,3.825,-0.235,-0.293,-0.314,-0.173,-0.270,-0.237,0.018,161.306,242.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:43,50.349,0.000,0.182,0.000,5.103,7.274,137.859,134.728,130.586,223.222,224.668,256.432,246.775,200.805,190.413,131.817,34.797,35.636,34.806,34.623,35.781,36.628,35.325,34.888,34.967,34.569,38.826,38.857,37.903,37.527,43.349,44.445,40.488,41.834,45.552,47.641,41.240,41.420,40.236,40.328,35.795,35.676,35.419,35.534,4.458,5.466,7.809,8.655,5.280,6.102,5.371,4.281,11.004,10.846,4.188,4.739,4.918,6.109,3.913,4.372,-0.223,-0.327,-0.340,-0.200,-0.289,-0.322,0.018,161.371,242.604,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:44,50.360,0.000,0.182,0.000,5.103,7.274,137.607,134.728,130.565,223.222,224.648,256.197,246.755,200.569,190.391,131.565,34.772,35.636,34.743,34.623,35.876,36.652,35.389,34.974,34.990,34.569,38.826,38.857,37.903,37.527,43.375,44.468,40.444,41.794,45.508,47.664,41.171,41.420,40.236,40.265,35.795,35.676,35.419,35.534,5.004,5.466,7.617,9.840,5.736,6.466,4.279,5.009,11.004,10.846,4.370,4.739,5.556,6.656,3.822,4.645,-0.224,-0.334,-0.338,-0.212,-0.263,-0.333,0.017,161.362,242.653,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
