Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:39:45,50.365,0.000,0.182,0.000,5.103,7.274,137.859,134.979,130.586,223.222,224.668,256.197,246.775,200.569,190.413,131.817,34.797,35.636,34.743,34.623,35.851,36.652,35.412,34.911,34.990,34.569,38.826,38.857,37.834,37.527,43.349,44.468,40.488,41.857,45.552,47.664,41.171,41.341,40.236,40.265,35.795,35.676,35.419,35.470,5.368,4.738,8.966,10.295,6.373,6.193,4.279,5.738,10.186,11.119,4.552,4.739,6.284,6.565,3.822,4.463,-0.234,-0.304,-0.326,-0.157,-0.273,-0.311,0.017,161.425,242.594,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:46,50.365,0.000,0.182,0.000,5.103,7.274,137.607,134.728,130.565,222.987,224.648,256.197,246.755,200.805,190.391,131.565,34.841,35.636,34.806,34.623,35.851,36.628,35.389,34.951,34.967,34.569,38.826,38.920,37.834,37.527,43.349,44.445,40.488,41.834,45.552,47.641,41.171,41.341,40.167,40.328,35.795,35.676,35.419,35.534,5.004,4.009,9.834,9.840,6.555,5.556,5.098,6.284,10.549,10.481,4.825,4.375,6.466,6.382,4.186,4.736,-0.255,-0.323,-0.315,-0.224,-0.221,-0.313,0.017,161.415,242.599,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:47,50.366,0.000,0.182,0.000,5.103,7.274,137.607,134.728,130.586,222.987,224.668,256.197,246.775,200.569,190.413,131.565,34.797,35.636,34.829,34.623,35.876,36.565,35.412,34.888,34.888,34.592,38.826,38.880,37.903,37.551,43.305,44.445,40.444,41.771,45.508,47.641,41.171,41.443,40.167,40.288,35.795,35.699,35.419,35.557,4.185,4.282,9.641,8.746,6.282,5.282,5.827,6.284,10.186,10.481,4.188,4.557,6.375,5.562,4.641,4.281,-0.228,-0.305,-0.313,-0.222,-0.261,-0.305,0.018,161.395,242.535,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:48,50.387,0.000,0.182,0.000,5.103,7.274,137.859,134.728,130.565,222.987,224.413,256.432,246.755,200.569,190.391,131.565,34.772,35.662,34.766,34.623,35.851,36.628,35.412,34.888,34.888,34.592,38.851,38.880,37.928,37.551,43.349,44.445,40.419,41.771,45.552,47.641,41.196,41.443,40.192,40.288,35.820,35.699,35.444,35.557,4.367,5.466,8.195,8.473,5.371,5.920,5.554,4.372,10.822,11.210,4.097,4.739,4.736,6.018,3.913,4.281,-0.234,-0.329,-0.342,-0.220,-0.254,-0.307,0.018,161.454,242.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:49,50.387,0.000,0.182,0.000,5.103,7.274,137.859,134.728,130.565,222.987,224.413,256.432,246.755,200.569,190.391,131.565,34.772,35.662,34.766,34.623,35.851,36.628,35.412,34.888,34.888,34.592,38.851,38.880,37.928,37.551,43.349,44.445,40.419,41.771,45.552,47.641,41.196,41.443,40.192,40.288,35.820,35.699,35.444,35.557,4.367,5.466,8.195,8.473,5.371,5.920,5.554,4.372,10.822,11.210,4.097,4.739,4.736,6.018,3.913,4.281,-0.234,-0.329,-0.342,-0.220,-0.254,-0.307,0.018,161.454,242.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:50,50.383,0.000,0.182,0.000,5.103,7.274,137.859,134.728,130.816,222.987,224.413,256.197,246.755,200.569,190.140,131.565,34.772,35.731,34.829,34.623,35.851,36.628,35.412,34.888,34.888,34.592,38.851,38.880,37.928,37.551,43.349,44.445,40.419,41.771,45.483,47.641,41.196,41.443,40.192,40.288,35.820,35.699,35.444,35.557,4.913,5.558,7.617,9.566,5.645,6.466,4.461,4.827,11.095,10.846,4.370,4.739,5.373,6.565,3.913,4.645,-0.216,-0.338,-0.324,-0.202,-0.265,-0.332,0.018,161.469,242.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:51,50.391,0.000,0.182,0.000,5.103,7.274,137.859,134.728,130.838,222.987,224.433,256.197,246.540,200.569,190.413,131.565,34.797,35.662,34.766,34.623,35.851,36.588,35.389,34.911,34.911,34.592,38.851,38.880,37.928,37.487,43.280,44.468,40.488,41.794,45.483,47.601,41.196,41.364,40.262,40.288,35.820,35.620,35.444,35.557,5.277,4.920,8.677,10.204,6.282,6.375,4.097,5.556,10.095,11.210,4.552,4.830,6.102,6.565,3.731,4.463,-0.225,-0.297,-0.327,-0.158,-0.280,-0.309,0.019,161.484,242.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:52,50.393,0.000,0.182,0.000,5.103,7.274,137.859,134.979,130.586,222.987,224.433,256.197,246.540,200.569,190.413,131.565,34.797,35.636,34.829,34.554,35.876,36.565,35.412,34.888,34.888,34.592,38.826,38.880,37.903,37.551,43.305,44.382,40.444,41.771,45.508,47.578,41.171,41.364,40.236,40.288,35.795,35.699,35.419,35.557,5.186,4.282,9.738,9.840,6.555,5.829,4.916,6.193,10.367,10.481,4.825,4.284,6.466,6.565,4.186,4.736,-0.250,-0.307,-0.317,-0.223,-0.274,-0.259,0.017,161.463,242.599,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:53,50.394,0.000,0.182,0.000,5.103,7.274,137.859,134.979,130.816,222.987,224.413,256.197,246.520,200.569,190.140,131.565,34.772,35.662,34.743,34.554,35.876,36.588,35.412,34.911,34.911,34.505,38.851,38.777,37.928,37.464,43.305,44.468,40.444,41.794,45.508,47.601,41.196,41.277,40.192,40.186,35.820,35.597,35.444,35.470,4.276,4.100,9.834,9.111,6.282,5.373,5.645,6.284,10.458,10.208,4.461,4.466,6.375,5.653,4.550,4.554,-0.243,-0.319,-0.310,-0.234,-0.270,-0.305,0.018,161.514,242.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:54,50.406,0.000,0.182,0.000,5.103,7.248,137.859,134.728,130.816,222.987,224.413,256.197,246.520,200.569,190.391,131.565,34.772,35.662,34.766,34.623,35.781,36.565,35.389,34.888,34.888,34.592,38.851,38.801,37.928,37.487,43.280,44.445,40.419,41.771,45.483,47.578,41.196,41.364,40.262,40.288,35.820,35.620,35.444,35.557,3.821,4.738,9.449,8.017,5.371,5.100,6.191,5.464,10.186,11.302,4.006,4.557,5.920,5.744,4.732,3.734,-0.236,-0.305,-0.304,-0.214,-0.262,-0.298,0.018,161.499,242.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:55,50.409,0.000,0.182,0.000,5.066,7.274,137.859,134.728,130.586,222.987,224.433,256.197,246.540,200.569,190.413,131.565,34.797,35.636,34.743,34.623,35.851,36.588,35.412,34.911,34.911,34.569,38.826,38.777,37.903,37.464,43.280,44.468,40.419,41.794,45.483,47.601,41.102,41.277,40.167,40.265,35.795,35.676,35.419,35.470,4.185,5.284,8.484,8.200,5.554,5.738,5.918,4.554,10.640,11.484,4.097,4.739,4.827,5.926,4.095,4.098,-0.228,-0.302,-0.328,-0.216,-0.222,-0.327,0.018,161.558,242.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:56,50.415,0.000,0.182,0.000,5.103,7.274,137.859,134.728,130.838,222.987,224.198,255.962,246.540,200.569,190.413,131.565,34.797,35.636,34.743,34.623,35.876,36.652,35.412,34.911,34.911,34.505,38.757,38.777,37.834,37.464,43.305,44.468,40.444,41.794,45.508,47.601,41.102,41.277,40.167,40.186,35.795,35.597,35.419,35.470,4.822,5.558,7.713,9.384,5.371,6.375,4.643,4.645,11.186,10.937,4.279,4.739,5.191,6.473,3.913,4.554,-0.228,-0.341,-0.333,-0.206,-0.286,-0.287,0.018,161.588,242.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:57,50.419,0.000,0.182,0.000,5.103,7.274,137.859,134.979,130.565,222.987,224.413,255.962,246.520,200.569,190.391,131.565,34.772,35.662,34.766,34.623,35.876,36.565,35.412,34.888,34.888,34.592,38.782,38.880,37.859,37.551,43.305,44.382,40.444,41.771,45.508,47.578,41.127,41.364,40.192,40.288,35.820,35.699,35.444,35.557,5.186,5.193,8.388,10.204,6.100,6.375,4.006,5.464,10.276,11.119,4.461,4.830,5.920,6.656,3.731,4.645,-0.218,-0.336,-0.313,-0.201,-0.283,-0.318,0.018,161.638,242.487,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:58,50.426,0.000,0.182,0.000,5.066,7.274,137.859,134.728,130.565,222.987,224.177,255.962,246.520,200.569,190.140,131.565,34.772,35.636,34.829,34.623,35.876,36.588,35.412,34.911,34.911,34.592,38.826,38.801,37.834,37.551,43.305,44.468,40.444,41.794,45.508,47.601,41.102,41.364,40.167,40.288,35.795,35.699,35.419,35.557,5.277,4.373,9.449,9.931,6.555,6.011,4.734,6.102,10.186,10.481,4.734,4.375,6.466,6.656,4.095,4.736,-0.247,-0.319,-0.331,-0.215,-0.268,-0.251,0.017,161.647,242.550,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:39:59,50.426,0.000,0.182,0.000,5.066,7.274,137.859,134.728,130.816,222.987,224.177,255.962,246.520,200.569,190.391,131.565,34.772,35.662,34.679,34.623,35.807,36.652,35.325,34.911,34.911,34.505,38.782,38.777,37.859,37.464,43.305,44.468,40.444,41.794,45.508,47.601,41.127,41.277,40.192,40.186,35.820,35.597,35.444,35.470,4.458,4.009,9.931,9.475,6.373,5.191,5.462,6.375,10.640,10.117,4.643,4.466,6.284,5.835,4.459,4.645,-0.235,-0.306,-0.315,-0.224,-0.270,-0.292,0.019,161.682,242.599,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:00,50.429,0.000,0.182,0.000,5.066,7.274,137.837,134.979,130.565,222.753,224.177,255.962,246.520,200.569,190.140,131.543,34.772,35.636,34.743,34.623,35.876,36.588,35.348,34.911,34.911,34.569,38.757,38.777,37.834,37.527,43.305,44.468,40.444,41.794,45.508,47.601,41.102,41.277,40.167,40.265,35.726,35.676,35.419,35.534,3.912,4.555,9.641,8.291,5.827,5.191,6.100,5.738,10.276,11.028,3.915,4.557,6.193,5.562,4.732,3.825,-0.237,-0.298,-0.311,-0.217,-0.273,-0.301,0.018,161.692,242.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:01,50.434,0.000,0.182,0.000,5.103,7.274,138.110,134.979,130.816,222.987,224.177,255.962,246.520,200.569,190.391,131.565,34.772,35.662,34.743,34.623,35.876,36.565,35.348,34.888,34.888,34.569,38.782,38.857,37.859,37.464,43.305,44.382,40.444,41.771,45.508,47.515,41.127,41.277,40.192,40.265,35.820,35.676,35.444,35.534,4.094,5.193,8.677,7.926,5.554,5.556,6.100,4.645,10.276,11.575,4.006,4.648,5.009,5.835,4.368,3.916,-0.227,-0.298,-0.323,-0.164,-0.255,-0.242,0.017,161.736,242.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:02,50.431,0.000,0.182,0.000,5.103,7.274,138.110,134.728,130.816,222.987,224.177,255.962,246.520,200.569,190.140,131.313,34.772,35.567,34.829,34.623,35.876,36.588,35.325,34.911,34.911,34.592,38.757,38.880,37.834,37.551,43.305,44.405,40.444,41.731,45.508,47.601,41.102,41.364,40.236,40.288,35.795,35.699,35.419,35.557,4.640,5.466,7.713,9.020,5.189,6.284,5.007,4.463,11.095,10.846,4.188,4.739,5.009,6.291,3.913,4.463,-0.227,-0.345,-0.346,-0.210,-0.273,-0.319,0.019,161.766,242.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:03,50.439,0.000,0.182,0.000,5.103,7.274,137.859,134.750,130.816,223.008,224.177,255.982,246.284,200.590,190.140,131.565,34.772,35.662,34.766,34.623,35.876,36.588,35.325,34.911,34.911,34.592,38.782,38.880,37.859,37.487,43.305,44.405,40.444,41.794,45.508,47.601,41.127,41.364,40.192,40.209,35.820,35.699,35.444,35.557,5.095,5.375,7.906,10.022,5.918,6.557,4.188,5.191,10.822,11.028,4.461,4.830,5.738,6.656,3.731,4.645,-0.220,-0.311,-0.311,-0.202,-0.292,-0.319,0.017,161.781,242.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:04,50.444,0.000,0.182,0.000,5.103,7.274,138.110,134.979,130.565,222.987,224.177,255.962,246.284,200.569,190.140,131.565,34.772,35.662,34.766,34.623,35.851,36.652,35.348,34.911,34.911,34.592,38.851,38.801,37.859,37.487,43.211,44.405,40.419,41.794,45.483,47.601,41.127,41.301,40.262,40.209,35.751,35.699,35.444,35.557,5.277,4.464,9.159,10.022,6.555,6.102,4.552,5.920,10.276,10.937,4.643,4.557,6.375,6.656,3.913,4.554,-0.237,-0.330,-0.322,-0.232,-0.267,-0.325,0.017,161.796,242.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:05,50.447,0.000,0.182,0.000,5.103,7.274,137.859,134.728,130.586,222.753,224.198,255.962,246.540,200.569,190.162,131.313,34.797,35.636,34.806,34.623,35.876,36.652,35.325,34.911,34.911,34.569,38.757,38.857,37.834,37.464,43.236,44.405,40.375,41.794,45.439,47.538,41.102,41.277,40.236,40.186,35.795,35.597,35.419,35.470,4.731,3.918,9.931,9.657,6.555,5.191,5.280,6.375,10.549,10.390,4.825,4.466,6.284,6.200,4.277,4.736,-0.245,-0.321,-0.323,-0.191,-0.250,-0.316,0.017,161.810,242.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:06,50.448,0.000,0.182,0.000,5.103,7.274,138.110,134.728,130.586,222.987,224.198,255.962,246.305,200.569,190.162,131.313,34.797,35.662,34.829,34.554,35.807,36.565,35.348,34.888,34.888,34.592,38.782,38.880,37.859,37.487,43.236,44.382,40.444,41.708,45.439,47.578,41.127,41.364,40.192,40.288,35.820,35.699,35.444,35.557,4.094,4.464,9.545,8.655,6.100,5.373,5.918,6.011,10.186,10.755,4.006,4.557,6.375,5.562,4.641,4.098,-0.226,-0.299,-0.302,-0.223,-0.272,-0.291,0.017,161.846,242.471,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:07,50.453,0.000,0.182,0.000,5.066,7.274,138.110,134.728,130.565,222.753,224.177,255.727,246.284,200.569,190.140,131.313,34.772,35.662,34.743,34.623,35.876,36.565,35.325,34.888,34.888,34.505,38.782,38.777,37.859,37.464,43.236,44.382,40.444,41.771,45.439,47.515,41.127,41.277,40.192,40.186,35.820,35.597,35.444,35.470,3.821,5.011,9.063,8.200,5.462,5.373,6.191,4.918,10.004,11.484,4.006,4.557,5.282,5.835,4.550,3.825,-0.236,-0.290,-0.312,-0.184,-0.267,-0.241,0.017,161.900,242.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:08,50.454,0.000,0.182,0.000,5.103,7.274,138.110,134.979,130.816,222.753,224.177,255.727,246.284,200.334,190.140,131.565,34.772,35.662,34.743,34.623,35.876,36.588,35.348,34.832,34.911,34.505,38.782,38.777,37.859,37.464,43.236,44.405,40.444,41.731,45.439,47.538,41.058,41.214,40.192,40.186,35.820,35.597,35.444,35.470,4.458,5.466,7.906,8.746,5.280,6.102,5.371,4.372,11.004,10.937,4.188,4.739,4.827,6.109,3.913,4.372,-0.226,-0.326,-0.342,-0.206,-0.289,-0.321,0.017,161.914,242.423,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:09,50.460,0.000,0.182,0.000,5.103,7.274,137.837,134.728,130.565,222.753,224.177,255.727,246.284,200.569,190.140,131.291,34.772,35.636,34.743,34.623,35.876,36.652,35.348,34.911,34.911,34.505,38.757,38.777,37.834,37.464,43.236,44.405,40.444,41.794,45.439,47.538,41.033,41.277,40.167,40.186,35.795,35.676,35.419,35.534,5.004,5.466,7.617,9.840,5.736,6.466,4.279,5.009,11.004,10.846,4.370,4.739,5.464,6.656,3.822,4.645,-0.225,-0.329,-0.328,-0.213,-0.258,-0.335,0.017,161.944,242.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:10,50.460,0.000,0.182,0.000,5.103,7.274,138.110,134.728,130.565,222.753,224.177,255.727,246.284,200.334,190.140,131.313,34.772,35.662,34.766,34.623,35.851,36.588,35.348,34.911,34.911,34.592,38.782,38.801,37.859,37.487,43.211,44.405,40.419,41.731,45.414,47.538,41.058,41.301,40.192,40.209,35.820,35.620,35.444,35.494,5.277,4.738,8.870,10.204,6.373,6.284,4.279,5.738,10.186,11.210,4.552,4.739,6.284,6.565,3.822,4.463,-0.233,-0.302,-0.325,-0.155,-0.280,-0.311,0.017,161.944,242.418,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:11,50.464,0.000,0.182,0.000,5.103,7.274,138.110,134.728,130.565,222.753,224.177,255.727,246.284,200.569,190.140,131.313,34.772,35.636,34.743,34.623,35.876,36.565,35.325,34.888,34.888,34.569,38.757,38.777,37.834,37.464,43.236,44.382,40.375,41.708,45.439,47.515,41.033,41.214,40.167,40.186,35.795,35.676,35.349,35.534,5.095,4.100,9.834,9.840,6.555,5.556,5.098,6.284,10.458,10.481,4.825,4.375,6.466,6.473,4.186,4.736,-0.256,-0.327,-0.324,-0.231,-0.231,-0.312,0.017,161.949,242.482,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:12,50.462,0.000,0.182,0.000,5.103,7.274,138.110,134.728,130.565,222.753,223.942,255.727,246.284,200.334,190.140,131.313,34.772,35.636,34.743,34.554,35.781,36.652,35.348,34.911,34.848,34.569,38.687,38.714,37.834,37.401,43.211,44.405,40.419,41.731,45.414,47.538,41.033,41.214,40.167,40.186,35.726,35.597,35.419,35.470,4.185,4.282,9.641,8.837,6.282,5.373,5.827,6.284,10.367,10.390,4.279,4.557,6.375,5.562,4.550,4.372,-0.230,-0.306,-0.314,-0.215,-0.263,-0.304,0.018,161.989,242.418,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:13,50.468,0.000,0.182,0.000,5.066,7.274,138.110,134.728,130.586,222.753,223.963,255.727,246.305,200.334,190.162,131.313,34.797,35.567,34.743,34.623,35.876,36.565,35.348,34.809,34.825,34.505,38.757,38.777,37.834,37.401,43.236,44.303,40.375,41.708,45.439,47.515,41.033,41.214,40.098,40.186,35.795,35.597,35.419,35.470,3.730,4.920,9.352,8.109,5.371,5.191,6.191,5.191,10.095,11.393,4.006,4.466,5.647,5.744,4.732,3.734,-0.237,-0.300,-0.307,-0.222,-0.270,-0.299,0.018,162.044,242.423,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:14,50.477,0.000,0.182,0.000,5.066,7.274,138.110,134.728,130.565,222.753,223.942,255.727,246.284,200.334,190.140,131.313,34.772,35.662,34.702,34.554,35.851,36.565,35.348,34.809,34.825,34.528,38.712,38.737,37.790,37.424,43.211,44.303,40.419,41.708,45.414,47.515,41.058,41.158,40.123,40.145,35.751,35.620,35.444,35.494,4.276,5.375,8.195,8.382,5.462,5.920,5.736,4.463,10.731,11.393,4.097,4.739,4.736,6.018,4.004,4.189,-0.231,-0.316,-0.338,-0.217,-0.223,-0.319,0.017,162.033,242.418,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:15,50.473,0.000,0.182,0.000,5.103,7.274,138.362,134.728,130.565,222.753,224.177,255.727,246.284,200.334,190.140,131.313,34.772,35.662,34.679,34.623,35.851,36.565,35.269,34.809,34.825,34.505,38.712,38.714,37.859,37.401,43.211,44.303,40.350,41.708,45.344,47.435,41.058,41.135,40.123,40.122,35.820,35.597,35.444,35.470,4.822,5.558,7.713,9.475,5.554,6.466,4.552,4.827,11.186,10.937,4.370,4.739,5.282,6.565,3.913,4.645,-0.218,-0.346,-0.327,-0.214,-0.283,-0.317,0.018,162.063,242.364,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:16,50.480,0.000,0.182,0.000,5.103,7.274,138.110,134.728,130.565,222.753,223.942,255.492,246.049,200.334,190.140,131.313,34.772,35.592,34.743,34.623,35.807,36.565,35.348,34.809,34.825,34.505,38.782,38.714,37.859,37.401,43.167,44.303,40.375,41.708,45.439,47.435,41.058,41.214,40.192,40.122,35.820,35.597,35.444,35.470,5.186,5.011,8.581,10.295,6.282,6.466,4.097,5.464,10.186,11.210,4.552,4.830,6.011,6.565,3.731,4.554,-0.225,-0.310,-0.326,-0.178,-0.280,-0.307,0.018,162.063,242.364,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:17,50.479,0.000,0.182,0.000,5.103,7.274,138.110,134.728,130.565,222.753,223.942,255.492,246.049,200.334,190.140,131.313,34.772,35.636,34.743,34.623,35.876,36.565,35.325,34.809,34.825,34.569,38.687,38.777,37.834,37.401,43.236,44.239,40.375,41.708,45.439,47.435,41.033,41.214,40.167,40.186,35.795,35.597,35.419,35.470,5.186,4.282,9.545,9.931,6.646,5.920,4.825,6.193,10.276,10.481,4.734,4.284,6.466,6.656,4.095,4.645,-0.255,-0.313,-0.328,-0.218,-0.287,-0.259,0.018,162.078,242.364,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:18,50.482,0.000,0.182,0.000,5.066,7.274,138.362,134.728,130.565,222.753,223.942,255.492,246.049,200.334,190.140,131.313,34.772,35.662,34.743,34.623,35.876,36.565,35.348,34.809,34.825,34.505,38.782,38.714,37.859,37.464,43.236,44.303,40.375,41.708,45.439,47.435,41.058,41.214,40.123,40.186,35.820,35.676,35.444,35.470,4.367,4.009,9.931,9.384,6.373,5.282,5.554,6.375,10.549,10.026,4.643,4.466,6.284,5.744,4.459,4.554,-0.233,-0.317,-0.318,-0.239,-0.277,-0.293,0.017,162.092,242.374,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:19,50.485,0.000,0.182,0.000,5.066,7.274,138.362,134.750,130.313,222.773,223.942,255.512,246.049,200.590,190.140,131.313,34.772,35.662,34.766,34.623,35.876,36.588,35.348,34.832,34.848,34.528,38.712,38.737,37.859,37.424,43.236,44.326,40.375,41.652,45.439,47.459,41.058,41.237,40.192,40.209,35.820,35.620,35.444,35.494,3.821,4.647,9.545,8.200,5.645,5.191,6.191,5.556,10.276,11.210,4.006,4.557,6.011,5.653,4.732,3.825,-0.246,-0.303,-0.301,-0.208,-0.263,-0.299,0.018,162.122,242.423,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:20,50.494,0.000,0.182,0.000,5.066,7.274,138.362,134.728,130.313,222.753,223.942,255.492,246.049,200.334,190.140,131.313,34.772,35.662,34.679,34.623,35.876,36.565,35.348,34.809,34.825,34.505,38.782,38.714,37.790,37.401,43.236,44.303,40.375,41.708,45.369,47.435,41.058,41.135,40.192,40.122,35.820,35.597,35.444,35.470,4.185,5.284,8.581,7.926,5.554,5.647,6.009,4.554,10.458,11.484,4.006,4.648,5.009,5.835,4.186,4.007,-0.245,-0.301,-0.330,-0.199,-0.232,-0.301,0.018,162.152,242.364,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:21,50.494,0.000,0.182,0.000,5.103,7.248,138.362,134.728,130.313,222.753,223.942,255.492,246.049,200.334,190.140,131.313,34.841,35.636,34.743,34.623,35.876,36.588,35.348,34.832,34.848,34.505,38.687,38.777,37.834,37.464,43.236,44.326,40.375,41.731,45.369,47.459,41.033,41.214,40.167,40.186,35.795,35.676,35.419,35.534,4.731,5.558,7.809,9.202,5.280,6.284,4.825,4.554,11.186,10.846,4.279,4.648,5.100,6.382,3.913,4.554,-0.222,-0.340,-0.339,-0.212,-0.279,-0.295,0.018,162.137,242.305,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:22,50.499,0.000,0.182,0.000,5.103,7.274,138.110,134.728,130.313,222.518,223.942,255.492,246.049,200.334,190.140,131.313,34.772,35.636,34.679,34.623,35.851,36.588,35.348,34.832,34.848,34.505,38.687,38.714,37.834,37.401,43.142,44.326,40.350,41.731,45.344,47.459,40.963,41.135,40.098,40.122,35.795,35.597,35.419,35.470,5.186,5.375,8.099,10.113,6.009,6.466,4.188,5.282,10.640,11.119,4.461,4.830,5.829,6.656,3.731,4.645,-0.220,-0.322,-0.310,-0.210,-0.292,-0.317,0.017,162.205,242.369,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:23,50.509,0.000,0.182,0.000,5.103,7.274,138.362,134.728,130.313,222.753,223.942,255.492,246.049,200.334,190.140,131.313,34.772,35.636,34.829,34.623,35.876,36.565,35.348,34.809,34.825,34.592,38.757,38.801,37.834,37.487,43.167,44.303,40.375,41.708,45.369,47.435,41.033,41.237,40.167,40.209,35.795,35.699,35.419,35.557,5.277,4.464,9.256,10.022,6.646,6.102,4.643,6.011,10.276,10.755,4.643,4.557,6.375,6.656,3.913,4.554,-0.242,-0.322,-0.317,-0.231,-0.273,-0.309,0.018,162.158,242.295,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:24,50.504,0.000,0.182,0.000,5.066,7.274,138.362,134.476,130.313,222.518,223.707,255.492,246.049,200.334,190.140,131.313,34.772,35.592,34.679,34.623,35.876,36.588,35.325,34.832,34.848,34.505,38.782,38.714,37.790,37.401,43.167,44.326,40.375,41.731,45.369,47.459,40.988,41.135,40.192,40.122,35.820,35.597,35.444,35.470,4.640,3.918,9.931,9.657,6.464,5.191,5.371,6.375,10.640,10.299,4.734,4.466,6.284,6.018,4.368,4.645,-0.245,-0.313,-0.327,-0.196,-0.269,-0.307,0.017,162.220,242.310,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:25,50.507,0.000,0.182,0.000,5.103,7.274,138.362,134.476,130.313,222.518,223.942,255.492,246.049,200.334,189.888,131.313,34.841,35.636,34.743,34.623,35.876,36.565,35.325,34.809,34.825,34.505,38.687,38.777,37.834,37.401,43.167,44.239,40.375,41.629,45.369,47.372,40.963,41.135,40.098,40.122,35.795,35.676,35.419,35.470,4.094,4.464,9.641,8.473,6.009,5.373,6.009,5.920,10.276,10.846,3.915,4.557,6.375,5.562,4.732,4.098,-0.226,-0.299,-0.314,-0.218,-0.270,-0.290,0.017,162.181,242.305,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:26,50.509,0.000,0.182,0.000,5.066,7.274,138.362,134.476,130.313,222.518,223.707,255.492,246.049,200.334,190.140,131.313,34.841,35.636,34.766,34.623,35.876,36.565,35.348,34.809,34.825,34.528,38.687,38.737,37.764,37.424,43.236,44.303,40.375,41.708,45.369,47.372,40.963,41.158,40.098,40.145,35.795,35.620,35.419,35.494,3.912,5.102,9.063,8.017,5.554,5.464,6.191,4.827,10.095,11.575,3.915,4.557,5.191,5.744,4.459,3.825,-0.243,-0.298,-0.314,-0.167,-0.269,-0.235,0.017,162.211,242.305,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:27,50.515,0.000,0.182,0.000,5.066,7.274,138.362,134.728,130.313,222.518,223.707,255.257,246.049,200.334,190.140,131.313,34.841,35.636,34.743,34.623,35.876,36.565,35.325,34.746,34.746,34.505,38.687,38.714,37.764,37.401,43.167,44.239,40.375,41.629,45.369,47.372,40.963,41.135,40.098,40.122,35.795,35.676,35.419,35.470,4.549,5.466,7.809,8.837,5.189,6.102,5.280,4.372,11.004,10.846,4.188,4.739,4.918,6.200,3.913,4.372,-0.227,-0.331,-0.343,-0.201,-0.285,-0.324,0.017,162.241,242.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:28,50.522,0.000,0.182,0.000,5.103,7.274,138.362,134.476,130.335,222.518,223.963,255.492,246.070,200.334,190.162,131.313,34.797,35.636,34.743,34.623,35.876,36.588,35.348,34.832,34.769,34.505,38.757,38.714,37.764,37.401,43.167,44.326,40.375,41.652,45.369,47.395,40.963,41.135,40.098,40.122,35.726,35.597,35.419,35.470,5.004,5.466,7.809,9.840,5.736,6.466,4.279,5.100,11.004,10.846,4.370,4.739,5.556,6.656,3.822,4.645,-0.224,-0.335,-0.340,-0.210,-0.265,-0.327,0.018,162.279,242.305,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:29,50.526,0.000,0.000,0.000,5.103,7.274,138.362,134.476,130.313,222.518,223.707,255.257,245.814,200.334,189.888,131.313,34.841,35.636,34.679,34.623,35.876,36.565,35.348,34.809,34.746,34.505,38.687,38.714,37.764,37.401,43.167,44.239,40.375,41.629,45.300,47.372,40.963,41.072,40.098,40.122,35.795,35.597,35.419,35.470,5.277,4.647,8.966,10.204,6.373,6.193,4.370,5.738,10.186,11.119,4.643,4.739,6.193,6.565,3.731,4.463,-0.234,-0.305,-0.324,-0.158,-0.273,-0.309,0.017,162.288,242.295,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:30,50.527,0.000,0.182,0.000,5.103,7.274,138.362,134.476,130.313,222.518,223.707,255.257,245.814,200.334,189.888,131.313,34.772,35.636,34.766,34.623,35.876,36.588,35.348,34.832,34.769,34.528,38.687,38.737,37.764,37.424,43.167,44.262,40.306,41.652,45.300,47.395,40.894,41.158,40.098,40.209,35.795,35.620,35.419,35.557,4.913,4.100,9.834,9.931,6.555,5.556,5.098,6.375,10.549,10.481,4.825,4.375,6.466,6.382,4.186,4.736,-0.256,-0.326,-0.316,-0.226,-0.225,-0.314,0.018,162.359,242.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:31,50.526,0.000,0.182,0.000,5.066,7.300,138.362,134.498,130.313,222.538,223.707,255.277,245.814,200.355,189.888,131.061,34.841,35.567,34.702,34.623,35.876,36.588,35.269,34.832,34.848,34.528,38.687,38.737,37.764,37.424,43.167,44.262,40.306,41.731,45.300,47.395,40.894,41.158,40.098,40.145,35.795,35.620,35.419,35.494,4.185,4.282,9.641,8.837,6.282,5.373,5.827,6.284,10.276,10.481,4.188,4.466,6.375,5.653,4.641,4.372,-0.233,-0.304,-0.313,-0.220,-0.263,-0.299,0.017,162.374,242.305,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:32,50.533,0.000,0.182,0.000,5.103,7.274,138.362,134.476,130.335,222.518,223.727,255.257,245.835,200.099,189.910,131.061,34.797,35.592,34.766,34.648,35.876,36.565,35.246,34.809,34.746,34.592,38.712,38.801,37.790,37.424,43.167,44.239,40.375,41.708,45.300,47.372,40.988,41.158,40.123,40.209,35.751,35.699,35.444,35.557,3.730,4.920,9.352,8.109,5.462,5.100,6.191,5.191,10.095,11.393,4.006,4.466,5.647,5.744,4.732,3.734,-0.233,-0.294,-0.306,-0.229,-0.272,-0.293,0.018,162.430,242.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:33,50.541,0.000,0.182,0.000,5.103,7.274,138.362,134.476,130.313,222.518,223.707,255.257,245.814,200.099,189.888,131.061,34.841,35.592,34.679,34.623,35.876,36.628,35.325,34.809,34.746,34.505,38.712,38.714,37.790,37.401,43.167,44.239,40.375,41.629,45.369,47.372,40.919,41.072,40.053,40.122,35.751,35.597,35.444,35.470,4.367,5.375,8.195,8.382,5.462,5.920,5.736,4.463,10.822,11.302,4.188,4.739,4.736,6.018,3.913,4.189,-0.233,-0.316,-0.341,-0.218,-0.230,-0.314,0.018,162.434,242.188,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:34,50.538,0.000,0.182,0.000,5.066,7.300,138.362,134.476,130.061,222.518,223.707,255.022,245.814,200.334,190.140,131.061,34.772,35.636,34.702,34.623,35.876,36.565,35.348,34.746,34.746,34.528,38.687,38.674,37.764,37.345,43.167,44.239,40.375,41.629,45.300,47.372,40.894,41.158,40.098,40.145,35.795,35.620,35.419,35.494,4.913,5.558,7.617,9.475,5.554,6.466,4.552,4.827,11.186,10.937,4.370,4.739,5.282,6.565,3.913,4.554,-0.221,-0.347,-0.325,-0.211,-0.281,-0.321,0.018,162.430,242.188,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:35,50.545,0.000,0.182,0.000,5.066,7.274,138.362,134.476,130.313,222.518,223.707,255.257,245.814,200.334,189.888,131.061,34.772,35.662,34.702,34.623,35.876,36.565,35.348,34.809,34.825,34.528,38.712,38.674,37.790,37.424,43.167,44.239,40.375,41.629,45.300,47.372,40.919,41.158,40.123,40.145,35.751,35.620,35.444,35.494,5.277,5.011,8.581,10.113,6.282,6.375,4.097,5.556,10.186,11.210,4.552,4.830,6.011,6.565,3.731,4.554,-0.227,-0.303,-0.326,-0.179,-0.281,-0.307,0.018,162.434,242.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:36,50.542,0.000,0.182,0.000,5.066,7.300,138.362,134.498,130.313,222.303,223.707,255.042,245.579,200.355,189.888,131.313,34.772,35.592,34.743,34.623,35.876,36.565,35.348,34.809,34.746,34.569,38.712,38.714,37.790,37.401,43.167,44.239,40.375,41.629,45.300,47.372,40.988,41.135,40.123,40.122,35.820,35.676,35.444,35.470,5.186,4.282,9.641,9.840,6.555,5.920,4.825,6.193,10.276,10.481,4.734,4.375,6.466,6.565,4.095,4.736,-0.256,-0.314,-0.326,-0.220,-0.287,-0.249,0.017,162.454,242.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:37,50.550,0.000,0.182,0.000,5.066,7.274,138.614,134.476,130.313,222.283,223.707,255.257,245.579,200.099,189.888,131.061,34.841,35.636,34.743,34.623,35.876,36.588,35.348,34.832,34.769,34.505,38.687,38.714,37.764,37.401,43.167,44.262,40.375,41.652,45.300,47.395,40.894,41.135,40.098,40.122,35.795,35.597,35.419,35.534,4.367,4.009,9.931,9.293,6.282,5.373,5.645,6.375,10.549,10.026,4.552,4.466,6.284,5.744,4.459,4.645,-0.234,-0.317,-0.319,-0.239,-0.278,-0.295,0.017,162.483,242.247,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:38,50.550,0.000,0.182,0.000,5.066,7.274,138.362,134.476,130.313,222.283,223.472,255.022,245.814,200.099,189.888,131.061,34.772,35.662,34.766,34.623,35.876,36.565,35.348,34.809,34.746,34.592,38.712,38.737,37.790,37.424,43.098,44.239,40.375,41.629,45.300,47.372,40.988,41.095,40.123,40.145,35.820,35.699,35.444,35.557,3.912,4.738,9.641,8.200,5.645,5.191,6.191,5.556,10.276,11.119,4.006,4.557,6.102,5.653,4.732,3.734,-0.247,-0.302,-0.301,-0.209,-0.263,-0.300,0.017,162.523,242.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:39,50.559,0.000,0.182,0.000,5.103,7.274,138.614,134.498,130.313,222.303,223.707,255.042,245.579,200.355,189.888,131.061,34.772,35.662,34.679,34.623,35.876,36.565,35.348,34.809,34.746,34.505,38.712,38.651,37.859,37.401,43.167,44.239,40.375,41.629,45.300,47.372,40.919,41.072,40.123,40.059,35.820,35.597,35.444,35.470,4.094,5.284,8.484,8.017,5.554,5.738,6.100,4.554,10.458,11.575,4.006,4.648,5.009,5.835,4.186,4.007,-0.245,-0.301,-0.329,-0.198,-0.232,-0.299,0.017,162.537,242.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:40,50.560,0.000,0.182,0.000,5.103,7.300,138.362,134.476,130.061,222.518,223.472,255.022,245.579,200.334,189.888,131.061,34.841,35.592,34.679,34.623,35.876,36.565,35.348,34.809,34.746,34.505,38.712,38.651,37.790,37.322,43.167,44.239,40.375,41.629,45.300,47.372,40.919,41.072,40.123,40.059,35.820,35.597,35.444,35.470,4.731,5.558,7.809,9.202,5.280,6.284,4.825,4.554,11.186,10.846,4.279,4.648,5.100,6.382,3.913,4.463,-0.223,-0.341,-0.340,-0.211,-0.279,-0.298,0.017,162.537,242.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:41,50.567,0.000,0.182,0.000,5.066,7.274,138.362,134.476,130.083,222.283,223.492,255.022,245.599,200.099,189.910,131.061,34.866,35.567,34.679,34.623,35.851,36.565,35.348,34.746,34.746,34.505,38.687,38.651,37.764,37.322,43.142,44.239,40.280,41.629,45.275,47.293,40.894,41.072,40.098,40.059,35.795,35.597,35.349,35.470,5.186,5.284,8.195,10.204,6.009,6.466,4.188,5.282,10.731,11.119,4.461,4.830,5.738,6.656,3.822,4.645,-0.219,-0.322,-0.310,-0.209,-0.295,-0.321,0.017,162.572,242.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:42,50.576,0.000,0.182,0.000,5.103,7.300,138.362,134.476,130.061,222.283,223.472,255.022,245.579,200.099,189.888,131.061,34.841,35.567,34.766,34.648,35.851,36.588,35.325,34.832,34.769,34.592,38.687,38.737,37.764,37.424,43.072,44.262,40.350,41.652,45.275,47.395,40.894,41.095,40.028,40.145,35.795,35.699,35.349,35.557,5.277,4.464,9.256,10.022,6.555,6.193,4.552,6.011,10.276,10.846,4.734,4.557,6.375,6.656,3.913,4.645,-0.242,-0.329,-0.318,-0.229,-0.272,-0.316,0.018,162.621,242.188,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:43,50.570,0.000,0.182,0.000,5.103,7.274,138.362,134.476,130.061,222.283,223.472,255.022,245.579,200.099,189.888,131.061,34.841,35.592,34.766,34.623,35.851,36.565,35.348,34.746,34.746,34.528,38.643,38.737,37.790,37.424,43.072,44.176,40.280,41.629,45.275,47.293,40.919,41.095,40.053,40.145,35.751,35.699,35.444,35.557,4.731,3.918,9.834,9.566,6.464,5.191,5.371,6.375,10.640,10.390,4.825,4.466,6.284,6.109,4.368,4.736,-0.242,-0.321,-0.324,-0.196,-0.261,-0.311,0.017,162.612,242.124,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:44,50.573,0.000,0.182,0.000,5.066,7.300,138.614,134.476,130.083,222.283,223.492,255.022,245.599,200.334,189.910,131.061,34.866,35.662,34.679,34.623,35.876,36.588,35.269,34.769,34.769,34.505,38.712,38.651,37.790,37.322,43.098,44.199,40.306,41.652,45.300,47.316,40.919,40.993,40.053,40.059,35.751,35.597,35.444,35.470,4.094,4.464,9.641,8.564,6.100,5.282,6.009,6.011,10.186,10.846,4.006,4.557,6.375,5.562,4.641,4.098,-0.226,-0.297,-0.309,-0.224,-0.273,-0.298,0.018,162.597,242.183,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:45,50.578,0.000,0.182,0.000,5.066,7.300,138.614,134.225,130.083,222.283,223.492,255.022,245.599,200.099,189.910,131.061,34.797,35.567,34.766,34.623,35.876,36.565,35.269,34.746,34.746,34.592,38.618,38.737,37.764,37.424,43.098,44.176,40.306,41.629,45.300,47.293,40.825,41.095,40.028,40.145,35.795,35.620,35.419,35.557,3.912,5.102,9.063,8.109,5.554,5.282,6.191,4.918,10.004,11.484,4.006,4.557,5.282,5.835,4.459,3.825,-0.237,-0.295,-0.315,-0.172,-0.272,-0.239,0.018,162.618,242.178,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:46,50.578,0.000,0.182,0.000,5.103,7.274,138.614,134.225,130.061,222.283,223.472,254.787,245.579,200.099,189.888,131.061,34.841,35.592,34.766,34.623,35.851,36.588,35.348,34.769,34.769,34.528,38.643,38.737,37.790,37.424,43.072,44.199,40.280,41.652,45.205,47.316,40.919,41.095,40.053,40.145,35.820,35.620,35.444,35.494,4.549,5.466,7.809,8.746,5.280,6.102,5.371,4.372,11.004,10.937,4.188,4.739,4.918,6.109,3.913,4.372,-0.225,-0.328,-0.342,-0.204,-0.289,-0.322,0.017,162.656,242.070,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:47,50.585,0.000,0.182,0.000,5.066,7.300,138.614,134.498,130.061,222.068,223.472,255.042,245.579,200.120,189.888,131.061,34.841,35.662,34.702,34.623,35.876,36.565,35.348,34.746,34.746,34.528,38.712,38.674,37.790,37.424,43.098,44.176,40.306,41.629,45.300,47.293,40.919,41.016,40.053,40.082,35.820,35.620,35.375,35.494,5.095,5.558,7.617,9.749,5.827,6.557,4.279,5.009,11.095,10.846,4.461,4.739,5.464,6.656,3.822,4.645,-0.224,-0.328,-0.328,-0.213,-0.257,-0.335,0.018,162.701,242.129,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:48,50.587,0.000,0.182,0.000,5.103,7.274,138.614,134.476,130.313,222.048,223.472,254.787,245.344,200.099,189.637,131.061,34.772,35.592,34.766,34.623,35.876,36.588,35.325,34.769,34.769,34.592,38.712,38.737,37.790,37.424,43.098,44.199,40.306,41.652,45.231,47.316,40.919,41.095,40.053,40.082,35.820,35.620,35.444,35.557,5.368,4.738,8.870,10.204,6.464,6.284,4.279,5.647,10.186,11.210,4.552,4.739,6.193,6.565,3.731,4.463,-0.233,-0.303,-0.326,-0.156,-0.281,-0.310,0.018,162.697,242.129,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:49,50.593,0.000,0.182,0.000,5.103,7.274,138.614,134.476,130.061,222.283,223.472,254.787,245.344,200.099,189.637,131.061,34.841,35.592,34.679,34.623,35.876,36.565,35.325,34.746,34.682,34.505,38.643,38.651,37.790,37.322,43.098,44.176,40.306,41.565,45.231,47.293,40.919,40.993,40.123,40.059,35.820,35.597,35.444,35.470,5.095,4.191,9.738,9.931,6.646,5.647,5.007,6.284,10.458,10.572,4.825,4.375,6.466,6.473,4.186,4.736,-0.256,-0.326,-0.325,-0.233,-0.229,-0.313,0.017,162.742,242.129,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:50,50.591,0.000,0.182,0.000,5.066,7.274,138.592,134.476,130.061,222.048,223.237,254.787,245.344,200.099,189.637,131.039,34.841,35.592,34.679,34.623,35.876,36.588,35.325,34.769,34.705,34.505,38.643,38.651,37.790,37.322,43.098,44.199,40.306,41.588,45.231,47.253,40.850,40.993,40.053,40.059,35.820,35.597,35.444,35.470,4.185,4.282,9.738,8.929,6.282,5.282,5.827,6.284,10.367,10.390,4.279,4.466,6.375,5.653,4.550,4.372,-0.232,-0.302,-0.312,-0.218,-0.263,-0.303,0.018,162.775,242.070,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:51,50.598,0.000,0.182,0.000,5.066,7.300,138.614,134.225,130.083,222.048,223.257,254.787,245.364,200.099,189.910,131.061,34.866,35.662,34.679,34.623,35.876,36.565,35.246,34.746,34.682,34.505,38.712,38.651,37.790,37.322,43.098,44.176,40.306,41.565,45.231,47.293,40.850,40.993,40.123,40.059,35.820,35.534,35.375,35.470,3.730,4.920,9.449,8.109,5.371,5.100,6.191,5.282,10.186,11.393,4.006,4.466,5.738,5.744,4.641,3.734,-0.238,-0.303,-0.310,-0.215,-0.273,-0.303,0.018,162.780,242.129,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:52,50.603,0.000,0.182,0.000,5.066,7.300,138.614,134.476,130.083,222.283,223.257,254.787,245.364,200.099,189.659,131.061,34.866,35.592,34.679,34.623,35.876,36.565,35.348,34.746,34.746,34.505,38.643,38.651,37.790,37.322,43.098,44.176,40.306,41.565,45.231,47.293,40.850,40.993,40.053,40.059,35.820,35.597,35.444,35.470,4.276,5.375,8.292,8.291,5.462,5.829,5.827,4.554,10.731,11.393,4.097,4.739,4.827,5.926,4.095,4.098,-0.228,-0.315,-0.335,-0.213,-0.219,-0.325,0.018,162.780,242.134,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:53,50.603,0.000,0.182,0.000,5.103,7.274,138.866,134.476,130.061,222.048,223.237,254.787,245.344,200.099,189.888,131.061,34.841,35.567,34.766,34.623,35.851,36.565,35.325,34.746,34.682,34.592,38.618,38.674,37.764,37.345,43.072,44.176,40.280,41.565,45.275,47.293,40.825,41.016,40.028,40.145,35.795,35.620,35.419,35.494,4.822,5.558,7.713,9.384,5.462,6.375,4.643,4.736,11.186,10.937,4.370,4.648,5.282,6.565,3.913,4.554,-0.224,-0.349,-0.337,-0.211,-0.290,-0.295,0.018,162.790,242.129,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:54,50.606,0.000,0.182,0.000,5.066,7.300,138.614,134.476,130.083,222.048,223.257,254.552,245.364,200.099,189.659,131.061,34.866,35.567,34.702,34.623,35.851,36.588,35.348,34.769,34.705,34.528,38.618,38.674,37.764,37.345,43.072,44.199,40.280,41.652,45.205,47.316,40.825,41.016,40.028,40.082,35.726,35.620,35.419,35.494,5.186,5.102,8.388,10.113,6.191,6.466,4.006,5.464,10.276,11.210,4.461,4.830,6.011,6.565,3.822,4.554,-0.220,-0.307,-0.314,-0.198,-0.276,-0.307,0.017,162.805,242.065,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:55,50.611,0.000,0.182,0.000,5.066,7.300,138.614,134.476,130.061,222.048,223.237,254.787,245.344,200.099,189.637,131.061,34.841,35.567,34.766,34.623,35.851,36.588,35.348,34.769,34.705,34.592,38.618,38.737,37.695,37.424,43.072,44.199,40.280,41.588,45.205,47.253,40.755,41.095,40.028,40.145,35.795,35.699,35.419,35.557,5.277,4.282,9.449,9.840,6.646,6.011,4.825,6.102,10.186,10.481,4.734,4.375,6.466,6.656,4.004,4.645,-0.250,-0.318,-0.334,-0.213,-0.278,-0.249,0.017,162.860,242.070,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:56,50.608,0.000,0.182,0.000,5.103,7.300,138.866,134.225,130.061,222.048,223.237,254.787,245.109,200.099,189.637,131.061,34.841,35.662,34.679,34.623,35.876,36.565,35.348,34.746,34.682,34.505,38.643,38.651,37.790,37.322,43.098,44.176,40.306,41.565,45.231,47.230,40.781,40.993,40.053,40.059,35.751,35.597,35.444,35.470,4.458,4.009,9.931,9.384,6.464,5.191,5.554,6.375,10.640,10.117,4.643,4.466,6.284,5.835,4.459,4.645,-0.236,-0.311,-0.318,-0.228,-0.272,-0.293,0.017,162.816,242.011,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:57,50.611,0.000,0.182,0.000,5.066,7.300,138.614,134.225,130.061,222.048,223.237,254.787,245.344,200.099,189.637,131.061,34.841,35.567,34.766,34.623,35.876,36.588,35.246,34.769,34.705,34.592,38.618,38.737,37.764,37.424,43.028,44.199,40.306,41.588,45.231,47.253,40.825,41.095,40.028,40.082,35.795,35.699,35.419,35.557,3.912,4.647,9.641,8.291,5.827,5.282,6.191,5.738,10.276,11.119,3.915,4.557,6.193,5.562,4.732,3.825,-0.236,-0.298,-0.310,-0.216,-0.272,-0.301,0.017,162.807,241.948,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:58,50.618,0.000,0.182,0.000,5.066,7.274,138.866,134.225,130.083,222.048,223.257,254.787,245.129,200.099,189.659,131.061,34.866,35.662,34.743,34.623,35.876,36.628,35.348,34.746,34.682,34.505,38.643,38.651,37.790,37.322,43.098,44.176,40.306,41.629,45.231,47.230,40.850,40.993,40.053,40.059,35.820,35.676,35.444,35.470,4.094,5.193,8.677,8.017,5.554,5.556,6.191,4.645,10.276,11.575,4.006,4.648,5.009,5.744,4.277,3.916,-0.231,-0.297,-0.322,-0.161,-0.258,-0.235,0.017,162.896,242.017,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:40:59,50.618,0.000,0.182,0.000,5.066,7.300,138.614,134.225,130.061,222.048,223.237,254.787,245.344,200.099,189.637,130.809,34.841,35.592,34.766,34.623,35.851,36.652,35.348,34.769,34.769,34.592,38.643,38.737,37.790,37.424,43.072,44.199,40.280,41.652,45.205,47.316,40.850,41.016,40.053,40.082,35.751,35.699,35.444,35.557,4.640,5.466,7.809,9.020,5.189,6.193,5.007,4.463,11.095,10.846,4.188,4.648,5.009,6.291,3.913,4.463,-0.236,-0.341,-0.348,-0.206,-0.273,-0.328,0.018,162.920,242.006,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:00,50.622,0.000,0.182,0.000,5.103,7.300,138.614,134.225,130.083,222.048,223.257,254.552,245.129,200.099,189.659,131.061,34.866,35.592,34.766,34.623,35.876,36.652,35.348,34.769,34.769,34.592,38.643,38.737,37.790,37.424,43.098,44.199,40.306,41.652,45.231,47.253,40.850,41.016,40.053,40.145,35.820,35.699,35.444,35.557,5.095,5.466,7.906,10.022,5.918,6.557,4.188,5.191,10.913,11.028,4.461,4.830,5.647,6.656,3.822,4.645,-0.216,-0.316,-0.317,-0.205,-0.288,-0.311,0.018,162.935,242.070,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:01,50.623,0.000,0.182,0.000,5.103,7.300,138.866,134.225,130.061,222.048,223.237,254.552,245.109,200.099,189.637,131.061,34.841,35.662,34.743,34.623,35.876,36.588,35.348,34.769,34.769,34.569,38.643,38.714,37.790,37.322,43.028,44.199,40.306,41.588,45.231,47.253,40.850,40.993,40.053,40.059,35.820,35.676,35.444,35.534,5.368,4.555,9.159,10.113,6.464,6.193,4.461,5.829,10.276,10.937,4.643,4.648,6.375,6.656,3.822,4.554,-0.240,-0.318,-0.324,-0.211,-0.276,-0.317,0.017,162.935,241.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
