Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:41:02,50.628,0.000,0.182,0.000,5.066,7.300,138.866,134.225,130.083,222.048,223.022,254.552,245.129,200.099,189.659,131.061,34.866,35.592,34.766,34.623,35.876,36.628,35.348,34.746,34.682,34.592,38.643,38.674,37.790,37.424,43.028,44.097,40.306,41.565,45.161,47.230,40.850,41.016,40.053,40.145,35.820,35.699,35.444,35.557,4.822,4.009,9.834,9.749,6.555,5.373,5.280,6.375,10.549,10.481,4.825,4.466,6.375,6.291,4.277,4.736,-0.249,-0.309,-0.318,-0.203,-0.225,-0.313,0.018,162.894,242.065,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:03,50.630,0.000,0.182,0.000,5.103,7.300,138.614,134.225,130.061,222.048,223.237,254.552,245.109,200.099,189.637,131.061,34.841,35.662,34.702,34.623,35.876,36.588,35.348,34.690,34.705,34.528,38.643,38.674,37.790,37.345,43.098,44.120,40.306,41.588,45.231,47.253,40.781,40.952,40.053,40.082,35.820,35.620,35.444,35.494,4.185,4.373,9.641,8.655,6.191,5.373,5.918,6.193,10.186,10.572,4.097,4.557,6.375,5.562,4.641,4.189,-0.224,-0.314,-0.306,-0.223,-0.269,-0.312,0.018,162.943,242.017,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:04,50.632,0.000,0.182,0.000,5.066,7.300,138.866,134.225,130.061,222.048,223.002,254.552,245.109,200.099,189.637,130.809,34.841,35.567,34.766,34.623,35.876,36.565,35.348,34.666,34.682,34.592,38.618,38.674,37.695,37.345,43.028,44.097,40.306,41.565,45.161,47.230,40.755,40.952,40.028,40.082,35.795,35.620,35.419,35.494,3.821,5.011,9.256,8.109,5.462,5.282,6.191,5.009,10.004,11.484,4.006,4.557,5.464,5.744,4.641,3.734,-0.235,-0.290,-0.307,-0.222,-0.267,-0.278,0.018,162.985,242.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:05,50.638,0.000,0.182,0.000,5.103,7.300,138.866,134.225,129.810,221.813,223.002,254.552,245.109,200.099,189.637,130.809,34.841,35.592,34.766,34.623,35.876,36.652,35.269,34.769,34.705,34.528,38.643,38.674,37.720,37.345,43.028,44.120,40.306,41.588,45.161,47.253,40.781,40.952,40.053,40.082,35.820,35.620,35.375,35.494,4.367,5.375,8.195,8.655,5.371,6.011,5.554,4.372,10.913,11.119,4.188,4.739,4.736,6.109,3.913,4.281,-0.237,-0.326,-0.346,-0.217,-0.272,-0.310,0.018,162.979,241.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:06,50.640,0.000,0.182,0.000,5.103,7.300,138.614,133.974,129.831,221.813,223.022,254.552,245.129,200.099,189.659,130.809,34.866,35.662,34.679,34.623,35.876,36.652,35.348,34.690,34.705,34.505,38.643,38.572,37.790,37.322,43.028,44.120,40.306,41.588,45.161,47.253,40.781,40.929,40.053,39.980,35.751,35.597,35.375,35.470,4.913,5.558,7.617,9.566,5.645,6.466,4.461,4.918,11.186,10.937,4.370,4.739,5.373,6.565,3.913,4.554,-0.219,-0.338,-0.324,-0.204,-0.264,-0.333,0.017,163.000,242.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:07,50.644,0.000,0.182,0.000,5.103,7.300,138.866,133.974,129.810,221.813,223.002,254.317,245.109,199.855,189.637,130.809,34.841,35.592,34.679,34.692,35.876,36.652,35.348,34.690,34.705,34.505,38.643,38.651,37.790,37.322,43.028,44.120,40.306,41.588,45.231,47.253,40.781,40.929,39.984,40.059,35.820,35.597,35.444,35.470,5.277,4.920,8.581,10.204,6.282,6.375,4.188,5.556,10.186,11.210,4.552,4.830,6.102,6.565,3.731,4.463,-0.225,-0.298,-0.327,-0.162,-0.281,-0.312,0.017,163.009,241.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:08,50.642,0.000,0.000,0.000,5.066,7.274,138.866,133.974,129.810,221.813,223.002,254.317,244.873,200.099,189.637,130.809,34.841,35.662,34.679,34.623,35.945,36.588,35.348,34.690,34.705,34.505,38.643,38.572,37.790,37.322,43.028,44.120,40.306,41.588,45.161,47.190,40.781,40.929,40.053,39.980,35.820,35.597,35.444,35.470,5.186,4.282,9.641,9.749,6.646,5.920,4.916,6.193,10.367,10.572,4.825,4.284,6.466,6.565,4.095,4.736,-0.251,-0.314,-0.317,-0.222,-0.281,-0.247,0.017,163.072,241.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:09,50.644,0.000,0.182,0.000,5.103,7.300,138.866,133.974,129.810,221.813,223.002,254.317,245.109,199.855,189.637,131.061,34.841,35.592,34.679,34.623,35.876,36.565,35.348,34.666,34.682,34.505,38.643,38.572,37.720,37.322,43.028,44.097,40.236,41.565,45.161,47.166,40.781,40.929,40.053,39.980,35.820,35.597,35.444,35.470,4.276,4.191,9.931,9.202,6.373,5.282,5.645,6.375,10.549,10.117,4.552,4.466,6.375,5.653,4.550,4.554,-0.238,-0.319,-0.317,-0.236,-0.278,-0.303,0.017,163.057,242.011,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:10,50.645,0.000,0.182,0.000,5.103,7.300,138.614,133.974,129.810,221.813,223.002,254.317,245.109,200.099,189.637,130.809,34.841,35.592,34.766,34.623,35.876,36.588,35.348,34.690,34.705,34.592,38.643,38.674,37.790,37.345,43.028,44.120,40.306,41.588,45.161,47.190,40.781,40.952,40.053,40.082,35.820,35.620,35.444,35.494,3.912,4.738,9.545,8.109,5.554,5.191,6.191,5.556,10.276,11.210,4.006,4.557,6.011,5.653,4.732,3.734,-0.240,-0.293,-0.304,-0.213,-0.264,-0.296,0.018,163.057,242.011,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:11,50.651,0.000,0.182,0.000,5.103,7.274,138.866,133.974,129.810,221.813,223.002,254.317,244.873,199.855,189.637,130.809,34.841,35.592,34.679,34.623,35.945,36.588,35.348,34.690,34.705,34.505,38.643,38.651,37.790,37.322,43.028,44.120,40.236,41.588,45.161,47.190,40.781,40.929,40.053,39.980,35.820,35.597,35.444,35.470,4.185,5.284,8.484,8.017,5.554,5.647,6.009,4.554,10.458,11.575,4.006,4.739,4.918,5.835,4.186,4.007,-0.235,-0.302,-0.327,-0.202,-0.227,-0.318,0.018,163.101,241.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:12,50.649,0.000,0.182,0.000,5.066,7.300,138.844,133.995,129.810,221.833,223.002,254.337,244.873,199.877,189.637,131.039,34.841,35.592,34.679,34.692,35.876,36.565,35.325,34.666,34.682,34.505,38.643,38.651,37.790,37.322,43.028,44.097,40.236,41.565,45.161,47.166,40.781,40.866,40.053,39.980,35.820,35.597,35.444,35.470,4.731,5.558,7.809,9.293,5.280,6.375,4.825,4.554,11.186,10.846,4.279,4.739,5.100,6.382,3.913,4.463,-0.222,-0.341,-0.338,-0.213,-0.280,-0.292,0.017,163.116,241.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:13,50.652,0.000,0.182,0.000,5.103,7.300,138.866,133.974,129.580,221.813,223.022,254.317,244.894,200.099,189.659,130.809,34.866,35.592,34.743,34.623,35.945,36.588,35.348,34.690,34.705,34.569,38.574,38.651,37.720,37.322,43.028,44.120,40.306,41.588,45.161,47.190,40.781,40.929,40.053,40.059,35.820,35.597,35.444,35.534,5.186,5.284,8.099,10.113,6.009,6.466,4.188,5.282,10.640,11.119,4.461,4.830,5.829,6.656,3.822,4.645,-0.221,-0.322,-0.310,-0.210,-0.292,-0.319,0.019,163.145,241.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:14,50.663,0.000,0.182,0.000,5.066,7.300,138.866,133.974,129.831,221.813,223.022,254.317,244.894,199.855,189.659,130.809,34.866,35.592,34.766,34.623,35.876,36.565,35.348,34.666,34.682,34.592,38.643,38.674,37.720,37.345,42.959,44.097,40.236,41.565,45.092,47.166,40.781,40.952,40.053,40.082,35.751,35.699,35.444,35.557,5.277,4.464,9.256,10.022,6.555,6.193,4.552,6.011,10.276,10.846,4.734,4.557,6.375,6.656,3.913,4.554,-0.243,-0.326,-0.317,-0.231,-0.272,-0.313,0.017,163.164,241.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:15,50.657,0.000,0.182,0.000,5.103,7.300,138.866,133.974,129.580,221.813,223.022,254.317,244.894,199.855,189.407,130.809,34.866,35.592,34.743,34.692,35.876,36.588,35.348,34.690,34.705,34.505,38.643,38.651,37.720,37.322,43.028,44.120,40.236,41.588,45.092,47.190,40.781,40.929,39.984,39.980,35.820,35.597,35.444,35.470,4.640,3.918,9.931,9.566,6.555,5.191,5.371,6.375,10.640,10.299,4.734,4.466,6.284,6.109,4.277,4.736,-0.243,-0.318,-0.325,-0.197,-0.262,-0.311,0.018,163.142,241.835,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:16,50.656,0.000,0.182,0.000,5.103,7.300,138.866,133.974,129.810,221.578,223.002,254.082,244.873,199.855,189.385,130.809,34.841,35.636,34.702,34.623,35.945,36.588,35.348,34.690,34.705,34.528,38.618,38.595,37.764,37.345,43.028,44.057,40.236,41.588,45.092,47.190,40.755,40.952,39.959,40.003,35.726,35.620,35.419,35.494,4.094,4.464,9.641,8.564,6.100,5.373,6.009,6.011,10.276,10.846,3.915,4.557,6.375,5.562,4.641,4.098,-0.227,-0.298,-0.309,-0.225,-0.274,-0.298,0.018,163.164,241.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:17,50.664,0.000,0.182,0.000,5.103,7.300,138.866,133.722,129.558,221.578,223.002,254.317,244.873,199.855,189.637,130.809,34.841,35.567,34.766,34.692,35.876,36.565,35.348,34.666,34.682,34.592,38.618,38.674,37.695,37.345,43.028,44.097,40.236,41.565,45.161,47.166,40.686,40.952,39.959,40.082,35.726,35.699,35.419,35.557,3.912,5.102,8.966,8.017,5.462,5.373,6.191,4.918,10.004,11.575,4.006,4.557,5.282,5.835,4.459,3.825,-0.237,-0.294,-0.315,-0.177,-0.272,-0.240,0.018,163.163,241.830,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:18,50.667,0.000,0.182,0.000,5.066,7.300,138.844,133.974,129.580,221.578,223.022,254.082,244.894,199.855,189.407,130.788,34.866,35.592,34.679,34.623,35.945,36.565,35.348,34.666,34.619,34.505,38.574,38.572,37.720,37.258,42.959,44.034,40.236,41.565,45.092,47.087,40.711,40.866,39.984,39.980,35.820,35.597,35.375,35.470,5.004,5.558,7.713,9.840,5.827,6.557,4.279,5.009,11.095,10.846,4.370,4.739,5.464,6.656,3.913,4.645,-0.225,-0.327,-0.326,-0.213,-0.257,-0.335,0.017,163.261,241.771,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:19,50.667,0.000,0.182,0.000,5.066,7.300,138.844,133.974,129.580,221.578,223.022,254.082,244.894,199.855,189.407,130.788,34.866,35.592,34.679,34.623,35.945,36.565,35.348,34.666,34.619,34.505,38.574,38.572,37.720,37.258,42.959,44.034,40.236,41.565,45.092,47.087,40.711,40.866,39.984,39.980,35.820,35.597,35.375,35.470,5.004,5.558,7.713,9.840,5.827,6.557,4.279,5.009,11.095,10.846,4.370,4.739,5.464,6.656,3.913,4.645,-0.225,-0.327,-0.326,-0.213,-0.257,-0.335,0.017,163.261,241.771,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:20,50.668,0.000,0.182,0.000,5.066,7.300,138.866,133.722,129.558,221.578,222.766,254.082,244.873,199.855,189.637,130.809,34.841,35.592,34.702,34.623,35.876,36.565,35.348,34.666,34.619,34.528,38.574,38.595,37.651,37.282,42.959,44.097,40.236,41.565,45.092,47.087,40.711,40.889,39.984,40.003,35.751,35.620,35.444,35.494,5.277,4.829,8.870,10.204,6.373,6.284,4.279,5.738,10.186,11.210,4.552,4.830,6.193,6.565,3.731,4.463,-0.230,-0.304,-0.328,-0.156,-0.284,-0.307,0.018,163.237,241.830,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:21,50.668,0.000,0.182,0.000,5.103,7.300,139.117,133.722,129.580,221.578,223.022,254.082,244.659,199.855,189.407,130.809,34.866,35.592,34.679,34.623,35.945,36.565,35.348,34.666,34.682,34.505,38.643,38.572,37.720,37.322,42.959,44.034,40.236,41.565,45.092,47.087,40.711,40.866,39.984,39.980,35.820,35.597,35.375,35.470,5.095,4.191,9.738,9.931,6.555,5.738,5.007,6.284,10.458,10.481,4.825,4.375,6.466,6.473,4.095,4.736,-0.252,-0.321,-0.322,-0.229,-0.242,-0.300,0.017,163.297,241.782,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:22,50.667,0.000,0.182,0.000,5.066,7.300,138.866,133.974,129.558,221.578,223.002,254.317,244.873,199.855,189.637,130.809,34.841,35.592,34.766,34.623,35.945,36.588,35.348,34.690,34.642,34.592,38.574,38.674,37.720,37.345,42.959,44.057,40.236,41.588,45.092,47.190,40.711,40.889,39.984,40.082,35.751,35.620,35.375,35.494,4.276,4.191,9.738,9.020,6.282,5.373,5.736,6.284,10.458,10.299,4.370,4.466,6.375,5.653,4.550,4.463,-0.243,-0.307,-0.309,-0.225,-0.268,-0.306,0.018,163.298,241.781,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:23,50.671,0.000,0.182,0.000,5.066,7.300,138.866,133.974,129.580,221.578,222.787,254.082,244.659,199.855,189.659,130.809,34.866,35.592,34.702,34.623,35.876,36.652,35.348,34.690,34.642,34.528,38.574,38.674,37.720,37.345,42.959,44.057,40.306,41.588,45.092,47.110,40.711,40.889,39.984,40.003,35.820,35.620,35.444,35.494,3.821,4.829,9.449,8.017,5.371,5.100,6.191,5.373,10.186,11.302,4.006,4.557,5.829,5.653,4.732,3.734,-0.236,-0.303,-0.307,-0.211,-0.272,-0.304,0.018,163.309,241.718,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:24,50.678,0.000,0.182,0.000,5.066,7.300,138.866,133.974,129.558,221.578,222.766,254.082,244.638,199.855,189.385,130.558,34.841,35.592,34.766,34.692,35.945,36.628,35.348,34.666,34.682,34.592,38.574,38.595,37.720,37.345,42.959,44.097,40.236,41.565,45.092,47.087,40.711,40.889,39.984,40.003,35.820,35.620,35.444,35.494,4.276,5.375,8.388,8.200,5.462,5.829,5.918,4.554,10.640,11.484,4.097,4.739,4.827,5.926,4.004,4.098,-0.230,-0.306,-0.333,-0.218,-0.223,-0.332,0.018,163.335,241.776,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:25,50.678,0.000,0.182,0.000,5.103,7.300,138.866,133.722,129.558,221.578,222.766,254.082,244.638,199.855,189.385,130.809,34.841,35.592,34.679,34.692,35.945,36.588,35.269,34.690,34.642,34.505,38.574,38.572,37.720,37.258,42.959,44.057,40.236,41.509,45.092,47.110,40.711,40.787,39.984,39.980,35.820,35.597,35.444,35.470,5.186,5.193,8.195,10.113,6.191,6.466,4.097,5.373,10.367,11.210,4.461,4.830,5.829,6.656,3.822,4.645,-0.221,-0.327,-0.314,-0.204,-0.283,-0.322,0.018,163.386,241.782,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:26,50.678,0.000,0.182,0.000,5.103,7.300,138.866,133.722,129.558,221.578,222.766,254.082,244.638,199.855,189.385,130.809,34.841,35.592,34.679,34.692,35.945,36.588,35.269,34.690,34.642,34.505,38.574,38.572,37.720,37.258,42.959,44.057,40.236,41.509,45.092,47.110,40.711,40.787,39.984,39.980,35.820,35.597,35.444,35.470,5.186,5.193,8.195,10.113,6.191,6.466,4.097,5.373,10.367,11.210,4.461,4.830,5.829,6.656,3.822,4.645,-0.221,-0.327,-0.314,-0.204,-0.283,-0.322,0.018,163.386,241.782,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:27,50.683,0.000,0.182,0.000,5.103,7.300,139.117,133.974,129.558,221.578,222.766,254.082,244.638,199.855,189.385,130.809,34.841,35.592,34.679,34.692,35.945,36.588,35.269,34.690,34.642,34.505,38.574,38.572,37.720,37.258,42.959,44.057,40.236,41.509,45.092,47.110,40.711,40.787,39.984,39.917,35.820,35.597,35.444,35.470,5.277,4.373,9.449,9.840,6.555,6.102,4.734,6.011,10.186,10.572,4.734,4.466,6.466,6.656,4.004,4.645,-0.248,-0.317,-0.325,-0.223,-0.273,-0.260,0.018,163.350,241.718,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:28,50.681,0.000,0.182,0.000,5.066,7.300,138.866,133.974,129.558,221.578,222.766,254.082,244.638,199.855,189.385,130.558,34.841,35.592,34.766,34.623,35.945,36.588,35.269,34.626,34.642,34.592,38.574,38.595,37.720,37.345,42.959,44.057,40.236,41.509,45.092,47.110,40.711,40.889,39.984,40.003,35.820,35.620,35.444,35.494,4.549,4.009,9.931,9.475,6.464,5.191,5.462,6.375,10.640,10.208,4.734,4.466,6.284,5.926,4.368,4.736,-0.244,-0.306,-0.315,-0.217,-0.277,-0.300,0.017,163.401,241.723,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:29,50.676,0.000,0.182,0.000,5.103,7.300,138.866,133.974,129.558,221.343,222.766,253.847,244.638,199.855,189.385,130.809,34.841,35.567,34.766,34.623,35.945,36.652,35.269,34.626,34.642,34.528,38.549,38.674,37.695,37.345,42.959,44.057,40.236,41.509,45.092,47.110,40.686,40.889,39.959,39.940,35.795,35.699,35.419,35.494,4.003,4.555,9.641,8.382,5.918,5.373,6.100,5.920,10.276,10.937,3.915,4.557,6.193,5.470,4.641,3.916,-0.231,-0.319,-0.312,-0.216,-0.272,-0.306,0.018,163.380,241.713,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:30,50.682,0.000,0.182,0.000,5.066,7.300,139.117,133.974,129.558,221.578,222.766,253.847,244.638,199.855,189.385,130.809,34.841,35.592,34.702,34.623,35.876,36.652,35.269,34.690,34.642,34.528,38.574,38.595,37.720,37.282,42.959,44.057,40.236,41.509,45.092,47.110,40.711,40.810,39.984,40.003,35.820,35.620,35.444,35.494,4.003,5.102,8.966,8.017,5.554,5.464,6.191,4.827,10.095,11.575,4.006,4.648,5.191,5.835,4.368,3.825,-0.239,-0.295,-0.315,-0.157,-0.268,-0.236,0.018,163.445,241.782,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:31,50.685,0.000,0.182,0.000,5.066,7.300,138.844,133.974,129.580,221.578,222.787,253.847,244.423,199.855,189.407,130.788,34.866,35.592,34.766,34.692,35.945,36.628,35.348,34.666,34.619,34.592,38.574,38.595,37.720,37.345,42.959,44.034,40.236,41.486,45.092,47.087,40.642,40.889,39.915,40.003,35.751,35.699,35.375,35.494,4.549,5.466,7.809,8.929,5.189,6.193,5.280,4.372,11.095,10.755,4.188,4.739,4.918,6.200,3.913,4.281,-0.231,-0.333,-0.343,-0.202,-0.283,-0.327,0.017,163.477,241.723,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:32,50.690,0.000,0.182,0.000,5.066,7.300,139.117,133.974,129.558,221.578,222.766,253.847,244.403,199.855,189.385,130.558,34.841,35.592,34.679,34.692,35.945,36.628,35.246,34.603,34.619,34.505,38.574,38.508,37.720,37.258,42.959,43.954,40.236,41.486,45.023,47.024,40.642,40.787,39.915,39.917,35.820,35.597,35.444,35.470,5.095,5.466,7.809,9.931,5.827,6.557,4.279,5.100,11.004,10.937,4.461,4.830,5.556,6.656,3.822,4.645,-0.223,-0.336,-0.331,-0.210,-0.268,-0.325,0.018,163.454,241.776,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:33,50.692,0.000,0.182,0.000,5.066,7.300,139.117,133.974,129.558,221.343,222.766,253.847,244.638,199.855,189.385,130.809,34.841,35.592,34.679,34.648,35.945,36.652,35.348,34.690,34.642,34.505,38.574,38.572,37.651,37.258,42.959,44.057,40.236,41.509,45.023,47.110,40.642,40.787,39.984,39.917,35.751,35.597,35.444,35.470,5.368,4.647,8.966,10.295,6.464,6.193,4.370,5.738,10.186,11.119,4.643,4.739,6.284,6.565,3.731,4.463,-0.235,-0.307,-0.325,-0.162,-0.274,-0.306,0.019,163.454,241.713,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:34,50.691,0.000,0.182,0.000,5.103,7.300,138.866,133.974,129.558,221.578,222.766,253.847,244.403,199.855,189.385,130.809,34.841,35.592,34.679,34.623,35.945,36.628,35.246,34.603,34.619,34.505,38.574,38.508,37.720,37.258,42.959,44.034,40.236,41.486,45.023,47.024,40.711,40.787,39.984,39.917,35.820,35.597,35.444,35.470,5.004,4.100,9.931,9.931,6.646,5.556,5.098,6.284,10.549,10.572,4.825,4.375,6.466,6.473,4.186,4.736,-0.257,-0.328,-0.315,-0.227,-0.227,-0.314,0.018,163.491,241.664,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:35,50.693,0.000,0.182,0.000,5.066,7.300,139.117,133.974,129.558,221.343,222.531,253.847,244.403,199.603,189.385,130.558,34.911,35.662,34.702,34.623,35.945,36.652,35.269,34.626,34.642,34.528,38.574,38.595,37.720,37.282,42.959,43.978,40.236,41.509,45.023,47.047,40.642,40.810,39.984,39.940,35.820,35.620,35.444,35.494,4.185,4.282,9.738,8.837,6.282,5.373,5.827,6.284,10.276,10.390,4.279,4.466,6.375,5.653,4.550,4.372,-0.231,-0.311,-0.325,-0.216,-0.262,-0.304,0.018,163.498,241.659,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:36,50.694,0.000,0.182,0.000,5.066,7.300,139.096,133.974,129.580,221.343,222.552,253.847,244.423,199.855,189.407,130.788,34.866,35.592,34.679,34.692,35.876,36.652,35.269,34.626,34.642,34.505,38.574,38.508,37.720,37.258,42.959,44.057,40.236,41.509,45.023,47.047,40.642,40.787,39.984,39.917,35.820,35.534,35.444,35.470,3.730,4.920,9.449,8.109,5.462,5.100,6.282,5.191,10.095,11.393,4.006,4.466,5.647,5.744,4.641,3.734,-0.239,-0.301,-0.309,-0.223,-0.270,-0.301,0.018,163.498,241.718,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:37,50.700,0.000,0.182,0.000,5.103,7.300,139.117,133.974,129.810,221.343,222.531,253.847,244.403,199.855,189.385,130.809,34.841,35.592,34.702,34.692,35.945,36.652,35.269,34.626,34.642,34.592,38.574,38.532,37.720,37.282,42.890,43.978,40.236,41.509,45.023,47.047,40.711,40.747,39.984,40.003,35.820,35.620,35.444,35.494,4.276,5.375,8.292,8.291,5.554,5.829,5.827,4.463,10.731,11.302,4.188,4.739,4.736,6.018,4.004,4.189,-0.232,-0.315,-0.336,-0.216,-0.219,-0.322,0.017,163.543,241.659,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:38,50.698,0.000,0.182,0.000,5.103,7.300,139.117,133.974,129.810,221.343,222.766,253.847,244.403,199.855,189.385,130.558,34.841,35.636,34.679,34.623,35.876,36.628,35.269,34.603,34.619,34.505,38.549,38.572,37.695,37.258,42.890,43.954,40.236,41.486,45.023,47.024,40.617,40.787,39.959,39.917,35.795,35.597,35.419,35.470,4.913,5.558,7.713,9.475,5.554,6.466,4.643,4.736,11.186,10.937,4.370,4.739,5.282,6.473,3.913,4.554,-0.221,-0.348,-0.338,-0.212,-0.287,-0.299,0.018,163.549,241.664,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:39,50.705,0.000,0.182,0.000,5.103,7.300,139.117,133.974,129.558,221.343,222.531,253.612,244.403,199.603,189.134,130.809,34.911,35.592,34.766,34.692,35.876,36.588,35.269,34.626,34.642,34.592,38.574,38.595,37.720,37.345,42.890,43.978,40.236,41.509,45.023,47.047,40.642,40.889,39.915,40.003,35.820,35.620,35.444,35.557,5.277,5.102,8.484,10.204,6.191,6.466,4.006,5.464,10.276,11.210,4.552,4.830,5.920,6.565,3.731,4.554,-0.222,-0.310,-0.316,-0.197,-0.276,-0.307,0.017,163.528,241.600,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:40,50.730,0.000,0.182,0.000,5.103,7.300,139.096,133.995,129.810,221.364,222.531,253.632,244.403,199.877,189.385,130.536,34.841,35.592,34.679,34.692,35.945,36.652,35.269,34.626,34.642,34.505,38.574,38.572,37.720,37.322,42.959,43.978,40.236,41.509,45.023,47.047,40.642,40.724,39.915,39.917,35.820,35.597,35.444,35.470,5.277,4.373,9.545,9.840,6.555,6.011,4.825,6.102,10.186,10.481,4.734,4.375,6.466,6.565,4.004,4.645,-0.254,-0.321,-0.334,-0.214,-0.280,-0.249,0.018,163.594,241.600,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:41,50.706,0.000,0.182,0.000,5.103,7.300,139.117,133.974,129.810,221.343,222.531,253.612,244.403,199.855,189.385,130.809,34.841,35.592,34.679,34.692,35.945,36.652,35.269,34.626,34.642,34.505,38.574,38.572,37.651,37.258,42.890,43.978,40.236,41.509,45.023,47.047,40.642,40.787,39.915,39.917,35.820,35.597,35.444,35.470,4.458,4.009,9.931,9.384,6.373,5.282,5.462,6.466,10.640,10.026,4.643,4.466,6.284,5.835,4.368,4.645,-0.237,-0.312,-0.318,-0.229,-0.273,-0.293,0.017,163.549,241.605,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:42,50.706,0.000,0.182,0.000,5.066,7.300,139.117,133.974,129.558,221.343,222.531,253.612,244.403,199.603,189.385,130.558,34.841,35.592,34.766,34.623,35.945,36.628,35.269,34.603,34.540,34.592,38.574,38.595,37.720,37.345,42.890,43.954,40.236,41.486,45.023,47.024,40.573,40.810,39.915,39.940,35.751,35.699,35.444,35.494,4.003,4.555,9.641,8.382,5.827,5.282,6.100,5.738,10.276,11.028,3.915,4.557,6.102,5.562,4.641,3.825,-0.237,-0.300,-0.310,-0.217,-0.272,-0.304,0.017,163.617,241.600,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:43,50.714,0.000,0.182,0.000,5.103,7.300,139.117,133.974,129.580,221.343,222.552,253.612,244.188,199.603,189.407,130.809,34.866,35.567,34.766,34.623,35.945,36.588,35.269,34.626,34.642,34.592,38.479,38.595,37.626,37.282,42.890,43.978,40.236,41.509,45.023,47.047,40.547,40.810,39.889,39.940,35.795,35.620,35.419,35.494,4.094,5.193,8.774,8.017,5.554,5.556,6.191,4.736,10.276,11.575,4.006,4.648,5.100,5.835,4.277,3.916,-0.237,-0.292,-0.322,-0.166,-0.261,-0.232,0.017,163.564,241.605,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:44,50.712,0.000,0.182,0.000,5.103,7.300,139.117,133.995,129.558,221.364,222.531,253.632,244.168,199.625,189.134,130.558,34.841,35.662,34.679,34.692,35.920,36.588,35.269,34.626,34.563,34.505,38.574,38.572,37.651,37.258,42.934,43.978,40.142,41.509,44.997,46.984,40.642,40.724,39.915,39.917,35.751,35.597,35.444,35.470,4.640,5.466,7.809,8.929,5.189,6.284,5.189,4.463,11.095,10.755,4.188,4.739,5.009,6.291,3.913,4.372,-0.232,-0.337,-0.349,-0.204,-0.275,-0.328,0.017,163.631,241.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:45,50.719,0.000,0.182,0.000,5.066,7.300,138.866,134.225,129.580,221.343,222.552,253.612,244.423,199.855,189.407,130.558,34.866,35.592,34.702,34.692,35.876,36.588,35.269,34.626,34.563,34.528,38.574,38.595,37.720,37.282,42.890,43.978,40.236,41.509,45.023,46.984,40.642,40.747,39.915,39.940,35.820,35.620,35.444,35.494,5.186,5.466,7.906,9.931,5.918,6.557,4.188,5.191,10.913,10.937,4.461,4.830,5.647,6.656,3.913,4.645,-0.213,-0.319,-0.317,-0.210,-0.281,-0.312,0.018,163.587,241.600,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:46,50.726,0.000,0.182,0.000,5.066,7.300,139.117,134.225,129.831,221.343,222.552,253.612,244.188,199.603,189.156,130.558,34.936,35.592,34.766,34.692,35.920,36.565,35.269,34.603,34.540,34.592,38.504,38.595,37.720,37.282,42.865,43.954,40.142,41.423,44.997,46.961,40.642,40.810,39.915,39.940,35.820,35.620,35.444,35.494,5.368,4.647,9.063,10.204,6.464,6.284,4.461,5.829,10.276,11.028,4.643,4.648,6.284,6.565,3.822,4.463,-0.242,-0.321,-0.325,-0.188,-0.273,-0.314,0.017,163.602,241.541,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:47,50.723,0.000,0.182,0.000,5.066,7.300,139.117,133.974,129.810,221.343,222.531,253.612,244.168,199.603,189.134,130.558,34.911,35.592,34.679,34.692,35.945,36.628,35.269,34.603,34.619,34.505,38.574,38.508,37.720,37.258,42.890,43.954,40.236,41.486,44.953,47.024,40.642,40.724,39.915,39.917,35.820,35.597,35.444,35.470,4.913,4.100,9.834,9.840,6.555,5.464,5.189,6.375,10.549,10.481,4.825,4.375,6.375,6.382,4.277,4.736,-0.258,-0.323,-0.315,-0.220,-0.238,-0.309,0.018,163.632,241.541,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:48,50.725,0.000,0.182,0.000,5.103,7.300,139.117,133.974,129.810,221.343,222.531,253.612,244.168,199.603,189.134,130.558,34.841,35.592,34.679,34.623,35.945,36.588,35.246,34.626,34.563,34.505,38.574,38.508,37.720,37.195,42.890,43.914,40.167,41.446,45.023,46.984,40.642,40.660,39.915,39.853,35.820,35.534,35.444,35.470,4.185,4.373,9.641,8.655,6.191,5.373,5.827,6.193,10.276,10.572,4.188,4.557,6.375,5.562,4.641,4.189,-0.225,-0.310,-0.311,-0.223,-0.263,-0.304,0.018,163.653,241.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:49,50.728,0.000,0.182,0.000,5.066,7.325,139.117,133.974,129.810,221.343,222.296,253.377,244.168,199.603,189.134,130.558,34.911,35.592,34.702,34.623,35.945,36.628,35.246,34.540,34.540,34.528,38.574,38.532,37.720,37.282,42.890,43.954,40.167,41.486,44.953,46.961,40.642,40.747,39.915,39.877,35.820,35.557,35.444,35.494,3.730,4.920,9.352,8.017,5.462,5.191,6.282,5.100,10.095,11.393,4.006,4.557,5.556,5.744,4.641,3.734,-0.234,-0.287,-0.304,-0.229,-0.270,-0.293,0.018,163.662,241.541,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:50,50.731,0.000,0.182,0.000,5.066,7.300,139.117,133.974,129.558,221.343,222.296,253.377,244.168,199.603,189.385,130.558,34.841,35.592,34.766,34.648,35.945,36.652,35.246,34.563,34.563,34.592,38.574,38.595,37.720,37.282,42.890,43.914,40.167,41.509,44.953,46.984,40.573,40.747,39.915,39.940,35.820,35.620,35.444,35.494,4.367,5.375,8.195,8.382,5.462,5.920,5.645,4.554,10.822,11.302,4.097,4.739,4.736,6.018,4.004,4.189,-0.236,-0.321,-0.341,-0.218,-0.234,-0.313,0.018,163.676,241.541,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:51,50.729,0.000,0.182,0.000,5.103,7.325,139.117,134.225,129.810,221.108,222.296,253.377,244.168,199.603,189.134,130.306,34.841,35.592,34.679,34.623,35.945,36.652,35.348,34.626,34.642,34.505,38.504,38.508,37.651,37.258,42.890,43.978,40.167,41.509,44.953,47.047,40.642,40.724,39.915,39.917,35.820,35.597,35.444,35.470,4.913,5.558,7.713,9.566,5.554,6.466,4.552,4.827,11.095,10.937,4.370,4.739,5.282,6.565,3.913,4.554,-0.220,-0.347,-0.326,-0.213,-0.281,-0.322,0.018,163.691,241.483,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:52,50.736,0.000,0.182,0.000,5.103,7.300,139.117,133.974,129.810,221.343,222.296,253.377,244.168,199.603,189.134,130.558,34.841,35.592,34.766,34.692,35.876,36.652,35.348,34.626,34.563,34.592,38.504,38.595,37.651,37.345,42.821,43.978,40.167,41.509,44.953,46.984,40.573,40.810,39.915,39.940,35.820,35.699,35.444,35.557,5.277,5.011,8.484,10.204,6.191,6.375,4.097,5.556,10.186,11.210,4.552,4.830,6.102,6.565,3.731,4.554,-0.226,-0.317,-0.325,-0.180,-0.280,-0.311,0.018,163.736,241.595,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:53,50.734,0.000,0.182,0.000,5.066,7.300,139.117,133.974,129.558,221.108,222.296,253.377,244.168,199.603,189.134,130.558,34.841,35.592,34.743,34.623,35.876,36.652,35.348,34.626,34.642,34.569,38.574,38.572,37.651,37.322,42.890,43.978,40.167,41.509,44.953,46.984,40.573,40.724,39.915,39.917,35.820,35.676,35.444,35.470,5.277,4.282,9.545,9.931,6.555,6.011,4.825,6.193,10.276,10.481,4.825,4.375,6.466,6.656,4.095,4.736,-0.255,-0.314,-0.326,-0.216,-0.286,-0.247,0.018,163.706,241.483,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:54,50.738,0.000,0.182,0.000,5.066,7.300,139.347,134.225,129.558,221.108,222.296,253.377,244.168,199.603,189.134,130.536,34.841,35.592,34.766,34.623,35.945,36.652,35.348,34.626,34.563,34.592,38.574,38.595,37.651,37.282,42.890,43.978,40.167,41.509,44.953,46.984,40.573,40.810,39.915,39.940,35.820,35.699,35.444,35.557,4.458,4.009,9.931,9.475,6.373,5.282,5.554,6.466,10.640,10.026,4.643,4.466,6.284,5.744,4.459,4.645,-0.234,-0.309,-0.315,-0.233,-0.277,-0.291,0.017,163.751,241.483,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:55,50.738,0.000,0.182,0.000,5.103,7.300,139.117,133.974,129.580,221.108,222.316,253.377,244.188,199.603,189.156,130.558,34.866,35.592,34.702,34.623,35.945,36.652,35.348,34.626,34.642,34.592,38.574,38.595,37.651,37.282,42.821,43.914,40.167,41.509,44.953,46.984,40.573,40.810,39.915,39.940,35.751,35.699,35.444,35.557,4.003,4.647,9.641,8.291,5.736,5.191,6.191,5.738,10.276,11.119,3.915,4.557,6.102,5.562,4.641,3.734,-0.239,-0.297,-0.305,-0.217,-0.276,-0.304,0.018,163.780,241.483,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:56,50.745,0.000,0.182,0.000,5.103,7.325,139.369,133.974,129.580,221.108,222.316,253.377,243.953,199.603,189.156,130.558,34.936,35.592,34.766,34.692,35.945,36.652,35.348,34.626,34.563,34.592,38.574,38.595,37.651,37.345,42.890,43.914,40.167,41.446,44.953,46.984,40.573,40.747,39.915,39.940,35.820,35.699,35.444,35.557,4.094,5.284,8.677,8.017,5.554,5.647,6.100,4.736,10.367,11.575,4.006,4.648,5.009,5.744,4.277,3.916,-0.230,-0.299,-0.324,-0.165,-0.257,-0.244,0.018,163.772,241.488,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:57,50.745,0.000,0.182,0.000,5.066,7.300,139.117,133.974,129.558,221.108,222.296,253.377,243.933,199.603,189.134,130.558,34.841,35.592,34.766,34.623,35.945,36.652,35.348,34.626,34.642,34.592,38.574,38.595,37.651,37.282,42.821,43.978,40.167,41.509,44.884,46.984,40.573,40.747,39.915,39.940,35.820,35.699,35.444,35.557,4.640,5.558,7.809,9.020,5.280,6.284,5.098,4.463,11.095,10.755,4.188,4.739,5.009,6.291,3.913,4.463,-0.228,-0.346,-0.348,-0.209,-0.273,-0.327,0.018,163.831,241.370,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:58,50.748,0.000,0.182,0.000,5.066,7.325,139.117,133.974,129.558,221.108,222.296,253.142,243.933,199.603,189.134,130.306,34.841,35.592,34.766,34.648,35.876,36.588,35.348,34.626,34.563,34.592,38.574,38.595,37.720,37.345,42.821,43.914,40.236,41.446,44.953,46.984,40.573,40.747,39.915,39.940,35.820,35.699,35.444,35.557,5.186,5.466,7.906,10.022,6.009,6.557,4.279,5.191,10.913,11.028,4.461,4.830,5.647,6.656,3.822,4.645,-0.218,-0.315,-0.317,-0.205,-0.288,-0.312,0.018,163.852,241.424,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:41:59,50.755,0.000,0.182,0.000,5.103,7.325,139.117,133.974,129.580,221.108,222.081,253.377,243.953,199.603,189.156,130.558,34.866,35.592,34.766,34.623,35.945,36.652,35.348,34.563,34.563,34.592,38.574,38.595,37.720,37.282,42.821,43.914,40.167,41.446,44.884,46.984,40.573,40.747,39.915,39.940,35.820,35.699,35.444,35.494,5.368,4.647,9.063,10.113,6.555,6.193,4.461,5.829,10.276,11.028,4.643,4.648,6.284,6.656,3.913,4.554,-0.243,-0.319,-0.326,-0.205,-0.276,-0.318,0.019,163.883,241.424,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:00,50.759,0.000,0.182,0.000,5.103,7.300,139.369,133.974,129.580,221.108,222.081,253.142,243.953,199.352,189.156,130.306,34.866,35.592,34.702,34.623,35.945,36.565,35.348,34.603,34.540,34.528,38.504,38.532,37.720,37.218,42.821,43.891,40.167,41.423,44.953,46.961,40.573,40.683,39.915,39.940,35.820,35.620,35.444,35.494,4.913,4.100,9.931,9.749,6.555,5.464,5.280,6.375,10.549,10.481,4.825,4.466,6.375,6.291,4.277,4.736,-0.255,-0.319,-0.321,-0.213,-0.229,-0.311,0.017,163.905,241.370,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:01,50.757,0.000,0.182,0.000,5.066,7.325,139.369,133.974,129.580,221.108,222.316,253.142,243.953,199.603,189.156,130.306,34.866,35.592,34.766,34.623,35.945,36.652,35.348,34.626,34.563,34.592,38.504,38.595,37.651,37.345,42.821,43.914,40.167,41.446,44.884,46.905,40.573,40.683,39.915,39.940,35.820,35.620,35.444,35.494,4.185,4.373,9.738,8.564,6.282,5.464,5.918,6.193,10.186,10.572,4.097,4.557,6.375,5.562,4.641,4.189,-0.224,-0.313,-0.309,-0.223,-0.264,-0.306,0.018,163.914,241.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:02,50.759,0.000,0.182,0.000,5.066,7.325,139.117,133.995,129.580,220.894,222.316,253.162,243.953,199.625,189.156,130.558,34.866,35.592,34.766,34.623,35.945,36.588,35.269,34.626,34.563,34.592,38.504,38.595,37.651,37.282,42.821,43.914,40.167,41.446,44.884,46.905,40.573,40.683,39.915,39.940,35.820,35.620,35.444,35.494,3.730,4.920,9.352,8.109,5.462,5.282,6.282,5.100,10.004,11.484,4.006,4.557,5.464,5.744,4.550,3.825,-0.235,-0.284,-0.305,-0.226,-0.269,-0.290,0.018,163.899,241.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:03,50.767,0.000,0.182,0.000,5.066,7.325,139.117,133.974,129.558,221.108,222.061,253.142,243.697,199.603,189.134,130.558,34.841,35.592,34.766,34.692,35.945,36.652,35.348,34.626,34.563,34.592,38.504,38.595,37.651,37.282,42.821,43.978,40.167,41.446,44.884,46.984,40.503,40.747,39.915,39.940,35.820,35.699,35.444,35.557,4.367,5.375,8.195,8.473,5.462,5.920,5.645,4.463,10.822,11.210,4.188,4.739,4.736,6.018,3.913,4.189,-0.237,-0.325,-0.339,-0.220,-0.243,-0.310,0.017,163.951,241.370,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:04,50.766,0.000,0.182,0.000,5.103,7.325,139.369,133.974,129.558,221.108,222.061,253.142,243.697,199.352,189.134,130.558,34.841,35.567,34.702,34.623,35.920,36.588,35.348,34.626,34.563,34.592,38.479,38.532,37.626,37.282,42.795,43.914,40.142,41.446,44.859,46.905,40.478,40.747,39.820,39.940,35.795,35.620,35.419,35.557,4.913,5.558,7.713,9.566,5.554,6.466,4.552,4.827,11.186,10.937,4.370,4.739,5.282,6.565,3.913,4.645,-0.224,-0.351,-0.327,-0.209,-0.281,-0.322,0.019,163.935,241.306,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:05,50.770,0.000,0.182,0.000,5.103,7.325,139.117,133.974,129.558,220.873,222.061,253.142,243.697,199.352,189.134,130.306,34.841,35.592,34.702,34.692,35.920,36.565,35.269,34.540,34.540,34.592,38.504,38.532,37.651,37.218,42.795,43.891,40.142,41.423,44.859,46.882,40.503,40.683,39.845,39.877,35.820,35.620,35.444,35.494,5.277,5.011,8.581,10.295,6.282,6.466,4.097,5.556,10.186,11.210,4.552,4.830,6.011,6.565,3.731,4.554,-0.228,-0.310,-0.327,-0.180,-0.283,-0.307,0.017,163.929,241.360,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:06,50.770,0.000,0.182,0.000,5.066,7.325,139.369,134.225,129.580,220.873,222.081,253.142,243.718,199.603,189.156,130.306,34.866,35.592,34.702,34.692,35.945,36.588,35.269,34.563,34.500,34.528,38.504,38.532,37.651,37.282,42.821,43.914,40.167,41.446,44.884,46.905,40.503,40.683,39.845,39.877,35.820,35.620,35.444,35.494,5.277,4.373,9.545,9.749,6.555,5.920,4.825,6.193,10.276,10.481,4.825,4.375,6.466,6.656,4.095,4.645,-0.255,-0.315,-0.327,-0.217,-0.288,-0.259,0.017,163.899,241.306,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:07,50.771,0.000,0.182,0.000,5.066,7.300,139.369,134.225,129.580,220.873,222.081,253.142,243.718,199.352,189.156,130.558,34.936,35.592,34.766,34.718,35.945,36.588,35.269,34.563,34.500,34.528,38.504,38.595,37.651,37.282,42.821,43.851,40.167,41.446,44.884,46.905,40.503,40.747,39.845,39.877,35.820,35.620,35.444,35.557,4.458,4.100,9.931,9.384,6.373,5.282,5.554,6.375,10.640,10.026,4.643,4.466,6.284,5.744,4.459,4.645,-0.234,-0.310,-0.316,-0.235,-0.278,-0.291,0.017,163.950,241.370,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:08,50.782,0.000,0.182,0.000,5.103,7.325,139.117,134.247,129.558,220.894,222.061,252.927,243.697,199.625,189.134,130.306,34.841,35.592,34.766,34.692,35.945,36.652,35.269,34.563,34.563,34.592,38.504,38.595,37.651,37.282,42.821,43.914,40.167,41.446,44.884,46.905,40.573,40.683,39.915,39.940,35.820,35.699,35.444,35.557,4.094,5.284,8.677,7.926,5.554,5.556,6.100,4.645,10.367,11.575,4.006,4.648,5.009,5.744,4.277,3.916,-0.230,-0.297,-0.323,-0.165,-0.255,-0.244,0.018,163.958,241.306,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:09,50.782,0.000,0.182,0.000,5.103,7.325,139.117,134.247,129.558,220.894,222.061,252.927,243.697,199.625,189.134,130.306,34.841,35.592,34.766,34.692,35.945,36.652,35.269,34.563,34.563,34.592,38.504,38.595,37.651,37.282,42.821,43.914,40.167,41.446,44.884,46.905,40.573,40.683,39.915,39.940,35.820,35.699,35.444,35.557,4.094,5.284,8.677,7.926,5.554,5.556,6.100,4.645,10.367,11.575,4.006,4.648,5.009,5.744,4.277,3.916,-0.230,-0.297,-0.323,-0.165,-0.255,-0.244,0.018,163.958,241.306,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:10,50.779,0.000,0.182,0.000,5.066,7.325,139.369,134.225,129.580,220.873,222.081,253.142,243.718,199.603,189.156,130.306,34.866,35.592,34.766,34.692,35.945,36.652,35.348,34.626,34.563,34.592,38.574,38.595,37.720,37.282,42.821,43.914,40.167,41.446,44.884,46.905,40.503,40.747,39.915,39.940,35.820,35.699,35.444,35.557,4.640,5.558,7.809,9.020,5.280,6.284,5.098,4.463,11.186,10.846,4.279,4.739,5.009,6.291,3.913,4.372,-0.228,-0.346,-0.348,-0.210,-0.273,-0.326,0.017,163.956,241.301,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:11,50.783,0.000,0.182,0.000,5.066,7.300,139.369,134.225,129.558,220.873,221.826,253.142,243.697,199.352,188.882,130.306,34.911,35.592,34.766,34.623,35.945,36.652,35.348,34.563,34.563,34.592,38.504,38.532,37.651,37.282,42.821,43.914,40.167,41.446,44.884,46.905,40.503,40.683,39.845,39.877,35.820,35.620,35.444,35.494,5.095,5.466,7.906,9.931,5.918,6.557,4.279,5.191,10.913,11.028,4.461,4.830,5.647,6.656,3.822,4.645,-0.218,-0.317,-0.318,-0.206,-0.288,-0.312,0.018,163.950,241.311,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:12,50.788,0.000,0.182,0.000,5.066,7.325,139.369,134.225,129.580,220.873,222.081,253.142,243.718,199.352,188.904,130.306,34.866,35.592,34.766,34.623,35.945,36.652,35.348,34.563,34.563,34.592,38.574,38.595,37.651,37.282,42.821,43.914,40.167,41.446,44.884,46.905,40.503,40.683,39.915,39.940,35.820,35.699,35.444,35.557,5.368,4.647,9.063,10.113,6.464,6.193,4.461,5.920,10.276,11.028,4.643,4.648,6.284,6.656,3.822,4.554,-0.246,-0.321,-0.326,-0.203,-0.277,-0.321,0.017,163.988,241.306,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:13,50.788,0.000,0.182,0.000,5.066,7.300,139.369,134.225,129.580,220.873,221.846,253.142,243.718,199.352,189.156,130.306,34.866,35.592,34.702,34.692,35.945,36.588,35.348,34.563,34.500,34.592,38.504,38.532,37.651,37.218,42.821,43.851,40.167,41.446,44.884,46.905,40.503,40.683,39.845,39.877,35.820,35.620,35.444,35.494,4.822,4.100,9.931,9.749,6.555,5.373,5.189,6.375,10.549,10.481,4.825,4.375,6.375,6.291,4.277,4.736,-0.257,-0.321,-0.321,-0.215,-0.230,-0.307,0.017,163.988,241.306,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:14,50.786,0.000,0.182,0.000,5.103,7.325,139.369,134.225,129.558,220.873,221.826,252.907,243.697,199.352,189.134,130.306,34.841,35.592,34.743,34.692,35.945,36.652,35.348,34.563,34.563,34.569,38.504,38.572,37.651,37.258,42.751,43.851,40.167,41.446,44.884,46.905,40.503,40.660,39.845,39.917,35.751,35.676,35.444,35.534,4.094,4.373,9.641,8.655,6.100,5.373,5.918,6.193,10.186,10.572,4.188,4.557,6.375,5.562,4.641,4.189,-0.225,-0.312,-0.311,-0.225,-0.265,-0.305,0.017,164.039,241.311,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:15,50.790,0.000,0.182,0.000,5.103,7.325,139.369,134.225,129.580,220.873,221.846,252.907,243.718,199.352,188.904,130.306,34.936,35.592,34.766,34.623,35.945,36.628,35.348,34.540,34.540,34.671,38.504,38.595,37.651,37.282,42.821,43.828,40.167,41.423,44.884,46.882,40.434,40.747,39.845,39.940,35.820,35.699,35.444,35.557,3.730,5.011,9.256,8.200,5.462,5.191,6.191,5.100,10.004,11.484,4.006,4.466,5.556,5.744,4.641,3.734,-0.235,-0.286,-0.304,-0.229,-0.269,-0.291,0.017,164.035,241.248,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:16,50.795,0.000,0.182,0.000,5.066,7.325,139.369,133.974,129.558,220.873,221.826,252.907,243.462,199.352,188.882,130.306,34.841,35.592,34.743,34.623,35.945,36.652,35.348,34.563,34.563,34.569,38.504,38.508,37.651,37.258,42.821,43.914,40.098,41.446,44.815,46.905,40.434,40.581,39.845,39.917,35.820,35.676,35.444,35.470,4.367,5.466,8.195,8.382,5.462,5.920,5.736,4.463,10.822,11.302,4.188,4.739,4.736,6.018,3.913,4.189,-0.237,-0.323,-0.340,-0.218,-0.237,-0.311,0.017,164.050,241.306,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:17,50.793,0.000,0.182,0.000,5.066,7.300,139.369,133.974,129.580,220.873,221.846,252.907,243.483,199.352,188.904,130.306,34.936,35.592,34.766,34.692,35.945,36.652,35.348,34.626,34.563,34.592,38.504,38.595,37.651,37.282,42.821,43.914,40.167,41.446,44.815,46.905,40.503,40.683,39.845,39.940,35.820,35.699,35.444,35.557,4.913,5.558,7.713,9.566,5.554,6.466,4.552,4.827,11.186,10.937,4.370,4.739,5.282,6.565,3.913,4.554,-0.222,-0.349,-0.328,-0.214,-0.283,-0.322,0.018,164.143,241.311,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:18,50.800,0.000,0.182,0.000,5.103,7.325,139.369,133.995,129.558,220.894,221.826,252.692,243.462,199.374,188.882,130.306,34.911,35.592,34.766,34.623,35.945,36.652,35.348,34.563,34.563,34.592,38.504,38.532,37.651,37.282,42.821,43.851,40.167,41.446,44.815,46.842,40.434,40.683,39.845,39.877,35.820,35.699,35.444,35.557,5.277,5.011,8.484,10.386,6.191,6.375,4.097,5.464,10.186,11.210,4.552,4.830,6.011,6.565,3.731,4.554,-0.225,-0.318,-0.322,-0.180,-0.281,-0.312,0.017,164.100,241.184,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
