Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:42:19,50.796,0.000,0.182,0.000,5.066,7.325,139.369,133.974,129.558,220.873,221.826,252.907,243.462,199.352,188.882,130.306,34.911,35.592,34.679,34.623,35.945,36.628,35.269,34.540,34.477,34.569,38.504,38.508,37.651,37.195,42.751,43.828,40.098,41.423,44.815,46.818,40.503,40.581,39.845,39.853,35.751,35.597,35.444,35.470,4.458,4.009,9.931,9.384,6.464,5.282,5.554,6.375,10.549,10.026,4.643,4.466,6.284,5.835,4.459,4.645,-0.236,-0.311,-0.315,-0.234,-0.276,-0.294,0.018,164.172,241.076,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:20,50.796,0.000,0.182,0.000,5.066,7.325,139.369,133.974,129.558,220.873,221.826,252.907,243.462,199.352,188.882,130.306,34.911,35.592,34.679,34.623,35.945,36.628,35.269,34.540,34.477,34.569,38.504,38.508,37.651,37.195,42.751,43.828,40.098,41.423,44.815,46.818,40.503,40.581,39.845,39.853,35.751,35.597,35.444,35.470,4.458,4.009,9.931,9.384,6.464,5.282,5.554,6.375,10.549,10.026,4.643,4.466,6.284,5.835,4.459,4.645,-0.236,-0.311,-0.315,-0.234,-0.276,-0.294,0.018,164.172,241.076,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:21,50.798,0.000,0.182,0.000,5.103,7.325,139.369,134.225,129.558,220.873,221.826,252.672,243.462,199.352,188.882,130.306,34.841,35.592,34.743,34.692,35.945,36.628,35.348,34.540,34.477,34.569,38.504,38.508,37.651,37.195,42.821,43.828,40.167,41.423,44.815,46.818,40.503,40.581,39.845,39.853,35.820,35.597,35.444,35.470,3.912,4.647,9.641,8.382,5.736,5.282,6.100,5.738,10.276,11.119,3.915,4.648,6.102,5.562,4.641,3.825,-0.238,-0.297,-0.311,-0.220,-0.273,-0.302,0.018,164.166,241.130,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:22,50.802,0.000,0.182,0.000,5.103,7.325,139.369,133.974,129.558,220.638,221.826,252.672,243.462,199.352,188.882,130.306,34.841,35.592,34.702,34.648,35.945,36.628,35.348,34.540,34.477,34.592,38.504,38.532,37.651,37.218,42.751,43.828,40.098,41.423,44.815,46.818,40.503,40.604,39.845,39.877,35.820,35.620,35.444,35.494,4.094,5.193,8.677,8.017,5.554,5.556,6.191,4.736,10.276,11.575,4.006,4.648,5.100,5.835,4.277,4.007,-0.235,-0.297,-0.324,-0.162,-0.260,-0.236,0.018,164.136,241.125,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:23,50.800,0.000,0.182,0.000,5.103,7.325,139.369,133.995,129.558,220.894,221.826,252.927,243.462,199.374,188.882,130.306,34.911,35.592,34.766,34.692,35.945,36.565,35.348,34.540,34.477,34.592,38.504,38.532,37.651,37.218,42.751,43.828,40.167,41.423,44.815,46.818,40.434,40.604,39.845,39.877,35.820,35.699,35.444,35.494,4.640,5.558,7.809,9.020,5.189,6.193,5.189,4.463,11.095,10.755,4.279,4.739,5.009,6.291,3.913,4.463,-0.233,-0.338,-0.349,-0.204,-0.275,-0.329,0.017,164.151,241.071,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:24,50.800,0.000,0.182,0.000,5.103,7.300,139.599,133.974,129.328,220.873,221.846,252.672,243.483,199.352,188.904,130.284,34.866,35.567,34.702,34.623,35.876,36.652,35.348,34.563,34.500,34.592,38.479,38.532,37.626,37.218,42.751,43.851,40.167,41.446,44.815,46.842,40.409,40.604,39.820,39.877,35.795,35.620,35.419,35.494,5.095,5.466,7.809,9.931,5.918,6.466,4.279,5.191,10.913,11.028,4.461,4.739,5.647,6.656,3.822,4.645,-0.214,-0.321,-0.317,-0.210,-0.281,-0.312,0.018,164.183,241.071,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:25,50.808,0.000,0.182,0.000,5.103,7.325,139.369,133.974,129.306,220.638,221.826,252.672,243.462,199.352,188.882,130.054,34.841,35.567,34.766,34.692,35.945,36.628,35.325,34.540,34.477,34.592,38.479,38.595,37.626,37.282,42.751,43.828,40.098,41.423,44.815,46.818,40.409,40.683,39.751,39.877,35.795,35.699,35.419,35.557,5.368,4.555,9.063,10.113,6.464,6.193,4.461,5.829,10.276,11.028,4.643,4.648,6.284,6.565,3.822,4.463,-0.242,-0.323,-0.327,-0.182,-0.274,-0.312,0.018,164.213,241.071,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:26,50.805,0.000,0.182,0.000,5.066,7.325,139.369,133.974,129.328,220.638,221.611,252.672,243.483,199.352,188.904,130.054,34.936,35.592,34.743,34.623,35.945,36.652,35.348,34.563,34.500,34.505,38.504,38.508,37.582,37.195,42.751,43.851,40.098,41.446,44.815,46.842,40.434,40.581,39.845,39.853,35.751,35.597,35.444,35.534,4.913,4.100,9.931,9.749,6.646,5.556,5.189,6.375,10.549,10.481,4.825,4.466,6.375,6.382,4.277,4.736,-0.258,-0.322,-0.316,-0.224,-0.232,-0.313,0.018,164.213,241.066,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:27,50.802,0.000,0.182,0.000,5.066,7.325,139.369,133.974,129.306,220.638,221.826,252.672,243.227,199.352,188.882,130.306,34.841,35.592,34.766,34.692,35.945,36.652,35.348,34.563,34.500,34.592,38.504,38.532,37.651,37.282,42.751,43.851,40.098,41.446,44.815,46.842,40.434,40.604,39.776,39.877,35.820,35.620,35.444,35.557,4.185,4.282,9.738,8.746,6.282,5.373,5.827,6.284,10.276,10.481,4.188,4.557,6.375,5.562,4.550,4.281,-0.233,-0.309,-0.315,-0.224,-0.263,-0.309,0.018,164.232,241.076,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:28,50.805,0.000,0.182,0.000,5.029,7.325,139.369,133.974,129.306,220.638,221.826,252.672,243.227,199.352,188.882,130.054,34.841,35.592,34.702,34.623,35.945,36.652,35.269,34.484,34.500,34.528,38.504,38.452,37.651,37.218,42.751,43.772,40.098,41.383,44.815,46.762,40.434,40.541,39.845,39.797,35.820,35.620,35.444,35.494,3.730,4.920,9.352,8.109,5.462,5.191,6.282,5.191,10.095,11.393,4.006,4.466,5.556,5.744,4.641,3.734,-0.234,-0.297,-0.306,-0.228,-0.272,-0.293,0.018,164.202,241.008,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:29,50.806,0.000,0.182,0.000,5.066,7.325,139.621,133.995,129.306,220.659,221.826,252.692,243.227,199.374,188.882,130.054,34.841,35.592,34.766,34.623,35.945,36.652,35.348,34.563,34.500,34.592,38.504,38.595,37.651,37.282,42.751,43.851,40.098,41.446,44.815,46.762,40.434,40.683,39.845,39.877,35.820,35.699,35.444,35.557,4.367,5.375,8.388,8.382,5.462,5.920,5.736,4.463,10.731,11.302,4.188,4.739,4.736,6.018,4.004,4.189,-0.232,-0.317,-0.339,-0.218,-0.225,-0.319,0.017,164.239,241.023,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:30,50.805,0.000,0.182,0.000,5.103,7.325,139.621,133.974,129.328,220.638,221.846,252.672,243.483,199.352,188.904,130.306,34.866,35.662,34.702,34.623,35.945,36.628,35.269,34.461,34.477,34.528,38.504,38.452,37.651,37.218,42.751,43.749,40.098,41.360,44.745,46.739,40.434,40.541,39.845,39.877,35.820,35.620,35.444,35.494,4.913,5.558,7.809,9.566,5.554,6.466,4.643,4.827,11.186,10.937,4.370,4.739,5.282,6.565,3.913,4.554,-0.223,-0.351,-0.336,-0.216,-0.288,-0.310,0.018,164.248,241.018,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:31,50.810,0.000,0.182,0.000,5.066,7.325,139.621,133.974,129.328,220.638,221.611,252.437,243.248,199.100,188.904,130.054,34.866,35.592,34.679,34.623,35.945,36.565,35.269,34.461,34.413,34.505,38.504,38.429,37.651,37.195,42.751,43.749,40.098,41.360,44.815,46.739,40.434,40.518,39.845,39.774,35.820,35.534,35.444,35.470,5.277,5.102,8.484,10.295,6.282,6.466,4.097,5.464,10.186,11.210,4.461,4.830,5.920,6.565,3.822,4.554,-0.223,-0.310,-0.316,-0.197,-0.276,-0.307,0.017,164.240,241.071,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:32,50.827,0.000,0.182,0.000,5.103,7.325,139.621,133.974,129.306,220.638,221.590,252.437,243.227,199.352,188.882,130.054,34.911,35.592,34.702,34.623,35.945,36.565,35.269,34.461,34.413,34.528,38.504,38.452,37.651,37.218,42.751,43.749,40.098,41.360,44.745,46.739,40.434,40.541,39.845,39.797,35.820,35.620,35.444,35.494,5.277,4.373,9.545,10.022,6.646,6.011,4.734,6.102,10.186,10.481,4.825,4.375,6.466,6.656,4.004,4.645,-0.252,-0.319,-0.335,-0.213,-0.280,-0.251,0.017,164.240,240.954,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:33,50.807,0.000,0.182,0.000,5.103,7.325,139.621,133.974,129.306,220.638,221.826,252.437,243.227,199.100,188.882,130.306,34.841,35.592,34.766,34.692,35.945,36.652,35.269,34.484,34.436,34.592,38.504,38.532,37.651,37.218,42.751,43.772,40.098,41.383,44.815,46.762,40.434,40.541,39.845,39.797,35.820,35.620,35.444,35.494,4.458,4.009,9.834,9.475,6.464,5.282,5.554,6.375,10.640,10.117,4.734,4.466,6.284,5.835,4.368,4.645,-0.238,-0.306,-0.316,-0.225,-0.273,-0.293,0.018,164.211,240.954,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:34,50.804,0.000,0.182,0.000,5.103,7.325,139.369,133.744,129.076,220.424,221.611,252.457,243.248,199.374,188.904,130.054,34.936,35.592,34.679,34.623,35.945,36.628,35.348,34.461,34.413,34.505,38.504,38.429,37.651,37.195,42.751,43.749,40.098,41.360,44.745,46.739,40.365,40.518,39.845,39.774,35.820,35.597,35.444,35.470,4.003,4.647,9.641,8.382,5.918,5.282,6.191,5.738,10.276,10.937,3.915,4.557,6.193,5.562,4.641,3.825,-0.239,-0.302,-0.313,-0.215,-0.273,-0.307,0.017,164.225,241.023,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:35,50.808,0.000,0.182,0.000,5.103,7.325,139.621,133.974,129.306,220.638,221.590,252.437,243.227,199.352,188.882,130.054,34.841,35.592,34.766,34.623,35.945,36.652,35.348,34.484,34.436,34.592,38.504,38.532,37.651,37.282,42.682,43.772,40.098,41.446,44.745,46.762,40.365,40.604,39.776,39.797,35.820,35.699,35.444,35.494,4.003,5.193,8.774,8.017,5.554,5.556,6.191,4.736,10.186,11.575,4.006,4.648,5.100,5.744,4.368,3.916,-0.239,-0.294,-0.323,-0.177,-0.264,-0.235,0.017,164.217,241.018,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:36,50.772,0.000,0.182,0.000,5.066,7.325,139.621,133.974,129.076,220.638,221.611,252.437,243.248,199.100,188.904,130.054,34.936,35.592,34.702,34.718,35.945,36.652,35.246,34.484,34.500,34.592,38.435,38.532,37.651,37.218,42.751,43.772,40.098,41.383,44.745,46.762,40.365,40.541,39.776,39.797,35.820,35.620,35.444,35.494,4.549,5.558,7.809,8.929,5.189,6.284,5.189,4.463,11.095,10.846,4.279,4.739,5.009,6.291,3.913,4.372,-0.230,-0.340,-0.348,-0.201,-0.280,-0.335,0.019,164.196,241.013,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:37,50.808,0.000,0.182,0.000,5.066,7.325,139.621,133.974,129.055,220.404,221.590,252.437,243.227,199.100,188.631,130.054,34.841,35.592,34.702,34.692,35.876,36.565,35.269,34.461,34.413,34.592,38.435,38.532,37.582,37.218,42.682,43.749,40.098,41.360,44.745,46.739,40.365,40.541,39.776,39.797,35.820,35.620,35.444,35.494,5.095,5.466,7.906,9.931,5.827,6.557,4.279,5.100,11.004,10.937,4.461,4.739,5.647,6.656,3.913,4.645,-0.218,-0.325,-0.337,-0.211,-0.279,-0.321,0.017,164.187,240.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:38,50.814,0.000,0.182,0.000,5.103,7.325,139.621,133.744,129.076,220.424,221.611,252.457,243.248,199.374,188.904,130.054,34.866,35.592,34.702,34.623,35.945,36.652,35.269,34.484,34.500,34.592,38.435,38.452,37.651,37.218,42.682,43.772,40.098,41.446,44.745,46.699,40.365,40.541,39.776,39.877,35.820,35.620,35.444,35.494,5.368,4.647,8.966,10.204,6.464,6.193,4.370,5.829,10.276,11.119,4.643,4.739,6.284,6.565,3.913,4.463,-0.236,-0.310,-0.326,-0.165,-0.276,-0.303,0.017,164.196,240.895,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:39,50.809,0.000,0.182,0.000,5.066,7.325,139.621,133.974,129.076,220.404,221.611,252.437,243.248,199.100,188.652,130.054,34.866,35.592,34.702,34.623,35.945,36.652,35.269,34.484,34.436,34.592,38.504,38.452,37.582,37.218,42.682,43.772,40.098,41.383,44.745,46.699,40.365,40.541,39.776,39.797,35.820,35.620,35.444,35.494,5.004,4.100,9.834,9.840,6.555,5.647,5.098,6.375,10.549,10.481,4.825,4.375,6.466,6.473,4.186,4.736,-0.259,-0.330,-0.316,-0.228,-0.226,-0.315,0.017,164.172,240.900,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:40,50.807,0.000,0.182,0.000,5.066,7.325,139.621,133.974,129.076,220.404,221.611,252.202,243.248,199.100,188.652,130.054,34.866,35.592,34.766,34.623,35.945,36.652,35.348,34.563,34.500,34.592,38.435,38.532,37.651,37.282,42.682,43.772,40.098,41.446,44.745,46.762,40.434,40.604,39.845,39.877,35.820,35.699,35.444,35.557,4.185,4.282,9.641,8.837,6.282,5.373,5.827,6.284,10.276,10.390,4.279,4.466,6.375,5.562,4.550,4.372,-0.232,-0.309,-0.316,-0.216,-0.263,-0.304,0.017,164.181,240.954,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:41,50.808,0.000,0.182,0.000,5.103,7.325,139.621,133.722,129.076,220.404,221.611,252.437,243.248,199.100,188.904,130.054,34.866,35.592,34.766,34.623,35.945,36.652,35.348,34.484,34.436,34.592,38.435,38.452,37.651,37.218,42.682,43.772,40.098,41.446,44.745,46.699,40.365,40.541,39.845,39.877,35.820,35.620,35.444,35.494,3.730,4.920,9.352,8.109,5.371,5.100,6.282,5.282,10.186,11.393,4.006,4.466,5.647,5.744,4.641,3.734,-0.238,-0.302,-0.310,-0.223,-0.273,-0.303,0.018,164.217,240.900,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:42,50.812,0.000,0.182,0.000,5.103,7.325,139.621,133.722,129.055,220.404,221.590,252.202,242.992,199.100,188.631,130.054,34.911,35.592,34.766,34.692,35.945,36.652,35.269,34.484,34.500,34.528,38.504,38.452,37.651,37.218,42.682,43.772,40.098,41.383,44.745,46.762,40.365,40.541,39.845,39.797,35.820,35.620,35.444,35.494,4.276,5.375,8.292,8.291,5.554,5.829,5.827,4.554,10.731,11.393,4.097,4.739,4.736,6.018,4.004,4.189,-0.232,-0.317,-0.337,-0.214,-0.219,-0.327,0.018,164.180,240.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:43,50.806,0.000,0.182,0.000,5.103,7.325,139.621,133.722,129.055,220.404,221.590,252.202,242.992,199.352,188.882,130.054,34.841,35.592,34.702,34.692,35.945,36.652,35.348,34.484,34.436,34.592,38.435,38.452,37.582,37.218,42.682,43.772,40.098,41.383,44.676,46.699,40.365,40.541,39.845,39.797,35.820,35.620,35.444,35.494,5.277,5.102,8.388,10.204,6.191,6.466,4.097,5.464,10.276,11.210,4.552,4.830,5.920,6.656,3.731,4.554,-0.219,-0.318,-0.315,-0.201,-0.280,-0.313,0.017,164.232,240.836,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:44,50.806,0.000,0.182,0.000,5.103,7.325,139.621,133.722,129.055,220.404,221.590,252.202,242.992,199.352,188.882,130.054,34.841,35.592,34.702,34.692,35.945,36.652,35.348,34.484,34.436,34.592,38.435,38.452,37.582,37.218,42.682,43.772,40.098,41.383,44.676,46.699,40.365,40.541,39.845,39.797,35.820,35.620,35.444,35.494,5.277,5.102,8.388,10.204,6.191,6.466,4.097,5.464,10.276,11.210,4.552,4.830,5.920,6.656,3.731,4.554,-0.219,-0.318,-0.315,-0.201,-0.280,-0.313,0.017,164.232,240.836,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:45,50.810,0.000,0.182,0.000,5.103,7.325,139.621,133.722,129.076,220.404,221.611,252.202,243.012,199.100,188.652,130.054,34.866,35.592,34.766,34.623,35.945,36.652,35.348,34.484,34.500,34.592,38.435,38.532,37.582,37.218,42.682,43.772,40.098,41.383,44.745,46.699,40.295,40.541,39.776,39.797,35.820,35.620,35.444,35.557,5.277,4.373,9.449,9.931,6.646,6.011,4.734,6.102,10.186,10.572,4.825,4.466,6.375,6.656,4.004,4.554,-0.254,-0.321,-0.331,-0.221,-0.265,-0.248,0.018,164.181,240.836,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:46,50.810,0.000,0.182,0.000,5.066,7.325,139.621,133.974,129.055,220.404,221.590,252.202,242.992,199.100,188.882,130.054,34.841,35.592,34.702,34.623,35.945,36.652,35.348,34.484,34.436,34.592,38.435,38.452,37.582,37.218,42.682,43.772,40.098,41.383,44.745,46.699,40.295,40.541,39.776,39.797,35.820,35.620,35.444,35.494,4.549,3.918,9.931,9.566,6.464,5.282,5.462,6.466,10.640,10.208,4.734,4.466,6.284,5.926,4.368,4.645,-0.240,-0.309,-0.314,-0.223,-0.278,-0.298,0.018,164.166,240.831,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:47,50.807,0.000,0.182,0.000,5.103,7.325,139.621,133.974,129.076,220.169,221.376,252.202,243.012,199.100,188.652,130.054,34.936,35.592,34.766,34.648,35.945,36.588,35.269,34.484,34.436,34.592,38.435,38.532,37.582,37.218,42.682,43.709,40.098,41.383,44.745,46.699,40.295,40.541,39.776,39.797,35.820,35.620,35.444,35.494,4.094,4.555,9.641,8.564,5.918,5.373,6.100,5.920,10.276,10.937,3.915,4.557,6.193,5.562,4.641,3.916,-0.233,-0.322,-0.313,-0.217,-0.272,-0.309,0.018,164.195,240.788,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:48,50.813,0.000,0.182,0.000,5.103,7.325,139.621,133.974,129.055,220.404,221.590,252.202,242.992,199.100,188.631,130.054,34.841,35.592,34.679,34.623,35.945,36.588,35.269,34.421,34.436,34.505,38.435,38.429,37.582,37.195,42.682,43.709,40.028,41.383,44.745,46.636,40.295,40.439,39.776,39.711,35.820,35.597,35.444,35.470,4.003,5.193,8.870,8.017,5.462,5.464,6.191,4.827,10.186,11.575,4.006,4.648,5.191,5.744,4.459,3.825,-0.242,-0.298,-0.315,-0.160,-0.268,-0.237,0.018,164.232,240.841,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:49,50.811,0.000,0.182,0.000,5.103,7.325,139.621,133.974,129.055,220.404,221.590,251.967,242.992,199.100,188.631,130.054,34.911,35.592,34.766,34.623,35.876,36.588,35.269,34.484,34.436,34.592,38.504,38.532,37.582,37.218,42.682,43.709,40.098,41.383,44.745,46.699,40.365,40.541,39.776,39.877,35.820,35.699,35.444,35.557,4.549,5.466,7.809,8.929,5.280,6.102,5.280,4.372,11.004,10.846,4.279,4.739,4.918,6.200,3.913,4.372,-0.232,-0.335,-0.343,-0.203,-0.285,-0.327,0.018,164.196,240.836,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:50,50.814,0.000,0.182,0.000,5.103,7.325,139.621,133.995,129.055,220.189,221.355,252.222,242.992,199.122,188.631,129.802,34.841,35.592,34.679,34.623,35.945,36.588,35.269,34.421,34.357,34.505,38.435,38.366,37.651,37.116,42.682,43.709,40.028,41.304,44.676,46.636,40.365,40.439,39.776,39.711,35.820,35.597,35.444,35.391,5.095,5.558,7.809,9.931,5.827,6.466,4.279,5.009,11.004,10.846,4.461,4.830,5.556,6.656,3.822,4.645,-0.225,-0.337,-0.348,-0.213,-0.265,-0.332,0.018,164.217,240.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:51,50.814,0.000,0.182,0.000,5.103,7.325,139.621,133.744,129.055,220.189,221.355,252.222,242.992,199.122,188.631,130.054,34.841,35.592,34.702,34.623,35.876,36.652,35.269,34.484,34.436,34.592,38.435,38.452,37.582,37.218,42.682,43.709,40.028,41.383,44.676,46.699,40.365,40.541,39.776,39.797,35.820,35.620,35.444,35.494,5.368,4.647,8.870,10.113,6.464,6.284,4.370,5.738,10.186,11.210,4.643,4.739,6.284,6.565,3.822,4.463,-0.235,-0.305,-0.328,-0.154,-0.277,-0.311,0.018,164.218,240.841,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:52,50.809,0.000,0.182,0.000,5.066,7.325,139.621,133.974,129.055,220.404,221.590,252.202,242.992,199.100,188.631,130.054,34.841,35.662,34.766,34.623,35.945,36.588,35.348,34.484,34.436,34.592,38.435,38.532,37.582,37.282,42.682,43.709,40.098,41.383,44.745,46.699,40.365,40.541,39.776,39.877,35.820,35.699,35.444,35.620,5.095,4.100,9.834,9.840,6.646,5.647,5.098,6.284,10.458,10.572,4.825,4.375,6.466,6.473,4.186,4.736,-0.258,-0.329,-0.327,-0.235,-0.231,-0.315,0.019,164.196,240.719,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:53,50.810,0.000,0.182,0.000,5.103,7.325,139.621,133.974,129.055,220.404,221.355,251.967,242.992,199.100,188.631,129.802,34.841,35.592,34.766,34.623,35.945,36.588,35.325,34.484,34.436,34.592,38.435,38.452,37.582,37.218,42.682,43.709,40.098,41.383,44.745,46.699,40.365,40.541,39.845,39.797,35.820,35.699,35.444,35.557,4.276,4.282,9.738,9.020,6.282,5.373,5.827,6.375,10.367,10.299,4.370,4.466,6.375,5.653,4.550,4.372,-0.235,-0.303,-0.312,-0.221,-0.264,-0.305,0.017,164.196,240.836,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:54,50.810,0.000,0.182,0.000,5.066,7.325,139.621,133.974,129.306,220.169,221.590,251.967,242.992,199.100,188.631,129.802,34.841,35.592,34.766,34.623,35.876,36.652,35.348,34.484,34.436,34.592,38.435,38.532,37.582,37.218,42.613,43.772,40.028,41.383,44.676,46.699,40.295,40.462,39.776,39.797,35.820,35.699,35.444,35.557,3.821,4.829,9.449,8.200,5.462,5.100,6.282,5.373,10.186,11.393,4.006,4.466,5.829,5.653,4.641,3.734,-0.239,-0.303,-0.313,-0.208,-0.274,-0.303,0.018,164.187,240.841,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:55,50.817,0.000,0.182,0.000,5.103,7.351,139.621,133.974,129.076,220.169,221.376,251.967,242.777,199.100,188.652,129.802,34.866,35.592,34.766,34.692,35.945,36.652,35.348,34.484,34.436,34.592,38.435,38.532,37.582,37.218,42.613,43.709,40.098,41.383,44.676,46.699,40.295,40.541,39.776,39.797,35.820,35.699,35.444,35.557,4.276,5.375,8.388,8.291,5.554,5.738,5.918,4.554,10.640,11.484,4.097,4.648,4.827,5.926,4.095,4.098,-0.231,-0.309,-0.334,-0.220,-0.221,-0.333,0.018,164.225,240.719,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:56,50.810,0.000,0.182,0.000,5.066,7.325,139.873,133.974,129.055,220.169,221.355,251.967,242.757,199.100,188.631,130.054,34.841,35.592,34.766,34.623,35.876,36.652,35.348,34.484,34.436,34.592,38.435,38.532,37.582,37.218,42.613,43.709,40.028,41.383,44.676,46.699,40.295,40.462,39.776,39.797,35.820,35.699,35.444,35.557,4.822,5.649,7.809,9.384,5.462,6.375,4.734,4.736,11.186,10.937,4.279,4.648,5.191,6.473,3.913,4.554,-0.231,-0.345,-0.334,-0.211,-0.287,-0.289,0.018,164.202,240.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:57,50.813,0.000,0.182,0.000,5.066,7.325,139.851,133.722,129.055,220.169,221.355,251.967,242.757,199.100,188.631,130.032,34.841,35.592,34.679,34.623,35.945,36.588,35.348,34.484,34.436,34.505,38.435,38.429,37.582,37.195,42.613,43.709,40.028,41.383,44.676,46.699,40.295,40.439,39.706,39.774,35.820,35.597,35.444,35.470,5.186,5.193,8.292,10.204,6.191,6.557,4.097,5.464,10.458,11.210,4.552,4.830,5.829,6.656,3.731,4.645,-0.222,-0.336,-0.315,-0.208,-0.287,-0.322,0.018,164.166,240.778,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:58,50.812,0.000,0.182,0.000,5.066,7.325,139.621,133.722,129.055,220.169,221.355,251.967,242.757,199.100,188.631,130.054,34.841,35.592,34.766,34.623,35.945,36.652,35.348,34.484,34.436,34.592,38.435,38.532,37.582,37.218,42.613,43.772,40.028,41.383,44.676,46.699,40.295,40.541,39.706,39.877,35.820,35.699,35.444,35.557,5.277,4.464,9.449,9.840,6.646,6.102,4.734,6.102,10.276,10.664,4.825,4.466,6.466,6.656,3.913,4.645,-0.248,-0.323,-0.326,-0.226,-0.276,-0.278,0.018,164.189,240.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:42:59,50.813,0.000,0.182,0.000,5.066,7.325,139.621,133.722,129.076,220.169,221.376,251.967,242.777,199.100,188.652,129.802,34.866,35.592,34.766,34.623,35.945,36.652,35.348,34.484,34.436,34.592,38.435,38.532,37.582,37.218,42.613,43.772,40.028,41.383,44.676,46.699,40.295,40.541,39.776,39.877,35.820,35.699,35.444,35.557,4.549,4.009,10.027,9.566,6.464,5.191,5.462,6.466,10.640,10.299,4.734,4.466,6.284,5.926,4.277,4.736,-0.250,-0.321,-0.333,-0.206,-0.275,-0.301,0.017,164.202,240.724,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:00,50.803,0.000,0.182,0.000,5.066,7.325,139.621,133.744,129.076,220.189,221.376,251.987,242.777,199.122,188.652,129.802,34.866,35.592,34.766,34.623,35.945,36.588,35.348,34.484,34.436,34.592,38.435,38.452,37.582,37.218,42.613,43.709,40.028,41.383,44.676,46.636,40.295,40.462,39.706,39.797,35.820,35.699,35.444,35.557,4.094,4.555,9.738,8.564,6.009,5.373,6.100,5.920,10.276,10.846,3.915,4.557,6.284,5.562,4.641,3.916,-0.228,-0.303,-0.316,-0.216,-0.272,-0.293,0.017,164.218,240.665,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:01,50.805,0.000,0.182,0.000,5.103,7.325,139.621,133.744,129.055,220.189,221.355,251.987,242.757,199.122,188.631,129.802,34.911,35.592,34.679,34.623,35.876,36.588,35.348,34.484,34.436,34.569,38.435,38.429,37.582,37.116,42.613,43.709,40.028,41.383,44.676,46.636,40.295,40.439,39.776,39.774,35.820,35.597,35.444,35.470,4.003,5.102,8.966,8.109,5.554,5.464,6.282,4.918,10.095,11.575,3.915,4.648,5.282,5.744,4.459,3.825,-0.245,-0.302,-0.317,-0.169,-0.270,-0.239,0.018,164.189,240.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:02,50.806,0.000,0.182,0.000,5.103,7.325,139.621,133.722,129.076,220.169,221.376,251.732,242.777,199.100,188.652,129.802,34.866,35.592,34.766,34.623,35.945,36.652,35.348,34.421,34.436,34.592,38.435,38.452,37.582,37.218,42.613,43.709,40.028,41.383,44.676,46.636,40.295,40.462,39.776,39.797,35.820,35.699,35.444,35.557,4.549,5.466,7.809,8.837,5.280,6.102,5.371,4.372,11.004,10.846,4.188,4.739,4.918,6.200,3.913,4.372,-0.227,-0.331,-0.342,-0.203,-0.291,-0.325,0.018,164.187,240.724,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:03,50.809,0.000,0.182,0.000,5.103,7.351,139.621,133.722,129.076,219.934,221.376,251.732,242.777,199.100,188.652,130.054,34.936,35.592,34.766,34.623,35.945,36.565,35.348,34.461,34.413,34.592,38.435,38.452,37.582,37.218,42.613,43.685,40.028,41.360,44.676,46.613,40.295,40.462,39.776,39.797,35.820,35.699,35.444,35.557,5.095,5.558,7.713,9.931,5.736,6.557,4.279,5.009,11.095,10.846,4.461,4.739,5.464,6.656,3.822,4.645,-0.227,-0.331,-0.330,-0.215,-0.260,-0.337,0.018,164.187,240.665,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:04,50.807,0.000,0.182,0.000,5.103,7.325,139.873,133.722,129.055,220.169,221.355,251.732,242.757,199.100,188.631,129.802,34.841,35.592,34.766,34.623,35.876,36.652,35.348,34.484,34.436,34.592,38.435,38.452,37.582,37.218,42.613,43.709,40.028,41.383,44.676,46.636,40.295,40.462,39.776,39.797,35.820,35.699,35.444,35.557,5.368,4.829,8.870,10.295,6.373,6.284,4.279,5.738,10.186,11.210,4.552,4.739,6.193,6.565,3.731,4.463,-0.232,-0.306,-0.328,-0.157,-0.285,-0.310,0.017,164.181,240.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:05,50.807,0.000,0.182,0.000,5.103,7.351,139.621,133.744,129.055,220.189,221.355,251.752,242.757,199.122,188.631,129.802,34.911,35.592,34.766,34.623,35.876,36.588,35.348,34.484,34.436,34.671,38.435,38.532,37.582,37.282,42.613,43.709,40.028,41.383,44.676,46.636,40.295,40.541,39.776,39.877,35.820,35.763,35.444,35.620,5.095,4.191,9.738,9.840,6.646,5.738,5.098,6.284,10.458,10.572,4.825,4.284,6.466,6.473,4.186,4.736,-0.255,-0.323,-0.323,-0.229,-0.244,-0.296,0.017,164.202,240.665,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:06,50.803,0.000,0.182,0.000,5.066,7.325,139.873,133.722,129.055,219.934,221.355,251.967,242.757,199.100,188.379,129.802,34.841,35.592,34.702,34.623,35.945,36.588,35.325,34.484,34.357,34.592,38.435,38.452,37.582,37.218,42.613,43.709,40.028,41.383,44.606,46.636,40.226,40.462,39.706,39.797,35.820,35.620,35.444,35.557,4.276,4.282,9.738,9.020,6.373,5.373,5.736,6.375,10.458,10.208,4.370,4.466,6.375,5.653,4.550,4.463,-0.244,-0.322,-0.311,-0.227,-0.269,-0.307,0.017,164.196,240.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:07,50.805,0.000,0.182,0.000,5.103,7.325,139.873,133.722,129.076,220.169,221.140,251.732,242.777,198.849,188.652,129.802,34.936,35.592,34.702,34.623,35.945,36.565,35.348,34.397,34.334,34.592,38.435,38.452,37.582,37.218,42.613,43.622,40.028,41.280,44.606,46.534,40.226,40.462,39.706,39.797,35.820,35.620,35.444,35.494,3.821,4.829,9.449,8.109,5.462,5.100,6.282,5.464,10.276,11.302,4.006,4.557,5.829,5.653,4.641,3.734,-0.240,-0.309,-0.306,-0.217,-0.270,-0.303,0.017,164.151,240.543,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:08,50.809,0.000,0.182,0.000,5.066,7.325,139.621,133.722,129.076,219.934,221.140,251.732,242.542,198.849,188.652,129.802,34.866,35.592,34.702,34.623,35.945,36.588,35.269,34.421,34.357,34.528,38.435,38.389,37.582,37.139,42.613,43.645,40.028,41.304,44.606,46.557,40.295,40.399,39.706,39.734,35.751,35.620,35.444,35.494,4.185,5.284,8.484,8.200,5.554,5.738,6.009,4.554,10.549,11.484,4.097,4.648,4.918,5.926,4.186,4.098,-0.236,-0.306,-0.329,-0.216,-0.223,-0.330,0.017,164.172,240.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:09,50.800,0.000,0.182,0.000,5.103,7.325,139.873,133.744,129.055,219.954,221.120,251.752,242.522,199.122,188.631,129.802,34.841,35.592,34.766,34.623,35.945,36.565,35.269,34.397,34.334,34.592,38.435,38.452,37.582,37.218,42.613,43.622,40.028,41.280,44.606,46.534,40.226,40.399,39.706,39.734,35.820,35.620,35.444,35.494,4.822,5.558,7.809,9.293,5.462,6.375,4.825,4.645,11.186,10.846,4.279,4.648,5.191,6.473,3.913,4.554,-0.227,-0.343,-0.336,-0.212,-0.284,-0.280,0.018,164.151,240.543,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:10,50.803,0.000,0.182,0.000,5.066,7.325,139.851,133.722,129.076,219.934,221.140,251.732,242.542,198.849,188.652,129.781,34.866,35.592,34.766,34.623,35.876,36.652,35.325,34.484,34.357,34.592,38.435,38.452,37.582,37.218,42.544,43.645,40.028,41.304,44.606,46.636,40.226,40.462,39.706,39.797,35.820,35.699,35.444,35.557,5.277,5.284,8.292,10.204,6.100,6.557,4.097,5.373,10.549,11.119,4.461,4.830,5.829,6.656,3.731,4.645,-0.225,-0.333,-0.314,-0.212,-0.295,-0.324,0.018,164.143,240.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:11,50.812,0.000,0.182,0.000,5.103,7.351,139.621,133.722,129.055,219.934,221.120,251.732,242.757,198.849,188.631,129.802,34.841,35.592,34.743,34.623,35.876,36.588,35.246,34.484,34.357,34.569,38.435,38.429,37.582,37.195,42.613,43.645,40.028,41.304,44.606,46.557,40.295,40.376,39.776,39.774,35.820,35.597,35.444,35.534,5.368,4.464,9.352,10.022,6.555,6.102,4.643,6.011,10.186,10.755,4.734,4.466,6.375,6.656,3.913,4.554,-0.247,-0.322,-0.319,-0.231,-0.277,-0.295,0.017,164.092,240.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:12,50.802,0.000,0.182,0.000,5.103,7.325,139.621,133.722,129.076,219.934,221.140,251.732,242.542,198.849,188.652,129.802,34.866,35.592,34.766,34.623,35.945,36.652,35.269,34.421,34.357,34.592,38.435,38.452,37.582,37.218,42.613,43.645,40.028,41.304,44.606,46.557,40.226,40.462,39.706,39.797,35.820,35.699,35.444,35.557,4.640,3.918,9.931,9.566,6.464,5.191,5.371,6.375,10.640,10.299,4.825,4.466,6.193,6.109,4.277,4.736,-0.247,-0.315,-0.328,-0.197,-0.272,-0.307,0.017,164.121,240.543,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:13,50.800,0.000,0.182,0.000,5.103,7.325,139.873,133.722,129.076,219.934,221.140,251.497,242.542,198.849,188.401,129.802,34.866,35.592,34.797,34.623,35.876,36.588,35.269,34.421,34.436,34.623,38.435,38.483,37.582,37.249,42.613,43.645,40.028,41.304,44.606,46.557,40.226,40.493,39.776,39.828,35.820,35.730,35.444,35.588,4.094,4.464,9.641,8.564,6.009,5.373,6.009,6.011,10.186,10.846,3.915,4.557,6.375,5.562,4.641,4.007,-0.227,-0.298,-0.311,-0.225,-0.273,-0.299,0.017,164.151,240.543,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:14,50.804,0.000,0.182,0.000,5.103,7.325,139.851,133.722,129.055,219.934,221.120,251.497,242.522,198.849,188.379,129.781,34.841,35.592,34.702,34.623,35.876,36.652,35.269,34.421,34.357,34.592,38.435,38.452,37.582,37.139,42.613,43.645,40.028,41.304,44.606,46.557,40.295,40.399,39.776,39.734,35.820,35.699,35.444,35.494,3.912,5.102,9.063,8.109,5.462,5.373,6.282,4.918,10.095,11.575,4.006,4.557,5.282,5.835,4.459,3.825,-0.239,-0.297,-0.317,-0.177,-0.273,-0.241,0.017,164.143,240.548,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:15,50.801,0.000,0.182,0.000,5.103,7.325,139.851,133.722,129.055,219.934,221.120,251.732,242.522,198.849,188.379,129.781,34.841,35.592,34.702,34.623,35.945,36.588,35.246,34.421,34.357,34.528,38.435,38.389,37.582,37.139,42.613,43.645,40.028,41.304,44.606,46.557,40.226,40.399,39.706,39.734,35.820,35.620,35.444,35.494,4.549,5.466,7.906,8.837,5.371,6.102,5.462,4.372,11.004,10.937,4.188,4.739,4.827,6.109,3.913,4.281,-0.233,-0.327,-0.345,-0.210,-0.289,-0.322,0.017,164.129,240.489,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:16,50.804,0.000,0.182,0.000,5.103,7.325,139.873,133.974,129.055,219.934,221.120,251.497,242.522,198.849,188.379,129.802,34.841,35.592,34.766,34.623,35.876,36.565,35.348,34.397,34.334,34.671,38.435,38.532,37.582,37.218,42.544,43.622,40.028,41.280,44.606,46.534,40.226,40.462,39.706,39.797,35.751,35.699,35.444,35.557,5.004,5.649,7.617,9.749,5.827,6.557,4.370,5.009,11.095,10.846,4.370,4.739,5.373,6.656,3.913,4.645,-0.228,-0.333,-0.329,-0.213,-0.256,-0.338,0.018,164.158,240.489,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:17,50.804,0.000,0.182,0.000,5.103,7.325,139.873,133.974,129.076,219.934,221.140,251.497,242.542,198.849,188.401,129.802,34.866,35.592,34.766,34.623,35.876,36.565,35.348,34.461,34.334,34.592,38.435,38.452,37.582,37.218,42.544,43.622,40.028,41.280,44.606,46.534,40.226,40.399,39.706,39.734,35.820,35.699,35.444,35.557,5.277,4.829,8.677,10.204,6.464,6.375,4.279,5.738,10.186,11.210,4.552,4.739,6.102,6.473,3.731,4.463,-0.227,-0.305,-0.334,-0.160,-0.284,-0.304,0.019,164.151,240.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:18,50.807,0.000,0.182,0.000,5.103,7.325,139.873,133.974,129.055,219.934,221.120,251.497,242.522,198.849,188.379,129.802,34.841,35.592,34.702,34.623,35.876,36.628,35.269,34.397,34.334,34.592,38.366,38.389,37.582,37.139,42.544,43.622,40.028,41.280,44.606,46.470,40.226,40.399,39.706,39.734,35.820,35.620,35.444,35.494,4.276,4.191,9.834,9.020,6.373,5.373,5.736,6.375,10.458,10.208,4.461,4.466,6.375,5.653,4.459,4.463,-0.248,-0.323,-0.312,-0.234,-0.270,-0.309,0.018,164.166,240.425,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:19,50.807,0.000,0.182,0.000,5.103,7.325,139.873,133.974,129.055,219.934,221.120,251.497,242.522,198.849,188.379,129.802,34.841,35.592,34.702,34.623,35.876,36.628,35.269,34.397,34.334,34.592,38.366,38.389,37.582,37.139,42.544,43.622,40.028,41.280,44.606,46.470,40.226,40.399,39.706,39.734,35.820,35.620,35.444,35.494,4.276,4.191,9.834,9.020,6.373,5.373,5.736,6.375,10.458,10.208,4.461,4.466,6.375,5.653,4.459,4.463,-0.248,-0.323,-0.312,-0.234,-0.270,-0.309,0.018,164.166,240.425,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:20,50.806,0.000,0.182,0.000,5.103,7.351,139.873,133.974,129.076,219.934,221.140,251.497,242.542,198.849,188.401,129.802,34.866,35.592,34.702,34.623,35.945,36.588,35.269,34.421,34.294,34.528,38.435,38.389,37.582,37.139,42.544,43.645,40.028,41.304,44.606,46.493,40.226,40.335,39.706,39.734,35.820,35.620,35.444,35.494,3.821,4.738,9.545,8.017,5.554,5.191,6.191,5.556,10.276,11.302,4.006,4.557,5.920,5.653,4.641,3.734,-0.238,-0.305,-0.306,-0.218,-0.262,-0.299,0.018,164.136,240.425,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:21,50.811,0.000,0.182,0.000,5.103,7.351,139.873,133.974,129.076,219.934,220.905,251.497,242.307,198.849,188.401,129.802,34.866,35.592,34.702,34.623,35.945,36.588,35.269,34.421,34.357,34.592,38.366,38.389,37.582,37.139,42.544,43.645,40.028,41.304,44.537,46.493,40.226,40.399,39.706,39.734,35.820,35.620,35.444,35.494,4.185,5.375,8.484,8.109,5.554,5.738,6.009,4.554,10.549,11.484,4.097,4.648,4.918,5.835,4.095,4.007,-0.235,-0.309,-0.327,-0.217,-0.223,-0.332,0.017,164.195,240.435,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:22,50.807,0.000,0.182,0.000,5.103,7.351,139.873,133.974,129.328,219.699,221.140,251.497,242.307,198.849,188.401,129.802,34.866,35.592,34.797,34.623,35.945,36.652,35.348,34.484,34.436,34.702,38.435,38.562,37.582,37.249,42.544,43.645,39.959,41.304,44.537,46.557,40.226,40.493,39.706,39.828,35.820,35.730,35.444,35.651,4.822,5.558,7.809,9.293,5.371,6.375,4.825,4.645,11.095,10.846,4.279,4.648,5.100,6.473,3.913,4.463,-0.225,-0.345,-0.338,-0.213,-0.283,-0.290,0.018,164.166,240.425,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:23,50.807,0.000,0.182,0.000,5.103,7.351,139.873,133.974,129.076,219.699,221.140,251.262,242.542,198.849,188.401,129.551,34.866,35.592,34.743,34.623,35.945,36.652,35.348,34.421,34.357,34.569,38.366,38.429,37.582,37.195,42.544,43.645,40.028,41.304,44.537,46.557,40.226,40.439,39.706,39.711,35.820,35.676,35.444,35.534,5.186,5.284,8.195,10.204,6.100,6.466,4.188,5.282,10.640,11.119,4.461,4.830,5.738,6.656,3.822,4.645,-0.224,-0.325,-0.313,-0.212,-0.293,-0.324,0.018,164.181,240.425,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:24,50.815,0.000,0.182,0.000,5.103,7.351,139.873,133.974,129.076,219.699,220.905,251.262,242.307,198.849,188.401,129.802,34.866,35.592,34.766,34.623,35.876,36.588,35.348,34.421,34.357,34.592,38.366,38.452,37.512,37.218,42.544,43.566,40.028,41.304,44.537,46.493,40.226,40.399,39.706,39.797,35.820,35.699,35.444,35.557,5.368,4.464,9.256,10.113,6.555,6.193,4.643,6.011,10.276,10.846,4.734,4.557,6.375,6.656,3.913,4.554,-0.244,-0.329,-0.318,-0.232,-0.273,-0.316,0.018,164.166,240.366,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:25,50.805,0.000,0.182,0.000,5.103,7.351,139.873,133.974,129.076,219.699,220.905,251.262,242.307,198.849,188.401,129.802,34.866,35.592,34.766,34.648,35.876,36.588,35.348,34.421,34.357,34.592,38.435,38.389,37.512,37.139,42.544,43.566,40.028,41.304,44.537,46.493,40.226,40.399,39.706,39.734,35.751,35.620,35.444,35.557,4.731,3.918,9.931,9.566,6.555,5.191,5.371,6.466,10.640,10.390,4.734,4.375,6.284,6.109,4.277,4.736,-0.245,-0.333,-0.325,-0.196,-0.261,-0.315,0.018,164.203,240.430,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:26,50.805,0.000,0.182,0.000,5.103,7.351,139.873,133.995,129.328,219.719,220.905,251.282,242.307,198.871,188.401,129.802,34.866,35.592,34.766,34.623,35.876,36.588,35.348,34.421,34.357,34.592,38.435,38.389,37.582,37.139,42.544,43.566,40.028,41.304,44.537,46.493,40.226,40.335,39.706,39.734,35.751,35.620,35.444,35.557,4.094,4.464,9.641,8.564,6.100,5.373,6.009,6.102,10.186,10.755,4.006,4.557,6.284,5.562,4.550,4.098,-0.230,-0.302,-0.305,-0.226,-0.274,-0.295,0.019,164.232,240.430,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:27,50.807,0.000,0.182,0.000,5.103,7.325,139.873,133.974,129.055,219.699,220.885,251.262,242.286,198.849,188.379,129.802,34.841,35.592,34.702,34.623,35.876,36.565,35.325,34.397,34.334,34.592,38.366,38.389,37.512,37.139,42.544,43.543,39.959,41.280,44.537,46.470,40.157,40.335,39.706,39.734,35.820,35.620,35.444,35.494,3.912,5.102,9.159,8.109,5.462,5.373,6.282,4.918,10.004,11.484,4.006,4.557,5.282,5.835,4.459,3.825,-0.235,-0.297,-0.313,-0.200,-0.268,-0.253,0.019,164.240,240.425,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:28,50.802,0.000,0.182,0.000,5.103,7.351,139.873,133.974,129.055,219.699,220.885,251.262,242.286,198.597,188.379,129.802,34.841,35.592,34.766,34.648,35.876,36.588,35.348,34.421,34.357,34.671,38.435,38.452,37.582,37.218,42.544,43.645,40.028,41.304,44.537,46.557,40.157,40.399,39.706,39.797,35.820,35.699,35.444,35.620,4.458,5.466,8.002,8.655,5.371,6.102,5.554,4.372,10.913,11.028,4.279,4.739,4.827,6.109,3.822,4.281,-0.240,-0.322,-0.349,-0.210,-0.291,-0.318,0.018,164.240,240.425,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:29,50.804,0.000,0.182,0.000,5.066,7.351,139.873,133.995,129.306,219.719,220.885,251.282,242.286,198.871,188.379,129.802,34.841,35.592,34.766,34.623,35.876,36.628,35.348,34.397,34.334,34.592,38.366,38.452,37.582,37.218,42.544,43.622,40.028,41.280,44.537,46.470,40.157,40.399,39.637,39.734,35.820,35.699,35.444,35.557,5.004,5.558,7.617,9.657,5.736,6.557,4.370,4.918,11.095,10.846,4.370,4.739,5.373,6.656,3.822,4.554,-0.230,-0.334,-0.323,-0.202,-0.255,-0.345,0.018,164.285,240.425,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:30,50.802,0.000,0.182,0.000,5.066,7.325,139.873,133.995,129.328,219.719,220.905,251.282,242.307,198.871,188.401,129.802,34.866,35.592,34.702,34.623,35.876,36.588,35.348,34.421,34.357,34.592,38.366,38.389,37.512,37.139,42.544,43.645,39.959,41.304,44.537,46.493,40.157,40.335,39.706,39.734,35.751,35.620,35.444,35.494,5.277,4.829,8.677,10.204,6.282,6.375,4.279,5.647,10.186,11.210,4.552,4.830,6.102,6.565,3.731,4.463,-0.232,-0.302,-0.335,-0.161,-0.286,-0.301,0.018,164.270,240.366,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:31,50.805,0.000,0.182,0.000,5.066,7.351,139.873,133.974,129.076,219.699,220.905,251.262,242.072,198.849,188.149,129.551,34.866,35.592,34.600,34.623,35.876,36.588,35.348,34.421,34.357,34.505,38.366,38.366,37.512,37.053,42.544,43.566,39.959,41.304,44.537,46.493,40.157,40.233,39.706,39.632,35.820,35.597,35.444,35.470,5.186,4.282,9.738,10.022,6.555,5.738,5.007,6.284,10.367,10.481,4.825,4.284,6.466,6.565,4.095,4.736,-0.254,-0.312,-0.319,-0.226,-0.277,-0.259,0.018,164.276,240.313,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:32,50.800,0.000,0.182,0.000,5.103,7.351,139.873,133.974,129.055,219.699,220.885,251.262,242.286,198.597,188.379,129.551,34.841,35.592,34.702,34.648,35.876,36.588,35.348,34.421,34.357,34.592,38.366,38.389,37.512,37.139,42.544,43.566,39.959,41.304,44.537,46.493,40.157,40.335,39.706,39.655,35.820,35.620,35.444,35.494,4.367,4.100,9.834,9.202,6.373,5.282,5.645,6.466,10.549,10.117,4.552,4.466,6.284,5.653,4.459,4.554,-0.238,-0.321,-0.317,-0.236,-0.277,-0.305,0.018,164.261,240.313,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:33,50.800,0.000,0.182,0.000,5.103,7.351,139.873,133.995,129.055,219.484,220.885,251.282,242.051,198.871,188.127,129.551,34.841,35.592,34.766,34.623,35.945,36.652,35.348,34.421,34.357,34.592,38.366,38.452,37.512,37.139,42.544,43.566,39.959,41.304,44.537,46.493,40.226,40.399,39.637,39.734,35.820,35.699,35.444,35.557,3.912,4.738,9.545,8.109,5.554,5.191,6.191,5.556,10.276,11.210,4.006,4.557,6.011,5.653,4.641,3.734,-0.242,-0.295,-0.305,-0.215,-0.265,-0.298,0.018,164.292,240.313,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:34,50.805,0.000,0.182,0.000,5.066,7.351,139.873,133.995,129.055,219.719,220.885,251.047,242.051,198.871,188.127,129.802,34.841,35.592,34.702,34.623,35.876,36.588,35.348,34.421,34.357,34.592,38.366,38.389,37.582,37.139,42.544,43.566,39.959,41.304,44.537,46.493,40.157,40.335,39.706,39.734,35.820,35.620,35.444,35.494,4.185,5.284,8.581,8.109,5.554,5.647,6.100,4.554,10.458,11.575,4.097,4.739,4.918,5.835,4.095,3.916,-0.242,-0.304,-0.329,-0.203,-0.229,-0.316,0.017,164.300,240.366,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:35,50.802,0.000,0.182,0.000,5.066,7.325,140.124,133.974,129.076,219.699,220.670,251.262,242.307,198.849,188.401,129.551,34.866,35.592,34.766,34.623,35.945,36.652,35.348,34.421,34.357,34.592,38.366,38.389,37.512,37.139,42.475,43.645,40.028,41.304,44.537,46.493,40.157,40.335,39.706,39.734,35.820,35.620,35.444,35.494,4.731,5.558,7.809,9.111,5.371,6.284,4.916,4.554,11.186,10.846,4.279,4.739,5.100,6.382,3.913,4.463,-0.226,-0.345,-0.342,-0.214,-0.280,-0.299,0.017,164.285,240.307,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
