Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:43:36,50.798,0.000,0.182,0.000,5.103,7.351,139.873,133.974,129.076,219.699,220.670,251.262,242.072,198.597,188.401,129.551,34.866,35.592,34.702,34.648,35.876,36.652,35.348,34.421,34.357,34.592,38.366,38.389,37.582,37.139,42.544,43.566,39.959,41.304,44.537,46.493,40.157,40.335,39.706,39.734,35.820,35.620,35.444,35.494,5.186,5.375,8.099,10.022,6.100,6.557,4.188,5.282,10.731,11.119,4.461,4.830,5.647,6.747,3.822,4.645,-0.221,-0.318,-0.311,-0.208,-0.297,-0.322,0.018,164.314,240.376,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:37,50.805,0.000,0.182,0.000,5.103,7.351,139.873,133.974,129.055,219.464,220.885,251.027,242.051,198.597,188.127,129.551,34.841,35.592,34.766,34.623,35.876,36.652,35.348,34.421,34.357,34.592,38.366,38.452,37.512,37.218,42.475,43.566,39.959,41.304,44.468,46.493,40.157,40.399,39.637,39.734,35.820,35.699,35.375,35.557,5.368,4.464,9.256,10.022,6.555,6.193,4.552,6.011,10.186,10.937,4.643,4.557,6.284,6.656,3.913,4.554,-0.240,-0.334,-0.326,-0.233,-0.269,-0.324,0.018,164.300,240.249,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:38,50.802,0.000,0.182,0.000,5.103,7.351,139.873,133.974,129.055,219.699,220.885,251.027,242.051,198.597,188.379,129.551,34.841,35.592,34.766,34.623,35.851,36.588,35.348,34.421,34.357,34.592,38.366,38.452,37.512,37.139,42.518,43.566,39.934,41.304,44.512,46.430,40.087,40.335,39.637,39.734,35.751,35.699,35.444,35.557,4.822,4.009,9.931,9.749,6.555,5.282,5.280,6.466,10.640,10.390,4.825,4.466,6.284,6.200,4.277,4.645,-0.249,-0.317,-0.325,-0.194,-0.249,-0.318,0.018,164.329,240.249,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:39,50.791,0.000,0.182,0.000,5.066,7.351,139.873,133.974,129.055,219.464,220.885,251.027,242.051,198.597,188.127,129.551,34.841,35.592,34.702,34.648,35.876,36.588,35.348,34.421,34.357,34.592,38.366,38.389,37.512,37.139,42.544,43.566,39.959,41.240,44.537,46.430,40.087,40.335,39.637,39.734,35.820,35.620,35.444,35.557,4.094,4.464,9.641,8.564,6.100,5.373,6.009,6.102,10.186,10.664,4.006,4.557,6.375,5.562,4.641,4.098,-0.228,-0.307,-0.313,-0.228,-0.273,-0.300,0.018,164.350,240.190,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:40,50.794,0.000,0.182,0.000,5.066,7.325,139.851,133.974,129.306,219.464,220.885,251.027,242.051,198.597,188.127,129.529,34.841,35.592,34.797,34.623,35.876,36.652,35.348,34.421,34.357,34.623,38.366,38.483,37.512,37.170,42.475,43.566,39.959,41.304,44.537,46.493,40.087,40.366,39.637,39.765,35.820,35.730,35.444,35.588,3.821,5.102,9.256,8.017,5.462,5.373,6.282,5.009,10.004,11.484,4.006,4.557,5.373,5.744,4.550,3.734,-0.232,-0.295,-0.315,-0.209,-0.265,-0.266,0.018,164.380,240.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:41,50.760,0.000,0.182,0.000,5.066,7.351,139.873,133.974,129.055,219.464,220.650,251.027,242.051,198.849,188.379,129.551,34.841,35.592,34.766,34.648,35.876,36.588,35.348,34.421,34.357,34.592,38.366,38.452,37.512,37.218,42.475,43.566,39.959,41.304,44.468,46.493,40.087,40.399,39.637,39.734,35.820,35.699,35.444,35.557,4.458,5.466,8.099,8.564,5.371,6.011,5.554,4.372,10.913,11.119,4.188,4.739,4.736,6.109,3.913,4.281,-0.240,-0.322,-0.346,-0.217,-0.284,-0.315,0.017,164.344,240.190,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:42,50.798,0.000,0.182,0.000,5.103,7.351,139.873,134.225,129.076,219.464,220.670,251.027,242.072,198.597,188.149,129.551,34.866,35.592,34.766,34.554,35.876,36.588,35.348,34.421,34.294,34.592,38.366,38.389,37.512,37.139,42.475,43.503,39.959,41.240,44.468,46.430,40.157,40.335,39.706,39.734,35.820,35.699,35.444,35.557,5.004,5.558,7.713,9.749,5.645,6.466,4.461,4.918,11.095,10.937,4.370,4.739,5.373,6.565,3.913,4.554,-0.226,-0.340,-0.324,-0.209,-0.263,-0.339,0.017,164.365,240.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:43,50.800,0.000,0.182,0.000,5.103,7.351,139.873,134.225,129.055,219.464,220.650,251.027,242.051,198.597,188.127,129.551,34.841,35.592,34.679,34.623,35.876,36.588,35.348,34.357,34.294,34.569,38.366,38.366,37.512,37.053,42.475,43.503,39.959,41.240,44.537,46.430,40.157,40.312,39.706,39.711,35.751,35.597,35.444,35.470,5.368,4.920,8.677,10.295,6.373,6.284,4.188,5.556,10.095,11.210,4.552,4.830,6.011,6.565,3.731,4.463,-0.227,-0.301,-0.329,-0.163,-0.283,-0.313,0.017,164.365,240.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:44,50.798,0.000,0.182,0.000,5.103,7.351,139.873,133.974,129.055,219.464,220.650,250.792,242.051,198.597,188.127,129.551,34.841,35.592,34.766,34.623,35.876,36.565,35.246,34.334,34.271,34.592,38.366,38.452,37.512,37.139,42.475,43.480,39.959,41.217,44.468,46.407,40.157,40.335,39.706,39.734,35.820,35.699,35.444,35.557,4.367,4.100,9.834,9.293,6.373,5.282,5.645,6.375,10.549,10.117,4.552,4.466,6.284,5.744,4.459,4.554,-0.240,-0.318,-0.318,-0.239,-0.280,-0.303,0.017,164.380,240.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:45,50.798,0.000,0.182,0.000,5.103,7.351,139.873,133.974,129.055,219.464,220.650,250.792,242.051,198.597,188.127,129.551,34.841,35.592,34.766,34.623,35.876,36.565,35.246,34.334,34.271,34.592,38.366,38.452,37.512,37.139,42.475,43.480,39.959,41.217,44.468,46.407,40.157,40.335,39.706,39.734,35.820,35.699,35.444,35.557,4.367,4.100,9.834,9.293,6.373,5.282,5.645,6.375,10.549,10.117,4.552,4.466,6.284,5.744,4.459,4.554,-0.240,-0.318,-0.318,-0.239,-0.280,-0.303,0.017,164.380,240.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:46,50.791,0.000,0.182,0.000,5.103,7.351,139.873,133.974,129.055,219.229,220.650,250.792,242.051,198.597,188.127,129.551,34.841,35.592,34.766,34.623,35.876,36.565,35.348,34.334,34.271,34.592,38.366,38.452,37.512,37.139,42.475,43.480,39.959,41.217,44.468,46.407,40.157,40.335,39.706,39.734,35.820,35.699,35.444,35.557,3.912,4.647,9.545,8.200,5.645,5.191,6.191,5.647,10.276,11.119,4.006,4.557,6.011,5.653,4.641,3.734,-0.251,-0.317,-0.305,-0.213,-0.265,-0.302,0.018,164.373,240.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:47,50.791,0.000,0.182,0.000,5.103,7.351,140.103,134.225,129.076,219.464,220.670,251.027,242.072,198.597,188.149,129.529,34.866,35.592,34.743,34.648,35.876,36.588,35.348,34.421,34.294,34.569,38.366,38.429,37.512,37.116,42.475,43.503,39.959,41.304,44.468,46.430,40.157,40.312,39.637,39.711,35.820,35.676,35.444,35.534,4.094,5.284,8.581,7.926,5.554,5.738,6.100,4.645,10.367,11.575,4.006,4.648,5.009,5.835,4.186,4.007,-0.245,-0.313,-0.337,-0.198,-0.239,-0.293,0.018,164.380,240.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:48,50.790,0.000,0.182,0.000,5.103,7.351,140.124,134.247,129.076,219.249,220.670,250.812,242.072,198.619,188.149,129.551,34.866,35.592,34.679,34.623,35.945,36.588,35.348,34.421,34.294,34.569,38.366,38.366,37.512,37.053,42.475,43.566,39.959,41.304,44.468,46.430,40.087,40.233,39.637,39.632,35.820,35.597,35.444,35.470,4.731,5.558,7.809,9.111,5.280,6.375,4.916,4.554,11.186,10.846,4.279,4.648,5.009,6.291,3.913,4.463,-0.226,-0.351,-0.348,-0.213,-0.279,-0.312,0.018,164.381,240.136,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:49,50.793,0.000,0.182,0.000,5.066,7.351,140.124,133.974,129.055,219.229,220.650,250.792,241.816,198.597,188.127,129.551,34.841,35.592,34.766,34.648,35.876,36.588,35.348,34.357,34.294,34.592,38.366,38.389,37.512,37.139,42.475,43.566,39.959,41.240,44.468,46.430,40.087,40.335,39.637,39.734,35.751,35.620,35.444,35.494,5.186,5.375,8.099,10.113,6.009,6.557,4.188,5.282,10.822,11.119,4.461,4.830,5.738,6.656,3.822,4.645,-0.222,-0.315,-0.313,-0.209,-0.298,-0.323,0.018,164.344,240.014,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:50,50.796,0.000,0.182,0.000,5.103,7.351,139.873,134.225,129.055,219.229,220.650,250.792,241.816,198.597,188.127,129.299,34.841,35.592,34.679,34.623,35.876,36.588,35.269,34.357,34.294,34.505,38.366,38.366,37.512,37.053,42.475,43.503,39.959,41.240,44.468,46.430,40.087,40.233,39.637,39.632,35.751,35.597,35.444,35.470,5.368,4.464,9.256,10.113,6.555,6.193,4.552,6.011,10.186,10.937,4.643,4.648,6.375,6.656,3.822,4.554,-0.242,-0.331,-0.324,-0.234,-0.273,-0.329,0.017,164.410,240.136,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:51,50.792,0.000,0.182,0.000,5.066,7.351,140.124,134.225,129.076,219.464,220.670,250.792,241.836,198.597,188.149,129.299,34.866,35.592,34.702,34.623,35.876,36.588,35.348,34.357,34.294,34.528,38.366,38.326,37.512,37.076,42.475,43.503,39.959,41.240,44.468,46.430,40.018,40.256,39.637,39.655,35.820,35.620,35.444,35.494,4.822,4.009,10.027,9.749,6.555,5.282,5.280,6.375,10.549,10.481,4.825,4.375,6.375,6.291,4.277,4.736,-0.248,-0.312,-0.324,-0.200,-0.232,-0.316,0.017,164.344,240.131,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:52,50.784,0.000,0.182,0.000,5.066,7.351,139.873,134.225,129.055,219.464,220.650,250.792,241.816,198.597,188.127,129.551,34.841,35.592,34.702,34.623,35.876,36.588,35.269,34.357,34.294,34.592,38.366,38.389,37.512,37.139,42.475,43.503,39.959,41.240,44.468,46.430,40.087,40.335,39.637,39.734,35.751,35.620,35.444,35.557,4.094,4.464,9.641,8.655,6.191,5.373,5.918,6.102,10.186,10.664,4.097,4.557,6.375,5.562,4.550,4.189,-0.226,-0.310,-0.304,-0.226,-0.272,-0.310,0.018,164.344,240.072,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:53,50.787,0.000,0.182,0.000,5.066,7.351,140.124,133.995,129.076,219.249,220.670,250.812,241.836,198.619,188.149,129.551,34.866,35.592,34.766,34.623,35.876,36.588,35.348,34.421,34.357,34.592,38.366,38.389,37.512,37.139,42.405,43.503,39.959,41.304,44.468,46.430,40.087,40.256,39.637,39.734,35.820,35.699,35.444,35.557,3.821,5.011,9.256,8.109,5.462,5.282,6.282,5.009,10.004,11.484,4.006,4.557,5.373,5.835,4.550,3.734,-0.233,-0.294,-0.312,-0.221,-0.268,-0.269,0.018,164.395,240.078,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:54,50.794,0.000,0.182,0.000,5.103,7.351,140.124,134.225,129.055,219.229,220.415,250.792,241.816,198.346,188.127,129.551,34.841,35.592,34.766,34.623,35.876,36.588,35.348,34.421,34.294,34.592,38.366,38.389,37.512,37.139,42.405,43.503,39.959,41.240,44.468,46.430,40.087,40.256,39.637,39.655,35.820,35.620,35.444,35.557,4.458,5.466,8.099,8.564,5.462,5.920,5.645,4.463,10.913,11.210,4.097,4.739,4.827,6.018,3.913,4.189,-0.240,-0.329,-0.349,-0.221,-0.275,-0.313,0.018,164.350,240.078,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:55,50.785,0.000,0.182,0.000,5.066,7.351,140.124,134.225,129.055,219.229,220.650,250.792,241.816,198.597,188.127,129.299,34.841,35.592,34.743,34.623,35.945,36.588,35.348,34.357,34.294,34.505,38.366,38.303,37.512,37.053,42.405,43.503,39.959,41.177,44.398,46.351,40.087,40.233,39.706,39.632,35.751,35.597,35.444,35.470,5.277,5.011,8.581,10.204,6.373,6.375,4.188,5.647,10.095,11.210,4.552,4.830,6.011,6.473,3.731,4.463,-0.226,-0.300,-0.326,-0.168,-0.281,-0.315,0.017,164.350,240.019,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:56,50.785,0.000,0.182,0.000,5.066,7.351,140.124,134.225,129.055,219.229,220.650,250.792,241.816,198.597,188.127,129.299,34.841,35.592,34.743,34.623,35.945,36.588,35.348,34.357,34.294,34.505,38.366,38.303,37.512,37.053,42.405,43.503,39.959,41.177,44.398,46.351,40.087,40.233,39.706,39.632,35.751,35.597,35.444,35.470,5.277,5.011,8.581,10.204,6.373,6.375,4.188,5.647,10.095,11.210,4.552,4.830,6.011,6.473,3.731,4.463,-0.226,-0.300,-0.326,-0.168,-0.281,-0.315,0.017,164.350,240.019,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:57,50.781,0.000,0.182,0.000,5.103,7.351,140.124,134.225,129.076,219.229,220.670,250.557,241.836,198.597,188.149,129.551,34.866,35.592,34.766,34.648,35.876,36.652,35.348,34.357,34.294,34.592,38.366,38.389,37.512,37.139,42.405,43.503,39.959,41.240,44.468,46.351,40.087,40.256,39.637,39.655,35.820,35.699,35.444,35.557,5.277,4.282,9.641,9.840,6.646,5.920,4.916,6.193,10.276,10.481,4.825,4.284,6.466,6.565,4.095,4.736,-0.257,-0.321,-0.323,-0.224,-0.286,-0.243,0.019,164.358,240.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:58,50.784,0.000,0.182,0.000,5.103,7.351,140.124,134.225,129.076,219.229,220.435,250.557,241.836,198.597,188.149,129.299,34.866,35.592,34.766,34.623,35.876,36.588,35.348,34.357,34.294,34.592,38.366,38.389,37.512,37.139,42.405,43.503,39.889,41.240,44.468,46.430,40.087,40.256,39.637,39.655,35.820,35.699,35.444,35.557,4.367,4.100,9.931,9.202,6.373,5.373,5.645,6.375,10.549,10.026,4.552,4.466,6.375,5.744,4.368,4.554,-0.238,-0.321,-0.324,-0.241,-0.280,-0.299,0.018,164.395,240.019,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:43:59,50.778,0.000,0.182,0.000,5.103,7.351,140.124,134.225,129.306,219.229,220.650,250.557,241.816,198.597,188.127,129.299,34.841,35.592,34.766,34.623,35.876,36.588,35.348,34.357,34.294,34.592,38.296,38.389,37.512,37.139,42.405,43.503,39.959,41.240,44.398,46.430,40.087,40.256,39.637,39.734,35.751,35.699,35.444,35.557,3.912,4.647,9.545,8.291,5.645,5.282,6.191,5.647,10.276,11.119,4.006,4.557,6.102,5.653,4.641,3.734,-0.247,-0.304,-0.302,-0.211,-0.267,-0.304,0.018,164.403,239.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:00,50.781,0.000,0.182,0.000,5.103,7.351,140.124,134.225,129.306,219.229,220.650,250.557,241.581,198.597,188.127,129.299,34.841,35.592,34.766,34.623,35.876,36.588,35.269,34.357,34.294,34.592,38.366,38.389,37.512,37.139,42.405,43.503,39.889,41.240,44.398,46.351,40.018,40.256,39.637,39.734,35.820,35.699,35.444,35.557,4.185,5.284,8.581,8.017,5.554,5.647,6.100,4.645,10.367,11.575,4.006,4.739,5.009,5.835,4.186,4.007,-0.235,-0.310,-0.333,-0.186,-0.243,-0.275,0.017,164.350,240.019,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:01,50.779,0.000,0.182,0.000,5.103,7.351,139.873,134.225,129.306,219.229,220.415,250.557,241.816,198.597,188.127,129.299,34.841,35.592,34.766,34.623,35.876,36.588,35.348,34.357,34.294,34.592,38.296,38.389,37.443,37.139,42.405,43.503,39.959,41.240,44.398,46.351,40.087,40.256,39.637,39.734,35.751,35.699,35.444,35.557,4.731,5.558,7.809,9.111,5.280,6.284,5.007,4.554,11.186,10.846,4.279,4.739,5.009,6.382,3.913,4.463,-0.230,-0.348,-0.352,-0.213,-0.278,-0.322,0.017,164.425,239.960,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:02,50.774,0.000,0.182,0.000,5.103,7.351,140.124,134.247,129.306,219.249,220.415,250.577,241.581,198.619,188.127,129.299,34.841,35.592,34.702,34.554,35.876,36.588,35.348,34.357,34.294,34.592,38.296,38.326,37.512,37.076,42.405,43.503,39.959,41.240,44.398,46.351,40.018,40.193,39.637,39.655,35.820,35.620,35.444,35.494,5.186,5.375,8.002,10.022,6.009,6.557,4.188,5.191,10.822,11.028,4.461,4.830,5.647,6.656,3.822,4.645,-0.223,-0.316,-0.317,-0.206,-0.295,-0.322,0.018,164.448,239.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:03,50.772,0.000,0.182,0.000,5.103,7.351,140.124,134.225,129.306,218.994,220.415,250.557,241.581,198.597,187.876,129.299,34.841,35.592,34.766,34.623,35.876,36.588,35.269,34.357,34.294,34.592,38.366,38.389,37.512,37.139,42.405,43.503,39.889,41.240,44.398,46.351,40.087,40.256,39.637,39.655,35.751,35.699,35.444,35.557,5.368,4.555,9.159,10.113,6.555,6.193,4.552,5.920,10.276,10.937,4.643,4.557,6.284,6.656,3.913,4.554,-0.238,-0.325,-0.322,-0.227,-0.276,-0.329,0.018,164.528,239.960,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:04,50.774,0.000,0.182,0.000,5.066,7.351,140.124,134.225,129.328,219.229,220.435,250.557,241.601,198.597,188.149,129.299,34.866,35.592,34.702,34.554,35.876,36.588,35.269,34.357,34.294,34.592,38.366,38.389,37.512,37.139,42.405,43.503,39.889,41.240,44.398,46.351,40.087,40.193,39.637,39.655,35.820,35.620,35.444,35.494,4.822,4.009,9.834,9.657,6.555,5.282,5.280,6.375,10.640,10.481,4.825,4.375,6.284,6.291,4.277,4.736,-0.251,-0.310,-0.321,-0.202,-0.230,-0.317,0.018,164.454,239.960,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:05,50.766,0.000,0.182,0.000,5.066,7.351,140.124,134.225,129.328,218.994,220.435,250.557,241.601,198.597,188.149,129.299,34.866,35.592,34.702,34.623,35.876,36.588,35.348,34.357,34.294,34.592,38.366,38.389,37.512,37.139,42.405,43.503,39.889,41.240,44.329,46.351,40.087,40.256,39.637,39.655,35.820,35.699,35.444,35.557,4.185,4.464,9.641,8.655,6.191,5.373,5.918,6.193,10.186,10.664,4.097,4.557,6.375,5.562,4.550,4.189,-0.226,-0.312,-0.307,-0.224,-0.272,-0.315,0.017,164.478,239.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:06,50.767,0.000,0.182,0.000,5.103,7.351,140.124,134.225,129.328,218.994,220.435,250.557,241.601,198.346,188.149,129.299,34.866,35.592,34.702,34.623,35.876,36.588,35.246,34.357,34.294,34.592,38.366,38.389,37.512,37.139,42.405,43.424,39.959,41.240,44.398,46.351,40.018,40.193,39.637,39.655,35.820,35.620,35.444,35.494,3.821,5.011,9.256,8.017,5.554,5.373,6.282,5.100,10.004,11.484,4.006,4.557,5.464,5.744,4.459,3.734,-0.236,-0.292,-0.310,-0.224,-0.267,-0.278,0.018,164.499,239.960,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:07,50.771,0.000,0.182,0.000,5.103,7.351,140.376,134.225,129.306,218.994,220.415,250.322,241.581,198.346,187.876,129.299,34.841,35.592,34.766,34.623,35.876,36.588,35.325,34.357,34.294,34.592,38.296,38.389,37.512,37.139,42.405,43.503,39.889,41.240,44.398,46.351,40.087,40.256,39.637,39.655,35.820,35.620,35.444,35.557,4.458,5.466,8.195,8.473,5.462,6.011,5.645,4.463,10.822,11.210,4.188,4.739,4.736,6.018,3.822,4.189,-0.238,-0.329,-0.348,-0.222,-0.268,-0.310,0.019,164.529,239.901,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:08,50.765,0.000,0.182,0.000,5.103,7.351,140.124,134.225,129.076,218.994,220.435,250.322,241.601,198.597,188.149,129.299,34.866,35.592,34.679,34.623,35.876,36.588,35.348,34.357,34.294,34.505,38.366,38.303,37.443,37.053,42.405,43.503,39.959,41.177,44.398,46.351,40.087,40.170,39.637,39.569,35.820,35.597,35.444,35.470,5.004,5.558,7.713,9.749,5.645,6.466,4.461,4.918,11.095,10.937,4.370,4.739,5.282,6.565,3.913,4.554,-0.225,-0.347,-0.326,-0.204,-0.272,-0.335,0.018,164.448,239.896,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:09,50.768,0.000,0.182,0.000,5.103,7.351,140.124,134.247,129.328,219.015,220.200,250.342,241.601,198.619,188.149,129.299,34.866,35.592,34.679,34.648,35.876,36.588,35.325,34.357,34.215,34.505,38.296,38.303,37.443,37.053,42.405,43.503,39.889,41.240,44.398,46.288,40.018,40.170,39.637,39.569,35.751,35.597,35.444,35.470,5.277,4.920,8.677,10.204,6.282,6.284,4.188,5.647,10.095,11.210,4.552,4.739,6.011,6.473,3.731,4.463,-0.227,-0.303,-0.328,-0.172,-0.284,-0.315,0.017,164.507,239.896,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:10,50.758,0.000,0.182,0.000,5.103,7.351,140.124,134.247,129.328,219.015,220.200,250.342,241.601,198.619,188.149,129.299,34.866,35.592,34.679,34.648,35.876,36.588,35.325,34.357,34.215,34.505,38.296,38.303,37.443,37.053,42.405,43.503,39.889,41.240,44.398,46.288,40.018,40.170,39.637,39.569,35.751,35.597,35.444,35.470,5.277,4.920,8.677,10.204,6.282,6.284,4.188,5.647,10.095,11.210,4.552,4.739,6.011,6.473,3.731,4.463,-0.227,-0.303,-0.328,-0.172,-0.284,-0.315,0.017,164.461,239.837,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:11,50.758,0.000,0.182,0.000,5.066,7.351,140.124,134.247,129.306,219.015,220.415,250.342,241.581,198.619,187.876,129.047,34.841,35.592,34.766,34.623,35.876,36.565,35.348,34.334,34.192,34.592,38.296,38.326,37.512,37.076,42.405,43.401,39.889,41.154,44.398,46.265,39.949,40.193,39.568,39.655,35.751,35.620,35.375,35.557,4.367,4.100,9.931,9.202,6.373,5.373,5.645,6.375,10.549,10.026,4.552,4.466,6.375,5.744,4.368,4.554,-0.236,-0.321,-0.321,-0.241,-0.279,-0.295,0.017,164.462,239.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:12,50.759,0.000,0.182,0.000,5.066,7.351,140.124,134.247,129.076,219.015,220.435,250.342,241.601,198.368,188.149,129.299,34.866,35.592,34.679,34.623,35.876,36.588,35.348,34.357,34.294,34.505,38.296,38.303,37.512,37.053,42.405,43.424,39.889,41.177,44.329,46.288,39.949,40.107,39.568,39.569,35.820,35.597,35.444,35.470,3.912,4.738,9.641,8.200,5.736,5.282,6.191,5.647,10.276,11.119,3.915,4.557,6.102,5.562,4.641,3.734,-0.247,-0.304,-0.301,-0.212,-0.270,-0.305,0.018,164.499,239.960,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:13,50.762,0.000,0.182,0.000,5.103,7.377,140.124,134.225,129.076,218.994,220.435,250.322,241.601,198.346,188.149,129.047,34.866,35.592,34.766,34.623,35.876,36.588,35.269,34.357,34.215,34.592,38.296,38.389,37.512,37.139,42.405,43.424,39.889,41.240,44.329,46.288,40.018,40.193,39.637,39.655,35.820,35.620,35.444,35.557,4.094,5.284,8.581,8.017,5.554,5.647,6.100,4.645,10.458,11.484,4.006,4.648,5.009,5.835,4.186,3.916,-0.235,-0.310,-0.331,-0.182,-0.244,-0.271,0.018,164.507,239.896,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:14,50.755,0.000,0.182,0.000,5.103,7.351,140.124,134.225,129.306,218.994,220.415,250.322,241.346,198.346,187.876,129.299,34.841,35.592,34.766,34.623,35.851,36.652,35.348,34.421,34.294,34.671,38.296,38.389,37.443,37.139,42.380,43.503,39.864,41.240,44.304,46.351,40.018,40.256,39.568,39.655,35.820,35.699,35.444,35.557,4.731,5.558,7.809,9.111,5.280,6.284,5.007,4.463,11.095,10.846,4.279,4.739,5.100,6.382,3.913,4.372,-0.230,-0.346,-0.351,-0.212,-0.277,-0.322,0.017,164.492,239.837,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:15,50.757,0.000,0.182,0.000,5.103,7.351,140.124,134.225,129.328,218.994,220.200,250.322,241.366,198.346,187.898,129.299,34.866,35.592,34.702,34.554,35.876,36.588,35.348,34.357,34.294,34.592,38.296,38.326,37.443,37.076,42.336,43.503,39.889,41.240,44.329,46.288,40.018,40.193,39.637,39.592,35.820,35.620,35.444,35.494,5.186,5.375,8.002,10.022,6.009,6.557,4.188,5.191,10.822,11.028,4.461,4.830,5.647,6.656,3.822,4.645,-0.223,-0.315,-0.315,-0.205,-0.295,-0.323,0.018,164.492,239.779,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:16,50.757,0.000,0.182,0.000,5.103,7.377,140.124,134.225,129.306,218.994,220.179,250.322,241.581,198.346,187.876,129.047,34.841,35.592,34.766,34.648,35.876,36.588,35.348,34.357,34.294,34.592,38.296,38.389,37.512,37.139,42.336,43.424,39.889,41.240,44.329,46.288,40.018,40.193,39.637,39.734,35.820,35.699,35.444,35.557,5.368,4.555,9.256,10.113,6.555,6.193,4.552,5.920,10.276,10.937,4.734,4.648,6.375,6.656,3.822,4.554,-0.240,-0.328,-0.324,-0.229,-0.277,-0.332,0.017,164.515,239.843,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:17,50.754,0.000,0.182,0.000,5.066,7.351,140.124,134.225,129.306,218.994,220.179,250.322,241.581,198.346,187.876,129.299,34.841,35.592,34.766,34.623,35.876,36.588,35.348,34.357,34.215,34.592,38.296,38.389,37.443,37.139,42.405,43.424,39.889,41.177,44.329,46.288,40.018,40.193,39.637,39.655,35.820,35.699,35.444,35.557,4.822,4.009,9.931,9.749,6.555,5.282,5.280,6.375,10.549,10.481,4.825,4.466,6.375,6.291,4.277,4.736,-0.250,-0.311,-0.323,-0.202,-0.230,-0.317,0.018,164.552,239.896,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:18,50.745,0.000,0.182,0.000,5.103,7.351,140.124,134.225,129.306,218.994,220.415,250.322,241.581,198.346,187.876,129.047,34.841,35.592,34.679,34.554,35.876,36.588,35.348,34.357,34.294,34.505,38.296,38.303,37.443,37.053,42.336,43.424,39.889,41.240,44.329,46.288,40.018,40.107,39.637,39.632,35.751,35.597,35.444,35.470,4.185,4.464,9.738,8.655,6.100,5.373,5.918,6.193,10.186,10.664,4.097,4.557,6.375,5.562,4.550,4.098,-0.226,-0.312,-0.305,-0.224,-0.272,-0.312,0.017,164.529,239.842,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:19,50.745,0.000,0.182,0.000,5.103,7.351,140.124,134.225,129.306,218.994,220.179,250.322,241.346,198.346,187.876,129.299,34.841,35.592,34.766,34.623,35.876,36.588,35.269,34.357,34.294,34.592,38.366,38.389,37.512,37.076,42.336,43.424,39.889,41.240,44.329,46.288,40.018,40.193,39.568,39.655,35.820,35.699,35.444,35.557,3.821,5.011,9.256,8.109,5.462,5.282,6.282,5.009,10.004,11.484,4.006,4.557,5.373,5.744,4.550,3.734,-0.234,-0.293,-0.312,-0.223,-0.268,-0.272,0.017,164.552,239.779,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:20,50.753,0.000,0.182,0.000,5.103,7.351,140.124,134.225,129.328,218.994,220.200,250.322,241.366,198.346,187.898,129.047,34.866,35.592,34.766,34.623,35.876,36.588,35.348,34.357,34.294,34.671,38.296,38.389,37.512,37.139,42.336,43.424,39.889,41.240,44.329,46.288,40.018,40.193,39.568,39.655,35.820,35.699,35.444,35.557,4.458,5.466,8.195,8.655,5.462,5.920,5.645,4.463,10.913,11.119,4.188,4.648,4.736,6.018,3.913,4.189,-0.240,-0.329,-0.349,-0.221,-0.274,-0.313,0.017,164.522,239.661,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:21,50.744,0.000,0.182,0.000,5.103,7.351,140.376,134.225,129.328,218.994,220.200,250.087,241.366,198.346,187.898,129.047,34.866,35.592,34.702,34.623,35.876,36.565,35.325,34.334,34.192,34.592,38.296,38.326,37.512,37.076,42.336,43.401,39.889,41.154,44.329,46.265,39.949,40.193,39.568,39.655,35.820,35.620,35.444,35.494,4.913,5.558,7.617,9.566,5.645,6.466,4.461,4.827,11.095,10.937,4.461,4.739,5.282,6.565,3.822,4.554,-0.222,-0.342,-0.326,-0.205,-0.268,-0.336,0.018,164.551,239.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:22,50.744,0.000,0.182,0.000,5.103,7.351,140.124,134.225,129.328,218.994,220.200,250.087,241.366,198.346,187.898,129.047,34.866,35.592,34.766,34.554,35.876,36.588,35.348,34.357,34.294,34.592,38.296,38.389,37.443,37.076,42.336,43.424,39.889,41.240,44.329,46.288,40.018,40.193,39.568,39.655,35.751,35.699,35.444,35.557,5.277,4.920,8.581,10.295,6.373,6.375,4.188,5.556,10.095,11.210,4.552,4.830,6.011,6.473,3.731,4.463,-0.226,-0.300,-0.327,-0.167,-0.283,-0.316,0.019,164.499,239.725,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:23,50.740,0.000,0.182,0.000,5.066,7.351,140.124,134.225,129.328,218.994,219.965,250.087,241.366,198.346,187.898,129.047,34.866,35.567,34.679,34.554,35.876,36.588,35.348,34.357,34.215,34.505,38.271,38.303,37.418,37.053,42.336,43.424,39.889,41.177,44.329,46.288,39.924,40.107,39.542,39.569,35.726,35.597,35.419,35.470,5.277,4.282,9.641,9.840,6.646,5.920,4.916,6.193,10.276,10.481,4.825,4.284,6.466,6.565,4.004,4.645,-0.256,-0.324,-0.321,-0.224,-0.286,-0.245,0.018,164.505,239.661,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:24,50.739,0.000,0.182,0.000,5.066,7.377,140.376,134.225,129.558,218.759,220.179,250.087,241.346,198.346,187.876,129.047,34.841,35.592,34.679,34.623,35.945,36.588,35.269,34.278,34.215,34.505,38.296,38.303,37.443,37.053,42.336,43.424,39.889,41.177,44.329,46.288,39.949,40.107,39.568,39.569,35.751,35.597,35.444,35.470,4.367,4.100,9.931,9.293,6.373,5.373,5.645,6.466,10.549,10.117,4.552,4.466,6.284,5.744,4.459,4.554,-0.238,-0.319,-0.330,-0.243,-0.281,-0.300,0.017,164.505,239.661,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:25,50.734,0.000,0.182,0.000,5.103,7.377,140.376,134.247,129.306,218.780,220.179,249.872,241.346,198.368,187.876,129.047,34.841,35.592,34.702,34.623,35.876,36.588,35.348,34.357,34.215,34.528,38.296,38.326,37.443,37.076,42.336,43.360,39.889,41.177,44.329,46.209,39.949,40.130,39.568,39.592,35.751,35.620,35.444,35.494,3.912,4.738,9.641,8.200,5.645,5.282,6.191,5.647,10.276,11.119,4.006,4.557,6.102,5.653,4.641,3.734,-0.249,-0.306,-0.303,-0.211,-0.264,-0.301,0.018,164.515,239.725,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:26,50.736,0.000,0.182,0.000,5.103,7.351,140.124,134.247,129.306,218.780,220.179,250.107,241.346,198.368,187.876,129.047,34.772,35.592,34.766,34.554,35.876,36.588,35.348,34.357,34.215,34.592,38.296,38.326,37.443,37.139,42.336,43.424,39.889,41.177,44.329,46.209,39.949,40.193,39.568,39.655,35.751,35.699,35.444,35.557,4.185,5.284,8.581,8.017,5.554,5.738,6.100,4.645,10.458,11.575,4.006,4.648,5.009,5.835,4.186,4.007,-0.243,-0.314,-0.337,-0.194,-0.241,-0.290,0.018,164.551,239.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:27,50.735,0.000,0.182,0.000,5.103,7.377,140.376,134.247,129.328,218.780,220.200,250.107,241.366,198.116,187.898,129.047,34.866,35.592,34.766,34.554,35.876,36.588,35.348,34.357,34.215,34.592,38.296,38.326,37.512,37.076,42.336,43.424,39.889,41.240,44.329,46.209,39.949,40.193,39.568,39.655,35.820,35.620,35.444,35.557,4.731,5.558,7.809,9.293,5.280,6.284,4.916,4.554,11.186,10.846,4.188,4.739,5.009,6.291,3.913,4.463,-0.228,-0.352,-0.350,-0.215,-0.280,-0.314,0.018,164.566,239.671,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:28,50.734,0.000,0.182,0.000,5.103,7.377,140.376,134.476,129.558,218.759,220.179,250.087,241.346,198.346,187.876,129.047,34.772,35.592,34.766,34.623,35.876,36.588,35.348,34.357,34.215,34.592,38.296,38.326,37.443,37.139,42.336,43.360,39.889,41.177,44.329,46.209,40.018,40.193,39.637,39.655,35.751,35.699,35.444,35.557,5.186,5.375,8.002,10.113,6.009,6.466,4.188,5.282,10.731,11.119,4.461,4.830,5.647,6.656,3.822,4.645,-0.222,-0.316,-0.313,-0.209,-0.299,-0.324,0.018,164.543,239.666,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:29,50.731,0.000,0.182,0.000,5.066,7.377,140.124,134.225,129.580,218.759,220.200,249.852,241.366,198.095,187.898,129.047,34.866,35.592,34.679,34.648,35.876,36.588,35.348,34.357,34.294,34.569,38.296,38.303,37.443,37.053,42.336,43.424,39.889,41.240,44.329,46.209,39.949,40.107,39.568,39.569,35.751,35.597,35.444,35.470,5.368,4.555,9.159,10.022,6.646,6.193,4.552,5.920,10.276,10.937,4.734,4.557,6.284,6.656,3.913,4.554,-0.239,-0.333,-0.323,-0.234,-0.268,-0.327,0.018,164.552,239.661,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:30,50.732,0.000,0.182,0.000,5.103,7.377,140.124,134.476,129.580,218.759,220.200,249.852,241.131,198.095,187.898,129.047,34.866,35.592,34.702,34.623,35.876,36.588,35.348,34.357,34.215,34.592,38.296,38.326,37.443,37.076,42.336,43.360,39.889,41.177,44.329,46.209,39.949,40.130,39.568,39.592,35.820,35.620,35.444,35.494,4.731,4.009,9.931,9.749,6.646,5.191,5.280,6.375,10.549,10.481,4.825,4.466,6.284,6.200,4.277,4.736,-0.248,-0.314,-0.326,-0.197,-0.239,-0.316,0.018,164.558,239.666,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:31,50.724,0.000,0.182,0.000,5.066,7.351,140.124,134.476,129.558,218.759,219.944,249.852,241.110,198.346,187.876,129.047,34.841,35.592,34.766,34.623,35.876,36.588,35.348,34.357,34.215,34.592,38.296,38.326,37.443,37.076,42.336,43.360,39.889,41.177,44.260,46.209,40.018,40.130,39.568,39.655,35.820,35.699,35.444,35.557,4.094,4.464,9.641,8.746,6.191,5.373,6.009,6.193,10.186,10.664,4.006,4.557,6.284,5.562,4.550,4.098,-0.228,-0.310,-0.313,-0.229,-0.273,-0.304,0.018,164.537,239.661,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:32,50.724,0.000,0.182,0.000,5.103,7.377,140.376,134.476,129.558,218.759,220.179,249.852,241.110,198.095,187.876,129.047,34.841,35.592,34.829,34.554,35.876,36.588,35.348,34.357,34.294,34.592,38.296,38.389,37.443,37.076,42.336,43.424,39.889,41.240,44.260,46.209,39.949,40.193,39.568,39.655,35.820,35.699,35.444,35.557,3.821,5.011,9.256,8.109,5.462,5.373,6.282,5.009,9.913,11.484,4.006,4.557,5.373,5.744,4.459,3.734,-0.233,-0.297,-0.317,-0.213,-0.266,-0.267,0.019,164.522,239.661,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:33,50.685,0.000,0.182,0.000,5.103,7.377,140.124,134.476,129.558,218.759,220.179,249.852,241.110,198.095,187.876,129.047,34.841,35.592,34.679,34.623,35.876,36.588,35.269,34.357,34.215,34.505,38.296,38.303,37.443,37.053,42.336,43.424,39.889,41.177,44.260,46.209,39.949,40.107,39.568,39.569,35.820,35.597,35.444,35.470,4.458,5.375,8.099,8.655,5.371,6.102,5.554,4.463,10.913,11.119,4.188,4.739,4.736,6.018,3.822,4.189,-0.243,-0.322,-0.347,-0.217,-0.286,-0.315,0.019,164.574,239.666,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:34,50.726,0.000,0.182,0.000,5.103,7.351,140.376,134.476,129.580,218.759,219.965,249.852,241.131,198.095,187.898,129.047,34.866,35.592,34.766,34.623,35.876,36.588,35.348,34.357,34.215,34.592,38.296,38.326,37.443,37.076,42.336,43.360,39.889,41.177,44.260,46.209,39.949,40.130,39.568,39.592,35.751,35.699,35.375,35.557,5.004,5.558,7.617,9.657,5.645,6.466,4.370,4.918,11.095,10.937,4.461,4.739,5.282,6.656,3.822,4.554,-0.228,-0.339,-0.323,-0.209,-0.262,-0.340,0.017,164.522,239.544,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:35,50.721,0.000,0.182,0.000,5.103,7.351,140.376,134.476,129.580,218.759,219.965,249.852,241.131,198.095,187.898,129.047,34.866,35.592,34.679,34.554,35.876,36.588,35.348,34.357,34.215,34.505,38.296,38.303,37.443,37.053,42.267,43.424,39.889,41.177,44.260,46.209,39.880,40.107,39.498,39.569,35.751,35.597,35.444,35.470,5.368,4.920,8.677,10.295,6.282,6.375,4.188,5.647,10.095,11.210,4.552,4.830,6.011,6.565,3.731,4.463,-0.232,-0.303,-0.333,-0.163,-0.284,-0.311,0.017,164.552,239.602,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:36,50.721,0.000,0.182,0.000,5.103,7.351,140.376,134.476,129.328,218.759,219.965,249.852,241.131,198.346,187.898,129.047,34.866,35.592,34.702,34.554,35.876,36.509,35.348,34.278,34.215,34.592,38.296,38.326,37.443,37.076,42.336,43.360,39.889,41.177,44.260,46.209,39.880,40.130,39.498,39.592,35.751,35.620,35.375,35.494,5.186,4.282,9.641,10.022,6.555,5.920,4.916,6.284,10.367,10.481,4.825,4.284,6.466,6.565,4.095,4.736,-0.256,-0.313,-0.319,-0.225,-0.280,-0.252,0.017,164.537,239.661,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:37,50.717,0.000,0.182,0.000,5.103,7.351,140.376,134.476,129.558,218.759,219.944,249.852,241.110,198.095,187.624,129.047,34.841,35.592,34.679,34.623,35.876,36.588,35.269,34.278,34.215,34.505,38.296,38.224,37.443,36.974,42.267,43.360,39.889,41.177,44.260,46.145,39.880,40.027,39.498,39.569,35.751,35.534,35.444,35.470,4.367,4.100,9.738,9.202,6.373,5.373,5.645,6.375,10.549,10.117,4.552,4.466,6.375,5.744,4.368,4.554,-0.240,-0.322,-0.317,-0.237,-0.278,-0.304,0.018,164.559,239.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:38,50.718,0.000,0.182,0.000,5.103,7.377,140.376,134.476,129.558,218.759,219.944,249.852,241.110,198.346,187.876,128.795,34.841,35.592,34.702,34.623,35.876,36.588,35.348,34.357,34.215,34.528,38.296,38.326,37.443,36.997,42.267,43.360,39.820,41.177,44.260,46.209,39.880,40.051,39.498,39.592,35.751,35.620,35.444,35.494,3.821,4.738,9.545,8.109,5.554,5.191,6.191,5.556,10.276,11.210,4.006,4.557,6.011,5.653,4.641,3.734,-0.244,-0.297,-0.306,-0.215,-0.266,-0.299,0.017,164.588,239.490,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:39,50.718,0.000,0.182,0.000,5.066,7.377,140.376,134.498,129.558,218.545,219.944,249.872,241.110,198.116,187.876,128.795,34.772,35.592,34.702,34.623,35.807,36.588,35.246,34.278,34.215,34.528,38.296,38.326,37.443,36.997,42.267,43.360,39.889,41.177,44.260,46.209,39.949,40.051,39.568,39.592,35.751,35.620,35.375,35.494,4.731,5.558,7.809,9.202,5.371,6.375,4.916,4.554,11.186,10.846,4.279,4.648,5.100,6.382,3.913,4.372,-0.225,-0.343,-0.341,-0.215,-0.280,-0.296,0.017,164.552,239.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:40,50.718,0.000,0.182,0.000,5.066,7.377,140.376,134.498,129.558,218.545,219.944,249.872,241.110,198.116,187.876,128.795,34.772,35.592,34.702,34.623,35.807,36.588,35.246,34.278,34.215,34.528,38.296,38.326,37.443,36.997,42.267,43.360,39.889,41.177,44.260,46.209,39.949,40.051,39.568,39.592,35.751,35.620,35.375,35.494,4.731,5.558,7.809,9.202,5.371,6.375,4.916,4.554,11.186,10.846,4.279,4.648,5.100,6.382,3.913,4.372,-0.225,-0.343,-0.341,-0.215,-0.280,-0.296,0.017,164.552,239.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:41,50.716,0.000,0.182,0.000,5.066,7.351,140.376,134.498,129.580,218.780,219.965,249.872,241.131,198.368,187.898,128.795,34.866,35.592,34.766,34.623,35.876,36.588,35.348,34.278,34.215,34.592,38.296,38.326,37.443,37.076,42.267,43.360,39.820,41.177,44.260,46.145,39.949,40.130,39.568,39.655,35.820,35.699,35.375,35.557,5.186,5.375,8.099,10.113,6.100,6.557,4.188,5.282,10.640,11.119,4.461,4.830,5.738,6.656,3.822,4.645,-0.221,-0.324,-0.311,-0.210,-0.296,-0.321,0.019,164.581,239.544,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:42,50.724,0.000,0.182,0.000,5.066,7.377,140.376,134.476,129.580,218.524,219.965,249.617,240.896,198.095,187.898,129.047,34.866,35.592,34.766,34.554,35.876,36.509,35.269,34.278,34.215,34.592,38.296,38.326,37.443,37.076,42.267,43.360,39.820,41.177,44.260,46.145,39.949,40.130,39.568,39.592,35.751,35.620,35.444,35.557,5.368,4.464,9.352,10.022,6.555,6.102,4.643,6.011,10.276,10.846,4.734,4.557,6.284,6.656,3.822,4.554,-0.243,-0.338,-0.325,-0.232,-0.272,-0.322,0.017,164.545,239.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:43,50.718,0.000,0.182,0.000,5.103,7.351,140.376,134.498,129.306,218.545,219.709,249.637,241.110,198.116,187.624,128.795,34.841,35.592,34.702,34.554,35.876,36.588,35.269,34.357,34.215,34.528,38.296,38.326,37.443,37.076,42.267,43.360,39.820,41.177,44.260,46.145,39.880,40.051,39.568,39.592,35.751,35.620,35.375,35.494,4.731,3.918,9.931,9.657,6.464,5.191,5.371,6.375,10.640,10.390,4.825,4.466,6.284,6.109,4.186,4.645,-0.248,-0.338,-0.326,-0.197,-0.261,-0.318,0.017,164.596,239.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:44,50.709,0.000,0.182,0.000,5.103,7.377,140.376,134.476,129.580,218.524,219.729,249.617,240.896,198.095,187.898,129.047,34.866,35.523,34.702,34.554,35.876,36.588,35.348,34.278,34.215,34.592,38.296,38.326,37.443,37.076,42.267,43.360,39.889,41.177,44.260,46.209,39.880,40.130,39.568,39.592,35.820,35.620,35.444,35.494,4.185,4.464,9.641,8.564,6.100,5.373,6.009,6.102,10.186,10.755,4.006,4.557,6.284,5.562,4.550,4.007,-0.231,-0.303,-0.306,-0.226,-0.274,-0.294,0.017,164.588,239.490,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:45,50.711,0.000,0.182,0.000,5.103,7.377,140.376,134.476,129.580,218.524,219.965,249.617,240.896,198.095,187.646,128.795,34.866,35.592,34.766,34.554,35.781,36.588,35.348,34.278,34.215,34.592,38.296,38.326,37.443,37.076,42.241,43.360,39.795,41.177,44.165,46.145,39.880,40.051,39.568,39.592,35.751,35.620,35.444,35.557,3.912,5.102,9.159,8.109,5.462,5.373,6.282,4.918,9.913,11.484,4.006,4.557,5.282,5.835,4.459,3.825,-0.236,-0.295,-0.313,-0.198,-0.268,-0.251,0.017,164.558,239.549,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:46,50.706,0.000,0.182,0.000,5.103,7.377,140.376,134.476,129.580,218.524,219.965,249.617,240.896,198.095,187.646,128.795,34.866,35.592,34.766,34.623,35.876,36.588,35.348,34.357,34.215,34.592,38.296,38.326,37.443,37.076,42.267,43.360,39.820,41.177,44.190,46.145,39.880,40.130,39.498,39.592,35.751,35.699,35.375,35.494,4.549,5.466,8.002,8.746,5.280,6.011,5.462,4.372,10.913,11.028,4.188,4.739,4.736,6.109,3.822,4.281,-0.245,-0.324,-0.346,-0.210,-0.291,-0.322,0.017,164.567,239.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:47,50.709,0.000,0.182,0.000,5.103,7.377,140.376,134.476,129.580,218.524,219.729,249.617,240.896,198.095,187.898,128.795,34.866,35.592,34.702,34.554,35.876,36.588,35.348,34.278,34.215,34.528,38.227,38.326,37.443,37.076,42.267,43.360,39.820,41.177,44.190,46.145,39.880,40.051,39.498,39.592,35.751,35.620,35.375,35.494,5.004,5.558,7.617,9.657,5.645,6.466,4.370,4.918,11.095,10.846,4.461,4.739,5.373,6.565,3.822,4.554,-0.232,-0.337,-0.327,-0.204,-0.255,-0.345,0.017,164.596,239.426,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:48,50.714,0.000,0.182,0.000,5.066,7.377,140.376,134.476,129.558,218.524,219.709,249.617,240.875,198.095,187.624,128.795,34.841,35.592,34.766,34.579,35.876,36.588,35.348,34.278,34.215,34.592,38.227,38.247,37.443,36.997,42.198,43.360,39.820,41.177,44.190,46.145,39.880,40.051,39.498,39.592,35.820,35.620,35.375,35.494,5.368,4.920,8.774,10.295,6.373,6.284,4.279,5.647,10.095,11.210,4.552,4.830,6.102,6.473,3.731,4.463,-0.230,-0.305,-0.340,-0.160,-0.286,-0.304,0.018,164.581,239.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:49,50.726,0.000,0.182,0.000,5.103,7.351,140.376,134.476,129.558,218.524,219.709,249.617,240.875,198.095,187.624,128.795,34.841,35.592,34.702,34.554,35.876,36.588,35.348,34.278,34.215,34.592,38.296,38.326,37.374,36.997,42.267,43.360,39.820,41.177,44.190,46.145,39.880,40.051,39.498,39.592,35.751,35.620,35.444,35.557,5.186,4.282,9.738,9.840,6.646,5.829,5.007,6.284,10.367,10.572,4.825,4.375,6.466,6.565,4.095,4.736,-0.256,-0.313,-0.335,-0.228,-0.261,-0.289,0.018,164.567,239.426,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:50,50.705,0.000,0.182,0.000,5.103,7.377,140.376,134.476,129.306,218.524,219.709,249.617,240.875,198.095,187.876,128.795,34.841,35.592,34.702,34.554,35.876,36.588,35.348,34.357,34.215,34.592,38.296,38.326,37.443,37.076,42.198,43.360,39.820,41.177,44.190,46.145,39.810,40.130,39.498,39.592,35.751,35.620,35.444,35.557,4.276,4.191,9.834,9.111,6.373,5.282,5.736,6.375,10.458,10.208,4.461,4.466,6.284,5.653,4.459,4.463,-0.250,-0.324,-0.313,-0.235,-0.272,-0.309,0.018,164.596,239.426,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:51,50.704,0.000,0.182,0.000,5.103,7.377,140.376,134.728,129.328,218.524,219.729,249.617,240.896,198.095,187.646,128.795,34.866,35.592,34.766,34.554,35.876,36.588,35.348,34.357,34.215,34.592,38.227,38.326,37.443,37.076,42.267,43.360,39.820,41.177,44.190,46.145,39.810,40.130,39.498,39.592,35.751,35.699,35.444,35.557,3.821,4.829,9.545,8.017,5.462,5.191,6.191,5.464,10.186,11.302,4.006,4.557,5.920,5.744,4.641,3.734,-0.242,-0.310,-0.307,-0.220,-0.263,-0.301,0.018,164.603,239.490,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:52,50.709,0.000,0.182,0.000,5.103,7.377,140.376,134.476,129.306,218.524,219.709,249.382,240.640,198.095,187.624,128.795,34.841,35.592,34.766,34.623,35.876,36.588,35.348,34.278,34.215,34.592,38.296,38.326,37.443,37.076,42.198,43.360,39.820,41.177,44.190,46.082,39.880,40.130,39.568,39.592,35.751,35.620,35.444,35.557,4.276,5.284,8.484,8.109,5.554,5.829,6.009,4.554,10.549,11.484,4.097,4.648,4.918,5.926,4.095,4.007,-0.240,-0.311,-0.328,-0.220,-0.222,-0.332,0.018,164.647,239.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
