Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:44:53,50.697,0.000,0.182,0.000,5.103,7.377,140.376,134.728,129.580,218.524,219.729,249.617,240.661,198.095,187.646,128.795,34.866,35.592,34.766,34.554,35.876,36.588,35.348,34.278,34.215,34.592,38.296,38.326,37.443,37.076,42.267,43.360,39.820,41.177,44.190,46.145,39.880,40.130,39.568,39.592,35.751,35.699,35.444,35.557,4.731,5.558,7.809,9.293,5.371,6.375,4.825,4.645,11.095,10.846,4.279,4.648,5.100,6.473,3.913,4.463,-0.227,-0.342,-0.337,-0.213,-0.285,-0.282,0.018,164.626,239.367,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:54,50.698,0.000,0.182,0.000,5.103,7.377,140.376,134.476,129.306,218.524,219.709,249.382,240.875,198.095,187.624,128.795,34.841,35.592,34.766,34.623,35.876,36.588,35.348,34.278,34.215,34.592,38.227,38.326,37.443,37.076,42.267,43.297,39.820,41.177,44.190,46.082,39.880,40.051,39.498,39.592,35.751,35.620,35.444,35.494,5.277,5.284,8.195,10.204,6.009,6.557,4.097,5.373,10.549,11.119,4.461,4.830,5.829,6.656,3.731,4.554,-0.226,-0.331,-0.315,-0.213,-0.296,-0.325,0.018,164.640,239.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:55,50.707,0.000,0.182,0.000,5.103,7.377,140.376,134.476,129.306,218.524,219.709,249.382,240.875,198.095,187.624,128.795,34.841,35.592,34.743,34.554,35.876,36.509,35.348,34.278,34.152,34.569,38.227,38.303,37.443,36.974,42.267,43.297,39.820,41.098,44.190,46.082,39.880,40.027,39.568,39.569,35.751,35.597,35.444,35.470,5.368,4.464,9.352,10.022,6.555,6.102,4.643,6.102,10.276,10.755,4.734,4.466,6.375,6.656,3.913,4.554,-0.248,-0.323,-0.321,-0.231,-0.277,-0.293,0.017,164.634,239.314,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:56,50.699,0.000,0.182,0.000,5.103,7.377,140.628,134.476,129.558,218.524,219.709,249.382,240.640,198.095,187.624,128.795,34.841,35.592,34.702,34.623,35.876,36.509,35.348,34.278,34.215,34.592,38.296,38.326,37.443,36.997,42.198,43.297,39.820,41.177,44.190,46.082,39.880,40.051,39.568,39.528,35.751,35.620,35.444,35.557,4.640,3.918,9.931,9.475,6.555,5.191,5.371,6.375,10.640,10.299,4.734,4.466,6.284,6.018,4.277,4.645,-0.249,-0.316,-0.327,-0.201,-0.276,-0.306,0.017,164.611,239.309,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:57,50.691,0.000,0.182,0.000,5.103,7.377,140.376,134.750,129.328,218.545,219.729,249.402,240.661,198.116,187.646,128.795,34.866,35.592,34.766,34.554,35.876,36.588,35.348,34.278,34.215,34.592,38.296,38.326,37.443,36.997,42.198,43.360,39.820,41.177,44.190,46.082,39.880,40.051,39.498,39.592,35.751,35.620,35.375,35.494,4.094,4.555,9.641,8.564,6.100,5.373,6.100,6.011,10.186,10.846,3.915,4.557,6.284,5.562,4.641,4.007,-0.231,-0.302,-0.316,-0.221,-0.273,-0.292,0.017,164.604,239.372,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:58,50.693,0.000,0.182,0.000,5.103,7.377,140.376,134.728,129.306,218.289,219.474,249.382,240.640,198.095,187.624,128.795,34.841,35.592,34.766,34.554,35.876,36.588,35.348,34.278,34.152,34.592,38.227,38.326,37.443,37.076,42.198,43.297,39.820,41.177,44.190,46.082,39.880,40.051,39.498,39.528,35.751,35.620,35.444,35.557,3.912,5.102,8.966,8.109,5.554,5.373,6.282,4.918,10.095,11.575,4.006,4.557,5.282,5.744,4.459,3.825,-0.246,-0.303,-0.321,-0.169,-0.272,-0.241,0.018,164.626,239.367,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:44:59,50.691,0.000,0.182,0.000,5.103,7.377,140.376,134.728,129.558,218.289,219.709,249.382,240.875,198.095,187.624,128.795,34.841,35.592,34.766,34.623,35.876,36.509,35.348,34.278,34.152,34.592,38.227,38.326,37.374,37.076,42.198,43.297,39.820,41.177,44.190,46.082,39.880,40.051,39.568,39.592,35.751,35.699,35.444,35.557,4.549,5.466,7.809,8.655,5.280,6.102,5.371,4.372,11.004,10.846,4.279,4.739,4.827,6.109,3.822,4.281,-0.228,-0.333,-0.343,-0.205,-0.292,-0.325,0.018,164.623,239.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:00,50.690,0.000,0.182,0.000,5.066,7.377,140.628,134.728,129.328,218.524,219.494,249.382,240.661,197.843,187.646,128.795,34.866,35.523,34.702,34.623,35.876,36.588,35.348,34.278,34.152,34.528,38.296,38.326,37.374,36.997,42.198,43.297,39.820,41.098,44.190,46.082,39.810,40.051,39.498,39.528,35.751,35.620,35.444,35.494,5.004,5.558,7.617,9.840,5.827,6.557,4.370,5.009,11.004,10.846,4.461,4.739,5.464,6.656,3.822,4.645,-0.228,-0.334,-0.333,-0.216,-0.258,-0.338,0.018,164.604,239.314,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:01,50.690,0.000,0.182,0.000,5.066,7.377,140.628,134.728,129.328,218.289,219.494,249.382,240.661,197.843,187.646,128.795,34.866,35.592,34.743,34.554,35.876,36.588,35.348,34.278,34.215,34.569,38.227,38.303,37.374,37.053,42.198,43.297,39.820,41.177,44.190,46.082,39.810,40.027,39.498,39.569,35.751,35.676,35.444,35.534,5.368,4.738,8.870,10.295,6.464,6.284,4.279,5.829,10.186,11.119,4.643,4.739,6.193,6.565,3.731,4.463,-0.236,-0.306,-0.328,-0.161,-0.284,-0.313,0.018,164.648,239.255,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:02,50.686,0.000,0.182,0.000,5.066,7.377,140.376,134.728,129.328,218.289,219.494,249.147,240.661,197.843,187.646,128.795,34.866,35.523,34.702,34.623,35.876,36.588,35.348,34.278,34.152,34.592,38.227,38.247,37.374,36.997,42.198,43.297,39.820,41.177,44.190,46.082,39.810,39.987,39.498,39.592,35.751,35.620,35.444,35.494,5.095,4.100,9.834,9.840,6.555,5.647,5.098,6.284,10.458,10.481,4.825,4.375,6.466,6.473,4.095,4.645,-0.258,-0.328,-0.324,-0.237,-0.234,-0.315,0.018,164.626,239.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:03,50.685,0.000,0.182,0.000,5.066,7.377,140.376,134.728,129.328,218.289,219.494,249.382,240.661,198.095,187.646,128.795,34.866,35.592,34.766,34.554,35.876,36.588,35.348,34.278,34.215,34.592,38.227,38.326,37.374,37.076,42.198,43.297,39.820,41.177,44.190,46.082,39.810,40.051,39.498,39.592,35.751,35.699,35.444,35.557,4.276,4.191,9.738,8.929,6.282,5.373,5.827,6.375,10.367,10.299,4.370,4.466,6.375,5.653,4.459,4.372,-0.243,-0.305,-0.312,-0.224,-0.267,-0.306,0.018,164.596,239.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:04,50.681,0.000,0.182,0.000,5.066,7.377,140.628,134.728,129.328,218.289,219.494,249.147,240.661,197.843,187.646,128.795,34.866,35.592,34.766,34.623,35.876,36.588,35.269,34.278,34.152,34.592,38.227,38.326,37.374,37.076,42.198,43.297,39.820,41.177,44.121,46.082,39.810,40.051,39.498,39.592,35.751,35.699,35.444,35.557,3.821,4.829,9.449,8.109,5.371,5.100,6.282,5.373,10.186,11.393,4.006,4.557,5.829,5.744,4.550,3.734,-0.242,-0.304,-0.313,-0.209,-0.275,-0.303,0.018,164.618,239.255,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:05,50.681,0.000,0.182,0.000,5.066,7.377,140.376,134.728,129.306,218.289,219.474,249.147,240.640,197.843,187.624,128.544,34.841,35.523,34.766,34.554,35.876,36.588,35.348,34.278,34.152,34.592,38.227,38.326,37.374,36.997,42.198,43.297,39.820,41.177,44.121,46.082,39.810,40.051,39.498,39.592,35.751,35.620,35.444,35.557,4.276,5.375,8.388,8.382,5.554,5.738,5.918,4.554,10.640,11.393,4.097,4.648,4.827,5.926,4.004,4.007,-0.232,-0.314,-0.336,-0.221,-0.222,-0.334,0.018,164.661,239.255,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:06,50.680,0.000,0.182,0.000,5.066,7.377,140.628,134.728,129.328,218.289,219.494,249.147,240.661,197.843,187.646,128.795,34.866,35.592,34.702,34.623,35.876,36.588,35.348,34.278,34.152,34.592,38.296,38.326,37.374,36.997,42.198,43.297,39.820,41.098,44.121,46.082,39.810,39.987,39.498,39.528,35.751,35.620,35.444,35.494,4.822,5.558,7.809,9.384,5.462,6.375,4.734,4.736,11.095,10.937,4.370,4.648,5.191,6.473,3.913,4.463,-0.232,-0.347,-0.337,-0.216,-0.292,-0.288,0.017,164.632,239.255,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:07,50.671,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.328,218.289,219.494,249.147,240.425,197.843,187.395,128.795,34.866,35.592,34.766,34.623,35.876,36.588,35.348,34.278,34.152,34.592,38.227,38.326,37.374,37.076,42.198,43.297,39.820,41.177,44.121,46.082,39.810,40.051,39.498,39.592,35.751,35.699,35.444,35.557,5.277,5.193,8.292,10.204,6.191,6.466,4.097,5.464,10.276,11.210,4.552,4.830,5.920,6.656,3.731,4.554,-0.222,-0.333,-0.316,-0.204,-0.285,-0.322,0.017,164.663,239.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:08,50.674,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.306,218.289,219.474,249.147,240.405,198.095,187.624,128.544,34.841,35.592,34.702,34.623,35.851,36.509,35.269,34.215,34.152,34.592,38.227,38.247,37.374,36.997,42.172,43.218,39.795,41.098,44.096,46.003,39.810,39.987,39.498,39.528,35.751,35.620,35.444,35.494,5.277,4.464,9.449,9.931,6.646,6.011,4.734,6.102,10.186,10.572,4.825,4.466,6.375,6.656,3.913,4.554,-0.254,-0.322,-0.331,-0.222,-0.267,-0.251,0.018,164.631,239.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:09,50.673,0.000,0.182,0.000,5.066,7.377,140.628,134.728,129.558,218.055,219.474,249.147,240.405,197.843,187.373,128.795,34.841,35.592,34.702,34.623,35.876,36.509,35.269,34.215,34.152,34.528,38.296,38.247,37.374,36.997,42.128,43.218,39.751,41.098,44.121,46.003,39.810,39.987,39.498,39.528,35.751,35.620,35.444,35.494,4.549,4.009,9.931,9.475,6.464,5.191,5.462,6.466,10.640,10.208,4.734,4.466,6.284,5.926,4.277,4.645,-0.243,-0.311,-0.315,-0.224,-0.279,-0.298,0.018,164.618,239.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:10,50.668,0.000,0.182,0.000,5.103,7.377,140.376,134.728,129.328,218.289,219.494,249.147,240.425,197.843,187.395,128.544,34.866,35.592,34.702,34.623,35.876,36.509,35.269,34.215,34.152,34.528,38.227,38.247,37.443,36.997,42.198,43.218,39.820,41.098,44.121,46.003,39.810,39.908,39.498,39.528,35.820,35.557,35.444,35.494,4.003,4.647,9.641,8.473,5.918,5.373,6.100,5.920,10.276,10.937,3.915,4.557,6.193,5.562,4.641,3.825,-0.237,-0.311,-0.315,-0.220,-0.270,-0.312,0.018,164.588,239.255,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:11,50.667,0.000,0.182,0.000,5.103,7.377,140.628,134.750,129.580,218.310,219.494,249.167,240.425,197.865,187.646,128.544,34.866,35.592,34.702,34.623,35.876,36.509,35.269,34.215,34.152,34.592,38.227,38.247,37.374,36.997,42.198,43.218,39.820,41.098,44.121,46.003,39.810,39.987,39.498,39.528,35.820,35.620,35.444,35.494,4.003,5.193,8.870,8.017,5.645,5.556,6.191,4.827,10.186,11.575,4.006,4.648,5.191,5.744,4.368,3.825,-0.239,-0.298,-0.322,-0.164,-0.266,-0.236,0.018,164.581,239.074,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:12,50.628,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.558,218.055,219.474,249.147,240.405,197.843,187.373,128.544,34.841,35.592,34.702,34.623,35.876,36.509,35.269,34.215,34.152,34.592,38.227,38.247,37.374,36.997,42.198,43.218,39.751,41.098,44.121,46.003,39.810,39.987,39.498,39.592,35.751,35.620,35.375,35.557,4.640,5.466,7.809,8.929,5.189,6.193,5.280,4.372,11.095,10.755,4.188,4.739,4.918,6.200,3.913,4.372,-0.232,-0.341,-0.347,-0.203,-0.281,-0.336,0.017,164.558,239.137,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:13,50.668,0.000,0.182,0.000,5.103,7.377,140.628,134.750,129.580,218.310,219.494,248.932,240.425,197.865,187.646,128.544,34.866,35.592,34.766,34.623,35.876,36.509,35.269,34.215,34.152,34.592,38.296,38.247,37.374,36.997,42.198,43.218,39.820,41.098,44.121,46.003,39.810,39.987,39.498,39.528,35.751,35.620,35.444,35.557,5.095,5.466,7.906,10.022,5.827,6.466,4.279,5.100,10.913,10.937,4.461,4.830,5.464,6.656,3.822,4.645,-0.220,-0.327,-0.340,-0.213,-0.281,-0.322,0.017,164.558,239.137,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:14,50.668,0.000,0.182,0.000,5.066,7.403,140.376,134.750,129.328,218.075,219.494,249.167,240.425,197.865,187.646,128.544,34.866,35.592,34.702,34.623,35.876,36.588,35.348,34.215,34.152,34.592,38.227,38.247,37.374,36.997,42.198,43.218,39.820,41.098,44.121,46.003,39.810,39.987,39.498,39.528,35.820,35.620,35.444,35.557,5.368,4.647,8.966,10.204,6.464,6.193,4.461,5.829,10.186,11.119,4.643,4.648,6.193,6.565,3.822,4.463,-0.238,-0.315,-0.328,-0.172,-0.277,-0.300,0.017,164.537,239.132,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:15,50.658,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.328,218.289,219.494,248.912,240.425,197.843,187.646,128.795,34.866,35.523,34.702,34.554,35.876,36.509,35.269,34.278,34.152,34.592,38.227,38.247,37.374,36.997,42.128,43.218,39.751,41.098,44.121,46.003,39.810,39.987,39.498,39.528,35.820,35.620,35.444,35.494,5.004,4.100,9.834,9.840,6.646,5.464,5.189,6.375,10.458,10.481,4.825,4.375,6.375,6.382,4.186,4.736,-0.259,-0.323,-0.317,-0.225,-0.221,-0.314,0.017,164.552,239.074,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:16,50.656,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.558,218.055,219.474,248.912,240.405,197.843,187.373,128.544,34.841,35.523,34.702,34.554,35.876,36.509,35.269,34.215,34.152,34.592,38.227,38.247,37.374,36.997,42.198,43.218,39.820,41.098,44.121,46.003,39.741,39.987,39.498,39.528,35.751,35.620,35.444,35.494,4.185,4.373,9.641,8.746,6.282,5.373,5.918,6.284,10.276,10.481,4.188,4.466,6.466,5.653,4.550,4.281,-0.236,-0.312,-0.317,-0.224,-0.264,-0.310,0.017,164.566,239.142,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:17,50.656,0.000,0.182,0.000,5.066,7.377,140.628,134.476,129.558,218.055,219.474,248.912,240.405,197.843,187.373,128.544,34.841,35.592,34.766,34.554,35.876,36.509,35.269,34.215,34.088,34.592,38.227,38.326,37.374,37.076,42.128,43.218,39.751,41.035,44.121,46.003,39.810,39.987,39.498,39.592,35.751,35.699,35.375,35.557,3.730,4.920,9.449,8.109,5.462,5.191,6.282,5.191,10.095,11.393,4.006,4.466,5.556,5.744,4.550,3.734,-0.237,-0.297,-0.310,-0.234,-0.274,-0.296,0.019,164.596,239.084,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:18,50.657,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.328,218.055,219.259,248.912,240.425,197.843,187.395,128.544,34.866,35.523,34.702,34.623,35.876,36.509,35.269,34.278,34.152,34.528,38.227,38.247,37.374,36.997,42.198,43.218,39.751,41.098,44.121,46.003,39.741,39.908,39.429,39.528,35.751,35.557,35.375,35.494,4.367,5.375,8.292,8.382,5.462,5.920,5.827,4.463,10.822,11.302,4.188,4.648,4.736,5.926,3.913,4.189,-0.236,-0.321,-0.345,-0.223,-0.231,-0.317,0.019,164.558,239.020,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:19,50.648,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.558,218.055,219.239,248.912,240.405,197.843,187.373,128.544,34.841,35.523,34.702,34.554,35.876,36.509,35.269,34.215,34.152,34.592,38.227,38.247,37.374,36.997,42.128,43.218,39.751,41.098,44.121,46.003,39.741,39.987,39.429,39.592,35.751,35.620,35.444,35.557,4.913,5.558,7.713,9.566,5.554,6.466,4.643,4.827,11.095,10.937,4.370,4.739,5.191,6.565,3.913,4.463,-0.222,-0.350,-0.329,-0.217,-0.284,-0.322,0.019,164.626,239.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:20,50.650,0.000,0.182,0.000,5.066,7.377,140.376,134.728,129.328,218.055,219.259,248.912,240.190,197.843,187.395,128.544,34.866,35.523,34.766,34.623,35.876,36.588,35.269,34.278,34.152,34.592,38.227,38.326,37.374,36.997,42.128,43.218,39.820,41.098,44.121,46.003,39.741,39.987,39.498,39.528,35.751,35.699,35.375,35.557,5.277,5.102,8.581,10.295,6.282,6.466,4.097,5.556,10.186,11.210,4.552,4.830,6.011,6.565,3.731,4.463,-0.230,-0.322,-0.327,-0.182,-0.283,-0.313,0.018,164.634,239.079,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:21,50.644,0.000,0.182,0.000,5.066,7.377,140.628,134.728,129.558,218.055,219.474,248.912,240.170,197.843,187.373,128.544,34.841,35.523,34.702,34.554,35.876,36.588,35.269,34.215,34.088,34.592,38.227,38.247,37.374,36.997,42.128,43.218,39.820,41.098,44.121,46.003,39.741,39.908,39.429,39.528,35.751,35.620,35.375,35.494,4.367,4.009,9.834,9.384,6.373,5.282,5.554,6.466,10.549,10.026,4.643,4.466,6.284,5.744,4.277,4.554,-0.235,-0.315,-0.319,-0.239,-0.279,-0.293,0.017,164.573,239.020,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:22,50.644,0.000,0.182,0.000,5.066,7.377,140.628,134.728,129.558,218.055,219.474,248.912,240.170,197.843,187.373,128.544,34.841,35.523,34.702,34.554,35.876,36.588,35.269,34.215,34.088,34.592,38.227,38.247,37.374,36.997,42.128,43.218,39.820,41.098,44.121,46.003,39.741,39.908,39.429,39.528,35.751,35.620,35.375,35.494,4.367,4.009,9.834,9.384,6.373,5.282,5.554,6.466,10.549,10.026,4.643,4.466,6.284,5.744,4.277,4.554,-0.235,-0.315,-0.319,-0.239,-0.279,-0.293,0.017,164.573,239.020,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:23,50.642,0.000,0.182,0.000,5.103,7.377,140.628,134.750,129.580,218.075,219.259,248.932,240.190,197.865,187.395,128.544,34.866,35.523,34.702,34.623,35.876,36.509,35.269,34.215,34.088,34.592,38.227,38.247,37.374,36.997,42.128,43.155,39.751,41.098,44.121,45.940,39.741,39.987,39.429,39.528,35.751,35.620,35.444,35.494,3.912,4.738,9.545,8.291,5.736,5.282,6.191,5.738,10.276,11.119,3.915,4.557,6.102,5.562,4.641,3.734,-0.246,-0.295,-0.301,-0.215,-0.276,-0.304,0.017,164.618,239.079,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:24,50.640,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.580,218.055,219.259,248.677,240.190,197.843,187.395,128.544,34.866,35.523,34.702,34.623,35.876,36.509,35.348,34.215,34.152,34.528,38.227,38.183,37.374,36.933,42.128,43.218,39.820,41.098,44.121,45.940,39.741,39.908,39.429,39.528,35.751,35.557,35.444,35.494,4.094,5.284,8.581,7.926,5.554,5.556,6.191,4.645,10.367,11.575,4.006,4.648,5.009,5.835,4.186,4.007,-0.235,-0.307,-0.330,-0.176,-0.244,-0.264,0.017,164.596,238.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:25,50.639,0.000,0.182,0.000,5.103,7.403,140.628,134.750,129.328,218.075,219.259,248.697,240.190,197.865,187.395,128.544,34.866,35.523,34.766,34.623,35.876,36.509,35.269,34.215,34.152,34.592,38.227,38.247,37.374,37.076,42.128,43.218,39.820,41.098,44.121,45.940,39.741,39.987,39.498,39.528,35.751,35.699,35.444,35.557,4.731,5.558,7.809,9.111,5.280,6.284,5.007,4.463,11.095,10.846,4.279,4.739,5.009,6.291,3.822,4.372,-0.231,-0.347,-0.352,-0.212,-0.277,-0.323,0.018,164.537,238.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:26,50.632,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.580,218.055,219.259,248.677,240.190,197.843,187.395,128.544,34.866,35.592,34.702,34.623,35.876,36.509,35.269,34.215,34.088,34.592,38.227,38.247,37.374,36.997,42.198,43.218,39.751,41.098,44.051,45.940,39.741,39.987,39.498,39.528,35.751,35.620,35.444,35.494,5.186,5.375,8.002,10.022,6.009,6.557,4.188,5.282,10.822,11.028,4.461,4.830,5.647,6.656,3.822,4.645,-0.224,-0.316,-0.315,-0.206,-0.296,-0.323,0.017,164.566,238.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:27,50.635,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.328,218.055,219.259,248.677,240.190,197.843,187.395,128.544,34.936,35.523,34.702,34.623,35.876,36.509,35.269,34.215,34.088,34.592,38.227,38.247,37.374,36.997,42.128,43.218,39.820,41.098,44.051,45.940,39.741,39.908,39.498,39.528,35.820,35.620,35.444,35.494,5.368,4.464,9.159,10.022,6.555,6.193,4.552,5.920,10.276,10.937,4.734,4.648,6.284,6.656,3.822,4.554,-0.242,-0.330,-0.324,-0.234,-0.273,-0.330,0.018,164.543,238.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:28,50.632,0.000,0.182,0.000,5.103,7.403,140.628,134.750,129.580,217.840,219.259,248.697,240.190,197.865,187.395,128.544,34.866,35.592,34.702,34.623,35.876,36.509,35.269,34.215,34.088,34.528,38.227,38.247,37.374,36.997,42.128,43.218,39.751,41.098,44.051,45.940,39.741,39.908,39.498,39.449,35.751,35.620,35.444,35.494,4.822,4.009,9.931,9.657,6.555,5.282,5.280,6.375,10.549,10.390,4.825,4.375,6.284,6.291,4.186,4.736,-0.250,-0.314,-0.328,-0.199,-0.239,-0.318,0.018,164.485,239.020,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:29,50.618,0.000,0.182,0.000,5.066,7.377,140.628,134.728,129.558,218.055,219.239,248.677,240.170,197.843,187.373,128.544,34.841,35.592,34.679,34.623,35.876,36.509,35.269,34.215,34.088,34.505,38.227,38.224,37.374,36.974,42.128,43.155,39.751,41.098,44.051,45.940,39.741,39.885,39.498,39.426,35.751,35.534,35.444,35.470,4.094,4.373,9.641,8.564,6.191,5.373,6.009,6.102,10.186,10.664,4.006,4.557,6.375,5.562,4.459,4.098,-0.228,-0.307,-0.313,-0.228,-0.272,-0.302,0.018,164.507,238.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:30,50.623,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.580,217.820,219.259,248.677,240.190,197.843,187.395,128.544,34.866,35.592,34.766,34.623,35.876,36.509,35.269,34.215,34.088,34.592,38.227,38.247,37.374,36.997,42.128,43.218,39.751,41.098,44.051,45.940,39.741,39.987,39.498,39.528,35.751,35.699,35.375,35.557,3.821,5.011,9.256,8.109,5.462,5.282,6.282,5.009,9.913,11.484,4.006,4.557,5.282,5.744,4.459,3.825,-0.233,-0.299,-0.319,-0.208,-0.267,-0.266,0.018,164.492,238.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:31,50.586,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.306,217.820,219.239,248.677,240.170,197.843,187.373,128.544,34.841,35.592,34.702,34.623,35.876,36.509,35.269,34.215,34.088,34.592,38.227,38.247,37.374,36.997,42.128,43.155,39.751,41.098,44.051,45.940,39.741,39.908,39.429,39.528,35.820,35.620,35.375,35.494,4.458,5.466,8.002,8.655,5.371,6.011,5.554,4.372,10.913,11.028,4.188,4.739,4.736,6.109,3.822,4.281,-0.243,-0.325,-0.352,-0.214,-0.292,-0.321,0.017,164.484,238.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:32,50.621,0.000,0.182,0.000,5.103,7.403,140.628,134.750,129.580,218.075,219.259,248.697,240.190,197.865,187.395,128.544,34.866,35.523,34.702,34.623,35.876,36.588,35.269,34.215,34.088,34.528,38.227,38.247,37.374,36.997,42.128,43.218,39.751,41.098,44.051,45.940,39.741,39.908,39.429,39.528,35.751,35.620,35.444,35.494,5.004,5.558,7.617,9.749,5.645,6.466,4.370,4.918,11.095,10.846,4.461,4.739,5.373,6.565,3.913,4.554,-0.232,-0.337,-0.325,-0.204,-0.257,-0.347,0.017,164.448,238.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:33,50.620,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.580,218.055,219.259,248.677,240.190,197.843,187.395,128.544,34.866,35.523,34.702,34.623,35.876,36.588,35.269,34.215,34.088,34.528,38.227,38.183,37.374,36.997,42.128,43.155,39.751,41.035,44.051,45.940,39.741,39.908,39.498,39.449,35.820,35.620,35.444,35.494,5.277,4.829,8.677,10.295,6.373,6.284,4.188,5.647,10.095,11.210,4.552,4.739,6.011,6.473,3.731,4.372,-0.231,-0.304,-0.336,-0.161,-0.286,-0.303,0.018,164.469,238.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:34,50.638,0.000,0.182,0.000,5.103,7.403,140.628,134.728,129.306,217.820,219.239,248.442,240.170,197.592,187.373,128.292,34.841,35.523,34.679,34.554,35.876,36.509,35.269,34.215,34.088,34.505,38.227,38.160,37.374,36.910,42.128,43.155,39.751,41.035,44.051,45.876,39.741,39.822,39.498,39.426,35.820,35.534,35.444,35.470,5.186,4.282,9.641,9.840,6.646,5.829,5.007,6.284,10.367,10.481,4.825,4.284,6.375,6.565,4.004,4.736,-0.257,-0.313,-0.329,-0.228,-0.263,-0.286,0.017,164.483,238.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:35,50.614,0.000,0.182,0.000,5.103,7.377,140.606,134.728,129.580,217.820,219.024,248.677,239.955,197.592,187.143,128.522,34.866,35.523,34.797,34.623,35.876,36.509,35.269,34.215,34.088,34.623,38.227,38.357,37.374,37.028,42.128,43.155,39.751,41.098,44.051,45.876,39.741,40.018,39.498,39.559,35.751,35.730,35.444,35.588,4.276,4.191,9.834,9.020,6.282,5.373,5.736,6.375,10.458,10.117,4.461,4.466,6.375,5.653,4.459,4.463,-0.250,-0.325,-0.313,-0.236,-0.273,-0.310,0.018,164.463,238.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:36,50.610,0.000,0.182,0.000,5.103,7.403,140.628,134.728,129.328,217.820,219.024,248.442,239.955,197.592,187.395,128.292,34.866,35.592,34.702,34.623,35.876,36.509,35.269,34.215,34.088,34.528,38.227,38.183,37.374,36.997,42.128,43.155,39.751,41.035,44.051,45.940,39.741,39.908,39.429,39.449,35.751,35.620,35.375,35.494,3.821,4.829,9.449,8.017,5.462,5.100,6.282,5.464,10.186,11.210,4.006,4.466,5.920,5.653,4.550,3.643,-0.243,-0.311,-0.309,-0.220,-0.266,-0.301,0.018,164.484,238.902,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:37,50.610,0.000,0.182,0.000,5.103,7.377,140.628,134.750,129.558,217.840,219.003,248.462,239.935,197.613,187.121,128.292,34.841,35.523,34.702,34.623,35.876,36.509,35.269,34.215,34.088,34.592,38.227,38.183,37.374,36.997,42.128,43.155,39.751,41.035,44.051,45.940,39.672,39.908,39.429,39.528,35.751,35.620,35.375,35.494,4.185,5.284,8.388,8.109,5.554,5.829,6.009,4.554,10.549,11.484,4.097,4.648,4.827,5.926,4.095,4.007,-0.239,-0.309,-0.330,-0.217,-0.223,-0.332,0.018,164.499,238.780,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:38,50.606,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.580,217.820,219.024,248.442,239.955,197.592,187.395,128.544,34.866,35.523,34.766,34.623,35.876,36.509,35.246,34.215,34.088,34.592,38.227,38.183,37.374,36.997,42.128,43.155,39.751,41.035,44.051,45.940,39.672,39.908,39.429,39.528,35.751,35.620,35.444,35.494,4.822,5.558,7.809,9.293,5.371,6.375,4.825,4.645,11.186,10.846,4.370,4.648,5.100,6.473,3.913,4.463,-0.230,-0.348,-0.338,-0.214,-0.286,-0.283,0.019,164.521,238.790,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:39,50.599,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.580,217.820,219.024,248.677,239.955,197.592,187.395,128.544,34.866,35.523,34.679,34.554,35.876,36.588,35.269,34.215,34.088,34.505,38.227,38.160,37.374,36.910,42.059,43.155,39.751,41.035,44.051,45.876,39.672,39.822,39.429,39.426,35.751,35.597,35.375,35.470,5.368,4.373,9.352,9.931,6.555,6.102,4.643,6.102,10.186,10.664,4.734,4.466,6.375,6.656,4.004,4.554,-0.250,-0.325,-0.327,-0.228,-0.277,-0.282,0.017,164.588,238.785,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:40,50.599,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.580,217.820,219.024,248.677,239.955,197.592,187.395,128.544,34.866,35.523,34.679,34.554,35.876,36.588,35.269,34.215,34.088,34.505,38.227,38.160,37.374,36.910,42.059,43.155,39.751,41.035,44.051,45.876,39.672,39.822,39.429,39.426,35.751,35.597,35.375,35.470,5.368,4.373,9.352,9.931,6.555,6.102,4.643,6.102,10.186,10.664,4.734,4.466,6.375,6.656,4.004,4.554,-0.250,-0.325,-0.327,-0.228,-0.277,-0.282,0.017,164.588,238.785,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:41,50.598,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.558,217.585,219.003,248.442,239.935,197.592,187.121,128.292,34.841,35.523,34.702,34.554,35.876,36.509,35.269,34.215,34.088,34.592,38.227,38.183,37.374,36.933,42.128,43.155,39.751,41.035,43.982,45.876,39.672,39.845,39.429,39.449,35.751,35.620,35.375,35.494,4.640,3.918,9.931,9.566,6.464,5.282,5.462,6.466,10.640,10.208,4.734,4.466,6.193,5.926,4.277,4.645,-0.252,-0.316,-0.326,-0.209,-0.275,-0.301,0.018,164.581,238.780,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:42,50.598,0.000,0.182,0.000,5.103,7.403,140.628,134.728,129.580,217.820,219.024,248.442,239.955,197.592,187.143,128.292,34.866,35.523,34.702,34.623,35.876,36.588,35.269,34.215,34.088,34.528,38.227,38.247,37.374,36.997,42.059,43.155,39.751,41.035,44.051,45.876,39.672,39.845,39.429,39.449,35.751,35.620,35.375,35.494,4.003,4.555,9.641,8.564,5.918,5.373,6.100,5.920,10.276,10.937,3.915,4.557,6.284,5.562,4.641,3.916,-0.234,-0.309,-0.315,-0.217,-0.273,-0.310,0.018,164.581,238.780,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:43,50.595,0.000,0.182,0.000,5.103,7.403,140.628,134.728,129.580,217.820,219.024,248.442,239.955,197.592,187.143,128.292,34.866,35.523,34.702,34.623,35.876,36.588,35.269,34.215,34.088,34.528,38.227,38.247,37.374,36.997,42.059,43.155,39.751,41.035,44.051,45.876,39.672,39.845,39.429,39.449,35.751,35.620,35.375,35.494,4.003,4.555,9.641,8.564,5.918,5.373,6.100,5.920,10.276,10.937,3.915,4.557,6.284,5.562,4.641,3.916,-0.234,-0.309,-0.315,-0.217,-0.273,-0.310,0.018,164.596,238.780,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:44,50.590,0.000,0.182,0.000,5.103,7.403,140.880,134.979,129.558,217.820,219.003,248.442,239.935,197.592,187.121,128.292,34.841,35.523,34.766,34.623,35.876,36.588,35.269,34.215,34.088,34.592,38.227,38.247,37.374,36.997,42.059,43.155,39.751,41.035,43.982,45.876,39.672,39.908,39.429,39.528,35.751,35.699,35.444,35.557,4.549,5.558,7.713,8.837,5.280,6.193,5.280,4.372,11.004,10.755,4.188,4.739,4.918,6.200,3.913,4.372,-0.231,-0.337,-0.347,-0.206,-0.285,-0.330,0.017,164.579,238.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:45,50.591,0.000,0.182,0.000,5.103,7.403,140.880,134.728,129.328,217.820,219.024,248.442,239.955,197.592,187.395,128.292,34.866,35.523,34.679,34.623,35.876,36.588,35.269,34.215,34.088,34.505,38.227,38.160,37.374,36.910,42.059,43.155,39.751,41.035,43.982,45.876,39.672,39.822,39.429,39.426,35.751,35.597,35.444,35.470,5.095,5.466,7.809,9.931,5.918,6.557,4.279,5.100,10.913,10.937,4.461,4.739,5.464,6.656,3.822,4.645,-0.223,-0.333,-0.334,-0.214,-0.277,-0.324,0.018,164.581,238.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:46,50.593,0.000,0.182,0.000,5.066,7.403,140.628,134.728,129.306,217.820,219.003,248.442,239.935,197.592,187.373,128.292,34.841,35.523,34.702,34.623,35.876,36.588,35.269,34.215,34.088,34.528,38.158,38.183,37.374,36.997,42.059,43.155,39.751,41.035,43.982,45.876,39.672,39.845,39.429,39.449,35.751,35.620,35.444,35.494,5.368,4.647,8.966,10.295,6.464,6.284,4.370,5.829,10.186,11.028,4.643,4.739,6.193,6.565,3.731,4.463,-0.238,-0.314,-0.328,-0.169,-0.278,-0.300,0.018,164.611,238.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:47,50.593,0.000,0.182,0.000,5.066,7.377,140.880,134.728,129.306,217.820,219.003,248.442,239.699,197.592,187.121,128.292,34.841,35.523,34.702,34.598,35.876,36.588,35.269,34.215,34.088,34.528,38.227,38.183,37.374,36.933,42.059,43.155,39.751,41.035,43.982,45.876,39.672,39.845,39.429,39.449,35.751,35.620,35.375,35.494,5.004,4.100,9.834,9.840,6.555,5.556,5.189,6.375,10.549,10.481,4.825,4.375,6.375,6.382,4.186,4.645,-0.260,-0.325,-0.318,-0.226,-0.223,-0.316,0.018,164.611,238.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:48,50.579,0.000,0.182,0.000,5.103,7.403,140.880,134.728,129.328,217.585,218.789,248.207,239.720,197.592,187.143,128.292,34.866,35.523,34.702,34.623,35.876,36.588,35.206,34.215,34.088,34.528,38.227,38.247,37.374,36.997,42.059,43.092,39.751,41.035,43.982,45.797,39.672,39.845,39.429,39.449,35.751,35.620,35.375,35.494,4.185,4.282,9.641,8.655,6.282,5.373,5.918,6.284,10.186,10.390,4.188,4.557,6.375,5.562,4.550,4.189,-0.235,-0.311,-0.317,-0.225,-0.264,-0.310,0.018,164.581,238.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:49,50.580,0.000,0.182,0.000,5.103,7.403,140.880,134.979,129.328,217.585,218.789,248.207,239.720,197.592,187.143,128.040,34.866,35.523,34.679,34.623,35.876,36.588,35.206,34.136,34.009,34.505,38.227,38.160,37.374,36.910,42.059,43.155,39.751,41.035,43.982,45.876,39.672,39.758,39.429,39.426,35.751,35.597,35.444,35.470,3.730,4.920,9.352,8.109,5.462,5.191,6.282,5.191,10.004,11.393,4.006,4.466,5.464,5.744,4.550,3.734,-0.236,-0.291,-0.306,-0.232,-0.272,-0.293,0.018,164.596,238.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:50,50.584,0.000,0.182,0.000,5.103,7.403,140.628,134.728,129.558,217.585,219.003,248.207,239.699,197.592,187.121,128.292,34.911,35.592,34.702,34.623,35.876,36.588,35.206,34.215,34.088,34.592,38.227,38.247,37.374,36.997,42.059,43.155,39.751,41.035,43.982,45.876,39.672,39.845,39.429,39.449,35.751,35.620,35.444,35.494,4.367,5.466,8.195,8.564,5.371,5.920,5.736,4.463,10.822,11.210,4.188,4.739,4.736,5.926,3.913,4.098,-0.239,-0.326,-0.343,-0.223,-0.238,-0.315,0.018,164.581,238.604,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:51,50.577,0.000,0.182,0.000,5.103,7.403,140.628,134.728,129.328,217.820,219.024,248.207,239.720,197.592,187.143,128.292,34.866,35.523,34.766,34.554,35.876,36.509,35.206,34.215,34.009,34.592,38.227,38.247,37.374,36.997,42.059,43.155,39.751,41.035,43.982,45.797,39.672,39.908,39.429,39.449,35.751,35.620,35.444,35.557,5.004,5.558,7.617,9.566,5.554,6.466,4.552,4.827,11.095,10.846,4.370,4.739,5.282,6.565,3.913,4.554,-0.227,-0.354,-0.329,-0.212,-0.284,-0.325,0.018,164.603,238.726,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:52,50.574,0.000,0.182,0.000,5.103,7.377,140.628,134.728,129.328,217.585,219.024,248.207,239.720,197.592,187.143,128.292,34.866,35.523,34.766,34.598,35.876,36.588,35.206,34.136,34.009,34.592,38.227,38.247,37.374,36.997,42.059,43.092,39.751,41.035,43.982,45.876,39.672,39.845,39.429,39.449,35.751,35.620,35.444,35.557,5.277,5.011,8.484,10.295,6.282,6.466,4.097,5.556,10.095,11.210,4.552,4.830,6.011,6.473,3.731,4.463,-0.234,-0.303,-0.329,-0.180,-0.283,-0.313,0.019,164.588,238.726,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:53,50.565,0.000,0.182,0.000,5.103,7.377,140.880,134.728,129.328,217.585,218.789,248.207,239.720,197.592,187.143,128.292,34.936,35.523,34.702,34.623,35.876,36.588,35.206,34.136,34.088,34.592,38.227,38.247,37.374,36.997,42.059,43.155,39.751,41.035,43.982,45.797,39.672,39.845,39.429,39.449,35.820,35.620,35.444,35.557,5.186,4.282,9.545,9.840,6.646,5.920,4.825,6.193,10.276,10.481,4.825,4.284,6.466,6.656,4.004,4.645,-0.262,-0.318,-0.328,-0.223,-0.289,-0.252,0.018,164.573,238.726,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:54,50.570,0.000,0.182,0.000,5.066,7.377,140.880,134.750,129.328,217.605,219.024,248.227,239.720,197.613,187.143,128.292,34.866,35.523,34.702,34.623,35.945,36.611,35.269,34.159,34.111,34.528,38.227,38.183,37.305,36.933,42.059,43.115,39.751,41.058,43.982,45.820,39.672,39.845,39.429,39.386,35.751,35.620,35.444,35.494,4.367,4.100,9.931,9.384,6.373,5.282,5.645,6.466,10.549,10.026,4.552,4.466,6.284,5.744,4.368,4.554,-0.239,-0.324,-0.324,-0.244,-0.283,-0.300,0.018,164.589,238.609,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:55,50.570,0.000,0.182,0.000,5.066,7.403,140.880,134.750,129.328,217.605,218.789,248.227,239.720,197.613,187.143,128.292,34.866,35.592,34.702,34.623,35.876,36.588,35.206,34.215,34.009,34.528,38.227,38.247,37.374,36.997,42.059,43.092,39.751,41.035,43.982,45.797,39.672,39.845,39.429,39.449,35.751,35.620,35.444,35.494,3.821,4.738,9.545,8.109,5.645,5.282,6.191,5.647,10.276,11.119,4.006,4.557,6.011,5.653,4.641,3.734,-0.254,-0.309,-0.305,-0.212,-0.264,-0.303,0.019,164.589,238.609,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:56,50.562,0.000,0.182,0.000,5.103,7.377,140.880,134.750,129.328,217.605,218.789,248.227,239.720,197.613,187.143,128.292,34.866,35.523,34.766,34.623,35.876,36.588,35.269,34.215,34.009,34.592,38.227,38.247,37.374,36.933,42.059,43.155,39.751,41.035,43.913,45.876,39.602,39.845,39.429,39.449,35.751,35.620,35.444,35.557,4.094,5.284,8.484,7.926,5.462,5.647,6.100,4.645,10.458,11.484,4.006,4.648,4.918,5.744,4.095,3.916,-0.248,-0.306,-0.333,-0.202,-0.233,-0.301,0.019,164.551,238.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:57,50.559,0.000,0.182,0.000,5.103,7.377,140.880,134.728,129.328,217.585,218.789,248.207,239.485,197.592,187.143,128.040,34.866,35.523,34.702,34.623,35.876,36.588,35.269,34.215,34.009,34.528,38.158,38.183,37.374,36.933,42.059,43.092,39.681,41.035,43.982,45.797,39.602,39.845,39.359,39.449,35.751,35.620,35.375,35.494,4.731,5.558,7.809,9.111,5.280,6.284,4.916,4.554,11.095,10.846,4.279,4.648,5.009,6.291,3.913,4.463,-0.228,-0.348,-0.345,-0.216,-0.283,-0.302,0.017,164.589,238.550,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:58,50.560,0.000,0.182,0.000,5.103,7.377,140.880,134.728,129.558,217.585,218.768,248.207,239.699,197.592,187.121,128.292,34.841,35.523,34.702,34.623,35.876,36.588,35.206,34.136,34.088,34.592,38.227,38.247,37.374,36.997,42.059,43.092,39.681,41.035,43.982,45.797,39.602,39.845,39.429,39.449,35.751,35.699,35.375,35.557,5.186,5.375,8.099,10.204,6.009,6.466,4.188,5.282,10.640,11.119,4.461,4.830,5.647,6.656,3.822,4.554,-0.223,-0.327,-0.314,-0.214,-0.299,-0.324,0.017,164.603,238.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:45:59,50.550,0.000,0.000,0.000,5.103,7.403,140.880,134.979,129.580,217.585,218.789,247.972,239.485,197.340,187.143,128.292,34.866,35.523,34.702,34.623,35.876,36.588,35.183,34.215,34.088,34.592,38.158,38.183,37.374,36.933,42.059,43.155,39.681,41.035,43.913,45.797,39.602,39.845,39.359,39.386,35.751,35.620,35.444,35.494,5.368,4.464,9.256,10.022,6.555,6.102,4.643,6.011,10.186,10.755,4.734,4.557,6.284,6.656,3.822,4.554,-0.245,-0.331,-0.321,-0.233,-0.273,-0.318,0.017,164.581,238.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:00,50.546,0.000,0.182,0.000,5.103,7.403,140.628,134.750,129.306,217.605,219.003,247.992,239.699,197.613,187.121,128.292,34.841,35.592,34.702,34.623,35.876,36.588,35.206,34.215,34.009,34.528,38.227,38.183,37.305,36.933,41.990,43.092,39.681,41.035,43.982,45.797,39.602,39.845,39.359,39.449,35.751,35.620,35.444,35.494,4.640,3.918,9.931,9.749,6.555,5.191,5.371,6.375,10.549,10.299,4.734,4.466,6.193,6.109,4.186,4.736,-0.246,-0.322,-0.328,-0.200,-0.263,-0.313,0.018,164.574,238.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:01,50.541,0.000,0.182,0.000,5.103,7.403,140.880,134.979,129.328,217.585,218.789,248.207,239.485,197.592,187.143,128.040,34.936,35.592,34.702,34.623,35.876,36.588,35.206,34.136,34.009,34.592,38.158,38.183,37.305,36.933,42.059,43.092,39.681,41.035,43.913,45.797,39.602,39.845,39.359,39.449,35.751,35.620,35.375,35.494,4.094,4.555,9.738,8.655,6.100,5.282,6.009,6.011,10.186,10.755,3.915,4.557,6.375,5.562,4.550,4.007,-0.232,-0.302,-0.314,-0.228,-0.276,-0.302,0.019,164.558,238.550,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:02,50.544,0.000,0.182,0.000,5.066,7.377,140.880,134.728,129.328,217.585,218.789,247.972,239.720,197.340,187.143,128.292,34.866,35.592,34.702,34.623,35.876,36.588,35.206,34.136,34.009,34.528,38.227,38.183,37.374,36.933,42.059,43.092,39.751,41.035,43.913,45.797,39.602,39.782,39.429,39.386,35.751,35.557,35.444,35.494,3.912,5.102,9.063,8.109,5.554,5.464,6.282,4.918,10.004,11.484,3.915,4.648,5.191,5.835,4.368,3.825,-0.245,-0.303,-0.321,-0.170,-0.273,-0.241,0.019,164.537,238.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:03,50.543,0.000,0.182,0.000,5.103,7.403,140.628,134.728,129.580,217.350,218.789,247.972,239.485,197.340,187.143,128.040,34.866,35.523,34.702,34.623,35.876,36.588,35.206,34.136,34.009,34.592,38.227,38.183,37.374,36.997,41.990,43.092,39.681,41.035,43.913,45.797,39.602,39.845,39.359,39.449,35.751,35.620,35.375,35.494,4.458,5.466,7.809,8.746,5.280,6.193,5.462,4.372,11.004,10.846,4.279,4.648,4.827,6.109,3.822,4.281,-0.228,-0.333,-0.343,-0.204,-0.291,-0.325,0.018,164.522,238.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:04,50.535,0.000,0.182,0.000,5.103,7.403,140.880,134.979,129.558,217.585,218.768,247.972,239.464,197.340,187.121,128.040,34.841,35.592,34.702,34.623,35.876,36.588,35.206,34.136,34.009,34.592,38.227,38.183,37.374,36.933,42.059,43.092,39.751,41.035,43.913,45.797,39.602,39.845,39.359,39.386,35.751,35.620,35.375,35.557,5.004,5.558,7.809,9.840,5.736,6.557,4.279,5.100,11.004,10.846,4.461,4.739,5.464,6.656,3.913,4.645,-0.231,-0.338,-0.339,-0.216,-0.258,-0.339,0.017,164.514,238.550,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:05,50.532,0.000,0.182,0.000,5.066,7.403,140.880,134.728,129.558,217.585,218.768,247.972,239.699,197.340,187.121,128.040,34.841,35.523,34.702,34.623,35.876,36.588,35.206,34.136,34.088,34.592,38.158,38.247,37.374,36.933,42.059,43.092,39.681,41.035,43.982,45.797,39.602,39.845,39.359,39.449,35.820,35.620,35.444,35.494,5.368,4.738,8.966,10.295,6.373,6.193,4.370,5.829,10.186,11.119,4.552,4.739,6.102,6.565,3.731,4.463,-0.238,-0.309,-0.330,-0.157,-0.279,-0.314,0.017,164.484,238.550,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:06,50.526,0.000,0.182,0.000,5.103,7.403,140.880,134.979,129.558,217.350,218.768,247.972,239.464,197.340,186.870,128.040,34.841,35.523,34.702,34.623,35.876,36.588,35.206,34.136,34.009,34.528,38.158,38.183,37.305,36.933,41.990,43.092,39.681,41.035,43.913,45.797,39.672,39.782,39.429,39.386,35.751,35.557,35.444,35.494,5.004,4.100,9.834,9.931,6.646,5.556,5.098,6.375,10.458,10.481,4.825,4.375,6.375,6.473,4.095,4.645,-0.260,-0.334,-0.324,-0.232,-0.232,-0.311,0.017,164.522,238.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:07,50.528,0.000,0.182,0.000,5.103,7.403,140.880,134.728,129.580,217.585,218.789,247.972,239.485,197.340,187.143,128.040,34.866,35.523,34.600,34.623,35.876,36.588,35.206,34.136,34.009,34.505,38.158,38.160,37.305,36.910,41.990,43.092,39.751,41.035,43.913,45.797,39.602,39.679,39.429,39.363,35.751,35.534,35.375,35.470,4.185,4.282,9.641,8.837,6.282,5.282,5.827,6.284,10.276,10.390,4.279,4.466,6.375,5.562,4.459,4.281,-0.235,-0.312,-0.317,-0.220,-0.265,-0.306,0.019,164.499,238.491,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:08,50.529,0.000,0.182,0.000,5.066,7.403,140.880,134.728,129.558,217.350,218.768,247.972,239.464,197.340,186.870,128.040,34.841,35.592,34.702,34.554,35.876,36.588,35.206,34.136,34.009,34.528,38.227,38.183,37.374,36.933,42.059,43.012,39.681,40.955,43.913,45.734,39.602,39.782,39.429,39.386,35.751,35.620,35.444,35.494,3.730,4.920,9.352,8.109,5.371,5.100,6.282,5.282,10.095,11.393,4.006,4.466,5.647,5.744,4.550,3.643,-0.243,-0.305,-0.312,-0.226,-0.273,-0.303,0.019,164.507,238.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:09,50.523,0.000,0.182,0.000,5.066,7.403,140.880,134.979,129.558,217.350,218.768,247.737,239.464,197.340,187.121,128.040,34.841,35.592,34.702,34.623,35.945,36.588,35.206,34.136,34.009,34.528,38.227,38.183,37.374,36.933,41.990,43.092,39.681,41.035,43.913,45.734,39.602,39.782,39.429,39.386,35.751,35.557,35.444,35.494,4.276,5.375,8.292,8.291,5.462,5.920,5.736,4.463,10.731,11.302,4.097,4.648,4.736,5.926,4.004,4.098,-0.235,-0.321,-0.339,-0.222,-0.226,-0.323,0.018,164.515,238.374,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
