Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:46:10,50.529,0.000,0.182,0.000,5.103,7.403,140.880,134.728,129.580,217.350,218.553,247.737,239.485,197.340,187.143,128.040,34.866,35.592,34.702,34.623,35.876,36.588,35.206,34.136,34.009,34.528,38.227,38.183,37.374,36.933,41.990,43.092,39.681,40.955,43.913,45.734,39.602,39.782,39.429,39.386,35.751,35.557,35.444,35.494,4.822,5.558,7.713,9.475,5.554,6.466,4.643,4.736,11.095,10.937,4.370,4.648,5.191,6.565,3.822,4.554,-0.224,-0.351,-0.331,-0.218,-0.287,-0.319,0.018,164.536,238.437,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:11,50.521,0.000,0.182,0.000,5.103,7.403,140.880,134.728,129.558,217.350,218.768,247.737,239.464,197.340,186.870,128.040,34.911,35.523,34.766,34.623,35.876,36.588,35.206,34.136,34.009,34.592,38.158,38.247,37.374,36.933,41.990,43.092,39.751,41.035,43.913,45.734,39.602,39.782,39.429,39.386,35.751,35.620,35.444,35.557,5.277,5.011,8.484,10.295,6.191,6.466,4.097,5.556,10.186,11.210,4.552,4.830,5.920,6.565,3.731,4.463,-0.228,-0.322,-0.325,-0.185,-0.283,-0.315,0.018,164.490,238.368,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:12,50.518,0.000,0.182,0.000,5.103,7.403,140.880,134.728,129.558,217.350,218.768,247.737,239.464,197.340,186.870,128.040,34.841,35.592,34.766,34.623,35.876,36.588,35.206,34.136,34.009,34.592,38.158,38.247,37.305,36.933,41.990,43.092,39.681,41.035,43.913,45.734,39.602,39.782,39.359,39.449,35.751,35.699,35.444,35.557,5.186,4.282,9.641,9.931,6.555,5.920,4.825,6.193,10.186,10.481,4.734,4.284,6.375,6.565,4.004,4.645,-0.258,-0.318,-0.330,-0.222,-0.290,-0.261,0.018,164.573,238.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:13,50.514,0.000,0.182,0.000,5.066,7.403,140.880,134.728,129.558,217.350,218.533,247.737,239.229,197.340,186.870,128.040,34.841,35.592,34.679,34.554,35.851,36.588,35.206,34.136,34.009,34.505,38.227,38.160,37.374,36.910,41.965,43.092,39.656,40.955,43.887,45.734,39.602,39.679,39.429,39.363,35.751,35.597,35.375,35.470,4.367,4.009,9.931,9.475,6.282,5.282,5.645,6.375,10.549,10.026,4.643,4.466,6.284,5.744,4.368,4.645,-0.236,-0.318,-0.322,-0.241,-0.279,-0.296,0.017,164.566,238.437,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:14,50.521,0.000,0.182,0.000,5.103,7.403,140.880,134.750,129.558,217.370,218.768,247.757,239.229,197.362,186.870,128.040,34.841,35.523,34.702,34.623,35.876,36.588,35.206,34.136,34.009,34.592,38.158,38.183,37.305,36.933,41.990,43.092,39.681,41.035,43.913,45.734,39.602,39.782,39.429,39.386,35.751,35.620,35.444,35.557,3.912,4.647,9.641,8.291,5.645,5.191,6.191,5.647,10.276,11.119,3.915,4.557,6.102,5.562,4.550,3.643,-0.248,-0.304,-0.301,-0.212,-0.270,-0.305,0.018,164.552,238.310,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:15,50.514,0.000,0.182,0.000,5.103,7.403,140.880,134.979,129.580,217.350,218.553,247.737,239.249,197.340,187.143,128.040,34.866,35.523,34.679,34.554,35.876,36.588,35.206,34.136,34.009,34.505,38.158,38.160,37.374,36.910,41.990,43.092,39.681,40.955,43.843,45.734,39.602,39.758,39.429,39.363,35.751,35.597,35.375,35.470,4.094,5.284,8.581,8.017,5.554,5.647,6.100,4.645,10.367,11.484,4.006,4.648,5.009,5.744,4.095,3.916,-0.244,-0.316,-0.338,-0.196,-0.242,-0.290,0.018,164.537,238.368,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:16,50.514,0.000,0.182,0.000,5.066,7.403,140.880,134.728,129.558,217.350,218.533,247.737,239.229,197.340,186.870,128.040,34.841,35.523,34.600,34.623,35.945,36.588,35.206,34.136,34.009,34.505,38.158,38.160,37.305,36.910,41.990,43.012,39.681,40.955,43.843,45.734,39.602,39.679,39.429,39.363,35.820,35.597,35.375,35.470,4.731,5.558,7.809,9.111,5.280,6.284,4.916,4.554,11.095,10.755,4.279,4.648,5.009,6.382,3.822,4.372,-0.230,-0.353,-0.347,-0.216,-0.281,-0.309,0.017,164.603,238.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:17,50.516,0.000,0.182,0.000,5.103,7.403,140.880,134.728,129.558,217.350,218.533,247.737,239.229,197.340,186.870,128.040,34.841,35.523,34.766,34.623,35.876,36.588,35.206,34.136,34.009,34.592,38.158,38.247,37.305,36.933,41.990,43.092,39.681,41.035,43.913,45.734,39.602,39.782,39.429,39.449,35.751,35.620,35.444,35.557,5.186,5.375,8.002,10.113,6.009,6.557,4.188,5.282,10.640,11.119,4.461,4.739,5.738,6.656,3.731,4.554,-0.222,-0.322,-0.313,-0.210,-0.299,-0.323,0.018,164.581,238.310,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:18,50.511,0.000,0.182,0.000,5.103,7.403,140.858,134.728,129.580,217.350,218.553,247.737,239.249,197.340,186.892,128.018,34.936,35.523,34.702,34.623,35.876,36.588,35.206,34.136,34.009,34.592,38.158,38.247,37.374,36.933,41.990,43.012,39.681,41.035,43.843,45.734,39.602,39.782,39.429,39.449,35.751,35.620,35.375,35.557,5.277,4.464,9.256,10.022,6.555,6.193,4.552,6.011,10.276,10.755,4.643,4.466,6.284,6.656,3.913,4.554,-0.244,-0.333,-0.322,-0.232,-0.272,-0.319,0.018,164.573,238.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:19,50.506,0.000,0.182,0.000,5.066,7.403,140.880,134.728,129.558,217.350,218.533,247.737,239.229,197.340,186.870,128.040,34.841,35.523,34.702,34.623,35.876,36.588,35.206,34.136,34.009,34.592,38.158,38.183,37.374,36.933,41.990,43.012,39.681,41.035,43.843,45.734,39.602,39.702,39.359,39.386,35.751,35.620,35.444,35.494,4.640,4.009,10.027,9.657,6.464,5.191,5.371,6.466,10.549,10.299,4.734,4.375,6.284,6.109,4.277,4.645,-0.247,-0.328,-0.328,-0.201,-0.264,-0.315,0.019,164.603,238.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:20,50.504,0.000,0.182,0.000,5.103,7.403,140.880,134.728,129.810,217.115,218.533,247.737,239.229,197.340,186.870,128.040,34.841,35.523,34.702,34.554,35.876,36.588,35.206,34.136,34.009,34.592,38.158,38.183,37.305,36.933,41.990,43.012,39.681,41.035,43.843,45.734,39.602,39.782,39.429,39.386,35.751,35.620,35.375,35.494,4.003,4.373,9.641,8.564,6.100,5.373,6.009,6.102,10.186,10.755,3.915,4.557,6.284,5.562,4.550,4.007,-0.232,-0.301,-0.313,-0.228,-0.276,-0.301,0.018,164.596,238.261,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:21,50.503,0.000,0.182,0.000,5.066,7.403,140.880,134.750,129.558,217.370,218.533,247.522,239.229,197.362,186.870,128.040,34.841,35.523,34.702,34.623,35.876,36.509,35.206,34.136,34.009,34.528,38.158,38.183,37.305,36.933,41.990,43.012,39.681,40.955,43.843,45.734,39.533,39.782,39.359,39.386,35.751,35.620,35.444,35.494,3.912,5.102,8.966,8.109,5.554,5.464,6.282,4.918,10.004,11.575,3.915,4.557,5.191,5.744,4.368,3.734,-0.244,-0.302,-0.319,-0.172,-0.273,-0.241,0.018,164.604,238.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:22,50.503,0.000,0.182,0.000,5.066,7.403,140.858,134.728,129.580,217.115,218.553,247.502,239.249,197.089,186.892,128.018,34.866,35.523,34.702,34.623,35.876,36.588,35.206,34.136,33.946,34.592,38.158,38.183,37.305,36.933,41.990,43.012,39.681,41.035,43.843,45.734,39.533,39.782,39.359,39.449,35.751,35.620,35.444,35.494,4.549,5.466,7.809,8.746,5.280,6.102,5.371,4.372,11.004,10.846,4.188,4.648,4.827,6.109,3.822,4.281,-0.228,-0.334,-0.345,-0.205,-0.292,-0.326,0.018,164.596,238.261,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:23,50.499,0.000,0.182,0.000,5.103,7.403,140.880,134.750,129.580,217.370,218.318,247.522,239.014,197.362,186.892,128.040,34.936,35.523,34.702,34.554,35.876,36.588,35.206,34.136,34.009,34.528,38.158,38.183,37.305,36.933,41.990,43.012,39.681,40.955,43.843,45.734,39.533,39.702,39.359,39.386,35.751,35.620,35.375,35.494,5.004,5.558,7.713,9.931,5.736,6.466,4.279,5.009,11.004,10.846,4.461,4.739,5.464,6.656,3.822,4.645,-0.231,-0.339,-0.340,-0.216,-0.262,-0.337,0.019,164.588,238.256,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:24,50.494,0.000,0.182,0.000,5.103,7.403,140.880,134.750,129.558,217.135,218.533,247.522,238.994,197.362,186.870,128.040,34.841,35.523,34.797,34.623,35.876,36.588,35.206,34.136,34.009,34.623,38.158,38.278,37.305,37.028,41.990,43.012,39.681,40.955,43.843,45.655,39.533,39.733,39.290,39.480,35.820,35.651,35.375,35.524,5.368,4.738,8.870,10.204,6.464,6.284,4.370,5.738,10.186,11.119,4.643,4.648,6.102,6.565,3.822,4.463,-0.237,-0.307,-0.329,-0.156,-0.277,-0.313,0.019,164.581,238.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:25,50.491,0.000,0.182,0.000,5.103,7.403,140.880,134.728,129.580,217.115,218.318,247.502,239.249,197.340,186.892,128.040,34.866,35.523,34.702,34.623,35.945,36.588,35.206,34.136,34.009,34.528,38.158,38.183,37.305,36.933,41.990,43.012,39.681,41.035,43.843,45.734,39.533,39.702,39.359,39.386,35.751,35.620,35.444,35.494,5.004,4.100,9.738,9.840,6.646,5.647,5.098,6.375,10.458,10.481,4.825,4.284,6.375,6.473,4.186,4.736,-0.260,-0.335,-0.323,-0.232,-0.232,-0.311,0.018,164.640,238.320,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:26,50.496,0.000,0.182,0.000,5.066,7.403,140.880,134.728,129.558,217.350,218.298,247.502,239.229,197.089,186.870,127.788,34.841,35.523,34.679,34.623,35.945,36.509,35.206,34.136,34.009,34.505,38.158,38.160,37.305,36.910,41.990,43.012,39.681,40.955,43.843,45.734,39.533,39.679,39.359,39.363,35.751,35.597,35.375,35.470,4.185,4.282,9.641,8.837,6.373,5.373,5.827,6.375,10.276,10.390,4.188,4.466,6.375,5.653,4.459,4.281,-0.235,-0.313,-0.324,-0.220,-0.264,-0.306,0.018,164.632,238.256,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:27,50.492,0.000,0.182,0.000,5.066,7.403,140.880,134.728,129.580,217.115,218.318,247.502,239.014,197.340,186.892,128.040,34.866,35.523,34.702,34.623,35.876,36.588,35.206,34.136,34.009,34.592,38.158,38.183,37.305,36.933,41.990,43.012,39.681,40.955,43.843,45.734,39.464,39.702,39.359,39.386,35.751,35.620,35.375,35.494,3.730,4.920,9.352,8.109,5.462,5.191,6.282,5.191,10.095,11.393,4.006,4.466,5.556,5.744,4.550,3.734,-0.240,-0.304,-0.311,-0.228,-0.272,-0.301,0.018,164.647,238.256,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:28,50.485,0.000,0.182,0.000,5.103,7.403,140.880,134.728,129.558,217.115,218.298,247.502,238.994,197.089,186.870,128.040,34.841,35.523,34.766,34.554,35.876,36.588,35.206,34.136,33.946,34.592,38.158,38.183,37.305,36.933,41.921,43.012,39.681,40.955,43.843,45.655,39.533,39.702,39.359,39.386,35.751,35.620,35.444,35.557,4.276,5.375,8.292,8.382,5.462,5.920,5.827,4.463,10.731,11.302,4.188,4.648,4.736,5.926,3.913,4.189,-0.235,-0.321,-0.343,-0.224,-0.229,-0.321,0.018,164.662,238.138,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:29,50.489,0.000,0.182,0.000,5.066,7.403,140.880,134.750,129.580,217.135,218.318,247.522,239.014,197.362,186.892,128.040,34.866,35.523,34.702,34.623,35.876,36.588,35.206,34.136,34.009,34.592,38.158,38.183,37.305,36.933,41.990,43.012,39.681,40.955,43.843,45.655,39.533,39.702,39.359,39.386,35.751,35.620,35.375,35.557,4.913,5.558,7.713,9.566,5.645,6.466,4.643,4.827,11.095,10.937,4.370,4.648,5.191,6.565,3.913,4.554,-0.224,-0.351,-0.329,-0.216,-0.284,-0.323,0.018,164.663,238.197,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:30,50.482,0.000,0.182,0.000,5.066,7.403,140.880,134.750,129.580,217.135,218.318,247.522,239.014,197.362,186.892,128.040,34.936,35.523,34.702,34.623,35.876,36.588,35.206,34.136,34.009,34.592,38.158,38.183,37.305,36.933,41.921,43.012,39.681,40.955,43.843,45.655,39.533,39.702,39.359,39.386,35.751,35.620,35.375,35.494,5.277,4.920,8.484,10.113,6.282,6.375,4.097,5.556,10.095,11.210,4.552,4.830,5.920,6.565,3.640,4.463,-0.232,-0.312,-0.328,-0.184,-0.284,-0.311,0.018,164.670,238.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:31,50.482,0.000,0.182,0.000,5.103,7.403,140.880,134.728,129.306,217.115,218.298,247.267,238.994,197.340,186.870,128.040,34.841,35.523,34.766,34.623,35.876,36.588,35.206,34.136,34.009,34.592,38.158,38.247,37.305,36.997,41.921,43.012,39.681,41.035,43.843,45.734,39.533,39.782,39.359,39.449,35.751,35.699,35.444,35.557,5.186,4.282,9.641,9.840,6.555,5.829,4.825,6.193,10.276,10.481,4.825,4.284,6.375,6.565,4.004,4.645,-0.262,-0.319,-0.329,-0.224,-0.290,-0.253,0.018,164.655,238.144,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:32,50.478,0.000,0.182,0.000,5.103,7.403,140.880,134.728,129.580,217.115,218.318,247.502,239.014,197.089,186.892,127.788,34.866,35.523,34.702,34.623,35.876,36.588,35.206,34.136,34.009,34.592,38.158,38.183,37.305,36.933,41.921,43.012,39.681,40.955,43.843,45.655,39.533,39.702,39.359,39.386,35.751,35.620,35.444,35.557,4.367,4.009,9.834,9.293,6.373,5.282,5.645,6.466,10.549,10.026,4.552,4.466,6.284,5.744,4.368,4.463,-0.239,-0.321,-0.326,-0.243,-0.281,-0.299,0.017,164.632,238.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:33,50.482,0.000,0.182,0.000,5.103,7.403,140.880,134.728,129.328,217.115,218.318,247.267,239.014,197.340,186.892,127.788,34.866,35.523,34.702,34.623,35.876,36.588,35.206,34.136,33.946,34.528,38.158,38.120,37.305,36.870,41.921,42.949,39.681,40.955,43.843,45.655,39.533,39.702,39.359,39.307,35.751,35.557,35.375,35.494,3.821,4.738,9.545,8.200,5.645,5.191,6.191,5.647,10.276,11.210,3.915,4.557,6.011,5.562,4.641,3.734,-0.250,-0.318,-0.305,-0.213,-0.264,-0.301,0.017,164.656,238.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:34,50.475,0.000,0.182,0.000,5.103,7.403,140.880,134.728,129.328,217.115,218.318,247.267,239.014,197.089,186.892,127.788,34.936,35.523,34.702,34.623,35.876,36.588,35.206,34.136,33.946,34.528,38.158,38.183,37.305,36.933,41.921,43.012,39.681,40.955,43.843,45.655,39.533,39.702,39.359,39.386,35.751,35.620,35.375,35.494,4.094,5.284,8.581,8.017,5.554,5.738,6.100,4.645,10.458,11.575,4.006,4.648,4.918,5.835,4.095,3.916,-0.244,-0.306,-0.331,-0.205,-0.231,-0.316,0.017,164.685,238.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:35,50.473,0.000,0.182,0.000,5.103,7.403,140.880,134.750,129.328,217.135,218.318,247.287,239.014,197.111,186.892,127.788,34.936,35.592,34.702,34.623,35.876,36.588,35.206,34.136,33.946,34.592,38.158,38.183,37.305,36.933,41.921,42.949,39.681,40.955,43.843,45.655,39.533,39.702,39.359,39.386,35.751,35.620,35.444,35.557,4.731,5.558,7.809,9.111,5.371,6.284,4.916,4.645,11.186,10.846,4.279,4.648,5.100,6.382,3.913,4.463,-0.227,-0.346,-0.342,-0.216,-0.283,-0.296,0.017,164.611,238.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:36,50.480,0.000,0.182,0.000,5.103,7.403,140.880,134.476,129.328,217.115,218.318,247.267,239.014,197.089,186.892,127.788,34.866,35.523,34.702,34.623,35.876,36.588,35.206,34.136,33.946,34.592,38.158,38.183,37.305,36.933,41.921,43.012,39.681,40.955,43.843,45.655,39.533,39.702,39.359,39.386,35.751,35.620,35.444,35.494,5.186,5.284,8.099,10.113,6.100,6.466,4.188,5.373,10.549,11.119,4.461,4.739,5.738,6.656,3.822,4.554,-0.227,-0.324,-0.314,-0.213,-0.295,-0.326,0.017,164.632,238.138,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:37,50.472,0.000,0.182,0.000,5.103,7.403,140.880,134.476,129.306,217.115,218.063,247.267,238.759,197.089,186.870,127.788,34.841,35.523,34.766,34.623,35.876,36.588,35.206,34.136,33.946,34.592,38.158,38.183,37.305,36.933,41.921,43.012,39.612,40.955,43.774,45.655,39.533,39.702,39.359,39.386,35.751,35.620,35.444,35.557,5.368,4.464,9.256,10.022,6.646,6.102,4.643,6.011,10.186,10.755,4.734,4.466,6.375,6.656,3.913,4.554,-0.248,-0.324,-0.319,-0.233,-0.276,-0.301,0.017,164.641,238.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:38,50.466,0.000,0.182,0.000,5.103,7.403,141.131,134.728,129.328,217.115,218.083,247.267,238.779,197.089,186.640,128.040,34.866,35.592,34.702,34.623,35.876,36.588,35.206,34.136,33.946,34.592,38.158,38.183,37.305,36.933,41.921,42.949,39.681,40.955,43.774,45.655,39.533,39.702,39.359,39.386,35.751,35.620,35.444,35.494,4.640,3.918,9.931,9.566,6.464,5.191,5.462,6.466,10.640,10.208,4.734,4.466,6.193,6.018,4.277,4.645,-0.251,-0.323,-0.329,-0.206,-0.277,-0.304,0.017,164.641,238.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:39,50.466,0.000,0.182,0.000,5.103,7.403,140.880,134.476,129.328,217.115,218.318,247.267,238.779,197.089,186.640,128.040,34.866,35.523,34.679,34.623,35.876,36.588,35.206,34.136,33.946,34.569,38.158,38.097,37.305,36.910,41.921,43.012,39.681,40.955,43.774,45.655,39.533,39.616,39.359,39.363,35.751,35.597,35.375,35.470,4.003,4.555,9.641,8.473,6.009,5.373,6.100,5.920,10.276,10.846,3.915,4.557,6.284,5.562,4.550,3.916,-0.231,-0.307,-0.317,-0.217,-0.274,-0.303,0.018,164.692,238.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:40,50.464,0.000,0.182,0.000,5.140,7.403,140.880,134.728,129.328,217.115,218.083,247.267,238.779,197.089,186.892,127.788,34.866,35.523,34.702,34.623,35.876,36.588,35.206,34.136,33.946,34.592,38.158,38.183,37.374,36.933,41.921,43.012,39.681,40.955,43.774,45.655,39.533,39.702,39.359,39.386,35.751,35.620,35.375,35.494,3.912,5.102,8.966,8.017,5.554,5.464,6.282,4.827,10.095,11.575,3.915,4.648,5.191,5.744,4.277,3.825,-0.249,-0.302,-0.316,-0.169,-0.270,-0.241,0.018,164.647,238.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:41,50.465,0.000,0.182,0.000,5.103,7.403,140.880,134.476,129.328,217.115,218.083,247.267,238.779,197.089,186.892,127.788,34.866,35.523,34.702,34.623,35.876,36.588,35.206,34.136,33.946,34.592,38.088,38.183,37.305,36.933,41.921,43.012,39.681,40.955,43.774,45.592,39.533,39.702,39.359,39.386,35.751,35.620,35.444,35.557,4.549,5.466,7.713,8.837,5.189,6.193,5.280,4.372,11.004,10.755,4.188,4.648,4.918,6.200,3.913,4.372,-0.243,-0.336,-0.347,-0.206,-0.285,-0.329,0.018,164.641,238.016,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:42,50.465,0.000,0.182,0.000,5.103,7.403,140.880,134.476,129.328,217.115,218.083,247.267,238.779,197.089,186.640,127.788,34.866,35.592,34.702,34.623,35.876,36.588,35.206,34.136,33.946,34.592,38.158,38.183,37.305,36.933,41.921,43.012,39.681,40.892,43.774,45.592,39.533,39.702,39.359,39.386,35.751,35.620,35.444,35.557,5.095,5.466,7.809,9.931,5.827,6.466,4.279,5.100,10.913,10.937,4.461,4.739,5.556,6.656,3.822,4.554,-0.224,-0.333,-0.337,-0.214,-0.280,-0.325,0.017,164.656,238.016,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:43,50.456,0.000,0.182,0.000,5.103,7.403,140.880,134.476,129.306,216.880,218.063,247.267,238.759,197.089,186.618,127.788,34.841,35.523,34.766,34.623,35.876,36.611,35.183,34.159,33.969,34.592,38.158,38.183,37.305,36.933,41.921,43.036,39.681,40.979,43.774,45.678,39.533,39.702,39.359,39.386,35.751,35.620,35.444,35.557,5.368,4.647,8.966,10.204,6.464,6.193,4.370,5.829,10.186,11.028,4.643,4.648,6.193,6.656,3.731,4.463,-0.240,-0.317,-0.329,-0.175,-0.277,-0.301,0.018,164.647,238.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:44,50.454,0.000,0.182,0.000,5.066,7.403,140.880,134.476,129.328,216.880,218.083,247.032,238.779,197.089,186.640,127.788,34.866,35.523,34.702,34.623,35.876,36.588,35.206,34.136,33.946,34.592,38.158,38.183,37.305,36.933,41.921,42.949,39.612,40.955,43.774,45.592,39.533,39.702,39.359,39.386,35.751,35.620,35.444,35.494,4.913,4.100,9.834,9.840,6.555,5.464,5.189,6.375,10.549,10.481,4.825,4.375,6.375,6.382,4.095,4.645,-0.262,-0.326,-0.317,-0.225,-0.239,-0.312,0.017,164.656,237.957,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:45,50.451,0.000,0.182,0.000,5.103,7.429,140.880,134.498,129.306,216.900,218.063,247.052,238.759,197.111,186.870,127.788,34.841,35.523,34.702,34.623,35.876,36.611,35.206,34.159,33.969,34.592,38.158,38.183,37.305,36.933,41.921,43.036,39.612,40.979,43.774,45.678,39.464,39.639,39.359,39.386,35.751,35.620,35.375,35.494,4.185,4.282,9.641,8.655,6.191,5.373,5.918,6.284,10.186,10.572,4.097,4.466,6.375,5.562,4.459,4.189,-0.228,-0.316,-0.313,-0.227,-0.266,-0.309,0.017,164.662,237.962,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:46,50.453,0.000,0.000,0.000,5.103,7.403,141.131,134.498,129.328,216.900,218.083,247.052,238.779,197.111,186.892,127.788,34.936,35.523,34.702,34.623,35.876,36.509,35.206,34.073,33.946,34.592,38.158,38.120,37.305,36.933,41.851,42.949,39.681,40.892,43.774,45.592,39.464,39.639,39.359,39.307,35.751,35.620,35.444,35.494,3.821,5.011,9.256,8.109,5.462,5.191,6.282,5.100,10.004,11.393,4.006,4.466,5.464,5.744,4.459,3.734,-0.242,-0.292,-0.312,-0.229,-0.272,-0.290,0.018,164.670,237.957,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:47,50.447,0.000,0.182,0.000,5.103,7.403,140.880,134.476,129.328,216.880,218.083,247.032,238.779,197.089,186.640,127.788,34.866,35.523,34.600,34.623,35.876,36.509,35.206,34.073,33.946,34.505,38.088,38.097,37.305,36.847,41.921,42.949,39.681,40.892,43.774,45.592,39.464,39.616,39.290,39.284,35.820,35.597,35.444,35.470,4.367,5.466,8.195,8.473,5.462,6.011,5.645,4.463,10.822,11.210,4.188,4.648,4.736,6.018,3.822,4.098,-0.240,-0.331,-0.350,-0.224,-0.270,-0.312,0.018,164.677,238.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:48,50.439,0.000,0.182,0.000,5.103,7.403,141.131,134.476,129.306,216.880,218.063,247.032,238.759,197.089,186.618,127.788,34.841,35.592,34.702,34.623,35.876,36.588,35.206,34.073,33.946,34.528,38.158,38.120,37.305,36.870,41.921,42.949,39.612,40.955,43.774,45.592,39.464,39.639,39.290,39.307,35.751,35.620,35.375,35.494,4.913,5.558,7.617,9.657,5.645,6.557,4.461,4.918,11.095,10.937,4.370,4.739,5.282,6.565,3.822,4.554,-0.225,-0.341,-0.326,-0.209,-0.265,-0.337,0.018,164.714,238.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:49,50.439,0.000,0.182,0.000,5.103,7.403,140.880,134.498,129.055,216.900,218.063,247.052,238.759,197.111,186.618,127.788,34.841,35.523,34.702,34.623,35.876,36.588,35.206,34.073,33.946,34.592,38.088,38.120,37.305,36.933,41.851,42.949,39.612,40.955,43.774,45.592,39.464,39.639,39.290,39.307,35.751,35.620,35.444,35.494,5.277,4.920,8.677,10.204,6.373,6.375,4.188,5.647,10.095,11.210,4.552,4.739,6.011,6.565,3.640,4.463,-0.233,-0.304,-0.334,-0.163,-0.285,-0.309,0.018,164.693,237.962,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:50,50.436,0.000,0.182,0.000,5.103,7.403,140.880,134.476,129.076,216.880,218.083,247.032,238.544,197.089,186.640,127.788,34.866,35.523,34.702,34.623,35.876,36.588,35.206,34.073,33.946,34.592,38.158,38.183,37.305,36.933,41.851,42.949,39.612,40.955,43.774,45.592,39.464,39.639,39.359,39.386,35.751,35.620,35.375,35.557,5.095,4.282,9.641,9.931,6.646,5.829,5.007,6.284,10.367,10.481,4.734,4.284,6.375,6.565,4.004,4.645,-0.256,-0.314,-0.324,-0.229,-0.273,-0.272,0.017,164.721,237.962,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:51,50.433,0.000,0.182,0.000,5.066,7.429,140.880,134.476,129.306,216.880,218.063,247.032,238.523,197.089,186.618,127.788,34.841,35.523,34.623,34.554,35.876,36.509,35.206,34.073,33.946,34.528,38.158,38.120,37.305,36.870,41.851,42.949,39.612,40.892,43.705,45.528,39.464,39.639,39.290,39.307,35.751,35.557,35.375,35.494,4.276,4.100,9.834,9.111,6.373,5.282,5.736,6.375,10.458,10.208,4.461,4.466,6.375,5.653,4.368,4.463,-0.249,-0.326,-0.314,-0.238,-0.274,-0.310,0.018,164.692,237.903,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:52,50.436,0.000,0.182,0.000,5.103,7.403,140.880,134.225,129.306,216.880,218.063,247.032,238.523,197.089,186.618,127.788,34.841,35.523,34.702,34.623,35.876,36.588,35.206,34.073,33.883,34.592,38.158,38.120,37.305,36.870,41.851,42.949,39.612,40.955,43.774,45.528,39.464,39.639,39.290,39.307,35.751,35.620,35.444,35.494,3.730,4.738,9.545,8.109,5.462,5.100,6.282,5.556,10.186,11.302,4.006,4.466,5.920,5.653,4.550,3.643,-0.243,-0.311,-0.307,-0.220,-0.263,-0.301,0.017,164.685,237.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:53,50.427,0.000,0.182,0.000,5.103,7.403,140.880,134.225,129.328,216.880,218.083,247.032,238.544,197.089,186.640,127.788,34.866,35.523,34.702,34.554,35.876,36.509,35.206,34.073,33.883,34.528,38.158,38.183,37.305,36.933,41.921,42.949,39.612,40.892,43.774,45.592,39.394,39.639,39.290,39.386,35.751,35.620,35.375,35.557,4.185,5.284,8.484,8.200,5.462,5.738,6.009,4.554,10.549,11.484,4.097,4.648,4.827,5.835,4.004,4.007,-0.234,-0.309,-0.333,-0.222,-0.225,-0.332,0.017,164.700,237.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:54,50.427,0.000,0.182,0.000,5.103,7.429,141.131,134.247,129.076,216.900,218.083,247.052,238.544,197.111,186.640,127.788,34.866,35.523,34.702,34.554,35.876,36.588,35.206,34.073,33.946,34.592,38.158,38.120,37.235,36.933,41.921,42.949,39.612,40.955,43.774,45.528,39.394,39.639,39.290,39.307,35.751,35.620,35.375,35.494,4.822,5.558,7.713,9.384,5.462,6.375,4.734,4.645,11.095,10.846,4.370,4.648,5.191,6.473,3.913,4.463,-0.233,-0.348,-0.336,-0.212,-0.288,-0.290,0.017,164.714,237.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:55,50.431,0.000,0.182,0.000,5.066,7.403,140.880,134.498,129.076,216.900,218.083,247.052,238.779,196.859,186.640,127.788,34.866,35.523,34.702,34.554,35.876,36.588,35.206,34.073,33.883,34.592,38.158,38.183,37.305,36.933,41.851,42.949,39.681,40.892,43.705,45.528,39.394,39.639,39.290,39.386,35.751,35.620,35.375,35.557,5.277,5.193,8.292,10.295,6.191,6.466,4.097,5.464,10.367,11.210,4.461,4.739,5.829,6.565,3.731,4.554,-0.224,-0.338,-0.316,-0.205,-0.285,-0.323,0.017,164.766,237.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:56,50.421,0.000,0.182,0.000,5.066,7.403,140.880,134.247,129.076,216.900,218.083,246.817,238.544,197.111,186.640,127.788,34.866,35.523,34.702,34.623,35.876,36.588,35.206,34.073,33.883,34.592,38.088,38.120,37.235,36.933,41.851,42.949,39.612,40.955,43.705,45.592,39.464,39.639,39.290,39.386,35.751,35.620,35.444,35.494,5.277,4.373,9.352,9.840,6.646,6.011,4.734,6.102,10.186,10.572,4.734,4.375,6.375,6.656,3.913,4.554,-0.254,-0.324,-0.334,-0.218,-0.268,-0.254,0.017,164.759,237.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:57,50.415,0.000,0.182,0.000,5.103,7.403,140.880,134.247,129.055,216.666,217.828,246.817,238.523,197.111,186.618,127.788,34.841,35.523,34.702,34.623,35.876,36.509,35.206,34.073,33.883,34.592,38.088,38.183,37.305,36.933,41.851,42.870,39.612,40.892,43.774,45.528,39.394,39.639,39.290,39.386,35.751,35.620,35.375,35.557,3.912,4.647,9.641,8.382,5.827,5.282,6.191,5.738,10.276,11.028,3.915,4.557,6.193,5.562,4.641,3.734,-0.243,-0.304,-0.315,-0.223,-0.276,-0.306,0.018,164.788,237.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:58,50.415,0.000,0.182,0.000,5.103,7.403,140.880,134.247,129.055,216.666,217.828,246.817,238.523,197.111,186.618,127.788,34.841,35.523,34.702,34.623,35.876,36.509,35.206,34.073,33.883,34.592,38.088,38.183,37.305,36.933,41.851,42.870,39.612,40.892,43.774,45.528,39.394,39.639,39.290,39.386,35.751,35.620,35.375,35.557,3.912,4.647,9.641,8.382,5.827,5.282,6.191,5.738,10.276,11.028,3.915,4.557,6.193,5.562,4.641,3.734,-0.243,-0.304,-0.315,-0.223,-0.276,-0.306,0.018,164.788,237.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:46:59,50.409,0.000,0.182,0.000,5.103,7.403,140.880,134.247,129.076,216.666,217.848,246.817,238.544,196.859,186.640,127.788,34.936,35.523,34.702,34.623,35.876,36.509,35.206,34.073,33.883,34.528,38.158,38.120,37.305,36.870,41.851,42.870,39.612,40.892,43.705,45.528,39.394,39.560,39.290,39.307,35.751,35.557,35.444,35.494,4.003,5.193,8.677,8.017,5.554,5.556,6.191,4.645,10.276,11.575,3.915,4.648,5.009,5.744,4.186,3.916,-0.233,-0.303,-0.326,-0.168,-0.260,-0.245,0.018,164.818,237.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:00,50.409,0.000,0.182,0.000,5.066,7.429,140.880,134.247,129.076,216.666,217.848,246.817,238.544,196.859,186.640,127.788,34.866,35.523,34.702,34.554,35.876,36.509,35.206,34.073,33.883,34.528,38.158,38.120,37.235,36.870,41.851,42.870,39.612,40.892,43.705,45.528,39.464,39.639,39.290,39.307,35.751,35.620,35.375,35.494,4.640,5.466,7.809,9.111,5.280,6.284,5.007,4.463,11.095,10.755,4.279,4.739,5.009,6.291,3.822,4.372,-0.233,-0.352,-0.350,-0.213,-0.276,-0.324,0.018,164.825,237.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:01,50.412,0.000,0.182,0.000,5.066,7.403,140.880,134.225,129.076,216.645,217.848,246.797,238.544,196.837,186.640,127.788,34.866,35.523,34.702,34.623,35.945,36.588,35.206,34.073,33.883,34.528,38.088,38.120,37.235,36.870,41.851,42.870,39.612,40.892,43.705,45.528,39.394,39.639,39.290,39.307,35.751,35.620,35.375,35.494,5.095,5.375,8.002,10.113,5.918,6.557,4.279,5.282,10.731,11.028,4.461,4.739,5.647,6.656,3.822,4.554,-0.225,-0.316,-0.316,-0.210,-0.298,-0.324,0.017,164.841,237.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:02,50.404,0.000,0.182,0.000,5.066,7.429,140.880,134.225,129.055,216.645,217.828,246.797,238.288,196.837,186.618,127.788,34.841,35.523,34.702,34.623,35.876,36.588,35.206,34.073,33.883,34.528,38.088,38.183,37.305,36.933,41.851,42.870,39.612,40.892,43.705,45.528,39.464,39.639,39.290,39.307,35.751,35.620,35.444,35.494,5.368,4.464,9.159,10.113,6.464,6.102,4.552,6.011,10.186,10.846,4.643,4.557,6.375,6.565,3.822,4.463,-0.243,-0.335,-0.326,-0.236,-0.272,-0.327,0.017,164.825,237.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:03,50.399,0.000,0.182,0.000,5.103,7.429,140.880,134.225,129.076,216.645,217.848,246.797,238.309,196.837,186.388,127.537,34.866,35.523,34.702,34.623,35.945,36.509,35.206,34.073,33.883,34.528,38.088,38.120,37.305,36.933,41.851,42.870,39.612,40.892,43.705,45.528,39.464,39.639,39.290,39.307,35.751,35.620,35.444,35.494,4.731,3.918,9.834,9.657,6.464,5.100,5.280,6.375,10.549,10.390,4.734,4.375,6.284,6.200,4.186,4.645,-0.250,-0.333,-0.326,-0.196,-0.257,-0.318,0.017,164.840,237.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:04,50.401,0.000,0.182,0.000,5.066,7.403,140.880,134.225,129.076,216.645,217.848,246.797,238.309,197.089,186.640,127.788,34.866,35.523,34.702,34.623,35.876,36.588,35.206,34.073,33.946,34.528,38.158,38.120,37.305,36.870,41.851,42.949,39.612,40.892,43.705,45.528,39.394,39.639,39.290,39.307,35.751,35.620,35.375,35.494,4.094,4.464,9.641,8.564,6.100,5.282,6.009,6.102,10.186,10.755,3.915,4.557,6.284,5.562,4.550,4.007,-0.232,-0.303,-0.307,-0.228,-0.275,-0.299,0.017,164.745,237.781,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:05,50.393,0.000,0.182,0.000,5.103,7.403,140.880,134.225,128.825,216.645,217.848,246.797,238.309,196.837,186.640,127.788,34.936,35.523,34.679,34.623,35.876,36.509,35.206,34.073,33.883,34.505,38.088,38.097,37.305,36.847,41.851,42.870,39.612,40.892,43.705,45.528,39.464,39.537,39.290,39.284,35.751,35.534,35.444,35.470,3.912,5.102,9.063,8.109,5.462,5.373,6.282,4.918,9.913,11.484,3.915,4.557,5.282,5.744,4.368,3.825,-0.243,-0.300,-0.319,-0.179,-0.275,-0.243,0.018,164.818,237.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:06,50.394,0.000,0.182,0.000,5.066,7.429,140.880,134.247,129.076,216.666,217.848,246.817,238.309,196.859,186.640,127.788,34.866,35.523,34.733,34.623,35.876,36.509,35.206,34.073,33.883,34.623,38.088,38.214,37.235,36.964,41.851,42.870,39.681,40.892,43.705,45.528,39.464,39.670,39.290,39.338,35.751,35.651,35.444,35.588,4.458,5.466,7.809,8.746,5.280,6.102,5.462,4.372,10.913,10.846,4.188,4.739,4.827,6.109,3.822,4.281,-0.230,-0.335,-0.345,-0.206,-0.292,-0.326,0.018,164.788,237.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:07,50.395,0.000,0.182,0.000,5.103,7.429,141.131,134.225,129.076,216.645,217.848,246.562,238.309,196.837,186.640,127.788,34.866,35.523,34.702,34.623,35.876,36.509,35.206,34.073,33.883,34.592,38.158,38.120,37.305,36.870,41.851,42.870,39.612,40.892,43.705,45.528,39.464,39.560,39.290,39.307,35.751,35.620,35.375,35.494,5.004,5.466,7.713,9.749,5.827,6.557,4.370,5.009,11.004,10.846,4.461,4.739,5.464,6.565,3.822,4.554,-0.230,-0.338,-0.340,-0.215,-0.262,-0.335,0.018,164.781,237.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:08,50.394,0.000,0.182,0.000,5.103,7.403,140.880,134.247,129.055,216.666,217.828,246.582,238.288,196.859,186.618,127.788,34.841,35.592,34.733,34.648,35.876,36.509,35.206,34.073,33.883,34.623,38.158,38.151,37.305,36.901,41.851,42.870,39.612,40.892,43.705,45.528,39.464,39.591,39.290,39.338,35.751,35.651,35.444,35.524,5.277,4.738,8.966,10.204,6.464,6.193,4.370,5.738,10.186,11.119,4.552,4.648,6.193,6.565,3.731,4.463,-0.238,-0.309,-0.330,-0.160,-0.276,-0.314,0.017,164.781,237.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:09,50.385,0.000,0.182,0.000,5.103,7.429,140.880,134.225,129.076,216.645,217.848,246.562,238.309,196.837,186.640,127.788,34.866,35.523,34.702,34.623,35.945,36.509,35.206,34.073,33.883,34.592,38.088,38.120,37.305,36.870,41.851,42.870,39.612,40.955,43.705,45.528,39.394,39.560,39.290,39.307,35.751,35.620,35.444,35.494,5.004,4.100,9.931,9.931,6.555,5.556,5.098,6.284,10.458,10.481,4.825,4.284,6.375,6.382,4.095,4.736,-0.262,-0.334,-0.319,-0.232,-0.229,-0.318,0.018,164.766,237.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:10,50.384,0.000,0.182,0.000,5.066,7.429,140.880,134.476,128.825,216.645,217.848,246.562,238.309,196.837,186.640,127.788,34.866,35.523,34.679,34.623,35.876,36.588,35.269,34.073,33.883,34.505,38.088,38.097,37.305,36.847,41.851,42.870,39.612,40.892,43.705,45.528,39.394,39.537,39.290,39.284,35.751,35.597,35.375,35.470,4.094,4.282,9.738,8.746,6.282,5.373,5.918,6.284,10.276,10.481,4.188,4.466,6.375,5.562,4.368,4.281,-0.239,-0.311,-0.317,-0.225,-0.265,-0.309,0.017,164.774,237.781,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:11,50.389,0.000,0.182,0.000,5.103,7.429,140.880,134.225,129.076,216.645,217.848,246.562,238.309,196.837,186.640,127.537,34.866,35.523,34.702,34.623,35.876,36.509,35.206,34.073,33.883,34.592,38.088,38.120,37.305,36.870,41.782,42.870,39.612,40.892,43.635,45.528,39.394,39.560,39.290,39.307,35.751,35.557,35.375,35.494,3.730,4.920,9.352,8.109,5.462,5.191,6.282,5.191,10.004,11.393,3.915,4.466,5.556,5.744,4.550,3.734,-0.237,-0.289,-0.306,-0.233,-0.272,-0.294,0.017,164.781,237.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:12,50.385,0.000,0.182,0.000,5.103,7.429,140.880,134.225,129.076,216.645,217.613,246.562,238.074,196.837,186.388,127.788,34.936,35.523,34.702,34.554,35.876,36.588,35.206,34.073,33.883,34.592,38.088,38.120,37.235,36.870,41.851,42.870,39.612,40.892,43.705,45.528,39.394,39.560,39.290,39.307,35.751,35.620,35.444,35.494,4.367,5.375,8.292,8.473,5.371,5.920,5.645,4.463,10.731,11.210,4.188,4.648,4.736,6.018,3.822,4.189,-0.240,-0.330,-0.343,-0.224,-0.251,-0.313,0.017,164.782,237.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:13,50.382,0.000,0.182,0.000,5.066,7.429,140.880,134.225,129.076,216.410,217.613,246.562,238.309,196.837,186.388,127.788,34.866,35.523,34.623,34.554,35.876,36.509,35.206,34.073,33.883,34.592,38.088,38.120,37.305,36.870,41.782,42.870,39.612,40.892,43.705,45.528,39.394,39.560,39.221,39.307,35.751,35.557,35.444,35.494,4.913,5.558,7.713,9.657,5.645,6.375,4.461,4.918,11.095,10.937,4.370,4.739,5.191,6.565,3.913,4.463,-0.236,-0.351,-0.327,-0.206,-0.274,-0.335,0.019,164.759,237.674,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:14,50.377,0.000,0.182,0.000,5.066,7.429,141.131,134.247,129.076,216.666,217.613,246.582,238.074,196.859,186.388,127.788,34.866,35.523,34.733,34.554,35.876,36.588,35.206,34.073,33.883,34.623,38.088,38.214,37.235,36.964,41.782,42.870,39.612,40.955,43.635,45.528,39.325,39.670,39.290,39.417,35.751,35.651,35.375,35.588,5.277,4.920,8.581,10.204,6.282,6.375,4.188,5.647,10.095,11.210,4.552,4.739,6.011,6.565,3.731,4.463,-0.228,-0.302,-0.329,-0.165,-0.285,-0.315,0.017,164.759,237.663,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:15,50.377,0.000,0.182,0.000,5.103,7.429,141.131,134.225,129.076,216.645,217.613,246.327,238.074,196.837,186.388,127.788,34.866,35.523,34.702,34.554,35.876,36.588,35.206,34.073,33.883,34.592,38.088,38.183,37.235,36.933,41.782,42.870,39.612,40.955,43.635,45.528,39.325,39.639,39.221,39.307,35.751,35.620,35.375,35.557,5.186,4.282,9.641,9.931,6.646,5.829,4.916,6.193,10.367,10.481,4.825,4.284,6.375,6.565,4.004,4.645,-0.257,-0.313,-0.321,-0.226,-0.279,-0.254,0.017,164.706,237.669,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:16,50.374,0.000,0.182,0.000,5.103,7.429,141.131,134.476,129.076,216.645,217.613,246.562,238.074,196.837,186.388,127.537,34.866,35.523,34.702,34.648,35.945,36.588,35.206,34.073,33.883,34.592,38.088,38.120,37.235,36.870,41.782,42.870,39.612,40.892,43.635,45.449,39.325,39.560,39.290,39.307,35.751,35.620,35.375,35.494,4.185,4.100,9.834,9.020,6.373,5.282,5.645,6.375,10.458,10.117,4.461,4.375,6.375,5.653,4.368,4.463,-0.247,-0.327,-0.316,-0.240,-0.276,-0.310,0.018,164.700,237.663,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:17,50.377,0.000,0.182,0.000,5.066,7.403,140.880,134.225,129.076,216.410,217.613,246.327,238.074,196.837,186.388,127.537,34.936,35.523,34.702,34.554,35.876,36.588,35.206,34.009,33.883,34.528,38.088,38.120,37.235,36.870,41.851,42.870,39.612,40.892,43.635,45.449,39.394,39.560,39.221,39.307,35.751,35.620,35.375,35.494,3.730,4.738,9.449,7.926,5.462,5.100,6.282,5.464,10.186,11.210,3.915,4.466,5.829,5.653,4.550,3.643,-0.244,-0.312,-0.310,-0.221,-0.266,-0.303,0.018,164.685,237.605,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:18,50.369,0.000,0.182,0.000,5.066,7.429,141.131,134.476,129.076,216.410,217.613,246.327,238.074,196.837,186.388,127.537,34.866,35.523,34.702,34.554,35.876,36.509,35.206,34.009,33.804,34.528,38.088,38.120,37.235,36.870,41.782,42.807,39.612,40.892,43.635,45.449,39.394,39.497,39.290,39.307,35.751,35.557,35.375,35.494,4.185,5.284,8.388,8.109,5.462,5.738,6.009,4.554,10.549,11.484,4.097,4.648,4.827,5.835,4.095,4.007,-0.235,-0.307,-0.331,-0.220,-0.225,-0.330,0.018,164.692,237.551,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:19,50.372,0.000,0.182,0.000,5.066,7.429,141.131,134.476,129.076,216.645,217.613,246.327,237.838,196.837,186.388,127.537,34.866,35.523,34.702,34.554,35.876,36.509,35.206,34.009,33.883,34.528,38.158,38.120,37.235,36.791,41.782,42.870,39.612,40.892,43.635,45.449,39.394,39.497,39.290,39.244,35.751,35.557,35.375,35.494,4.731,5.558,7.809,9.384,5.371,6.466,4.734,4.645,11.095,10.846,4.370,4.648,5.100,6.473,3.822,4.463,-0.233,-0.347,-0.335,-0.212,-0.288,-0.289,0.018,164.692,237.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:20,50.373,0.000,0.182,0.000,5.103,7.403,140.880,134.476,129.055,216.410,217.592,246.327,238.053,196.837,186.367,127.537,34.841,35.523,34.623,34.554,35.876,36.509,35.206,34.009,33.804,34.528,38.088,38.041,37.235,36.870,41.782,42.807,39.612,40.892,43.635,45.386,39.394,39.497,39.290,39.244,35.751,35.557,35.444,35.494,5.186,5.193,8.388,10.295,6.191,6.466,4.097,5.464,10.276,11.119,4.461,4.739,5.829,6.565,3.731,4.554,-0.224,-0.342,-0.317,-0.205,-0.285,-0.322,0.017,164.715,237.605,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:21,50.365,0.000,0.182,0.000,5.103,7.429,141.131,134.476,129.076,216.410,217.613,246.327,238.074,196.586,186.388,127.537,34.866,35.523,34.623,34.579,35.876,36.509,35.206,34.009,33.804,34.528,38.088,38.120,37.305,36.870,41.782,42.870,39.612,40.892,43.635,45.449,39.394,39.497,39.290,39.244,35.751,35.557,35.375,35.494,5.277,4.373,9.545,9.931,6.555,5.920,4.734,6.102,10.095,10.481,4.734,4.375,6.375,6.656,3.913,4.554,-0.252,-0.326,-0.337,-0.220,-0.275,-0.255,0.018,164.685,237.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:22,50.360,0.000,0.182,0.000,5.103,7.429,140.880,134.498,129.076,216.666,217.613,246.348,238.074,196.608,186.388,127.537,34.866,35.523,34.702,34.554,35.876,36.509,35.206,34.009,33.883,34.592,38.088,38.120,37.235,36.870,41.782,42.807,39.612,40.892,43.635,45.449,39.325,39.560,39.290,39.244,35.751,35.620,35.444,35.494,4.458,3.918,9.931,9.475,6.373,5.282,5.554,6.466,10.549,10.026,4.643,4.466,6.284,5.835,4.277,4.645,-0.240,-0.316,-0.319,-0.233,-0.274,-0.295,0.018,164.730,237.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:23,50.360,0.000,0.182,0.000,5.103,7.429,141.131,134.476,128.825,216.410,217.613,246.327,238.074,196.837,186.388,127.537,34.866,35.523,34.702,34.554,35.876,36.509,35.206,34.009,33.804,34.528,38.088,38.120,37.305,36.791,41.782,42.807,39.612,40.829,43.635,45.386,39.394,39.497,39.290,39.244,35.751,35.557,35.375,35.494,3.912,4.647,9.641,8.382,5.827,5.282,6.191,5.738,10.276,11.028,3.915,4.557,6.102,5.562,4.550,3.734,-0.243,-0.301,-0.312,-0.223,-0.277,-0.307,0.017,164.730,237.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:24,50.357,0.000,0.182,0.000,5.066,7.429,141.131,134.476,129.076,216.410,217.378,246.327,237.838,196.586,186.388,127.537,34.866,35.523,34.702,34.554,35.876,36.509,35.206,34.009,33.883,34.528,38.088,38.120,37.235,36.870,41.782,42.807,39.612,40.829,43.635,45.449,39.325,39.497,39.290,39.307,35.751,35.620,35.375,35.494,4.094,5.193,8.677,7.926,5.554,5.556,6.191,4.645,10.276,11.484,4.006,4.648,5.009,5.744,4.186,3.916,-0.236,-0.304,-0.328,-0.174,-0.250,-0.255,0.017,164.721,237.551,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:25,50.356,0.000,0.182,0.000,5.103,7.429,141.131,134.498,128.825,216.431,217.613,246.348,237.838,196.859,186.388,127.537,34.936,35.523,34.702,34.579,35.876,36.509,35.206,34.009,33.883,34.528,38.088,38.120,37.235,36.791,41.782,42.807,39.612,40.829,43.635,45.449,39.325,39.497,39.221,39.244,35.751,35.620,35.444,35.494,4.731,5.558,7.713,9.202,5.280,6.284,5.007,4.554,11.095,10.755,4.279,4.648,5.009,6.291,3.913,4.372,-0.232,-0.350,-0.353,-0.215,-0.279,-0.322,0.018,164.751,237.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:26,50.356,0.000,0.182,0.000,5.066,7.429,140.880,134.476,129.055,216.410,217.357,246.327,238.053,196.586,186.367,127.537,34.911,35.523,34.702,34.623,35.876,36.509,35.206,34.009,33.804,34.528,38.088,38.041,37.235,36.870,41.782,42.807,39.612,40.829,43.635,45.386,39.325,39.497,39.221,39.307,35.751,35.620,35.375,35.494,5.095,5.375,8.002,10.113,6.009,6.557,4.188,5.282,10.640,11.028,4.461,4.830,5.647,6.656,3.731,4.645,-0.224,-0.318,-0.314,-0.211,-0.300,-0.323,0.018,164.699,237.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
