Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:47:27,50.350,0.000,0.182,0.000,5.103,7.429,141.131,134.476,129.076,216.410,217.613,246.327,238.074,196.586,186.388,127.537,34.866,35.523,34.766,34.554,35.876,36.588,35.269,34.009,33.883,34.592,38.088,38.183,37.235,36.933,41.782,42.870,39.612,40.892,43.635,45.449,39.325,39.560,39.221,39.386,35.751,35.620,35.375,35.557,5.368,4.464,9.256,10.022,6.555,6.193,4.552,6.011,10.186,10.846,4.734,4.557,6.284,6.656,3.822,4.554,-0.244,-0.338,-0.326,-0.233,-0.272,-0.323,0.018,164.699,237.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:28,50.344,0.000,0.182,0.000,5.103,7.429,141.131,134.476,129.076,216.410,217.613,246.327,237.838,196.837,186.388,127.537,34.866,35.523,34.702,34.623,35.945,36.588,35.269,34.009,33.883,34.528,38.088,38.120,37.235,36.870,41.782,42.807,39.612,40.892,43.566,45.449,39.325,39.560,39.290,39.307,35.751,35.620,35.444,35.494,4.640,3.918,9.931,9.566,6.464,5.191,5.371,6.466,10.549,10.299,4.734,4.375,6.193,6.109,4.186,4.645,-0.248,-0.322,-0.329,-0.201,-0.264,-0.314,0.018,164.692,237.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:29,50.342,0.000,0.182,0.000,5.103,7.429,141.131,134.476,129.076,216.410,217.378,246.327,237.838,196.586,186.388,127.537,34.866,35.523,34.702,34.648,35.876,36.509,35.269,34.009,33.804,34.592,38.088,38.120,37.235,36.870,41.782,42.807,39.543,40.892,43.635,45.386,39.394,39.560,39.290,39.307,35.751,35.620,35.444,35.557,3.912,5.011,8.966,8.017,5.554,5.464,6.282,4.918,10.004,11.575,3.915,4.557,5.191,5.744,4.368,3.825,-0.249,-0.304,-0.317,-0.173,-0.273,-0.239,0.018,164.670,237.487,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:30,50.342,0.000,0.182,0.000,5.103,7.429,141.131,134.476,129.076,216.410,217.378,246.327,237.838,196.586,186.388,127.537,34.866,35.523,34.702,34.648,35.876,36.509,35.269,34.009,33.804,34.592,38.088,38.120,37.235,36.870,41.782,42.807,39.543,40.892,43.635,45.386,39.394,39.560,39.290,39.307,35.751,35.620,35.444,35.557,3.912,5.011,8.966,8.017,5.554,5.464,6.282,4.918,10.004,11.575,3.915,4.557,5.191,5.744,4.368,3.825,-0.249,-0.304,-0.317,-0.173,-0.273,-0.239,0.018,164.670,237.487,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:31,50.341,0.000,0.182,0.000,5.066,7.429,141.131,134.476,128.825,216.410,217.378,246.092,237.838,196.586,186.388,127.537,34.866,35.523,34.702,34.554,35.876,36.509,35.206,34.009,33.883,34.592,38.088,38.120,37.235,36.870,41.782,42.807,39.612,40.892,43.635,45.386,39.394,39.560,39.290,39.307,35.751,35.620,35.444,35.494,4.549,5.466,7.809,8.837,5.189,6.193,5.371,4.372,11.004,10.755,4.188,4.648,4.827,6.200,3.822,4.281,-0.234,-0.337,-0.346,-0.205,-0.286,-0.328,0.018,164.692,237.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:32,50.342,0.000,0.182,0.000,5.103,7.429,140.880,134.476,129.076,216.410,217.378,246.092,237.838,196.586,186.388,127.537,34.866,35.523,34.702,34.554,35.876,36.509,35.206,34.009,33.804,34.528,38.088,38.120,37.235,36.870,41.782,42.807,39.543,40.892,43.635,45.386,39.394,39.497,39.290,39.244,35.751,35.620,35.444,35.494,5.095,5.466,7.906,9.931,5.827,6.557,4.279,5.100,11.004,10.937,4.461,4.739,5.464,6.656,3.822,4.645,-0.226,-0.337,-0.335,-0.215,-0.275,-0.327,0.017,164.677,237.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:33,50.338,0.000,0.182,0.000,5.066,7.429,141.131,134.476,128.825,216.410,217.378,246.092,237.838,196.586,186.388,127.537,34.866,35.523,34.702,34.579,35.876,36.509,35.206,34.009,33.804,34.592,38.088,38.183,37.305,36.870,41.782,42.807,39.543,40.892,43.566,45.386,39.325,39.560,39.221,39.307,35.751,35.699,35.375,35.557,5.368,4.647,8.966,10.204,6.464,6.193,4.370,5.829,10.186,11.028,4.643,4.648,6.193,6.565,3.731,4.463,-0.243,-0.319,-0.330,-0.177,-0.278,-0.303,0.018,164.692,237.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:34,50.329,0.000,0.182,0.000,5.066,7.429,141.131,134.476,128.825,216.175,217.378,246.092,237.838,196.586,186.388,127.537,34.866,35.523,34.702,34.554,35.876,36.509,35.269,34.009,33.883,34.671,38.088,38.120,37.235,36.870,41.782,42.807,39.543,40.892,43.635,45.386,39.325,39.497,39.290,39.307,35.751,35.620,35.444,35.557,4.913,4.009,9.931,9.840,6.555,5.373,5.189,6.375,10.549,10.481,4.734,4.375,6.375,6.291,4.095,4.736,-0.262,-0.327,-0.319,-0.221,-0.237,-0.309,0.017,164.692,237.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:35,50.333,0.000,0.182,0.000,5.103,7.429,140.880,134.476,128.825,216.175,217.378,246.092,237.838,196.586,186.137,127.537,34.866,35.523,34.702,34.623,35.876,36.509,35.206,33.930,33.804,34.528,38.088,38.120,37.235,36.791,41.782,42.807,39.612,40.829,43.635,45.386,39.325,39.497,39.290,39.244,35.751,35.620,35.444,35.494,4.094,4.373,9.545,8.655,6.191,5.282,5.918,6.193,10.186,10.572,4.097,4.466,6.375,5.562,4.550,4.189,-0.228,-0.321,-0.310,-0.227,-0.268,-0.312,0.017,164.707,237.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:36,50.292,0.000,0.182,0.000,5.103,7.429,141.131,134.225,128.825,216.175,217.378,246.092,237.838,196.586,186.388,127.537,34.866,35.523,34.623,34.554,35.876,36.509,35.206,34.009,33.804,34.528,38.088,38.041,37.235,36.791,41.782,42.807,39.543,40.829,43.566,45.386,39.325,39.497,39.221,39.244,35.751,35.557,35.444,35.494,3.730,4.920,9.256,8.109,5.462,5.282,6.373,5.100,10.004,11.484,4.006,4.557,5.373,5.744,4.459,3.734,-0.237,-0.297,-0.313,-0.225,-0.269,-0.275,0.018,164.685,237.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:37,50.330,0.000,0.182,0.000,5.066,7.455,140.880,134.225,128.825,216.175,217.378,245.857,237.838,196.586,186.137,127.537,34.866,35.523,34.702,34.554,35.945,36.509,35.206,34.009,33.804,34.528,38.088,38.041,37.235,36.791,41.782,42.807,39.543,40.829,43.566,45.323,39.256,39.433,39.221,39.244,35.751,35.557,35.375,35.494,4.913,5.558,7.617,9.749,5.736,6.557,4.370,4.918,11.095,10.846,4.461,4.739,5.282,6.565,3.822,4.554,-0.233,-0.335,-0.325,-0.205,-0.256,-0.344,0.019,164.692,237.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:38,50.327,0.000,0.182,0.000,5.066,7.429,141.131,134.476,128.825,216.175,217.378,245.857,237.603,196.586,186.137,127.537,34.866,35.523,34.623,34.554,35.901,36.509,35.206,34.009,33.883,34.528,38.088,38.041,37.235,36.791,41.807,42.807,39.568,40.892,43.591,45.386,39.325,39.433,39.221,39.244,35.751,35.557,35.375,35.494,5.277,4.738,8.677,10.204,6.373,6.284,4.279,5.647,10.095,11.210,4.552,4.739,6.102,6.473,3.731,4.372,-0.231,-0.310,-0.337,-0.163,-0.285,-0.307,0.018,164.715,237.311,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:39,50.327,0.000,0.182,0.000,5.066,7.429,141.131,134.476,128.825,216.175,217.378,245.857,237.603,196.586,186.137,127.537,34.866,35.523,34.623,34.554,35.901,36.509,35.206,34.009,33.883,34.528,38.088,38.041,37.235,36.791,41.807,42.807,39.568,40.892,43.591,45.386,39.325,39.433,39.221,39.244,35.751,35.557,35.375,35.494,5.277,4.738,8.677,10.204,6.373,6.284,4.279,5.647,10.095,11.210,4.552,4.739,6.102,6.473,3.731,4.372,-0.231,-0.310,-0.337,-0.163,-0.285,-0.307,0.018,164.715,237.311,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:40,50.318,0.000,0.182,0.000,5.066,7.429,140.880,134.476,128.825,216.175,217.142,245.857,237.838,196.586,186.388,127.285,34.866,35.523,34.679,34.579,35.945,36.509,35.206,34.009,33.804,34.505,38.088,38.097,37.235,36.768,41.782,42.807,39.612,40.829,43.566,45.386,39.325,39.410,39.221,39.220,35.751,35.597,35.375,35.470,5.095,4.191,9.738,9.931,6.555,5.738,5.098,6.284,10.458,10.481,4.825,4.284,6.375,6.473,4.004,4.645,-0.259,-0.327,-0.325,-0.234,-0.248,-0.301,0.018,164.736,237.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:41,50.316,0.000,0.182,0.000,5.103,7.429,140.880,134.476,128.825,216.175,217.378,245.857,237.603,196.586,186.137,127.537,34.866,35.523,34.679,34.554,35.876,36.509,35.206,34.009,33.804,34.505,38.088,38.018,37.235,36.768,41.782,42.807,39.543,40.829,43.566,45.386,39.325,39.474,39.290,39.220,35.820,35.534,35.444,35.470,4.185,4.191,9.738,8.929,6.373,5.373,5.736,6.375,10.367,10.299,4.279,4.466,6.375,5.653,4.459,4.281,-0.240,-0.306,-0.314,-0.225,-0.267,-0.309,0.017,164.759,237.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:42,50.319,0.000,0.182,0.000,5.103,7.429,140.880,134.498,128.825,216.196,217.142,245.877,237.603,196.608,186.388,127.537,34.866,35.523,34.702,34.623,35.876,36.509,35.206,34.009,33.804,34.592,38.088,38.120,37.235,36.870,41.782,42.807,39.543,40.829,43.566,45.386,39.325,39.497,39.221,39.307,35.751,35.620,35.375,35.494,3.730,4.829,9.449,8.109,5.371,5.100,6.282,5.373,10.095,11.302,3.915,4.466,5.738,5.744,4.550,3.643,-0.243,-0.307,-0.313,-0.222,-0.275,-0.305,0.018,164.744,237.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:43,50.313,0.000,0.182,0.000,5.103,7.429,140.880,134.247,128.825,216.196,217.142,245.877,237.603,196.608,186.137,127.285,34.866,35.523,34.702,34.623,35.876,36.509,35.269,34.009,33.804,34.592,38.088,38.120,37.235,36.870,41.782,42.807,39.612,40.829,43.566,45.386,39.325,39.497,39.221,39.244,35.751,35.620,35.375,35.494,4.276,5.375,8.388,8.382,5.554,5.829,5.827,4.554,10.731,11.302,4.097,4.648,4.736,5.926,3.913,4.007,-0.236,-0.321,-0.339,-0.221,-0.222,-0.325,0.018,164.766,237.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:44,50.316,0.000,0.182,0.000,5.103,7.429,140.880,134.247,128.825,216.196,217.142,245.877,237.603,196.608,186.137,127.285,34.866,35.523,34.702,34.554,35.945,36.588,35.206,34.009,33.804,34.528,38.088,38.041,37.235,36.870,41.713,42.807,39.543,40.829,43.566,45.386,39.325,39.497,39.221,39.244,35.751,35.620,35.375,35.494,4.913,5.558,7.713,9.566,5.554,6.375,4.643,4.736,11.095,10.846,4.370,4.648,5.191,6.473,3.822,4.463,-0.225,-0.353,-0.334,-0.222,-0.288,-0.323,0.017,164.759,237.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:45,50.307,0.000,0.182,0.000,5.103,7.429,141.131,134.247,128.573,216.196,217.378,245.877,237.603,196.608,186.137,127.537,34.866,35.523,34.702,34.554,35.876,36.509,35.206,34.009,33.804,34.528,38.088,38.041,37.235,36.870,41.713,42.807,39.543,40.829,43.566,45.386,39.325,39.497,39.221,39.244,35.751,35.557,35.444,35.494,5.277,5.011,8.484,10.295,6.282,6.375,4.097,5.556,10.186,11.210,4.461,4.739,5.920,6.473,3.640,4.463,-0.232,-0.314,-0.330,-0.184,-0.284,-0.310,0.019,164.759,237.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:46,50.309,0.000,0.182,0.000,5.066,7.429,140.880,134.247,128.825,216.196,217.142,245.877,237.603,196.608,186.137,127.285,34.866,35.523,34.702,34.554,35.876,36.588,35.269,34.009,33.883,34.592,38.088,38.041,37.235,36.870,41.713,42.807,39.543,40.892,43.566,45.386,39.325,39.497,39.221,39.307,35.751,35.620,35.444,35.494,5.186,4.373,9.545,9.840,6.646,5.920,4.916,6.193,10.276,10.481,4.825,4.284,6.375,6.565,4.004,4.645,-0.262,-0.319,-0.327,-0.224,-0.288,-0.248,0.019,164.759,237.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:47,50.306,0.000,0.182,0.000,5.103,7.429,141.131,134.498,128.573,216.196,217.142,245.877,237.603,196.608,186.137,127.537,34.866,35.523,34.702,34.623,35.876,36.611,35.206,34.032,33.827,34.592,38.019,38.120,37.235,36.870,41.713,42.830,39.543,40.915,43.566,45.409,39.325,39.497,39.221,39.244,35.751,35.620,35.444,35.494,4.276,4.100,9.931,9.293,6.373,5.282,5.645,6.466,10.549,10.026,4.552,4.466,6.284,5.744,4.277,4.554,-0.244,-0.323,-0.319,-0.243,-0.281,-0.305,0.019,164.796,237.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:48,50.301,0.000,0.182,0.000,5.103,7.429,141.131,134.225,128.803,215.940,217.122,245.622,237.348,196.334,186.115,127.285,34.841,35.523,34.702,34.554,35.876,36.509,35.269,33.930,33.804,34.592,38.088,38.120,37.235,36.870,41.713,42.743,39.543,40.829,43.566,45.323,39.256,39.497,39.151,39.244,35.751,35.620,35.444,35.494,4.094,5.284,8.484,8.017,5.554,5.738,6.009,4.554,10.458,11.484,4.006,4.648,4.827,5.835,4.004,3.916,-0.240,-0.314,-0.329,-0.222,-0.225,-0.335,0.018,164.788,237.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:49,50.301,0.000,0.182,0.000,5.103,7.429,141.131,134.225,128.803,215.940,217.122,245.622,237.348,196.334,186.115,127.285,34.841,35.523,34.702,34.554,35.876,36.509,35.269,33.930,33.804,34.592,38.088,38.120,37.235,36.870,41.713,42.743,39.543,40.829,43.566,45.323,39.256,39.497,39.151,39.244,35.751,35.620,35.444,35.494,4.094,5.284,8.484,8.017,5.554,5.738,6.009,4.554,10.458,11.484,4.006,4.648,4.827,5.835,4.004,3.916,-0.240,-0.314,-0.329,-0.222,-0.225,-0.335,0.018,164.788,237.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:50,50.306,0.000,0.182,0.000,5.103,7.429,140.880,134.225,128.551,215.940,217.122,245.857,237.348,196.334,186.115,127.285,34.841,35.523,34.702,34.554,35.876,36.509,35.206,34.009,33.804,34.592,38.088,38.120,37.235,36.870,41.713,42.743,39.543,40.829,43.566,45.323,39.256,39.497,39.221,39.244,35.751,35.620,35.375,35.557,4.731,5.558,7.809,9.293,5.371,6.375,4.825,4.645,11.095,10.846,4.279,4.648,5.100,6.473,3.913,4.463,-0.231,-0.348,-0.338,-0.215,-0.286,-0.283,0.018,164.781,237.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:51,50.297,0.000,0.182,0.000,5.066,7.429,140.880,134.225,128.803,215.940,217.122,245.622,237.348,196.586,186.115,127.285,34.841,35.523,34.702,34.554,35.876,36.509,35.269,34.009,33.804,34.592,38.088,38.120,37.235,36.870,41.713,42.807,39.543,40.829,43.497,45.323,39.256,39.497,39.221,39.244,35.751,35.620,35.444,35.494,5.186,5.193,8.292,10.204,6.100,6.466,4.097,5.373,10.367,11.210,4.461,4.830,5.829,6.565,3.731,4.554,-0.227,-0.336,-0.318,-0.212,-0.288,-0.325,0.018,164.825,237.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:52,50.294,0.000,0.182,0.000,5.066,7.429,141.131,134.225,128.573,215.940,217.142,245.857,237.368,196.586,186.137,127.285,34.866,35.523,34.702,34.579,35.876,36.509,35.206,33.930,33.804,34.528,38.088,38.041,37.235,36.791,41.713,42.743,39.543,40.829,43.566,45.323,39.256,39.433,39.221,39.244,35.751,35.620,35.444,35.494,5.368,4.373,9.352,9.840,6.555,6.011,4.734,6.102,10.186,10.572,4.734,4.375,6.375,6.656,3.913,4.554,-0.257,-0.325,-0.334,-0.224,-0.268,-0.252,0.018,164.825,237.198,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:53,50.291,0.000,0.182,0.000,5.103,7.429,140.880,134.476,128.573,215.940,217.142,245.622,237.368,196.586,186.137,127.285,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.804,34.528,38.088,38.041,37.235,36.791,41.713,42.743,39.543,40.829,43.566,45.323,39.256,39.433,39.221,39.244,35.751,35.557,35.444,35.494,4.458,3.918,9.931,9.566,6.464,5.282,5.462,6.466,10.549,10.117,4.643,4.375,6.284,5.835,4.277,4.554,-0.243,-0.310,-0.318,-0.227,-0.276,-0.296,0.017,164.803,237.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:54,50.292,0.000,0.182,0.000,5.103,7.429,141.131,134.476,128.573,215.940,217.142,245.622,237.368,196.586,186.137,127.285,34.866,35.523,34.623,34.554,35.876,36.509,35.206,33.930,33.804,34.528,38.088,38.041,37.235,36.791,41.713,42.743,39.543,40.829,43.566,45.243,39.256,39.433,39.221,39.180,35.751,35.557,35.444,35.414,3.912,4.647,9.641,8.382,5.827,5.282,6.100,5.738,10.276,11.028,3.915,4.557,6.193,5.562,4.550,3.734,-0.243,-0.302,-0.313,-0.222,-0.275,-0.304,0.018,164.745,237.135,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:55,50.284,0.000,0.182,0.000,5.066,7.429,141.131,134.247,128.551,215.961,216.887,245.642,237.348,196.356,186.115,127.285,34.841,35.548,34.702,34.554,35.876,36.509,35.206,34.009,33.804,34.528,38.114,38.041,37.261,36.791,41.713,42.743,39.543,40.829,43.497,45.323,39.281,39.433,39.246,39.244,35.776,35.620,35.469,35.494,4.731,5.558,7.713,9.111,5.189,6.284,5.007,4.463,11.095,10.755,4.279,4.648,5.009,6.291,3.913,4.372,-0.233,-0.349,-0.353,-0.215,-0.278,-0.324,0.018,164.848,237.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:56,50.284,0.000,0.182,0.000,5.066,7.429,141.131,134.247,128.551,215.961,216.887,245.642,237.348,196.356,186.115,127.285,34.841,35.548,34.702,34.554,35.876,36.509,35.206,34.009,33.804,34.528,38.114,38.041,37.261,36.791,41.713,42.743,39.543,40.829,43.497,45.323,39.281,39.433,39.246,39.244,35.776,35.620,35.469,35.494,4.731,5.558,7.713,9.111,5.189,6.284,5.007,4.463,11.095,10.755,4.279,4.648,5.009,6.291,3.913,4.372,-0.233,-0.349,-0.353,-0.215,-0.278,-0.324,0.018,164.848,237.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:57,50.285,0.000,0.182,0.000,5.066,7.429,141.153,134.247,128.551,215.961,216.887,245.642,237.348,196.608,186.115,127.307,34.841,35.523,34.623,34.623,35.876,36.509,35.206,33.930,33.740,34.528,38.019,38.041,37.235,36.791,41.713,42.743,39.543,40.829,43.497,45.243,39.256,39.433,39.221,39.244,35.751,35.620,35.375,35.494,5.095,5.375,8.002,10.113,6.009,6.557,4.188,5.191,10.731,11.028,4.461,4.739,5.647,6.656,3.822,4.645,-0.224,-0.318,-0.314,-0.211,-0.300,-0.323,0.019,164.825,237.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:58,50.278,0.000,0.182,0.000,5.066,7.429,140.880,134.247,128.573,215.961,216.907,245.642,237.368,196.356,186.137,127.285,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.804,34.528,38.019,38.041,37.166,36.791,41.713,42.743,39.543,40.829,43.497,45.323,39.256,39.433,39.221,39.244,35.751,35.557,35.444,35.494,5.277,4.464,9.159,10.022,6.555,6.193,4.552,6.011,10.186,10.846,4.643,4.466,6.284,6.656,3.822,4.554,-0.245,-0.335,-0.324,-0.233,-0.272,-0.322,0.019,164.855,237.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:47:59,50.271,0.000,0.182,0.000,5.103,7.429,140.880,134.476,128.573,215.940,216.907,245.622,237.368,196.334,186.137,127.285,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.804,34.592,38.019,38.041,37.235,36.791,41.713,42.743,39.543,40.750,43.497,45.243,39.186,39.433,39.221,39.244,35.751,35.620,35.375,35.494,4.003,4.464,9.641,8.564,6.009,5.373,6.009,6.011,10.186,10.846,3.824,4.466,6.284,5.470,4.550,3.916,-0.233,-0.305,-0.318,-0.222,-0.275,-0.298,0.018,164.834,237.135,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:00,50.271,0.000,0.182,0.000,5.103,7.429,140.880,134.476,128.573,215.940,216.907,245.622,237.368,196.334,186.137,127.285,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.804,34.592,38.019,38.041,37.235,36.791,41.713,42.743,39.543,40.750,43.497,45.243,39.186,39.433,39.221,39.244,35.751,35.620,35.375,35.494,4.003,4.464,9.641,8.564,6.009,5.373,6.009,6.011,10.186,10.846,3.824,4.466,6.284,5.470,4.550,3.916,-0.233,-0.305,-0.318,-0.222,-0.275,-0.298,0.018,164.834,237.135,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:01,50.268,0.000,0.182,0.000,5.103,7.429,141.131,134.225,128.573,215.940,216.907,245.387,237.133,196.334,186.137,127.285,34.866,35.523,34.623,34.554,35.876,36.509,35.206,33.930,33.804,34.528,38.088,38.041,37.235,36.791,41.713,42.743,39.473,40.829,43.497,45.243,39.256,39.433,39.221,39.180,35.751,35.557,35.375,35.494,3.912,5.102,8.966,8.017,5.462,5.464,6.282,4.918,10.004,11.484,3.915,4.557,5.191,5.744,4.277,3.825,-0.250,-0.303,-0.316,-0.172,-0.272,-0.240,0.018,164.899,237.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:02,50.269,0.000,0.182,0.000,5.103,7.429,140.880,134.247,128.322,215.961,216.907,245.407,237.133,196.356,186.137,127.285,34.936,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.804,34.528,38.088,38.120,37.235,36.791,41.713,42.743,39.543,40.829,43.497,45.243,39.256,39.433,39.221,39.244,35.751,35.620,35.444,35.494,4.549,5.466,7.809,8.837,5.189,6.193,5.280,4.372,11.004,10.755,4.188,4.648,4.918,6.200,3.822,4.281,-0.233,-0.338,-0.347,-0.206,-0.285,-0.333,0.018,164.863,237.076,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:03,50.267,0.000,0.182,0.000,5.066,7.455,140.880,134.247,128.573,215.961,216.907,245.407,237.133,196.356,186.137,127.285,34.866,35.523,34.702,34.554,35.876,36.588,35.269,34.009,33.804,34.592,38.019,38.041,37.235,36.791,41.713,42.743,39.543,40.829,43.497,45.323,39.256,39.433,39.221,39.244,35.751,35.620,35.375,35.494,5.095,5.466,7.809,9.931,5.827,6.466,4.279,5.100,10.913,10.937,4.461,4.739,5.464,6.656,3.822,4.554,-0.220,-0.326,-0.325,-0.213,-0.284,-0.319,0.017,164.885,236.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:04,50.260,0.000,0.182,0.000,5.103,7.429,141.131,134.247,128.573,215.726,216.907,245.407,237.133,196.356,185.885,127.285,34.866,35.523,34.702,34.554,35.876,36.509,35.269,34.009,33.804,34.592,38.019,38.041,37.235,36.791,41.713,42.743,39.543,40.829,43.497,45.323,39.256,39.433,39.221,39.244,35.751,35.620,35.375,35.494,5.368,4.647,9.063,10.204,6.464,6.193,4.461,5.829,10.186,11.028,4.643,4.648,6.193,6.565,3.731,4.463,-0.251,-0.326,-0.328,-0.202,-0.279,-0.323,0.018,164.916,237.086,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:05,50.251,0.000,0.182,0.000,5.103,7.429,140.880,134.225,128.573,215.940,216.907,245.387,237.133,196.334,186.137,127.285,34.866,35.548,34.702,34.554,35.876,36.588,35.206,33.930,33.804,34.528,38.044,38.120,37.261,36.791,41.713,42.743,39.543,40.829,43.497,45.323,39.281,39.433,39.246,39.307,35.776,35.620,35.400,35.494,4.822,4.009,9.834,9.749,6.555,5.282,5.280,6.375,10.549,10.390,4.825,4.375,6.284,6.291,4.095,4.736,-0.254,-0.311,-0.322,-0.206,-0.228,-0.317,0.018,164.855,237.022,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:06,50.255,0.000,0.182,0.000,5.066,7.429,141.131,134.247,128.573,215.961,216.907,245.407,237.133,196.356,185.885,127.285,34.866,35.523,34.702,34.554,35.876,36.509,35.269,33.930,33.804,34.592,38.019,38.041,37.166,36.870,41.713,42.743,39.543,40.829,43.497,45.243,39.186,39.433,39.151,39.244,35.751,35.620,35.444,35.494,4.003,4.373,9.641,8.655,6.191,5.282,6.009,6.193,10.186,10.572,4.006,4.557,6.284,5.562,4.459,4.098,-0.230,-0.311,-0.311,-0.229,-0.273,-0.309,0.018,164.848,237.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:07,50.249,0.000,0.182,0.000,5.066,7.455,141.153,134.247,128.322,215.961,216.907,245.407,237.133,196.356,185.885,127.055,34.866,35.523,34.702,34.554,35.876,36.509,35.269,33.930,33.804,34.528,38.088,38.041,37.235,36.791,41.713,42.743,39.543,40.829,43.497,45.243,39.186,39.354,39.151,39.244,35.751,35.620,35.375,35.494,3.821,5.011,9.159,8.109,5.554,5.282,6.282,5.009,9.913,11.484,3.915,4.557,5.282,5.744,4.368,3.734,-0.237,-0.299,-0.317,-0.203,-0.270,-0.259,0.018,164.810,237.022,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:08,50.248,0.000,0.182,0.000,5.066,7.429,140.880,134.225,128.573,215.940,216.907,245.387,237.133,196.334,185.885,127.285,34.866,35.523,34.702,34.623,35.876,36.509,35.206,33.930,33.804,34.528,38.019,38.041,37.235,36.791,41.713,42.743,39.543,40.829,43.497,45.243,39.186,39.354,39.151,39.180,35.751,35.620,35.375,35.494,4.458,5.375,7.906,8.655,5.371,6.102,5.462,4.372,10.913,10.937,4.188,4.739,4.827,6.109,3.822,4.189,-0.243,-0.327,-0.346,-0.212,-0.290,-0.323,0.018,164.848,236.899,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:09,50.246,0.000,0.182,0.000,5.103,7.455,140.880,134.247,128.573,215.961,216.907,245.407,237.133,196.356,185.885,127.285,34.936,35.523,34.702,34.554,35.876,36.509,35.269,33.930,33.804,34.528,38.088,38.041,37.166,36.791,41.644,42.743,39.473,40.829,43.497,45.243,39.256,39.433,39.151,39.244,35.751,35.620,35.444,35.494,5.004,5.466,7.617,9.840,5.736,6.557,4.279,5.009,11.004,10.846,4.370,4.739,5.373,6.565,3.731,4.554,-0.231,-0.333,-0.329,-0.217,-0.260,-0.337,0.018,164.833,236.968,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:10,50.242,0.000,0.182,0.000,5.066,7.455,141.131,134.225,128.322,215.940,216.907,245.152,237.133,196.334,185.885,127.285,34.866,35.523,34.702,34.623,35.876,36.509,35.269,33.930,33.804,34.592,38.019,38.120,37.235,36.791,41.644,42.743,39.473,40.829,43.427,45.243,39.256,39.433,39.221,39.244,35.751,35.620,35.444,35.494,5.277,4.738,8.870,10.204,6.373,6.284,4.279,5.738,10.095,11.119,4.552,4.739,6.102,6.565,3.731,4.372,-0.239,-0.310,-0.330,-0.157,-0.279,-0.316,0.018,164.819,236.968,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:11,50.234,0.000,0.182,0.000,5.066,7.429,140.880,134.225,128.551,215.705,216.887,245.152,236.877,196.334,185.863,127.285,34.841,35.523,34.702,34.554,35.876,36.588,35.206,33.930,33.804,34.528,38.088,38.041,37.235,36.791,41.713,42.743,39.543,40.829,43.427,45.243,39.256,39.433,39.221,39.180,35.751,35.620,35.444,35.494,5.004,4.100,9.931,9.931,6.646,5.647,5.098,6.375,10.458,10.481,4.825,4.375,6.375,6.382,4.186,4.736,-0.263,-0.337,-0.321,-0.234,-0.233,-0.316,0.017,164.855,236.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:12,50.234,0.000,0.182,0.000,5.103,7.429,140.880,134.247,128.573,215.726,216.907,245.172,237.133,196.356,185.885,127.285,34.866,35.523,34.766,34.554,35.876,36.509,35.206,33.930,33.804,34.592,38.088,38.041,37.235,36.870,41.644,42.743,39.473,40.829,43.427,45.243,39.186,39.433,39.221,39.244,35.751,35.620,35.375,35.494,4.094,4.282,9.738,8.746,6.282,5.464,5.827,6.284,10.276,10.390,4.188,4.466,6.375,5.562,4.459,4.189,-0.239,-0.312,-0.317,-0.226,-0.265,-0.307,0.018,164.870,236.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:13,50.237,0.000,0.182,0.000,5.103,7.429,141.131,134.247,128.322,215.726,216.907,245.172,237.133,196.356,185.885,127.285,34.866,35.523,34.702,34.554,35.876,36.509,35.269,33.930,33.804,34.528,38.088,38.041,37.166,36.791,41.644,42.664,39.543,40.829,43.427,45.243,39.256,39.354,39.221,39.244,35.751,35.557,35.444,35.494,3.730,4.920,9.256,8.109,5.371,5.191,6.282,5.100,10.004,11.393,3.915,4.466,5.464,5.744,4.459,3.643,-0.238,-0.289,-0.306,-0.233,-0.272,-0.294,0.018,164.810,236.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:14,50.232,0.000,0.182,0.000,5.066,7.429,141.131,134.225,128.573,215.705,216.907,245.152,236.898,196.334,185.885,127.285,34.866,35.523,34.733,34.554,35.876,36.509,35.206,33.930,33.804,34.623,38.019,38.072,37.235,36.901,41.644,42.664,39.473,40.829,43.427,45.243,39.186,39.464,39.151,39.274,35.751,35.651,35.444,35.524,4.367,5.375,8.099,8.473,5.371,5.920,5.645,4.463,10.822,11.210,4.188,4.648,4.736,6.018,3.822,4.189,-0.240,-0.338,-0.349,-0.224,-0.264,-0.311,0.017,164.863,236.851,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:15,50.226,0.000,0.182,0.000,5.103,7.429,141.131,134.247,128.573,215.726,216.907,245.172,236.898,196.356,185.885,127.285,34.866,35.523,34.766,34.554,35.876,36.509,35.269,33.930,33.804,34.592,38.019,38.120,37.235,36.870,41.713,42.664,39.543,40.829,43.497,45.243,39.186,39.433,39.151,39.244,35.751,35.620,35.375,35.557,4.913,5.558,7.617,9.749,5.554,6.466,4.461,4.827,11.095,10.846,4.370,4.648,5.282,6.565,3.913,4.554,-0.228,-0.343,-0.326,-0.211,-0.264,-0.341,0.018,164.848,236.910,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:16,50.247,0.000,0.182,0.000,5.103,7.429,141.131,134.225,128.573,215.705,216.672,245.152,236.898,196.334,185.885,127.285,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.804,34.528,38.019,38.041,37.235,36.791,41.644,42.664,39.473,40.829,43.427,45.243,39.186,39.354,39.151,39.180,35.751,35.557,35.375,35.494,5.277,4.829,8.677,10.295,6.373,6.284,4.188,5.647,10.095,11.210,4.552,4.739,6.011,6.473,3.731,4.372,-0.234,-0.305,-0.337,-0.163,-0.287,-0.304,0.018,164.767,236.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:17,50.223,0.000,0.182,0.000,5.066,7.455,140.880,134.225,128.322,215.940,216.672,245.152,236.898,196.334,185.885,127.033,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.804,34.592,38.088,38.120,37.235,36.870,41.644,42.743,39.543,40.829,43.427,45.243,39.186,39.433,39.151,39.244,35.751,35.620,35.375,35.557,5.095,4.191,9.738,9.840,6.646,5.738,5.007,6.284,10.367,10.481,4.825,4.284,6.466,6.565,4.095,4.645,-0.257,-0.316,-0.336,-0.231,-0.260,-0.293,0.019,164.818,236.851,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:18,50.222,0.000,0.182,0.000,5.103,7.455,140.880,134.225,128.573,215.705,216.672,245.152,237.133,196.083,186.137,127.033,34.866,35.523,34.702,34.554,35.876,36.509,35.269,34.009,33.804,34.592,38.019,38.041,37.235,36.870,41.644,42.664,39.473,40.829,43.427,45.243,39.186,39.433,39.151,39.244,35.751,35.620,35.444,35.557,4.185,4.191,9.834,9.020,6.373,5.282,5.827,6.375,10.367,10.208,4.370,4.466,6.284,5.653,4.459,4.372,-0.248,-0.314,-0.313,-0.231,-0.272,-0.311,0.018,164.795,236.836,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:19,50.220,0.000,0.182,0.000,5.103,7.429,141.131,133.995,128.322,215.726,216.672,245.172,236.898,196.356,185.885,127.285,34.866,35.523,34.702,34.554,35.876,36.532,35.269,33.953,33.827,34.592,38.019,38.120,37.235,36.870,41.644,42.687,39.473,40.852,43.427,45.267,39.186,39.433,39.221,39.244,35.751,35.620,35.444,35.557,3.639,4.829,9.449,8.017,5.462,5.009,6.282,5.373,10.095,11.302,3.915,4.466,5.738,5.744,4.550,3.643,-0.244,-0.309,-0.314,-0.217,-0.276,-0.307,0.018,164.810,236.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:20,50.215,0.000,0.182,0.000,5.103,7.455,140.880,133.974,128.300,215.705,216.652,245.152,236.877,196.334,185.863,127.033,34.841,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.804,34.592,38.088,38.041,37.235,36.870,41.644,42.664,39.473,40.829,43.427,45.243,39.186,39.433,39.221,39.244,35.751,35.620,35.444,35.557,4.185,5.375,8.292,8.291,5.462,5.829,5.827,4.554,10.640,11.302,4.097,4.648,4.736,5.926,3.913,4.098,-0.237,-0.319,-0.339,-0.218,-0.220,-0.325,0.017,164.855,236.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:21,50.219,0.000,0.182,0.000,5.103,7.455,140.880,133.974,128.573,215.705,216.672,245.152,236.898,196.334,185.885,127.033,34.866,35.523,34.679,34.554,35.876,36.509,35.206,33.930,33.804,34.505,38.019,37.955,37.235,36.768,41.644,42.664,39.473,40.829,43.427,45.180,39.186,39.331,39.221,39.157,35.751,35.534,35.444,35.470,4.822,5.558,7.713,9.475,5.462,6.466,4.643,4.736,11.095,10.846,4.370,4.648,5.191,6.473,3.913,4.463,-0.224,-0.351,-0.331,-0.221,-0.287,-0.322,0.018,164.848,236.782,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:22,50.208,0.000,0.182,0.000,5.066,7.429,141.131,134.225,128.573,215.940,216.672,245.152,236.898,196.334,185.885,127.033,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.804,34.592,38.019,38.041,37.166,36.791,41.644,42.664,39.543,40.829,43.427,45.243,39.186,39.354,39.151,39.180,35.751,35.620,35.375,35.494,5.277,4.920,8.581,10.295,6.191,6.466,4.097,5.556,10.095,11.210,4.552,4.739,5.920,6.473,3.731,4.463,-0.234,-0.307,-0.330,-0.184,-0.285,-0.313,0.018,164.878,236.782,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:23,50.205,0.000,0.182,0.000,5.066,7.429,141.131,134.225,128.573,215.705,216.672,244.917,236.898,196.083,185.885,127.285,34.866,35.523,34.766,34.623,35.876,36.509,35.269,33.930,33.804,34.592,38.019,38.120,37.166,36.870,41.644,42.664,39.473,40.750,43.427,45.180,39.186,39.433,39.151,39.244,35.751,35.620,35.375,35.557,5.186,4.282,9.641,9.931,6.646,5.829,4.916,6.193,10.276,10.481,4.825,4.284,6.375,6.656,4.004,4.645,-0.258,-0.325,-0.321,-0.226,-0.287,-0.245,0.018,164.871,236.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:24,50.207,0.000,0.182,0.000,5.103,7.455,140.880,133.995,128.322,215.726,216.672,245.172,236.898,196.105,185.885,127.033,34.866,35.523,34.797,34.554,35.876,36.611,35.269,33.953,33.827,34.623,38.019,38.151,37.166,36.901,41.644,42.687,39.473,40.852,43.427,45.203,39.186,39.464,39.151,39.274,35.751,35.651,35.375,35.588,3.821,4.738,9.449,8.109,5.462,5.100,6.282,5.556,10.276,11.210,3.915,4.466,5.920,5.653,4.550,3.643,-0.243,-0.310,-0.309,-0.222,-0.263,-0.302,0.017,164.796,236.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:25,50.207,0.000,0.182,0.000,5.103,7.455,140.880,133.995,128.322,215.726,216.672,245.172,236.898,196.105,185.885,127.033,34.866,35.523,34.797,34.554,35.876,36.611,35.269,33.953,33.827,34.623,38.019,38.151,37.166,36.901,41.644,42.687,39.473,40.852,43.427,45.203,39.186,39.464,39.151,39.274,35.751,35.651,35.375,35.588,3.821,4.738,9.449,8.109,5.462,5.100,6.282,5.556,10.276,11.210,3.915,4.466,5.920,5.653,4.550,3.643,-0.243,-0.310,-0.309,-0.222,-0.263,-0.302,0.017,164.796,236.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:26,50.197,0.000,0.182,0.000,5.103,7.455,140.880,134.225,128.573,215.705,216.672,244.917,236.662,196.083,185.634,127.033,34.866,35.523,34.766,34.623,35.876,36.532,35.206,33.953,33.827,34.592,38.019,38.120,37.235,36.870,41.644,42.687,39.473,40.773,43.427,45.203,39.186,39.354,39.151,39.244,35.751,35.620,35.375,35.557,4.185,5.284,8.388,8.200,5.554,5.647,6.009,4.554,10.458,11.484,4.097,4.648,4.827,5.835,4.004,4.007,-0.237,-0.310,-0.333,-0.222,-0.226,-0.333,0.017,164.825,236.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:27,50.193,0.000,0.182,0.000,5.066,7.455,140.880,133.995,128.322,215.726,216.672,244.938,236.898,196.105,185.885,127.033,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.804,34.528,38.019,38.041,37.166,36.791,41.644,42.664,39.473,40.829,43.427,45.180,39.186,39.354,39.151,39.180,35.751,35.557,35.375,35.494,4.822,5.558,7.713,9.384,5.462,6.375,4.734,4.645,11.095,10.846,4.370,4.648,5.100,6.473,3.913,4.463,-0.233,-0.348,-0.337,-0.214,-0.290,-0.290,0.018,164.796,236.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:28,50.220,0.000,0.182,0.000,5.103,7.429,141.131,133.974,128.322,215.471,216.437,244.917,236.662,196.083,185.885,127.033,34.866,35.523,34.702,34.554,35.876,36.509,35.206,34.009,33.804,34.528,38.019,38.041,37.235,36.791,41.644,42.664,39.473,40.829,43.358,45.243,39.186,39.354,39.151,39.180,35.751,35.557,35.375,35.494,5.186,5.102,8.388,10.295,6.191,6.466,4.097,5.464,10.276,11.210,4.461,4.830,5.829,6.565,3.731,4.554,-0.223,-0.316,-0.317,-0.204,-0.281,-0.313,0.018,164.848,236.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:29,50.193,0.000,0.182,0.000,5.103,7.455,140.880,133.995,128.322,215.726,216.672,244.938,236.662,196.105,185.885,127.033,34.936,35.523,34.702,34.554,35.876,36.509,35.269,33.930,33.804,34.528,38.019,38.041,37.166,36.791,41.574,42.664,39.473,40.750,43.358,45.180,39.186,39.354,39.151,39.180,35.751,35.557,35.375,35.494,5.277,4.282,9.545,9.840,6.555,6.011,4.825,6.193,10.095,10.481,4.734,4.284,6.375,6.656,4.004,4.645,-0.260,-0.325,-0.333,-0.217,-0.284,-0.243,0.018,164.788,236.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:30,50.193,0.000,0.182,0.000,5.103,7.455,141.131,133.974,128.322,215.471,216.672,244.917,236.898,196.083,185.634,127.033,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.804,34.528,38.019,38.041,37.166,36.791,41.644,42.664,39.473,40.750,43.358,45.180,39.186,39.291,39.151,39.180,35.751,35.557,35.375,35.494,4.367,4.009,10.027,9.293,6.373,5.282,5.554,6.466,10.549,9.934,4.643,4.375,6.284,5.744,4.277,4.554,-0.238,-0.316,-0.321,-0.240,-0.281,-0.295,0.017,164.767,236.728,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:31,50.191,0.000,0.182,0.000,5.066,7.455,140.880,133.974,128.322,215.471,216.437,244.917,236.662,196.083,185.885,127.033,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.740,34.592,38.019,38.041,37.166,36.791,41.574,42.664,39.473,40.750,43.358,45.180,39.186,39.354,39.151,39.180,35.751,35.620,35.375,35.557,3.821,4.647,9.641,8.109,5.645,5.191,6.191,5.647,10.276,11.119,3.915,4.557,6.011,5.562,4.641,3.643,-0.250,-0.307,-0.303,-0.213,-0.267,-0.305,0.017,164.788,236.675,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:32,50.186,0.000,0.182,0.000,5.103,7.455,141.131,133.995,128.322,215.491,216.672,244.938,236.662,196.105,185.885,127.033,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.804,34.528,38.019,38.041,37.166,36.728,41.574,42.664,39.473,40.750,43.358,45.180,39.117,39.291,39.151,39.180,35.751,35.557,35.375,35.494,4.094,5.193,8.581,8.017,5.554,5.647,6.100,4.645,10.458,11.484,4.006,4.648,4.918,5.744,4.095,3.916,-0.245,-0.306,-0.331,-0.205,-0.231,-0.314,0.017,164.744,236.616,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:33,50.186,0.000,0.182,0.000,5.103,7.455,140.880,133.995,128.322,215.491,216.437,244.938,236.662,196.105,185.634,127.033,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.740,34.528,38.019,38.041,37.166,36.728,41.574,42.664,39.473,40.750,43.358,45.180,39.117,39.291,39.082,39.180,35.751,35.557,35.375,35.494,4.731,5.466,7.809,9.202,5.371,6.375,4.825,4.645,11.095,10.846,4.279,4.648,5.100,6.382,3.913,4.463,-0.228,-0.347,-0.339,-0.215,-0.283,-0.289,0.017,164.788,236.616,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:34,50.186,0.000,0.182,0.000,5.103,7.455,141.131,133.995,128.322,215.491,216.437,244.938,236.662,196.105,185.634,127.033,34.866,35.523,34.797,34.554,35.876,36.509,35.206,33.930,33.804,34.623,38.019,38.151,37.166,36.901,41.574,42.664,39.473,40.829,43.358,45.180,39.117,39.385,39.151,39.274,35.751,35.651,35.375,35.588,5.186,5.193,8.292,10.204,6.100,6.557,4.097,5.373,10.458,11.119,4.461,4.739,5.738,6.656,3.731,4.554,-0.228,-0.339,-0.318,-0.214,-0.296,-0.326,0.017,164.723,236.670,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:35,50.183,0.000,0.182,0.000,5.103,7.455,140.880,133.995,128.322,215.491,216.437,244.938,236.662,196.105,185.885,127.033,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.740,34.592,38.019,38.041,37.166,36.791,41.574,42.601,39.473,40.750,43.358,45.180,39.117,39.354,39.151,39.180,35.751,35.620,35.375,35.494,5.277,4.373,9.449,9.931,6.555,6.102,4.643,6.102,10.095,10.572,4.734,4.375,6.284,6.656,3.913,4.554,-0.252,-0.324,-0.329,-0.228,-0.277,-0.269,0.017,164.714,236.616,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:36,50.178,0.000,0.000,0.000,5.066,7.455,140.880,133.974,128.322,215.471,216.437,244.917,236.662,196.083,185.634,127.033,34.866,35.523,34.702,34.579,35.876,36.446,35.206,33.867,33.740,34.528,38.019,38.041,37.166,36.791,41.574,42.601,39.473,40.750,43.358,45.101,39.186,39.354,39.151,39.180,35.751,35.620,35.444,35.557,4.549,3.827,9.931,9.475,6.464,5.282,5.462,6.466,10.549,10.117,4.643,4.375,6.284,5.835,4.277,4.554,-0.243,-0.311,-0.315,-0.227,-0.278,-0.295,0.017,164.723,236.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:37,50.178,0.000,0.182,0.000,5.103,7.455,141.131,133.995,128.322,215.491,216.437,244.938,236.662,196.105,185.885,127.033,34.866,35.523,34.623,34.554,35.876,36.446,35.206,33.930,33.740,34.528,38.019,38.041,37.166,36.728,41.574,42.601,39.473,40.750,43.358,45.101,39.117,39.291,39.151,39.180,35.751,35.557,35.375,35.494,4.003,4.555,9.641,8.382,5.827,5.282,6.100,5.738,10.276,11.028,3.915,4.557,6.193,5.562,4.550,3.734,-0.243,-0.305,-0.314,-0.222,-0.275,-0.306,0.019,164.670,236.616,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:38,50.173,0.000,0.182,0.000,5.103,7.455,140.880,133.974,128.322,215.471,216.437,244.917,236.662,196.083,185.634,127.033,34.866,35.523,34.733,34.554,35.876,36.446,35.206,33.930,33.740,34.623,38.019,38.072,37.166,36.822,41.644,42.601,39.473,40.750,43.358,45.101,39.117,39.322,39.151,39.211,35.751,35.651,35.444,35.524,4.003,5.193,8.677,8.017,5.554,5.556,6.191,4.645,10.276,11.484,3.915,4.648,5.009,5.744,4.095,3.916,-0.235,-0.302,-0.327,-0.170,-0.255,-0.251,0.019,164.714,236.557,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:39,50.171,0.000,0.182,0.000,5.066,7.455,140.880,133.995,128.300,215.491,216.416,244.703,236.407,196.105,185.612,127.033,34.841,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.740,34.528,38.019,38.041,37.235,36.791,41.574,42.601,39.473,40.750,43.358,45.101,39.117,39.354,39.151,39.101,35.751,35.620,35.375,35.557,4.640,5.558,7.809,9.111,5.189,6.193,5.007,4.463,11.095,10.755,4.279,4.648,5.009,6.291,3.822,4.463,-0.232,-0.351,-0.353,-0.216,-0.279,-0.321,0.017,164.709,236.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:40,50.175,0.000,0.182,0.000,5.103,7.455,141.131,133.995,128.070,215.491,216.437,244.703,236.427,196.105,185.634,127.033,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.740,34.528,38.019,37.978,37.235,36.791,41.574,42.601,39.473,40.750,43.358,45.101,39.117,39.291,39.151,39.101,35.751,35.557,35.375,35.494,5.095,5.375,8.002,10.113,6.100,6.557,4.188,5.282,10.640,11.028,4.370,4.739,5.647,6.656,3.731,4.554,-0.224,-0.322,-0.314,-0.211,-0.299,-0.325,0.018,164.737,236.670,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:41,50.166,0.000,0.182,0.000,5.103,7.455,140.880,133.995,128.322,215.491,216.437,244.703,236.427,196.105,185.885,127.033,34.866,35.523,34.679,34.554,35.876,36.509,35.206,33.930,33.740,34.569,38.019,38.097,37.166,36.768,41.574,42.664,39.473,40.750,43.358,45.101,39.117,39.331,39.151,39.157,35.820,35.597,35.444,35.534,5.368,4.464,9.256,9.931,6.555,6.102,4.552,6.011,10.186,10.755,4.734,4.466,6.284,6.656,3.822,4.463,-0.249,-0.328,-0.322,-0.235,-0.275,-0.312,0.018,164.729,236.498,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:42,50.156,0.000,0.182,0.000,5.066,7.455,140.880,133.995,128.300,215.491,216.416,244.703,236.407,196.105,185.612,127.033,34.841,35.523,34.733,34.554,35.876,36.509,35.269,33.930,33.740,34.623,38.019,38.072,37.166,36.822,41.574,42.601,39.473,40.750,43.358,45.101,39.117,39.385,39.151,39.211,35.751,35.651,35.444,35.524,4.640,3.918,9.931,9.566,6.464,5.191,5.371,6.375,10.549,10.208,4.734,4.375,6.284,6.018,4.186,4.645,-0.254,-0.326,-0.331,-0.210,-0.278,-0.305,0.019,164.744,236.498,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:43,50.158,0.000,0.182,0.000,5.066,7.455,140.880,133.995,128.048,215.256,216.416,244.703,236.407,196.105,185.612,126.781,34.841,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.740,34.592,38.019,38.041,37.166,36.791,41.574,42.601,39.473,40.750,43.358,45.101,39.117,39.354,39.151,39.180,35.751,35.620,35.375,35.494,3.912,4.464,9.738,8.473,5.918,5.282,6.100,5.920,10.276,10.846,3.915,4.557,6.284,5.470,4.550,3.825,-0.236,-0.313,-0.316,-0.221,-0.274,-0.310,0.018,164.663,236.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
