Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:48:44,50.153,0.000,0.182,0.000,5.103,7.455,140.880,133.995,128.070,215.256,216.437,244.703,236.427,196.105,185.634,127.033,34.866,35.523,34.733,34.554,35.876,36.509,35.206,33.930,33.804,34.623,38.019,38.072,37.166,36.822,41.574,42.601,39.473,40.750,43.358,45.101,39.117,39.385,39.151,39.274,35.751,35.651,35.375,35.524,3.912,5.102,8.774,8.017,5.462,5.556,6.191,4.827,10.095,11.484,3.915,4.648,5.100,5.744,4.277,3.825,-0.244,-0.297,-0.325,-0.178,-0.265,-0.237,0.018,164.752,236.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:45,50.158,0.000,0.182,0.000,5.103,7.455,141.131,133.974,128.070,215.471,216.437,244.447,236.427,195.831,185.634,127.033,34.866,35.523,34.623,34.554,35.876,36.509,35.206,33.930,33.804,34.528,38.019,38.041,37.166,36.791,41.574,42.601,39.473,40.750,43.358,45.101,39.048,39.291,39.082,39.180,35.751,35.620,35.375,35.494,4.549,5.466,7.713,8.929,5.189,6.193,5.098,4.372,11.004,10.755,4.279,4.739,4.918,6.200,3.822,4.372,-0.239,-0.345,-0.352,-0.210,-0.276,-0.332,0.018,164.707,236.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:46,50.149,0.000,0.182,0.000,5.066,7.455,140.880,133.995,128.322,215.491,216.437,244.468,236.427,196.105,185.634,127.033,34.866,35.523,34.623,34.554,35.876,36.446,35.206,33.867,33.740,34.528,38.019,37.978,37.166,36.728,41.574,42.601,39.473,40.750,43.358,45.038,39.117,39.228,39.082,39.101,35.751,35.557,35.375,35.414,5.095,5.375,7.906,10.022,5.918,6.557,4.188,5.191,10.822,11.028,4.461,4.739,5.556,6.656,3.822,4.554,-0.224,-0.323,-0.329,-0.211,-0.293,-0.323,0.017,164.707,236.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:47,50.146,0.000,0.182,0.000,5.103,7.455,141.131,133.995,128.070,215.491,216.437,244.703,236.427,196.105,185.634,127.033,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.740,34.592,38.019,38.041,37.166,36.791,41.574,42.601,39.473,40.750,43.358,45.101,39.117,39.354,39.082,39.180,35.751,35.620,35.375,35.494,5.277,4.555,9.159,10.022,6.555,6.193,4.552,5.920,10.186,10.937,4.734,4.557,6.193,6.656,3.822,4.463,-0.244,-0.336,-0.325,-0.237,-0.270,-0.330,0.017,164.707,236.435,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:48,50.141,0.000,0.182,0.000,5.103,7.455,140.880,133.995,128.070,215.256,216.437,244.703,236.427,196.105,185.634,127.033,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.740,34.528,38.019,38.041,37.166,36.791,41.574,42.601,39.473,40.750,43.288,45.101,39.117,39.291,39.151,39.180,35.751,35.557,35.375,35.494,4.640,3.918,9.931,9.566,6.555,5.100,5.280,6.375,10.549,10.299,4.734,4.375,6.193,6.109,4.186,4.645,-0.250,-0.340,-0.327,-0.199,-0.262,-0.318,0.018,164.685,236.440,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:49,50.143,0.000,0.182,0.000,5.103,7.455,140.880,133.995,128.070,215.256,216.437,244.468,236.427,196.105,185.634,126.781,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.740,34.592,38.019,38.041,37.166,36.791,41.574,42.601,39.473,40.750,43.288,45.101,39.117,39.291,39.151,39.180,35.751,35.620,35.375,35.494,4.003,4.464,9.641,8.564,6.009,5.373,6.009,6.011,10.186,10.755,3.915,4.557,6.284,5.562,4.550,3.916,-0.232,-0.303,-0.315,-0.228,-0.275,-0.302,0.017,164.685,236.381,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:50,50.136,0.000,0.182,0.000,5.103,7.455,140.880,133.722,128.070,215.471,216.202,244.447,236.427,195.831,185.634,127.033,34.866,35.523,34.733,34.554,35.876,36.509,35.206,33.930,33.740,34.623,38.019,38.072,37.166,36.822,41.574,42.601,39.473,40.750,43.288,45.101,39.117,39.322,39.151,39.211,35.751,35.651,35.444,35.524,4.549,5.466,7.809,8.837,5.189,6.193,5.280,4.372,11.004,10.755,4.188,4.648,4.918,6.200,3.822,4.281,-0.233,-0.339,-0.347,-0.208,-0.286,-0.332,0.018,164.670,236.381,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:51,50.136,0.000,0.182,0.000,5.103,7.455,140.880,133.722,128.070,215.471,216.202,244.447,236.427,195.831,185.634,127.033,34.866,35.523,34.733,34.554,35.876,36.509,35.206,33.930,33.740,34.623,38.019,38.072,37.166,36.822,41.574,42.601,39.473,40.750,43.288,45.101,39.117,39.322,39.151,39.211,35.751,35.651,35.444,35.524,4.549,5.466,7.809,8.837,5.189,6.193,5.280,4.372,11.004,10.755,4.188,4.648,4.918,6.200,3.822,4.281,-0.233,-0.339,-0.347,-0.208,-0.286,-0.332,0.018,164.670,236.381,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:52,50.134,0.000,0.182,0.000,5.103,7.455,140.880,133.995,128.070,215.256,216.202,244.468,236.427,196.105,185.634,127.033,34.866,35.523,34.623,34.554,35.876,36.509,35.127,33.930,33.740,34.528,38.019,37.978,37.166,36.728,41.574,42.601,39.473,40.750,43.288,45.101,39.117,39.228,39.151,39.101,35.751,35.557,35.375,35.414,5.004,5.375,7.809,9.931,5.918,6.557,4.279,5.100,10.913,10.937,4.461,4.739,5.556,6.656,3.822,4.645,-0.218,-0.324,-0.321,-0.213,-0.284,-0.316,0.018,164.632,236.381,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:53,50.133,0.000,0.182,0.000,5.066,7.455,140.880,133.722,128.070,215.236,216.202,244.447,236.192,196.083,185.634,126.781,34.866,35.523,34.702,34.554,35.876,36.532,35.206,33.953,33.763,34.528,38.019,38.041,37.166,36.791,41.574,42.624,39.473,40.773,43.288,45.124,39.048,39.291,39.151,39.180,35.751,35.620,35.375,35.494,5.277,4.555,9.063,10.113,6.464,6.193,4.461,5.829,10.186,11.028,4.643,4.648,6.193,6.565,3.731,4.463,-0.248,-0.325,-0.329,-0.212,-0.279,-0.323,0.017,164.610,236.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:54,50.122,0.000,0.182,0.000,5.103,7.455,140.880,133.744,128.070,215.256,216.202,244.468,236.192,195.853,185.634,126.781,34.866,35.523,34.702,34.554,35.876,36.509,35.269,33.867,33.740,34.592,38.019,38.041,37.166,36.791,41.505,42.601,39.404,40.750,43.288,45.101,39.048,39.291,39.082,39.180,35.751,35.620,35.375,35.494,4.822,3.918,9.931,9.749,6.555,5.373,5.280,6.375,10.549,10.390,4.734,4.375,6.284,6.200,4.186,4.645,-0.252,-0.315,-0.325,-0.205,-0.232,-0.318,0.018,164.588,236.381,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:55,50.127,0.000,0.182,0.000,5.066,7.455,140.880,133.722,128.070,215.236,216.202,244.447,236.192,195.831,185.634,126.781,34.866,35.454,34.702,34.554,35.876,36.446,35.206,33.867,33.661,34.528,38.019,38.041,37.166,36.791,41.574,42.601,39.404,40.750,43.288,45.038,39.048,39.291,39.082,39.180,35.751,35.620,35.375,35.494,4.003,4.373,9.738,8.655,6.100,5.373,6.009,6.102,10.186,10.664,3.915,4.466,6.375,5.562,4.550,4.098,-0.232,-0.306,-0.321,-0.229,-0.276,-0.298,0.018,164.626,236.312,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:56,50.118,0.000,0.182,0.000,5.103,7.481,140.880,133.744,128.048,215.256,216.181,244.468,236.172,195.853,185.360,126.781,34.841,35.523,34.702,34.554,35.876,36.446,35.206,33.867,33.661,34.592,37.950,38.041,37.166,36.791,41.505,42.538,39.404,40.750,43.288,45.038,39.048,39.291,39.082,39.180,35.751,35.620,35.375,35.494,3.821,5.011,9.159,8.017,5.462,5.373,6.191,5.009,9.913,11.484,3.915,4.557,5.282,5.744,4.368,3.734,-0.243,-0.297,-0.317,-0.186,-0.273,-0.244,0.018,164.610,236.381,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:57,50.121,0.000,0.182,0.000,5.103,7.481,140.902,133.722,128.048,215.236,216.181,244.212,236.172,195.831,185.360,126.803,34.841,35.523,34.600,34.554,35.876,36.446,35.206,33.867,33.661,34.442,38.019,37.955,37.166,36.705,41.574,42.538,39.473,40.686,43.288,45.038,39.117,39.205,39.151,39.078,35.751,35.534,35.375,35.391,4.458,5.375,7.809,8.746,5.189,6.102,5.371,4.281,10.913,10.846,4.188,4.739,4.827,6.109,3.822,4.189,-0.232,-0.336,-0.346,-0.208,-0.292,-0.328,0.017,164.575,236.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:58,50.120,0.000,0.182,0.000,5.066,7.455,140.880,133.722,128.070,215.236,216.202,244.447,236.192,195.831,185.634,126.781,34.866,35.523,34.623,34.554,35.876,36.509,35.206,33.867,33.740,34.528,38.019,37.978,37.166,36.728,41.574,42.538,39.404,40.686,43.288,45.038,39.117,39.228,39.151,39.101,35.751,35.557,35.375,35.494,5.004,5.466,7.713,9.931,5.736,6.466,4.279,5.100,10.913,10.846,4.461,4.739,5.464,6.565,3.822,4.554,-0.230,-0.342,-0.338,-0.213,-0.267,-0.330,0.017,164.566,236.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:48:59,50.114,0.000,0.182,0.000,5.103,7.455,141.131,133.492,128.048,215.256,216.181,244.468,236.172,195.853,185.360,127.033,34.841,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.740,34.592,38.019,38.041,37.166,36.791,41.574,42.601,39.404,40.750,43.219,45.038,39.117,39.291,39.151,39.180,35.751,35.620,35.444,35.557,5.277,4.647,8.966,10.204,6.464,6.193,4.370,5.829,10.186,11.028,4.643,4.648,6.193,6.565,3.731,4.463,-0.242,-0.317,-0.329,-0.176,-0.278,-0.301,0.017,164.581,236.263,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:00,50.108,0.000,0.182,0.000,5.103,7.455,140.880,133.471,128.070,215.236,216.202,244.212,236.192,195.831,185.382,126.781,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.740,34.592,37.950,38.041,37.166,36.791,41.574,42.601,39.473,40.750,43.288,45.038,39.117,39.291,39.082,39.180,35.751,35.620,35.375,35.557,4.913,4.009,9.834,9.840,6.555,5.373,5.189,6.375,10.549,10.481,4.825,4.375,6.375,6.291,4.095,4.645,-0.261,-0.326,-0.324,-0.220,-0.233,-0.310,0.018,164.581,236.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:01,50.105,0.000,0.182,0.000,5.066,7.455,140.880,133.492,128.070,215.256,216.202,244.233,236.192,195.853,185.634,126.781,34.866,35.523,34.702,34.554,35.876,36.446,35.206,33.867,33.661,34.592,37.950,38.041,37.166,36.791,41.505,42.538,39.473,40.686,43.288,45.038,39.117,39.291,39.082,39.101,35.751,35.620,35.444,35.494,4.094,4.282,9.641,8.655,6.191,5.373,6.009,6.193,10.186,10.572,4.006,4.466,6.375,5.562,4.459,4.098,-0.230,-0.316,-0.310,-0.227,-0.273,-0.315,0.018,164.567,236.312,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:02,50.096,0.000,0.182,0.000,5.066,7.455,140.880,133.471,128.070,215.236,216.202,244.212,236.192,195.831,185.634,126.781,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.740,34.528,38.019,38.041,37.166,36.728,41.505,42.538,39.473,40.750,43.288,45.038,39.048,39.291,39.151,39.101,35.751,35.557,35.375,35.494,3.821,5.011,9.256,8.109,5.462,5.282,6.373,5.009,9.913,11.484,3.915,4.557,5.373,5.744,4.368,3.643,-0.236,-0.300,-0.322,-0.208,-0.269,-0.265,0.018,164.536,236.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:03,50.097,0.000,0.182,0.000,5.103,7.455,140.880,133.492,128.070,215.256,216.202,244.233,236.192,195.853,185.634,126.781,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.740,34.528,38.019,38.041,37.166,36.791,41.574,42.538,39.473,40.686,43.288,45.038,39.048,39.291,39.151,39.180,35.751,35.620,35.375,35.494,4.367,5.375,7.906,8.655,5.280,6.011,5.554,4.372,10.913,10.937,4.188,4.648,4.736,6.109,3.822,4.281,-0.243,-0.327,-0.346,-0.212,-0.290,-0.323,0.017,164.514,236.200,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:04,50.096,0.000,0.182,0.000,5.103,7.455,140.880,133.722,128.070,215.001,216.202,244.212,236.192,195.831,185.634,126.781,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.740,34.592,37.950,38.041,37.166,36.791,41.505,42.601,39.473,40.750,43.219,45.038,39.048,39.228,39.082,39.180,35.751,35.620,35.375,35.494,5.004,5.558,7.617,9.840,5.736,6.466,4.279,5.009,11.004,10.846,4.461,4.739,5.373,6.565,3.822,4.554,-0.231,-0.336,-0.335,-0.218,-0.260,-0.340,0.017,164.521,236.205,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:05,50.095,0.000,0.182,0.000,5.066,7.455,140.880,133.471,128.048,215.001,216.181,244.212,236.172,195.831,185.360,126.781,34.841,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.740,34.528,38.019,38.041,37.166,36.791,41.505,42.601,39.473,40.750,43.288,45.038,39.048,39.228,39.082,39.101,35.751,35.557,35.375,35.494,5.277,4.647,8.966,10.204,6.464,6.284,4.279,5.738,10.186,11.119,4.552,4.648,6.193,6.565,3.640,4.463,-0.239,-0.310,-0.330,-0.161,-0.277,-0.314,0.017,164.551,236.205,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:06,50.087,0.000,0.182,0.000,5.103,7.455,140.880,133.492,128.048,215.021,216.181,244.233,235.936,195.853,185.360,126.781,34.841,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.740,34.592,38.019,38.041,37.166,36.791,41.505,42.601,39.473,40.750,43.288,45.038,39.048,39.291,39.082,39.180,35.751,35.620,35.375,35.557,4.913,4.009,9.931,9.931,6.555,5.464,5.098,6.375,10.549,10.481,4.825,4.375,6.375,6.382,4.095,4.736,-0.261,-0.326,-0.319,-0.228,-0.223,-0.317,0.018,164.543,236.200,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:07,50.087,0.000,0.182,0.000,5.103,7.455,140.880,133.492,128.070,215.021,216.202,244.233,235.957,195.853,185.382,126.781,34.866,35.523,34.733,34.554,35.876,36.509,35.206,33.930,33.661,34.623,37.950,38.072,37.097,36.822,41.505,42.601,39.473,40.750,43.219,45.038,39.048,39.259,39.082,39.211,35.751,35.588,35.375,35.524,4.094,4.282,9.641,8.655,6.191,5.282,5.918,6.284,10.186,10.481,4.097,4.466,6.375,5.562,4.459,4.189,-0.230,-0.316,-0.314,-0.228,-0.266,-0.309,0.018,164.484,236.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:08,50.051,0.000,0.182,0.000,5.066,7.455,140.880,133.492,128.070,215.021,215.966,243.998,235.957,195.853,185.382,126.781,34.866,35.523,34.733,34.554,35.876,36.509,35.206,33.867,33.661,34.623,37.950,38.072,37.097,36.822,41.505,42.538,39.404,40.686,43.288,44.974,39.048,39.322,39.082,39.211,35.681,35.651,35.375,35.588,3.730,4.920,9.256,8.109,5.462,5.191,6.282,5.100,9.913,11.393,4.006,4.557,5.373,5.744,4.459,3.734,-0.237,-0.295,-0.312,-0.225,-0.268,-0.275,0.018,164.507,236.205,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:09,50.083,0.000,0.182,0.000,5.066,7.455,140.880,133.492,128.070,215.021,215.966,244.233,235.957,195.853,185.382,126.781,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.528,37.950,37.978,37.097,36.728,41.505,42.538,39.473,40.750,43.219,45.038,39.048,39.228,39.082,39.101,35.681,35.557,35.375,35.494,4.367,5.375,8.002,8.655,5.280,5.920,5.554,4.372,10.822,11.028,4.188,4.648,4.736,6.018,3.822,4.189,-0.245,-0.326,-0.353,-0.216,-0.292,-0.321,0.018,164.536,236.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:10,50.080,0.000,0.182,0.000,5.103,7.455,140.880,133.492,128.070,215.021,215.966,244.233,235.957,195.853,185.382,126.781,34.866,35.454,34.702,34.623,35.876,36.509,35.206,33.867,33.661,34.592,37.950,38.041,37.166,36.791,41.505,42.538,39.404,40.686,43.219,45.038,39.048,39.291,39.082,39.180,35.681,35.620,35.375,35.557,4.913,5.466,7.617,9.840,5.736,6.466,4.370,4.918,11.004,10.846,4.370,4.739,5.373,6.565,3.822,4.554,-0.233,-0.337,-0.331,-0.217,-0.257,-0.341,0.018,164.515,236.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:11,50.076,0.000,0.182,0.000,5.103,7.455,140.880,133.471,128.070,215.001,215.966,244.212,235.957,195.831,185.382,126.781,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.528,37.950,37.978,37.097,36.728,41.505,42.538,39.404,40.750,43.219,45.038,39.048,39.228,39.082,39.101,35.751,35.557,35.375,35.494,5.277,4.738,8.774,10.295,6.464,6.284,4.279,5.738,10.186,11.119,4.552,4.739,6.102,6.565,3.731,4.463,-0.238,-0.307,-0.329,-0.162,-0.285,-0.314,0.018,164.514,236.082,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:12,50.072,0.000,0.182,0.000,5.066,7.455,140.880,133.492,128.070,215.021,215.966,243.998,235.957,195.853,185.382,126.781,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.740,34.592,37.950,38.041,37.166,36.791,41.505,42.538,39.404,40.750,43.219,45.038,39.048,39.291,39.082,39.180,35.681,35.620,35.375,35.557,5.004,4.100,9.738,9.840,6.646,5.647,5.098,6.284,10.458,10.481,4.825,4.284,6.375,6.473,4.095,4.645,-0.262,-0.337,-0.323,-0.233,-0.233,-0.315,0.018,164.551,236.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:13,50.070,0.000,0.182,0.000,5.066,7.481,140.880,133.492,128.048,215.021,215.946,243.998,235.936,195.853,185.360,126.781,34.841,35.523,34.702,34.623,35.876,36.509,35.206,33.867,33.661,34.528,38.019,37.978,37.166,36.728,41.505,42.538,39.404,40.686,43.219,44.974,39.048,39.228,39.082,39.101,35.681,35.620,35.375,35.494,4.094,4.191,9.641,8.655,6.191,5.282,5.918,6.284,10.186,10.390,4.188,4.466,6.375,5.562,4.368,4.189,-0.237,-0.313,-0.319,-0.227,-0.265,-0.312,0.017,164.543,236.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:14,50.071,0.000,0.182,0.000,5.103,7.455,140.880,133.471,128.070,215.001,215.966,243.977,235.957,195.580,185.382,126.781,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.528,37.950,37.978,37.166,36.728,41.505,42.538,39.404,40.686,43.219,44.974,39.048,39.228,39.082,39.101,35.751,35.620,35.375,35.494,3.639,4.920,9.352,8.109,5.462,5.282,6.282,5.100,10.004,11.393,3.915,4.557,5.464,5.744,4.459,3.734,-0.242,-0.291,-0.312,-0.231,-0.273,-0.291,0.018,164.543,236.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:15,50.068,0.000,0.182,0.000,5.066,7.455,140.880,133.492,128.070,215.021,215.966,243.998,235.722,195.602,185.382,126.781,34.866,35.523,34.623,34.554,35.876,36.446,35.206,33.867,33.661,34.528,38.019,37.978,37.166,36.728,41.505,42.538,39.404,40.750,43.219,44.974,38.979,39.228,39.082,39.101,35.751,35.557,35.375,35.494,4.367,5.375,8.195,8.473,5.462,6.011,5.645,4.372,10.822,11.119,4.188,4.648,4.736,6.018,3.822,4.189,-0.243,-0.326,-0.349,-0.221,-0.281,-0.315,0.018,164.543,236.082,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:16,50.066,0.000,0.182,0.000,5.066,7.481,140.880,133.471,128.048,215.001,215.946,243.977,235.936,195.580,185.360,126.781,34.841,35.523,34.702,34.554,35.876,36.446,35.206,33.867,33.661,34.465,38.019,38.041,37.166,36.791,41.505,42.459,39.404,40.686,43.219,44.974,39.048,39.149,39.082,39.038,35.751,35.620,35.375,35.414,4.913,5.558,7.617,9.657,5.645,6.557,4.370,4.918,11.004,10.846,4.461,4.739,5.282,6.565,3.822,4.554,-0.235,-0.337,-0.327,-0.209,-0.256,-0.345,0.018,164.573,236.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:17,50.059,0.000,0.182,0.000,5.103,7.481,140.880,133.471,128.070,215.001,215.966,243.977,235.957,195.580,185.382,126.781,34.866,35.523,34.702,34.554,35.876,36.588,35.183,33.930,33.740,34.528,37.950,37.978,37.166,36.728,41.505,42.601,39.473,40.750,43.219,45.038,38.979,39.228,39.082,39.180,35.751,35.557,35.375,35.494,5.277,4.738,8.870,10.204,6.373,6.193,4.188,5.647,10.095,11.119,4.552,4.739,6.011,6.565,3.640,4.372,-0.235,-0.311,-0.334,-0.164,-0.287,-0.313,0.018,164.543,236.023,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:18,50.048,0.000,0.182,0.000,5.066,7.455,140.880,133.471,128.070,215.001,215.966,243.742,235.722,195.580,185.382,126.781,34.866,35.523,34.797,34.554,35.876,36.509,35.206,33.930,33.740,34.623,37.950,38.151,37.166,36.822,41.505,42.538,39.404,40.750,43.219,45.038,39.048,39.322,39.082,39.211,35.751,35.730,35.375,35.588,5.004,4.100,9.834,9.840,6.555,5.647,5.098,6.284,10.367,10.481,4.825,4.284,6.375,6.473,4.004,4.645,-0.262,-0.334,-0.329,-0.238,-0.233,-0.317,0.018,164.529,236.023,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:19,50.056,0.000,0.182,0.000,5.066,7.455,140.880,133.492,128.070,215.021,215.966,243.998,235.722,195.602,185.382,126.781,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.661,34.592,37.950,38.041,37.166,36.791,41.505,42.538,39.404,40.686,43.219,44.974,39.048,39.291,39.082,39.180,35.751,35.620,35.375,35.494,4.094,4.191,9.641,8.746,6.282,5.373,5.827,6.284,10.186,10.299,4.188,4.466,6.375,5.653,4.459,4.281,-0.235,-0.321,-0.333,-0.222,-0.265,-0.307,0.017,164.543,236.082,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:20,50.055,0.000,0.182,0.000,5.103,7.455,140.880,133.492,128.300,214.786,215.946,243.763,235.701,195.602,185.360,126.530,34.841,35.523,34.623,34.623,35.876,36.509,35.127,33.867,33.661,34.465,37.950,37.978,37.097,36.664,41.505,42.538,39.404,40.686,43.219,44.974,39.048,39.149,39.082,39.101,35.751,35.557,35.375,35.414,3.730,4.829,9.352,8.109,5.371,5.191,6.282,5.191,10.004,11.393,3.915,4.466,5.556,5.744,4.459,3.643,-0.239,-0.293,-0.309,-0.235,-0.274,-0.296,0.018,164.573,235.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:21,50.047,0.000,0.182,0.000,5.066,7.455,140.880,133.471,128.070,214.766,215.966,243.742,235.722,195.580,185.382,126.781,34.866,35.523,34.733,34.554,35.876,36.509,35.206,33.867,33.661,34.559,37.950,38.009,37.097,36.759,41.505,42.538,39.404,40.686,43.219,44.974,38.979,39.259,39.082,39.132,35.751,35.651,35.375,35.524,4.276,5.375,8.099,8.473,5.371,5.920,5.645,4.463,10.822,11.119,4.188,4.648,4.736,5.926,3.822,4.098,-0.243,-0.339,-0.351,-0.226,-0.267,-0.313,0.018,164.573,236.023,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:22,50.049,0.000,0.182,0.000,5.066,7.481,140.880,133.492,128.322,214.786,215.966,243.763,235.722,195.602,185.382,126.530,34.866,35.523,34.623,34.554,35.876,36.509,35.206,33.867,33.661,34.528,37.950,37.978,37.097,36.728,41.505,42.538,39.404,40.686,43.219,44.974,39.048,39.149,39.082,39.038,35.751,35.557,35.375,35.414,4.913,5.558,7.520,9.657,5.645,6.466,4.370,4.827,11.004,10.846,4.370,4.739,5.282,6.565,3.913,4.554,-0.231,-0.338,-0.324,-0.210,-0.262,-0.342,0.018,164.560,235.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:23,50.043,0.000,0.182,0.000,5.103,7.455,140.880,133.492,128.322,215.021,215.731,243.763,235.722,195.602,185.382,126.781,34.866,35.523,34.702,34.579,35.876,36.509,35.206,33.930,33.740,34.528,38.019,37.978,37.166,36.728,41.436,42.538,39.404,40.750,43.219,44.974,39.048,39.228,39.082,39.101,35.751,35.557,35.375,35.494,5.277,4.829,8.774,10.204,6.373,6.375,4.188,5.647,10.095,11.119,4.552,4.739,6.011,6.565,3.731,4.372,-0.232,-0.309,-0.337,-0.163,-0.285,-0.306,0.018,164.566,235.969,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:24,50.036,0.000,0.182,0.000,5.103,7.481,140.628,133.492,128.070,214.786,215.966,243.763,235.722,195.602,185.382,126.781,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.930,33.740,34.528,37.950,37.978,37.166,36.728,41.505,42.538,39.404,40.750,43.219,44.974,39.048,39.228,39.082,39.101,35.751,35.620,35.375,35.494,5.004,4.191,9.834,9.840,6.555,5.738,5.007,6.284,10.367,10.481,4.825,4.284,6.375,6.473,4.004,4.645,-0.260,-0.327,-0.326,-0.238,-0.239,-0.313,0.018,164.581,235.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:25,50.034,0.000,0.182,0.000,5.103,7.481,140.880,133.492,128.300,214.786,215.711,243.763,235.701,195.602,185.360,126.781,34.841,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.592,37.950,38.041,37.097,36.728,41.505,42.538,39.404,40.750,43.150,44.974,38.979,39.228,39.082,39.180,35.751,35.620,35.375,35.494,4.185,4.191,9.738,8.929,6.282,5.373,5.827,6.375,10.276,10.390,4.279,4.466,6.375,5.562,4.459,4.281,-0.236,-0.313,-0.318,-0.222,-0.266,-0.309,0.018,164.581,235.911,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:26,50.039,0.000,0.182,0.000,5.103,7.455,140.880,133.492,128.322,214.786,215.731,243.763,235.722,195.602,185.131,126.530,34.866,35.523,34.623,34.554,35.876,36.509,35.206,33.867,33.661,34.528,37.950,37.978,37.166,36.728,41.505,42.538,39.404,40.686,43.219,44.974,39.048,39.228,39.082,39.101,35.751,35.620,35.375,35.494,3.639,4.829,9.449,8.109,5.371,5.191,6.191,5.191,10.004,11.393,3.915,4.466,5.556,5.744,4.459,3.643,-0.239,-0.298,-0.310,-0.234,-0.274,-0.295,0.018,164.537,235.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:27,50.035,0.000,0.182,0.000,5.103,7.481,140.880,133.722,128.322,214.766,215.731,243.742,235.722,195.580,185.382,126.530,34.866,35.523,34.623,34.554,35.876,36.509,35.206,33.867,33.661,34.528,38.019,37.978,37.097,36.728,41.505,42.538,39.404,40.686,43.219,44.974,39.048,39.149,39.082,39.101,35.751,35.557,35.375,35.494,4.276,5.375,8.195,8.473,5.371,5.920,5.645,4.463,10.731,11.210,4.097,4.648,4.736,5.926,3.822,4.189,-0.242,-0.334,-0.346,-0.225,-0.254,-0.311,0.018,164.566,235.911,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:28,50.026,0.000,0.182,0.000,5.066,7.481,140.880,133.744,128.322,214.786,215.731,243.763,235.722,195.602,185.131,126.781,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.528,38.019,37.978,37.166,36.728,41.505,42.459,39.404,40.686,43.219,44.895,38.979,39.149,39.082,39.101,35.751,35.557,35.375,35.414,4.913,5.466,7.617,9.749,5.554,6.466,4.461,4.827,11.004,10.846,4.370,4.648,5.191,6.565,3.822,4.554,-0.230,-0.343,-0.327,-0.211,-0.265,-0.340,0.018,164.551,235.911,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:29,50.047,0.000,0.182,0.000,5.103,7.455,140.880,133.744,128.322,214.786,215.731,243.763,235.722,195.602,185.131,126.781,34.866,35.523,34.766,34.554,35.876,36.509,35.206,33.867,33.740,34.592,37.950,37.978,37.097,36.728,41.436,42.538,39.404,40.686,43.219,44.974,39.048,39.228,39.082,39.180,35.751,35.620,35.444,35.494,5.277,4.829,8.774,10.386,6.282,6.375,4.188,5.647,10.095,11.210,4.552,4.739,6.011,6.473,3.640,4.372,-0.234,-0.307,-0.338,-0.163,-0.287,-0.305,0.018,164.558,235.847,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:30,50.024,0.000,0.182,0.000,5.103,7.455,140.880,133.722,128.322,214.766,215.731,243.742,235.487,195.580,185.131,126.530,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.592,37.950,38.041,37.097,36.791,41.436,42.538,39.404,40.686,43.150,44.974,38.979,39.228,39.082,39.180,35.751,35.620,35.375,35.557,5.095,4.191,9.738,9.931,6.646,5.738,5.007,6.284,10.367,10.481,4.825,4.284,6.375,6.473,4.095,4.645,-0.259,-0.326,-0.325,-0.234,-0.246,-0.299,0.018,164.521,235.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:31,50.022,0.000,0.182,0.000,5.066,7.481,140.880,133.744,128.300,214.786,215.711,243.763,235.466,195.602,185.109,126.530,34.841,35.523,34.702,34.554,35.876,36.446,35.206,33.867,33.661,34.592,37.950,37.978,37.166,36.791,41.436,42.538,39.404,40.686,43.219,44.895,38.979,39.228,39.082,39.180,35.751,35.620,35.375,35.557,4.094,4.191,9.738,8.929,6.282,5.373,5.736,6.375,10.276,10.299,4.279,4.466,6.284,5.562,4.459,4.281,-0.236,-0.309,-0.317,-0.222,-0.266,-0.309,0.018,164.528,235.847,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:32,50.022,0.000,0.182,0.000,5.103,7.455,140.880,133.722,128.300,214.766,215.711,243.507,235.466,195.580,185.109,126.530,34.841,35.454,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.528,37.950,37.978,37.166,36.728,41.436,42.459,39.404,40.686,43.150,44.895,38.979,39.149,39.082,39.101,35.751,35.620,35.375,35.494,3.639,4.829,9.352,8.109,5.371,5.191,6.282,5.282,10.095,11.302,4.006,4.466,5.556,5.744,4.459,3.643,-0.243,-0.306,-0.313,-0.228,-0.274,-0.301,0.019,164.507,235.911,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:33,50.014,0.000,0.182,0.000,5.103,7.455,140.880,133.722,128.300,214.766,215.711,243.507,235.466,195.580,185.109,126.781,34.841,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.528,37.950,37.978,37.097,36.728,41.505,42.459,39.404,40.686,43.219,44.895,38.979,39.228,39.082,39.101,35.751,35.620,35.375,35.494,4.276,5.375,8.195,8.473,5.462,5.920,5.736,4.463,10.731,11.210,4.097,4.648,4.645,5.926,3.822,4.189,-0.243,-0.329,-0.342,-0.224,-0.245,-0.313,0.019,164.551,235.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:34,50.009,0.000,0.182,0.000,5.103,7.481,140.880,133.744,128.573,214.786,215.731,243.763,235.487,195.602,185.131,126.530,34.866,35.548,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.528,37.975,38.041,37.122,36.791,41.436,42.459,39.404,40.686,43.150,44.895,39.004,39.228,39.107,39.101,35.776,35.620,35.400,35.557,4.913,5.466,7.617,9.657,5.645,6.466,4.461,4.827,11.095,10.846,4.461,4.648,5.191,6.565,3.822,4.554,-0.225,-0.345,-0.327,-0.210,-0.267,-0.336,0.017,164.507,235.793,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:35,50.029,0.000,0.182,0.000,5.103,7.481,140.628,133.722,128.322,214.531,215.731,243.507,235.487,195.329,185.131,126.781,34.866,35.523,34.733,34.554,35.901,36.509,35.206,33.867,33.661,34.623,37.950,38.072,37.097,36.822,41.461,42.459,39.429,40.686,43.244,44.895,38.979,39.180,39.082,39.132,35.751,35.651,35.375,35.524,5.277,4.920,8.774,10.295,6.282,6.375,4.188,5.647,10.095,11.119,4.552,4.739,6.011,6.473,3.640,4.372,-0.235,-0.307,-0.338,-0.164,-0.288,-0.306,0.018,164.543,235.788,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:36,50.001,0.000,0.182,0.000,5.066,7.481,140.902,133.744,128.573,214.786,215.731,243.528,235.487,195.602,185.131,126.551,34.866,35.523,34.623,34.554,35.876,36.532,35.206,33.890,33.684,34.528,37.950,37.978,37.097,36.728,41.436,42.482,39.404,40.710,43.150,44.918,38.979,39.149,39.082,39.101,35.751,35.557,35.375,35.494,5.004,4.191,9.834,9.931,6.555,5.738,5.007,6.284,10.367,10.481,4.825,4.284,6.375,6.473,4.004,4.645,-0.259,-0.326,-0.328,-0.233,-0.253,-0.298,0.017,164.558,235.788,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:37,49.999,0.000,0.182,0.000,5.103,7.481,140.880,133.722,128.300,214.766,215.711,243.507,235.466,195.580,185.109,126.530,34.841,35.523,34.702,34.554,35.876,36.509,35.269,33.867,33.661,34.592,37.950,38.041,37.097,36.791,41.436,42.538,39.404,40.686,43.150,44.974,38.979,39.228,39.082,39.180,35.751,35.620,35.375,35.557,4.185,4.100,9.738,8.929,6.282,5.282,5.827,6.284,10.276,10.299,4.279,4.466,6.375,5.562,4.368,4.281,-0.237,-0.307,-0.315,-0.223,-0.265,-0.307,0.017,164.492,235.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:38,50.002,0.000,0.182,0.000,5.103,7.481,140.880,133.744,128.322,214.786,215.731,243.528,235.487,195.602,185.131,126.530,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.592,37.950,37.978,37.097,36.728,41.436,42.459,39.404,40.686,43.150,44.895,38.979,39.228,39.082,39.101,35.751,35.620,35.375,35.557,3.639,4.829,9.449,8.109,5.371,5.100,6.282,5.282,10.004,11.302,4.006,4.466,5.647,5.744,4.459,3.643,-0.243,-0.306,-0.313,-0.227,-0.273,-0.301,0.018,164.521,235.793,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:39,49.995,0.000,0.182,0.000,5.066,7.481,140.880,133.744,128.300,214.786,215.711,243.528,235.466,195.602,185.109,126.530,34.841,35.454,34.702,34.554,35.876,36.509,35.206,33.804,33.661,34.592,37.950,37.978,37.097,36.728,41.436,42.459,39.334,40.686,43.150,44.895,38.979,39.149,39.082,39.101,35.751,35.620,35.375,35.494,4.276,5.375,8.195,8.382,5.462,5.920,5.736,4.463,10.731,11.210,4.097,4.648,4.736,5.926,3.913,4.098,-0.244,-0.329,-0.343,-0.224,-0.244,-0.314,0.018,164.499,235.676,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:40,49.987,0.000,0.182,0.000,5.103,7.481,140.880,133.722,128.322,214.766,215.496,243.507,235.487,195.580,185.131,126.530,34.866,35.523,34.623,34.554,35.876,36.509,35.206,33.867,33.661,34.528,37.950,37.978,37.097,36.728,41.436,42.459,39.334,40.686,43.150,44.895,38.979,39.149,39.082,39.101,35.751,35.557,35.444,35.494,4.822,5.558,7.617,9.657,5.645,6.466,4.461,4.827,11.095,10.846,4.370,4.648,5.191,6.565,3.822,4.554,-0.224,-0.345,-0.328,-0.208,-0.268,-0.337,0.019,164.528,235.671,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:41,50.010,0.000,0.182,0.000,5.103,7.481,140.628,133.744,128.322,214.551,215.496,243.528,235.251,195.602,185.131,126.530,34.866,35.523,34.733,34.554,35.876,36.532,35.206,33.890,33.684,34.623,37.950,38.009,37.097,36.759,41.436,42.482,39.404,40.710,43.150,44.918,38.979,39.180,39.082,39.132,35.751,35.651,35.375,35.524,5.277,4.829,8.677,10.204,6.373,6.284,4.188,5.647,10.186,11.119,4.552,4.739,6.011,6.473,3.640,4.372,-0.235,-0.305,-0.337,-0.163,-0.287,-0.304,0.017,164.500,235.671,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:42,49.986,0.000,0.182,0.000,5.066,7.481,140.858,133.744,128.573,214.551,215.496,243.528,235.487,195.602,185.131,126.508,34.866,35.454,34.702,34.554,35.876,36.509,35.269,33.867,33.661,34.528,37.950,37.978,37.097,36.728,41.436,42.459,39.404,40.686,43.150,44.895,38.979,39.149,39.082,39.101,35.751,35.620,35.375,35.494,5.095,4.191,9.738,9.749,6.555,5.647,5.007,6.284,10.367,10.481,4.825,4.284,6.375,6.473,4.004,4.645,-0.258,-0.325,-0.328,-0.233,-0.254,-0.296,0.017,164.596,235.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:43,49.979,0.000,0.182,0.000,5.066,7.481,140.880,133.492,128.300,214.551,215.476,243.528,235.231,195.602,185.109,126.278,34.841,35.523,34.766,34.554,35.876,36.509,35.206,33.867,33.661,34.592,37.950,38.041,37.097,36.791,41.436,42.459,39.334,40.686,43.150,44.895,38.979,39.228,39.012,39.180,35.751,35.620,35.375,35.557,4.094,4.100,9.738,8.837,6.282,5.282,5.827,6.375,10.276,10.299,4.279,4.466,6.375,5.562,4.368,4.372,-0.238,-0.309,-0.317,-0.225,-0.266,-0.309,0.019,164.521,235.676,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:44,49.985,0.000,0.182,0.000,5.103,7.481,140.880,133.744,128.322,214.551,215.731,243.528,235.487,195.602,185.131,126.530,34.866,35.454,34.702,34.554,35.876,36.588,35.206,33.867,33.661,34.592,37.950,38.041,37.166,36.791,41.436,42.459,39.404,40.686,43.150,44.895,38.979,39.149,39.082,39.101,35.751,35.620,35.375,35.557,3.639,4.829,9.449,8.017,5.371,5.100,6.282,5.282,10.004,11.302,3.915,4.466,5.556,5.744,4.459,3.643,-0.243,-0.306,-0.312,-0.227,-0.273,-0.302,0.019,164.543,235.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:45,49.977,0.000,0.182,0.000,5.066,7.481,140.628,133.744,128.322,214.551,215.496,243.293,235.251,195.602,185.131,126.530,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.592,37.950,38.041,37.097,36.791,41.436,42.459,39.404,40.686,43.150,44.832,38.979,39.228,39.082,39.101,35.751,35.620,35.375,35.494,4.276,5.375,8.195,8.382,5.371,5.920,5.645,4.463,10.731,11.210,4.188,4.739,4.736,5.926,3.822,4.098,-0.243,-0.328,-0.342,-0.224,-0.244,-0.313,0.019,164.507,235.617,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:46,49.969,0.000,0.182,0.000,5.103,7.481,140.628,133.744,128.322,214.551,215.496,243.293,235.251,195.602,185.131,126.530,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.592,37.950,38.041,37.097,36.791,41.436,42.459,39.404,40.686,43.150,44.832,38.979,39.228,39.082,39.101,35.751,35.620,35.375,35.494,4.276,5.375,8.195,8.382,5.371,5.920,5.645,4.463,10.731,11.210,4.188,4.739,4.736,5.926,3.822,4.098,-0.243,-0.328,-0.342,-0.224,-0.244,-0.313,0.019,164.536,235.676,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:47,49.991,0.000,0.182,0.000,5.103,7.481,140.902,133.744,128.322,214.551,215.496,243.293,235.251,195.350,185.131,126.300,34.866,35.454,34.702,34.554,35.876,36.446,35.206,33.867,33.661,34.528,37.950,37.978,37.097,36.728,41.436,42.459,39.404,40.623,43.150,44.895,38.979,39.149,39.082,39.038,35.751,35.557,35.375,35.494,5.277,4.829,8.677,10.295,6.282,6.375,4.188,5.647,10.095,11.210,4.552,4.739,6.011,6.473,3.640,4.372,-0.234,-0.307,-0.338,-0.164,-0.288,-0.305,0.017,164.530,235.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:48,49.964,0.000,0.182,0.000,5.103,7.481,140.880,133.744,128.322,214.551,215.496,243.293,235.251,195.350,185.131,126.530,34.866,35.523,34.702,34.554,35.876,36.446,35.206,33.867,33.661,34.592,37.950,37.978,37.097,36.728,41.436,42.395,39.404,40.686,43.150,44.832,38.979,39.149,39.012,39.101,35.751,35.620,35.375,35.557,5.095,4.191,9.834,9.931,6.555,5.738,5.007,6.284,10.367,10.481,4.825,4.284,6.375,6.565,4.095,4.645,-0.259,-0.327,-0.326,-0.234,-0.248,-0.300,0.018,164.551,235.617,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:49,49.966,0.000,0.182,0.000,5.066,7.481,140.880,133.744,128.322,214.551,215.496,243.293,235.251,195.602,185.131,126.530,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.528,37.950,37.978,37.097,36.664,41.436,42.459,39.404,40.686,43.080,44.895,38.979,39.149,39.012,39.038,35.751,35.557,35.444,35.494,4.185,4.191,9.738,8.837,6.282,5.373,5.827,6.284,10.276,10.299,4.279,4.466,6.375,5.653,4.459,4.281,-0.236,-0.310,-0.316,-0.221,-0.266,-0.309,0.018,164.552,235.607,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:50,49.965,0.000,0.182,0.000,5.103,7.481,140.880,133.744,128.300,214.551,215.476,243.293,235.231,195.350,185.109,126.530,34.841,35.454,34.679,34.554,35.901,36.509,35.206,33.867,33.661,34.505,37.950,37.955,37.097,36.705,41.461,42.459,39.429,40.686,43.175,44.895,38.979,39.126,39.082,39.015,35.751,35.597,35.375,35.470,3.639,4.829,9.352,8.200,5.371,5.100,6.282,5.191,10.004,11.302,4.006,4.466,5.556,5.744,4.550,3.643,-0.240,-0.305,-0.312,-0.233,-0.275,-0.299,0.019,164.566,235.617,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:51,49.959,0.000,0.182,0.000,5.066,7.481,140.880,133.492,128.322,214.551,215.496,243.293,235.251,195.350,185.131,126.530,34.866,35.454,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.592,37.950,37.978,37.097,36.728,41.436,42.459,39.404,40.686,43.080,44.832,38.979,39.149,39.082,39.101,35.751,35.620,35.444,35.494,4.276,5.375,8.195,8.473,5.371,5.829,5.645,4.463,10.731,11.210,4.188,4.648,4.645,6.018,3.822,4.098,-0.243,-0.334,-0.346,-0.226,-0.254,-0.312,0.019,164.521,235.558,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:52,49.962,0.000,0.182,0.000,5.103,7.481,140.880,133.744,128.551,214.551,215.476,243.293,235.231,195.350,184.857,126.530,34.841,35.454,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.528,37.950,37.978,37.097,36.728,41.436,42.459,39.404,40.686,43.150,44.832,38.979,39.149,39.082,39.101,35.751,35.620,35.375,35.494,4.913,5.558,7.617,9.657,5.645,6.466,4.461,4.827,11.004,10.846,4.461,4.648,5.282,6.565,3.822,4.554,-0.228,-0.342,-0.326,-0.211,-0.264,-0.339,0.017,164.521,235.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:53,49.955,0.000,0.182,0.000,5.103,7.481,140.880,133.722,128.322,214.531,215.496,243.272,235.251,195.329,185.131,126.278,34.866,35.454,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.528,37.950,37.978,37.097,36.728,41.436,42.459,39.404,40.686,43.150,44.832,38.979,39.149,39.082,39.101,35.751,35.620,35.375,35.494,5.277,4.829,8.774,10.204,6.373,6.284,4.188,5.647,10.095,11.210,4.552,4.739,6.011,6.473,3.640,4.372,-0.232,-0.307,-0.341,-0.162,-0.286,-0.305,0.018,164.551,235.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:54,49.946,0.000,0.182,0.000,5.103,7.481,140.880,133.722,128.322,214.531,215.261,243.272,235.016,195.329,184.879,126.530,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.528,37.950,37.978,37.097,36.728,41.436,42.459,39.334,40.686,43.080,44.895,38.979,39.085,39.082,39.101,35.751,35.620,35.444,35.494,5.004,4.100,9.738,9.840,6.646,5.738,5.007,6.284,10.367,10.481,4.825,4.284,6.284,6.473,4.004,4.645,-0.259,-0.325,-0.325,-0.237,-0.240,-0.309,0.018,164.581,235.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:55,49.952,0.000,0.182,0.000,5.103,7.481,140.880,133.744,128.300,214.317,215.476,243.293,235.231,195.350,185.109,126.278,34.841,35.548,34.679,34.554,35.876,36.532,35.127,33.890,33.684,34.505,37.975,38.018,37.122,36.768,41.436,42.482,39.334,40.710,43.080,44.855,39.004,39.126,39.038,39.015,35.776,35.597,35.469,35.470,4.185,4.191,9.641,8.837,6.282,5.373,5.827,6.284,10.276,10.299,4.188,4.466,6.375,5.562,4.368,4.281,-0.237,-0.314,-0.318,-0.222,-0.266,-0.309,0.017,164.590,235.505,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:56,49.950,0.000,0.182,0.000,5.103,7.481,140.628,133.492,128.322,214.317,215.496,243.058,235.251,195.350,184.879,126.278,34.866,35.523,34.766,34.554,35.876,36.509,35.206,33.867,33.661,34.592,37.950,38.041,37.097,36.791,41.436,42.459,39.404,40.686,43.080,44.895,38.909,39.228,39.012,39.101,35.751,35.620,35.375,35.557,3.730,4.829,9.352,8.017,5.371,5.191,6.282,5.191,10.004,11.393,3.915,4.466,5.556,5.744,4.459,3.734,-0.238,-0.294,-0.309,-0.235,-0.274,-0.295,0.018,164.551,235.558,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:57,49.947,0.000,0.182,0.000,5.103,7.481,140.880,133.471,128.322,214.296,215.496,243.037,235.016,195.329,185.131,126.530,34.866,35.523,34.766,34.554,35.876,36.532,35.206,33.890,33.684,34.592,37.950,38.041,37.097,36.728,41.436,42.482,39.404,40.710,43.080,44.918,38.979,39.149,39.012,39.101,35.751,35.620,35.375,35.557,4.276,5.375,8.099,8.473,5.371,5.920,5.645,4.372,10.731,11.210,4.188,4.648,4.736,6.018,3.913,4.098,-0.242,-0.338,-0.350,-0.224,-0.265,-0.311,0.018,164.551,235.441,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:58,49.951,0.000,0.182,0.000,5.066,7.481,140.880,133.492,128.322,214.551,215.496,243.293,235.016,195.350,184.879,126.530,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.592,37.950,37.978,37.097,36.728,41.367,42.459,39.404,40.686,43.080,44.832,38.909,39.149,39.012,39.101,35.751,35.620,35.375,35.494,4.913,5.466,7.617,9.749,5.645,6.466,4.461,4.918,11.095,10.846,4.461,4.648,5.191,6.565,3.822,4.554,-0.233,-0.339,-0.325,-0.211,-0.262,-0.346,0.018,164.573,235.377,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:49:59,49.941,0.000,0.182,0.000,5.103,7.481,140.880,133.492,128.322,214.551,215.261,243.058,235.016,195.350,184.879,126.278,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.598,34.592,37.950,37.978,37.097,36.728,41.436,42.395,39.334,40.686,43.080,44.832,38.909,39.149,39.012,39.101,35.751,35.620,35.375,35.557,5.277,4.738,8.774,10.204,6.373,6.284,4.188,5.647,10.095,11.210,4.552,4.739,6.011,6.473,3.731,4.372,-0.233,-0.311,-0.336,-0.164,-0.286,-0.310,0.018,164.529,235.377,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:00,49.929,0.000,0.182,0.000,5.066,7.481,140.628,133.492,128.070,214.551,215.261,243.058,235.016,195.350,184.879,126.278,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.804,33.661,34.592,37.950,37.978,37.097,36.728,41.367,42.459,39.334,40.686,43.080,44.832,38.909,39.149,39.012,39.038,35.751,35.620,35.375,35.494,5.004,4.100,9.834,9.840,6.646,5.647,5.007,6.284,10.367,10.481,4.825,4.284,6.375,6.473,4.095,4.645,-0.262,-0.333,-0.327,-0.238,-0.232,-0.316,0.018,164.558,235.494,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
