Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:50:01,49.933,0.000,0.182,0.000,5.103,7.481,140.628,133.492,128.048,214.317,215.241,243.058,234.996,195.350,184.857,126.278,34.841,35.523,34.702,34.554,35.901,36.446,35.206,33.804,33.661,34.592,37.950,37.978,37.097,36.728,41.392,42.395,39.429,40.686,43.106,44.832,38.909,39.085,39.082,39.101,35.751,35.620,35.375,35.494,4.185,4.191,9.641,8.746,6.282,5.282,5.827,6.284,10.186,10.390,4.188,4.466,6.375,5.562,4.368,4.281,-0.236,-0.330,-0.329,-0.223,-0.266,-0.307,0.018,164.529,235.377,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:02,49.925,0.000,0.182,0.000,5.066,7.481,140.880,133.471,128.070,214.296,215.261,243.037,235.016,195.329,184.879,126.278,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.804,33.661,34.592,37.950,37.978,37.097,36.728,41.436,42.395,39.334,40.686,43.080,44.753,38.909,39.149,39.012,39.101,35.751,35.620,35.375,35.494,4.367,5.375,8.099,8.473,5.371,6.011,5.645,4.372,10.822,11.119,4.188,4.648,4.736,5.926,3.822,4.098,-0.244,-0.330,-0.352,-0.222,-0.278,-0.315,0.018,164.522,235.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:03,49.925,0.000,0.182,0.000,5.066,7.481,140.880,133.471,128.070,214.296,215.261,243.037,235.016,195.329,184.879,126.278,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.804,33.661,34.592,37.950,37.978,37.097,36.728,41.436,42.395,39.334,40.686,43.080,44.753,38.909,39.149,39.012,39.101,35.751,35.620,35.375,35.494,4.367,5.375,8.099,8.473,5.371,6.011,5.645,4.372,10.822,11.119,4.188,4.648,4.736,5.926,3.822,4.098,-0.244,-0.330,-0.352,-0.222,-0.278,-0.315,0.018,164.522,235.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:04,49.926,0.000,0.182,0.000,5.066,7.481,140.880,133.471,128.070,214.531,215.261,243.037,235.016,195.329,184.879,126.278,34.866,35.454,34.702,34.554,35.876,36.446,35.206,33.804,33.661,34.592,37.950,37.978,37.097,36.728,41.436,42.395,39.334,40.623,43.080,44.832,38.909,39.085,39.012,39.101,35.751,35.620,35.375,35.494,4.913,5.558,7.617,9.749,5.645,6.466,4.370,4.827,11.004,10.846,4.461,4.648,5.282,6.473,3.822,4.554,-0.235,-0.337,-0.327,-0.208,-0.256,-0.345,0.019,164.551,235.323,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:05,49.920,0.000,0.182,0.000,5.066,7.481,140.628,133.492,128.070,214.317,215.261,243.058,235.016,195.350,185.131,126.278,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.804,33.661,34.528,37.950,37.978,37.097,36.728,41.367,42.395,39.404,40.686,43.080,44.832,38.909,39.085,39.012,39.038,35.751,35.557,35.375,35.494,5.277,4.738,8.774,10.204,6.373,6.284,4.279,5.738,10.095,11.119,4.552,4.739,6.102,6.473,3.731,4.372,-0.235,-0.310,-0.331,-0.161,-0.287,-0.312,0.018,164.574,235.377,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:06,49.913,0.000,0.182,0.000,5.066,7.481,140.880,133.471,128.070,214.296,215.261,243.037,235.016,195.329,184.879,126.278,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.804,33.598,34.592,37.950,37.978,37.097,36.728,41.367,42.395,39.334,40.686,43.080,44.832,38.909,39.085,39.012,39.038,35.751,35.620,35.375,35.494,5.004,4.100,9.738,9.840,6.646,5.556,5.098,6.375,10.458,10.481,4.825,4.284,6.375,6.473,4.095,4.645,-0.263,-0.338,-0.325,-0.234,-0.233,-0.313,0.018,164.573,235.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:07,49.911,0.000,0.182,0.000,5.103,7.481,140.880,133.492,128.070,214.317,215.261,242.823,234.781,195.350,184.879,126.278,34.866,35.523,34.623,34.554,35.876,36.446,35.206,33.804,33.598,34.528,37.950,37.899,37.097,36.664,41.367,42.395,39.334,40.623,43.080,44.753,38.909,39.006,39.012,39.038,35.681,35.557,35.375,35.414,4.094,4.191,9.641,8.655,6.282,5.282,5.918,6.284,10.186,10.390,4.188,4.466,6.375,5.562,4.459,4.189,-0.237,-0.314,-0.319,-0.228,-0.265,-0.311,0.018,164.596,235.323,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:08,49.874,0.000,0.182,0.000,5.103,7.507,140.880,133.492,128.070,214.317,215.261,243.058,234.781,195.099,184.879,126.278,34.866,35.454,34.702,34.554,35.876,36.509,35.206,33.804,33.598,34.592,37.950,37.978,37.097,36.728,41.367,42.395,39.334,40.623,43.011,44.832,38.909,39.085,39.012,39.101,35.751,35.620,35.375,35.557,3.730,4.829,9.256,8.109,5.371,5.191,6.282,5.100,9.913,11.393,3.915,4.466,5.373,5.744,4.459,3.643,-0.244,-0.294,-0.313,-0.228,-0.270,-0.289,0.018,164.552,235.313,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:09,49.909,0.000,0.182,0.000,5.103,7.481,140.880,133.492,128.048,214.317,215.241,242.823,234.996,195.350,184.857,126.278,34.841,35.454,34.702,34.554,35.876,36.446,35.206,33.804,33.598,34.592,37.880,37.978,37.097,36.728,41.367,42.395,39.334,40.686,43.011,44.753,38.909,39.085,39.012,39.038,35.751,35.557,35.375,35.494,4.367,5.375,8.002,8.473,5.280,6.011,5.554,4.372,10.822,11.028,4.188,4.648,4.736,6.018,3.731,4.189,-0.246,-0.326,-0.351,-0.217,-0.292,-0.319,0.018,164.596,235.264,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:10,49.901,0.000,0.182,0.000,5.103,7.481,140.880,133.241,127.818,214.317,215.261,242.823,234.781,195.099,184.879,126.278,34.866,35.523,34.702,34.554,35.876,36.446,35.206,33.804,33.598,34.592,37.950,37.978,37.097,36.728,41.367,42.395,39.334,40.623,43.011,44.753,38.909,39.085,39.012,39.101,35.751,35.620,35.375,35.494,4.913,5.558,7.617,9.840,5.645,6.466,4.370,4.918,11.004,10.846,4.461,4.739,5.282,6.565,3.731,4.554,-0.234,-0.338,-0.334,-0.218,-0.261,-0.342,0.017,164.581,235.264,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:11,49.898,0.000,0.182,0.000,5.103,7.481,140.628,133.219,128.070,214.296,215.261,242.802,235.016,195.077,184.879,126.278,34.866,35.523,34.766,34.554,35.876,36.446,35.206,33.804,33.598,34.592,37.880,37.978,37.097,36.791,41.367,42.395,39.334,40.623,43.080,44.753,38.909,39.085,39.012,39.101,35.751,35.620,35.375,35.557,5.277,4.647,8.870,10.295,6.464,6.284,4.279,5.738,10.095,11.119,4.552,4.739,6.102,6.565,3.640,4.372,-0.240,-0.311,-0.330,-0.158,-0.279,-0.315,0.018,164.558,235.201,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:12,49.894,0.000,0.182,0.000,5.103,7.481,140.628,133.241,128.070,214.317,215.261,242.823,234.781,195.350,184.879,126.278,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.804,33.598,34.592,37.880,37.978,37.097,36.728,41.367,42.395,39.334,40.686,43.080,44.832,38.909,39.085,39.012,39.101,35.751,35.620,35.375,35.494,4.913,4.009,9.738,9.749,6.555,5.464,5.098,6.284,10.458,10.390,4.825,4.284,6.375,6.382,4.095,4.645,-0.262,-0.328,-0.321,-0.229,-0.223,-0.317,0.017,164.521,235.264,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:13,49.892,0.000,0.182,0.000,5.066,7.481,140.880,133.492,127.818,214.317,215.026,242.823,234.781,195.350,184.879,126.278,34.866,35.454,34.733,34.554,35.876,36.446,35.206,33.804,33.598,34.623,37.880,38.009,37.097,36.759,41.367,42.395,39.334,40.623,43.011,44.753,38.840,39.116,38.943,39.069,35.751,35.651,35.375,35.524,4.094,4.191,9.545,8.746,6.282,5.282,5.918,6.284,10.186,10.481,4.097,4.466,6.375,5.562,4.459,4.098,-0.231,-0.319,-0.313,-0.228,-0.268,-0.311,0.018,164.537,235.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:14,49.886,0.000,0.182,0.000,5.066,7.481,140.628,133.241,127.796,214.317,215.005,242.823,234.761,195.099,184.857,126.026,34.841,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.661,34.592,37.880,38.041,37.097,36.728,41.367,42.395,39.334,40.623,43.011,44.832,38.840,39.085,39.012,39.101,35.751,35.620,35.375,35.557,3.730,4.920,9.256,8.109,5.462,5.191,6.282,5.009,9.913,11.484,3.915,4.557,5.373,5.744,4.368,3.643,-0.238,-0.300,-0.319,-0.221,-0.269,-0.269,0.019,164.500,235.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:15,49.883,0.000,0.182,0.000,5.103,7.481,140.628,133.241,127.818,214.317,215.261,242.823,234.781,195.099,184.879,126.278,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.804,33.661,34.592,37.880,37.978,37.097,36.728,41.367,42.395,39.334,40.686,43.011,44.753,38.909,39.085,39.012,39.101,35.751,35.620,35.375,35.557,4.367,5.375,7.906,8.655,5.280,6.102,5.462,4.372,10.822,10.937,4.188,4.648,4.736,6.018,3.731,4.189,-0.248,-0.328,-0.346,-0.212,-0.291,-0.323,0.019,164.499,235.142,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:16,49.881,0.000,0.182,0.000,5.066,7.481,140.880,133.219,128.070,214.296,215.261,242.802,234.781,195.329,184.628,126.278,34.866,35.454,34.702,34.554,35.876,36.446,35.183,33.804,33.598,34.592,37.880,37.978,37.097,36.664,41.367,42.395,39.334,40.623,43.011,44.753,38.840,39.085,38.943,39.038,35.751,35.557,35.375,35.494,4.913,5.466,7.617,9.749,5.736,6.557,4.279,5.009,11.004,10.755,4.461,4.648,5.373,6.656,3.822,4.554,-0.232,-0.338,-0.337,-0.218,-0.257,-0.341,0.018,164.551,235.147,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:17,49.876,0.000,0.182,0.000,5.066,7.481,140.880,133.219,128.070,214.061,215.261,242.802,234.781,195.077,184.879,126.278,34.866,35.454,34.702,34.554,35.876,36.446,35.206,33.804,33.598,34.528,37.950,37.899,37.097,36.728,41.367,42.395,39.334,40.623,43.011,44.753,38.840,39.085,38.943,39.038,35.751,35.620,35.375,35.494,5.277,4.647,8.966,10.204,6.464,6.193,4.370,5.829,10.095,11.028,4.643,4.648,6.102,6.565,3.731,4.372,-0.242,-0.314,-0.329,-0.168,-0.278,-0.310,0.018,164.529,235.201,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:18,49.868,0.000,0.182,0.000,5.066,7.507,140.628,133.241,127.818,214.082,215.026,242.588,234.781,195.099,184.879,126.278,34.866,35.523,34.702,34.579,35.876,36.446,35.206,33.804,33.598,34.528,37.950,37.978,37.097,36.728,41.367,42.395,39.334,40.623,43.011,44.753,38.840,39.085,39.012,39.038,35.751,35.620,35.375,35.494,4.822,3.918,9.834,9.749,6.555,5.464,5.189,6.375,10.458,10.390,4.734,4.375,6.284,6.291,4.095,4.645,-0.263,-0.329,-0.324,-0.223,-0.237,-0.311,0.018,164.551,235.088,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:19,49.867,0.000,0.182,0.000,5.103,7.481,140.880,133.241,127.818,214.317,215.026,242.823,234.781,195.350,184.879,126.278,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.867,33.598,34.528,37.950,37.978,37.097,36.728,41.367,42.395,39.334,40.623,43.011,44.753,38.840,39.085,39.012,39.038,35.681,35.620,35.375,35.494,4.094,4.282,9.641,8.564,6.100,5.373,5.918,6.193,10.095,10.572,4.006,4.466,6.375,5.562,4.459,4.098,-0.231,-0.314,-0.307,-0.229,-0.274,-0.313,0.019,164.515,235.083,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:20,49.862,0.000,0.182,0.000,5.103,7.481,140.628,133.219,127.818,214.061,215.261,242.802,234.781,195.077,184.879,126.278,34.866,35.523,34.797,34.554,35.876,36.446,35.206,33.804,33.598,34.623,37.880,38.072,37.097,36.822,41.367,42.395,39.334,40.623,43.011,44.753,38.840,39.180,39.012,39.132,35.751,35.651,35.375,35.588,3.730,5.011,9.159,8.017,5.462,5.282,6.282,5.009,9.822,11.393,4.006,4.557,5.282,5.744,4.368,3.734,-0.240,-0.300,-0.316,-0.201,-0.270,-0.252,0.019,164.514,235.083,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:21,49.863,0.000,0.182,0.000,5.066,7.481,140.628,133.241,127.818,214.082,215.026,242.588,234.781,195.099,184.879,126.278,34.866,35.523,34.733,34.554,35.876,36.509,35.206,33.867,33.598,34.623,37.880,38.009,37.097,36.759,41.367,42.395,39.334,40.623,43.080,44.753,38.840,39.116,39.012,39.132,35.681,35.651,35.375,35.588,4.458,5.375,7.809,8.746,5.189,6.102,5.371,4.281,10.913,10.846,4.188,4.648,4.827,6.109,3.822,4.281,-0.232,-0.337,-0.347,-0.209,-0.293,-0.328,0.019,164.521,235.088,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:22,49.862,0.000,0.182,0.000,5.066,7.481,140.628,133.241,127.818,214.082,215.026,242.588,234.781,195.099,184.879,126.278,34.866,35.523,34.702,34.554,35.876,36.469,35.206,33.827,33.621,34.592,37.880,37.978,37.028,36.728,41.367,42.418,39.334,40.646,43.011,44.776,38.840,39.085,38.943,39.038,35.751,35.620,35.375,35.494,5.004,5.466,7.713,9.931,5.827,6.557,4.279,5.009,10.913,10.846,4.461,4.739,5.464,6.565,3.822,4.554,-0.230,-0.341,-0.335,-0.216,-0.272,-0.328,0.017,164.507,235.088,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:23,49.856,0.000,0.182,0.000,5.066,7.481,140.628,133.219,127.818,214.061,215.026,242.567,234.546,195.077,184.879,126.278,34.866,35.454,34.702,34.554,35.876,36.446,35.206,33.804,33.598,34.592,37.880,37.978,37.097,36.728,41.367,42.395,39.334,40.623,43.011,44.753,38.840,39.006,39.012,39.038,35.681,35.620,35.375,35.494,5.277,4.555,8.966,10.113,6.464,6.193,4.370,5.829,10.186,10.937,4.643,4.648,6.193,6.565,3.731,4.463,-0.249,-0.327,-0.328,-0.199,-0.277,-0.321,0.018,164.499,235.083,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:24,49.846,0.000,0.182,0.000,5.066,7.481,140.628,133.241,127.818,214.082,215.026,242.588,234.546,195.099,184.879,126.278,34.866,35.454,34.797,34.554,35.876,36.509,35.206,33.804,33.598,34.623,37.880,38.009,37.097,36.759,41.367,42.316,39.334,40.623,43.011,44.753,38.840,39.116,39.012,39.132,35.751,35.651,35.375,35.588,4.731,3.918,9.834,9.657,6.555,5.282,5.189,6.375,10.549,10.299,4.825,4.375,6.284,6.200,4.095,4.645,-0.254,-0.315,-0.325,-0.205,-0.233,-0.319,0.017,164.499,235.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:25,49.846,0.000,0.182,0.000,5.066,7.481,140.628,133.219,127.818,214.061,215.026,242.567,234.546,195.077,184.879,126.278,34.866,35.523,34.702,34.554,35.876,36.446,35.206,33.804,33.598,34.528,37.880,37.899,37.097,36.664,41.367,42.316,39.334,40.623,43.011,44.753,38.840,39.006,38.943,39.038,35.751,35.620,35.375,35.494,4.003,4.373,9.641,8.564,6.100,5.282,6.009,6.102,10.095,10.664,3.915,4.466,6.284,5.562,4.550,4.007,-0.235,-0.307,-0.309,-0.231,-0.277,-0.298,0.018,164.499,235.083,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:26,49.843,0.000,0.182,0.000,5.066,7.481,140.628,133.219,127.818,214.061,215.026,242.567,234.546,195.077,184.879,126.278,34.866,35.454,34.702,34.554,35.876,36.509,35.206,33.804,33.598,34.592,37.880,37.978,37.097,36.728,41.367,42.395,39.334,40.623,43.011,44.753,38.840,39.085,38.943,39.101,35.751,35.620,35.375,35.557,3.821,4.920,8.966,8.017,5.462,5.373,6.282,4.918,9.913,11.484,3.915,4.557,5.191,5.744,4.277,3.734,-0.250,-0.307,-0.322,-0.174,-0.274,-0.242,0.018,164.462,235.029,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:27,49.841,0.000,0.182,0.000,5.103,7.481,140.628,132.990,127.796,214.082,215.005,242.588,234.525,195.099,184.606,126.026,34.841,35.454,34.702,34.554,35.876,36.532,35.206,33.890,33.621,34.592,37.880,37.978,37.097,36.728,41.297,42.418,39.334,40.646,43.011,44.713,38.840,39.085,38.943,39.101,35.751,35.620,35.375,35.557,4.458,5.375,7.713,8.837,5.098,6.193,5.280,4.372,11.004,10.755,4.188,4.739,4.827,6.109,3.822,4.281,-0.234,-0.340,-0.348,-0.209,-0.286,-0.334,0.018,164.447,234.971,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:28,49.838,0.000,0.182,0.000,5.103,7.481,140.628,133.241,127.818,214.082,215.026,242.588,234.546,195.099,184.628,126.278,34.936,35.454,34.733,34.554,35.876,36.509,35.206,33.804,33.598,34.623,37.880,38.009,37.097,36.759,41.367,42.395,39.334,40.623,43.011,44.690,38.840,39.116,38.943,39.132,35.751,35.651,35.375,35.524,5.004,5.466,7.809,10.022,5.827,6.466,4.188,5.100,10.822,10.937,4.461,4.739,5.464,6.565,3.822,4.554,-0.222,-0.326,-0.322,-0.214,-0.286,-0.315,0.018,164.462,234.971,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:29,49.833,0.000,0.182,0.000,5.103,7.507,140.628,132.990,127.796,214.082,215.005,242.588,234.525,195.099,184.857,126.026,34.841,35.454,34.702,34.554,35.876,36.446,35.206,33.804,33.598,34.528,37.880,37.978,37.097,36.664,41.367,42.316,39.334,40.623,43.011,44.690,38.840,39.006,38.943,39.038,35.751,35.620,35.444,35.494,5.277,4.464,9.159,10.113,6.464,6.193,4.461,5.920,10.186,10.937,4.643,4.557,6.193,6.565,3.731,4.463,-0.245,-0.333,-0.326,-0.234,-0.277,-0.333,0.018,164.439,234.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:30,49.825,0.000,0.182,0.000,5.103,7.481,140.628,132.968,127.818,214.061,215.026,242.567,234.546,195.077,184.628,126.026,34.866,35.523,34.733,34.554,35.876,36.446,35.206,33.804,33.535,34.623,37.880,38.009,37.028,36.759,41.297,42.316,39.334,40.623,43.011,44.690,38.840,39.116,39.012,39.069,35.751,35.651,35.375,35.588,4.640,3.827,9.931,9.657,6.464,5.191,5.280,6.466,10.549,10.299,4.825,4.375,6.193,6.109,4.186,4.645,-0.251,-0.338,-0.329,-0.201,-0.263,-0.318,0.017,164.432,234.971,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:31,49.823,0.000,0.182,0.000,5.103,7.481,140.628,133.219,127.818,214.061,215.026,242.567,234.546,195.077,184.879,126.278,34.866,35.523,34.679,34.554,35.876,36.509,35.206,33.804,33.598,34.505,37.880,37.876,37.028,36.705,41.297,42.395,39.334,40.623,43.011,44.690,38.840,38.983,38.943,39.015,35.751,35.597,35.375,35.470,4.003,4.373,9.641,8.473,6.009,5.282,6.009,6.011,10.186,10.846,3.824,4.557,6.284,5.470,4.459,3.916,-0.234,-0.307,-0.319,-0.222,-0.274,-0.299,0.017,164.462,235.029,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:32,49.821,0.000,0.182,0.000,5.103,7.507,140.628,133.219,127.818,214.061,215.026,242.332,234.546,195.077,184.628,126.026,34.866,35.454,34.702,34.554,35.876,36.509,35.206,33.804,33.598,34.528,37.880,37.899,37.097,36.664,41.297,42.316,39.334,40.623,43.011,44.690,38.771,39.006,38.943,39.038,35.751,35.620,35.375,35.494,4.549,5.466,7.809,8.929,5.098,6.284,5.189,4.463,11.004,10.755,4.279,4.739,4.918,6.200,3.913,4.281,-0.247,-0.348,-0.353,-0.213,-0.276,-0.333,0.018,164.396,234.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:33,49.821,0.000,0.182,0.000,5.103,7.507,140.628,133.219,127.818,214.061,215.026,242.332,234.546,195.077,184.628,126.026,34.866,35.454,34.702,34.554,35.876,36.509,35.206,33.804,33.598,34.528,37.880,37.899,37.097,36.664,41.297,42.316,39.334,40.623,43.011,44.690,38.771,39.006,38.943,39.038,35.751,35.620,35.375,35.494,4.549,5.466,7.809,8.929,5.098,6.284,5.189,4.463,11.004,10.755,4.279,4.739,4.918,6.200,3.913,4.281,-0.247,-0.348,-0.353,-0.213,-0.276,-0.333,0.018,164.396,234.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:34,49.820,0.000,0.182,0.000,5.103,7.481,140.628,133.219,127.818,214.061,214.791,242.332,234.546,195.077,184.879,126.026,34.936,35.454,34.702,34.554,35.876,36.532,35.206,33.827,33.621,34.528,37.880,37.899,37.097,36.664,41.367,42.418,39.334,40.646,43.011,44.713,38.771,39.006,38.943,39.038,35.751,35.557,35.375,35.494,5.095,5.375,8.002,10.022,6.009,6.466,4.188,5.191,10.731,11.028,4.461,4.739,5.556,6.656,3.822,4.554,-0.226,-0.317,-0.315,-0.211,-0.298,-0.324,0.018,164.425,234.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:35,49.809,0.000,0.182,0.000,5.066,7.481,140.628,133.219,127.818,214.061,215.026,242.332,234.311,195.077,184.628,126.026,34.866,35.454,34.733,34.554,35.876,36.509,35.206,33.804,33.598,34.623,37.880,38.009,37.097,36.759,41.297,42.395,39.334,40.623,43.011,44.753,38.771,39.116,38.943,39.132,35.751,35.651,35.375,35.588,5.277,4.555,9.256,10.022,6.555,6.102,4.552,6.011,10.186,10.755,4.734,4.466,6.284,6.656,3.731,4.463,-0.248,-0.333,-0.321,-0.235,-0.274,-0.318,0.017,164.410,234.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:36,49.802,0.000,0.182,0.000,5.066,7.481,140.880,133.219,127.818,213.826,214.791,242.332,234.311,195.077,184.628,126.026,34.866,35.454,34.702,34.554,35.876,36.509,35.206,33.804,33.598,34.592,37.880,37.899,37.097,36.728,41.297,42.316,39.334,40.623,42.942,44.690,38.771,39.006,38.943,39.038,35.751,35.620,35.375,35.557,4.549,4.009,9.931,9.566,6.464,5.191,5.462,6.466,10.549,10.208,4.734,4.466,6.193,6.018,4.095,4.645,-0.254,-0.326,-0.335,-0.210,-0.279,-0.304,0.019,164.396,234.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:37,49.801,0.000,0.182,0.000,5.066,7.481,140.628,133.241,127.818,213.847,215.026,242.353,234.311,195.099,184.628,126.026,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.804,33.598,34.528,37.880,37.978,37.097,36.728,41.297,42.316,39.334,40.623,43.011,44.690,38.840,39.006,38.943,39.038,35.681,35.620,35.375,35.494,3.912,4.555,9.545,8.382,5.918,5.282,6.100,5.829,10.186,10.846,3.824,4.557,6.193,5.470,4.550,3.825,-0.245,-0.314,-0.317,-0.221,-0.277,-0.312,0.018,164.365,234.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:38,49.799,0.000,0.182,0.000,5.103,7.481,140.628,133.241,127.818,213.847,214.791,242.353,234.311,194.847,184.628,126.026,34.866,35.479,34.797,34.554,35.876,36.509,35.206,33.804,33.598,34.623,37.906,38.009,37.122,36.759,41.297,42.395,39.334,40.623,43.011,44.690,38.796,39.116,38.968,39.069,35.776,35.730,35.400,35.588,3.912,5.102,8.677,7.926,5.554,5.556,6.191,4.645,10.186,11.484,3.915,4.648,5.009,5.653,4.186,3.825,-0.235,-0.303,-0.327,-0.169,-0.260,-0.246,0.018,164.365,234.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:39,49.793,0.000,0.182,0.000,5.066,7.481,140.628,132.968,127.818,213.826,214.791,242.332,234.311,195.077,184.628,126.026,34.866,35.454,34.702,34.554,35.876,36.509,35.206,33.804,33.598,34.592,37.880,37.899,37.097,36.664,41.297,42.316,39.334,40.623,42.942,44.690,38.840,39.006,38.943,39.038,35.751,35.557,35.375,35.494,4.640,5.466,7.809,9.020,5.280,6.284,4.916,4.463,11.095,10.755,4.279,4.648,5.009,6.291,3.822,4.372,-0.231,-0.359,-0.349,-0.218,-0.280,-0.312,0.018,164.433,234.902,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:40,49.791,0.000,0.182,0.000,5.103,7.507,140.628,133.219,127.567,213.826,214.791,242.332,234.311,194.826,184.628,126.278,34.866,35.454,34.702,34.554,35.876,36.509,35.206,33.804,33.598,34.592,37.880,37.899,37.028,36.664,41.297,42.316,39.334,40.623,43.011,44.690,38.840,39.006,39.012,39.038,35.751,35.557,35.375,35.494,5.095,5.193,8.195,10.113,6.009,6.557,4.097,5.282,10.549,11.119,4.461,4.739,5.647,6.565,3.731,4.554,-0.231,-0.326,-0.316,-0.215,-0.296,-0.328,0.017,164.454,234.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:41,49.777,0.000,0.182,0.000,5.103,7.507,140.628,132.968,127.567,213.826,214.791,242.332,234.546,195.077,184.628,126.278,34.866,35.454,34.733,34.554,35.876,36.446,35.206,33.804,33.598,34.592,37.880,38.009,37.028,36.695,41.297,42.316,39.334,40.623,42.942,44.690,38.840,39.037,38.943,39.038,35.751,35.651,35.375,35.524,5.277,4.373,9.352,10.022,6.555,6.011,4.643,6.011,10.095,10.481,4.734,4.375,6.375,6.656,3.822,4.554,-0.254,-0.326,-0.331,-0.231,-0.278,-0.272,0.018,164.358,234.858,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:42,49.783,0.000,0.182,0.000,5.066,7.507,140.628,132.968,127.567,213.826,214.791,242.097,234.311,194.826,184.628,126.026,34.866,35.479,34.733,34.554,35.876,36.509,35.206,33.804,33.598,34.623,37.906,38.009,37.053,36.759,41.297,42.316,39.334,40.623,42.942,44.690,38.796,39.037,38.968,39.069,35.776,35.651,35.400,35.524,3.821,4.555,9.545,8.291,5.736,5.191,6.191,5.738,10.186,11.028,3.915,4.557,6.102,5.562,4.459,3.643,-0.249,-0.299,-0.305,-0.218,-0.278,-0.307,0.018,164.410,234.853,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:43,49.770,0.000,0.182,0.000,5.103,7.481,140.628,132.968,127.545,213.826,214.770,242.332,234.290,194.826,184.606,126.026,34.841,35.523,34.733,34.554,35.876,36.446,35.206,33.804,33.598,34.623,37.880,38.009,37.028,36.759,41.297,42.316,39.265,40.623,42.942,44.690,38.771,39.037,38.943,39.069,35.751,35.651,35.375,35.588,4.094,5.193,8.484,8.017,5.462,5.556,6.100,4.554,10.367,11.484,4.006,4.648,4.918,5.835,4.004,3.916,-0.249,-0.310,-0.334,-0.209,-0.233,-0.315,0.018,164.432,234.853,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:44,49.770,0.000,0.182,0.000,5.103,7.507,140.628,132.990,127.796,213.847,214.770,242.118,234.290,194.847,184.606,126.026,34.841,35.454,34.702,34.554,35.876,36.509,35.206,33.804,33.598,34.528,37.880,37.978,37.028,36.728,41.297,42.316,39.334,40.623,42.942,44.690,38.771,38.943,38.943,39.038,35.751,35.620,35.375,35.557,4.640,5.466,7.809,9.293,5.371,6.284,4.825,4.554,11.095,10.846,4.279,4.648,5.009,6.382,3.913,4.463,-0.233,-0.348,-0.340,-0.216,-0.287,-0.284,0.018,164.374,234.843,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:45,49.785,0.000,0.182,0.000,5.066,7.481,140.628,132.990,127.567,213.847,214.791,242.118,234.311,194.847,184.628,126.026,34.866,35.454,34.702,34.579,35.876,36.509,35.206,33.804,33.535,34.528,37.880,37.899,37.097,36.664,41.297,42.316,39.265,40.623,42.942,44.626,38.840,38.943,39.012,38.975,35.751,35.620,35.375,35.494,5.186,5.102,8.292,10.113,6.191,6.466,4.006,5.373,10.276,11.119,4.461,4.739,5.829,6.565,3.731,4.554,-0.225,-0.339,-0.317,-0.206,-0.286,-0.323,0.018,164.395,234.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:46,49.759,0.000,0.182,0.000,5.066,7.481,140.628,133.241,127.545,213.847,214.770,242.118,234.290,194.847,184.606,126.026,34.841,35.548,34.702,34.554,35.876,36.509,35.206,33.804,33.598,34.592,37.906,37.899,37.053,36.664,41.297,42.316,39.334,40.623,42.942,44.690,38.796,38.943,38.968,38.975,35.707,35.557,35.400,35.494,5.277,4.282,9.545,9.840,6.555,6.011,4.734,6.102,10.095,10.481,4.734,4.375,6.375,6.565,3.913,4.554,-0.262,-0.327,-0.331,-0.220,-0.285,-0.241,0.018,164.380,234.731,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:47,49.752,0.000,0.182,0.000,5.066,7.507,140.650,132.968,127.567,213.591,214.791,242.097,234.311,194.826,184.628,126.048,34.866,35.454,34.702,34.554,35.901,36.509,35.206,33.804,33.535,34.592,37.880,37.899,37.028,36.664,41.323,42.316,39.360,40.623,42.967,44.626,38.771,38.943,38.943,39.038,35.751,35.557,35.375,35.494,4.367,3.918,9.834,9.293,6.282,5.282,5.554,6.466,10.549,9.934,4.552,4.375,6.375,5.653,4.277,4.463,-0.242,-0.325,-0.325,-0.247,-0.283,-0.301,0.018,164.367,234.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:48,49.753,0.000,0.182,0.000,5.066,7.481,140.628,132.990,127.567,213.612,214.791,242.118,234.311,194.847,184.628,126.026,34.866,35.523,34.679,34.554,35.901,36.509,35.206,33.804,33.598,34.505,37.880,37.876,37.028,36.641,41.323,42.316,39.290,40.623,42.967,44.626,38.771,38.920,38.943,38.951,35.751,35.534,35.444,35.470,3.730,4.647,9.545,8.017,5.462,5.100,6.191,5.556,10.186,11.119,3.915,4.557,6.011,5.653,4.459,3.552,-0.244,-0.306,-0.311,-0.221,-0.268,-0.299,0.018,164.358,234.736,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:49,49.748,0.000,0.182,0.000,5.103,7.507,140.628,132.990,127.567,213.612,214.791,242.118,234.311,194.847,184.628,126.026,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.804,33.598,34.528,37.880,37.899,37.028,36.664,41.297,42.316,39.265,40.623,42.942,44.626,38.771,39.006,38.943,38.975,35.751,35.620,35.375,35.494,4.185,5.193,8.388,8.109,5.462,5.738,6.009,4.554,10.458,11.393,4.097,4.648,4.827,5.835,3.913,4.007,-0.235,-0.311,-0.335,-0.223,-0.226,-0.333,0.017,164.358,234.736,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:50,49.748,0.000,0.182,0.000,5.066,7.507,140.628,133.241,127.567,213.612,214.791,242.118,234.075,194.847,184.628,126.026,34.866,35.454,34.733,34.554,35.876,36.509,35.206,33.804,33.535,34.623,37.880,38.009,37.028,36.759,41.297,42.316,39.265,40.623,42.942,44.626,38.771,39.037,38.943,39.069,35.751,35.651,35.375,35.524,4.822,5.466,7.713,9.475,5.371,6.375,4.643,4.645,11.095,10.846,4.370,4.648,5.100,6.382,3.822,4.463,-0.232,-0.357,-0.342,-0.218,-0.295,-0.301,0.018,164.328,234.736,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:51,49.735,0.000,0.182,0.000,5.103,7.507,140.628,133.241,127.567,213.847,214.791,242.118,234.075,194.847,184.628,126.026,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.804,33.535,34.592,37.880,37.978,37.028,36.728,41.297,42.316,39.265,40.623,42.942,44.626,38.771,39.006,38.943,39.038,35.751,35.620,35.375,35.557,5.186,5.011,8.484,10.295,6.191,6.284,4.097,5.464,10.095,11.119,4.552,4.739,5.829,6.473,3.640,4.372,-0.234,-0.316,-0.331,-0.186,-0.285,-0.312,0.017,164.328,234.677,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:52,49.734,0.000,0.182,0.000,5.103,7.507,140.628,133.219,127.567,213.826,214.791,242.097,234.075,194.826,184.628,126.026,34.936,35.454,34.702,34.554,35.876,36.446,35.127,33.724,33.535,34.528,37.880,37.978,37.097,36.664,41.297,42.253,39.265,40.544,42.942,44.626,38.771,39.006,38.943,38.975,35.751,35.620,35.375,35.494,5.186,4.191,9.545,9.931,6.646,5.829,4.916,6.193,10.276,10.481,4.825,4.192,6.375,6.565,3.913,4.645,-0.258,-0.321,-0.319,-0.226,-0.284,-0.249,0.018,164.358,234.677,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:53,49.734,0.000,0.182,0.000,5.103,7.507,140.628,133.241,127.567,213.612,214.791,242.118,234.075,194.847,184.628,126.026,34.866,35.454,34.623,34.554,35.876,36.446,35.127,33.724,33.535,34.528,37.880,37.899,37.097,36.664,41.297,42.253,39.265,40.544,42.942,44.626,38.771,38.943,38.943,38.975,35.751,35.557,35.375,35.494,4.185,4.100,9.738,9.020,6.373,5.373,5.736,6.466,10.367,10.117,4.370,4.375,6.375,5.653,4.368,4.372,-0.258,-0.330,-0.316,-0.238,-0.272,-0.312,0.018,164.388,234.618,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:54,49.729,0.000,0.182,0.000,5.103,7.481,140.628,133.241,127.796,213.612,214.770,241.883,234.055,194.847,184.354,126.026,34.841,35.523,34.733,34.554,35.876,36.509,35.127,33.804,33.535,34.623,37.880,37.930,37.028,36.695,41.297,42.253,39.265,40.544,42.872,44.626,38.771,39.037,38.943,39.069,35.751,35.651,35.375,35.524,3.639,4.738,9.352,8.017,5.371,5.009,6.282,5.373,10.095,11.302,3.915,4.466,5.738,5.653,4.459,3.643,-0.247,-0.312,-0.316,-0.221,-0.277,-0.309,0.018,164.365,234.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:55,49.719,0.000,0.182,0.000,5.103,7.507,140.628,133.241,127.818,213.612,214.555,241.883,234.311,194.847,184.628,126.026,34.866,35.454,34.733,34.554,35.876,36.509,35.127,33.724,33.535,34.623,37.880,38.009,37.097,36.759,41.297,42.253,39.265,40.623,42.942,44.626,38.771,38.974,38.943,39.069,35.751,35.651,35.375,35.524,4.822,5.466,7.617,9.475,5.554,6.466,4.461,4.827,11.004,10.846,4.370,4.648,5.191,6.473,3.822,4.554,-0.226,-0.349,-0.328,-0.206,-0.273,-0.337,0.018,164.321,234.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:56,49.719,0.000,0.182,0.000,5.103,7.507,140.628,133.241,127.818,213.612,214.555,241.883,234.311,194.847,184.628,126.026,34.866,35.454,34.733,34.554,35.876,36.509,35.127,33.724,33.535,34.623,37.880,38.009,37.097,36.759,41.297,42.253,39.265,40.623,42.942,44.626,38.771,38.974,38.943,39.069,35.751,35.651,35.375,35.524,4.822,5.466,7.617,9.475,5.554,6.466,4.461,4.827,11.004,10.846,4.370,4.648,5.191,6.473,3.822,4.554,-0.226,-0.349,-0.328,-0.206,-0.273,-0.337,0.018,164.321,234.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:57,49.719,0.000,0.182,0.000,5.103,7.507,140.628,133.219,127.818,213.591,214.791,241.862,234.075,194.826,184.628,126.026,34.866,35.454,34.623,34.554,35.876,36.532,35.127,33.748,33.558,34.528,37.880,37.899,37.028,36.664,41.228,42.276,39.265,40.567,42.872,44.649,38.771,38.943,38.943,38.975,35.751,35.620,35.375,35.494,5.186,4.829,8.677,10.295,6.282,6.284,4.188,5.647,10.095,11.119,4.552,4.739,6.011,6.473,3.640,4.372,-0.236,-0.310,-0.340,-0.165,-0.289,-0.307,0.017,164.321,234.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:58,49.708,0.000,0.182,0.000,5.066,7.507,140.628,133.219,127.818,213.591,214.791,241.862,234.075,194.826,184.376,126.026,34.866,35.454,34.654,34.554,35.901,36.509,35.127,33.724,33.535,34.559,37.880,37.930,37.028,36.695,41.323,42.253,39.290,40.544,42.967,44.626,38.771,38.974,38.943,39.005,35.751,35.651,35.375,35.524,5.004,4.100,9.834,9.840,6.555,5.738,5.007,6.284,10.367,10.481,4.825,4.284,6.375,6.473,4.004,4.645,-0.261,-0.327,-0.326,-0.239,-0.237,-0.314,0.017,164.321,234.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:50:59,49.706,0.000,0.182,0.000,5.066,7.507,140.628,133.219,127.818,213.591,214.791,241.862,234.075,194.826,184.376,126.026,34.936,35.454,34.600,34.554,35.876,36.532,35.206,33.827,33.558,34.505,37.880,37.812,37.028,36.562,41.297,42.276,39.265,40.567,42.942,44.649,38.771,38.920,38.943,38.951,35.751,35.534,35.375,35.391,4.094,4.100,9.641,8.746,6.282,5.373,5.827,6.284,10.186,10.299,4.188,4.466,6.375,5.562,4.368,4.189,-0.236,-0.338,-0.323,-0.224,-0.266,-0.305,0.017,164.373,234.559,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:00,49.709,0.000,0.182,0.000,5.066,7.507,140.376,133.219,127.818,213.591,214.555,241.862,234.075,194.574,184.376,126.026,34.866,35.523,34.654,34.554,35.876,36.509,35.127,33.724,33.535,34.559,37.880,37.930,37.028,36.695,41.228,42.253,39.265,40.544,42.942,44.547,38.771,38.974,38.943,39.005,35.751,35.588,35.375,35.524,3.639,4.829,9.256,8.109,5.371,5.191,6.282,5.100,9.913,11.393,3.915,4.466,5.464,5.744,4.368,3.643,-0.243,-0.292,-0.313,-0.232,-0.274,-0.293,0.017,164.336,234.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:01,49.700,0.000,0.182,0.000,5.066,7.507,140.628,133.219,127.796,213.591,214.770,241.862,234.055,194.826,184.354,126.026,34.841,35.454,34.733,34.554,35.876,36.509,35.127,33.804,33.535,34.623,37.880,37.930,37.028,36.759,41.228,42.316,39.265,40.623,42.942,44.626,38.771,39.037,38.943,39.069,35.751,35.651,35.375,35.524,4.276,5.375,8.002,8.564,5.371,5.920,5.554,4.372,10.822,11.028,4.188,4.648,4.736,6.018,3.731,4.098,-0.247,-0.328,-0.352,-0.220,-0.291,-0.321,0.017,164.373,234.618,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:02,49.696,0.000,0.182,0.000,5.103,7.507,140.628,133.219,127.818,213.591,214.555,241.862,234.075,194.826,184.376,126.026,34.866,35.523,34.702,34.554,35.901,36.509,35.206,33.804,33.535,34.528,37.880,37.899,37.028,36.664,41.253,42.253,39.290,40.544,42.897,44.547,38.771,38.943,38.943,38.975,35.751,35.620,35.375,35.494,5.004,5.375,7.520,9.840,5.736,6.466,4.279,4.918,10.913,10.755,4.461,4.739,5.282,6.565,3.822,4.554,-0.232,-0.335,-0.330,-0.218,-0.261,-0.339,0.018,164.336,234.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:03,49.696,0.000,0.182,0.000,5.103,7.507,140.628,133.241,127.818,213.612,214.555,241.883,234.075,194.596,184.628,126.026,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.804,33.535,34.528,37.880,37.899,37.028,36.664,41.228,42.253,39.265,40.544,42.872,44.547,38.771,38.943,38.943,38.975,35.751,35.557,35.375,35.494,5.277,4.555,8.870,10.113,6.464,6.284,4.279,5.738,10.095,11.119,4.552,4.648,6.102,6.565,3.731,4.372,-0.240,-0.311,-0.329,-0.163,-0.275,-0.314,0.018,164.336,234.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:04,49.687,0.000,0.182,0.000,5.103,7.507,140.628,133.241,127.818,213.612,214.555,241.883,234.075,194.847,184.628,125.774,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.804,33.535,34.592,37.880,37.978,37.028,36.728,41.297,42.253,39.265,40.623,42.872,44.626,38.771,38.943,38.943,38.975,35.751,35.620,35.375,35.557,4.822,3.918,9.834,9.749,6.555,5.464,5.189,6.375,10.458,10.390,4.825,4.284,6.284,6.291,4.095,4.645,-0.264,-0.330,-0.324,-0.223,-0.239,-0.311,0.018,164.314,234.501,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:05,49.683,0.000,0.182,0.000,5.103,7.481,140.628,133.241,127.818,213.612,214.555,241.883,233.840,194.847,184.376,126.026,34.866,35.523,34.797,34.485,35.876,36.509,35.206,33.724,33.535,34.623,37.880,38.009,37.028,36.759,41.297,42.253,39.265,40.544,42.872,44.626,38.771,38.974,38.943,39.069,35.751,35.651,35.375,35.588,4.094,4.282,9.641,8.564,6.100,5.282,5.918,6.102,10.095,10.572,4.006,4.466,6.284,5.562,4.459,4.098,-0.233,-0.314,-0.314,-0.233,-0.275,-0.310,0.018,164.322,234.554,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:06,49.678,0.000,0.182,0.000,5.066,7.507,140.628,133.219,127.818,213.591,214.555,241.627,234.075,194.574,184.376,126.026,34.866,35.454,34.702,34.554,35.876,36.509,35.206,33.804,33.535,34.592,37.880,37.899,37.097,36.728,41.228,42.253,39.265,40.623,42.872,44.626,38.701,39.006,38.943,39.038,35.751,35.620,35.375,35.557,3.821,4.920,9.159,8.017,5.462,5.373,6.282,4.918,9.822,11.484,3.915,4.557,5.282,5.744,4.368,3.734,-0.244,-0.298,-0.318,-0.185,-0.273,-0.244,0.018,164.276,234.554,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:07,49.679,0.000,0.182,0.000,5.066,7.507,140.628,133.492,127.818,213.612,214.555,241.648,233.840,194.596,184.376,126.026,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.804,33.535,34.592,37.880,37.899,37.097,36.664,41.228,42.253,39.265,40.623,42.872,44.547,38.771,38.943,38.943,38.975,35.751,35.620,35.375,35.494,4.458,5.375,7.809,8.746,5.189,6.102,5.371,4.281,11.004,10.755,4.188,4.648,4.827,6.109,3.822,4.281,-0.236,-0.340,-0.348,-0.209,-0.288,-0.332,0.018,164.269,234.559,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:08,49.671,0.000,0.182,0.000,5.103,7.507,140.628,133.492,127.818,213.612,214.555,241.883,234.075,194.847,184.376,125.774,34.866,35.454,34.733,34.579,35.876,36.532,35.206,33.748,33.558,34.623,37.880,37.930,37.028,36.759,41.228,42.276,39.265,40.567,42.872,44.570,38.771,39.037,38.943,39.069,35.751,35.651,35.444,35.588,5.004,5.375,7.906,10.022,5.827,6.466,4.188,5.100,10.913,10.937,4.461,4.739,5.464,6.656,3.913,4.554,-0.221,-0.327,-0.323,-0.216,-0.286,-0.316,0.017,164.314,234.442,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:09,49.668,0.000,0.182,0.000,5.103,7.507,140.376,133.241,127.818,213.612,214.555,241.648,233.840,194.596,184.376,125.774,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.724,33.535,34.592,37.880,37.899,37.028,36.664,41.228,42.253,39.265,40.544,42.872,44.547,38.771,38.943,38.943,38.975,35.751,35.620,35.375,35.494,5.277,4.555,9.159,10.113,6.464,6.193,4.461,5.920,10.186,10.937,4.643,4.557,6.193,6.565,3.731,4.463,-0.244,-0.330,-0.325,-0.233,-0.277,-0.333,0.018,164.328,234.442,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:10,49.659,0.000,0.182,0.000,5.066,7.507,140.628,133.492,128.070,213.612,214.555,241.648,233.840,194.596,184.376,125.774,34.866,35.454,34.733,34.554,35.876,36.509,35.206,33.724,33.535,34.623,37.880,37.930,37.028,36.695,41.228,42.253,39.265,40.544,42.872,44.547,38.771,38.974,38.943,39.069,35.751,35.651,35.375,35.588,4.003,4.464,9.641,8.473,6.009,5.282,6.100,5.920,10.186,10.755,3.824,4.557,6.284,5.470,4.459,3.916,-0.235,-0.312,-0.319,-0.220,-0.276,-0.312,0.018,164.261,234.437,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:11,49.659,0.000,0.182,0.000,5.066,7.507,140.628,133.492,128.070,213.612,214.555,241.648,233.840,194.596,184.376,125.774,34.866,35.454,34.733,34.554,35.876,36.509,35.206,33.724,33.535,34.623,37.880,37.930,37.028,36.695,41.228,42.253,39.265,40.544,42.872,44.547,38.771,38.974,38.943,39.069,35.751,35.651,35.375,35.588,4.003,4.464,9.641,8.473,6.009,5.282,6.100,5.920,10.186,10.755,3.824,4.557,6.284,5.470,4.459,3.916,-0.235,-0.312,-0.319,-0.220,-0.276,-0.312,0.018,164.261,234.437,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:12,49.651,0.000,0.182,0.000,5.066,7.507,140.628,133.241,128.070,213.377,214.555,241.648,233.840,194.847,184.376,126.026,34.866,35.523,34.702,34.554,35.876,36.446,35.127,33.724,33.535,34.528,37.880,37.899,37.097,36.664,41.228,42.190,39.265,40.544,42.872,44.547,38.771,38.943,38.943,38.975,35.751,35.557,35.375,35.494,3.912,5.102,8.774,7.926,5.554,5.464,6.191,4.736,10.095,11.484,3.915,4.557,5.100,5.744,4.186,3.825,-0.247,-0.299,-0.327,-0.180,-0.266,-0.235,0.018,164.261,234.437,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:13,49.653,0.000,0.182,0.000,5.066,7.507,140.376,133.492,127.818,213.377,214.555,241.648,233.840,194.596,184.376,125.774,34.866,35.454,34.733,34.554,35.876,36.509,35.206,33.724,33.535,34.623,37.880,37.930,37.028,36.695,41.228,42.253,39.265,40.544,42.803,44.547,38.701,38.974,38.943,39.005,35.751,35.651,35.375,35.524,4.549,5.466,7.713,9.020,5.189,6.284,5.007,4.463,11.095,10.664,4.279,4.648,4.918,6.291,3.822,4.372,-0.234,-0.352,-0.352,-0.214,-0.278,-0.325,0.018,164.269,234.383,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:14,49.653,0.000,0.182,0.000,5.103,7.507,140.376,133.492,127.818,213.377,214.555,241.648,233.840,194.596,184.376,125.774,34.866,35.454,34.733,34.554,35.876,36.509,35.206,33.724,33.535,34.623,37.880,37.930,37.028,36.695,41.228,42.253,39.265,40.544,42.803,44.547,38.701,38.974,38.943,39.005,35.751,35.651,35.375,35.524,4.549,5.466,7.713,9.020,5.189,6.284,5.007,4.463,11.095,10.664,4.279,4.648,4.918,6.291,3.822,4.372,-0.234,-0.352,-0.352,-0.214,-0.278,-0.325,0.018,164.284,234.442,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:15,49.640,0.000,0.182,0.000,5.103,7.507,140.628,133.492,128.070,213.377,214.555,241.648,233.840,194.596,184.376,125.774,34.866,35.454,34.623,34.554,35.876,36.446,35.127,33.724,33.455,34.528,37.880,37.899,37.028,36.664,41.228,42.253,39.265,40.544,42.803,44.547,38.701,38.880,38.943,38.975,35.751,35.557,35.375,35.494,5.277,4.373,9.449,9.931,6.555,6.102,4.643,6.011,10.095,10.572,4.734,4.375,6.284,6.656,3.822,4.554,-0.255,-0.329,-0.329,-0.232,-0.280,-0.288,0.018,164.276,234.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:16,49.638,0.000,0.182,0.000,5.066,7.507,140.628,133.471,128.048,213.356,214.535,241.392,233.820,194.574,184.354,125.774,34.841,35.454,34.733,34.554,35.876,36.446,35.206,33.724,33.535,34.623,37.880,37.930,37.028,36.695,41.228,42.253,39.265,40.544,42.872,44.547,38.701,38.911,38.943,39.005,35.751,35.588,35.375,35.524,4.458,3.827,9.931,9.475,6.373,5.191,5.462,6.466,10.549,10.026,4.643,4.466,6.193,5.835,4.186,4.554,-0.245,-0.312,-0.321,-0.229,-0.277,-0.298,0.017,164.247,234.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:17,49.635,0.000,0.182,0.000,5.066,7.507,140.628,133.241,127.818,213.377,214.555,241.648,233.840,194.596,184.376,125.774,34.866,35.454,34.702,34.554,35.876,36.509,35.127,33.724,33.535,34.528,37.880,37.835,37.028,36.664,41.228,42.253,39.265,40.544,42.803,44.547,38.701,38.880,38.943,38.975,35.751,35.557,35.375,35.494,3.821,4.555,9.641,8.291,5.645,5.191,6.191,5.647,10.186,11.028,3.915,4.557,6.011,5.562,4.459,3.643,-0.249,-0.300,-0.304,-0.217,-0.277,-0.305,0.017,164.284,234.442,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
