Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:51:18,49.629,0.000,0.182,0.000,5.066,7.507,140.628,133.492,128.070,213.377,214.555,241.413,233.840,194.596,184.376,125.774,34.866,35.454,34.623,34.554,35.876,36.509,35.206,33.724,33.535,34.528,37.880,37.899,37.028,36.664,41.228,42.253,39.265,40.544,42.872,44.547,38.771,38.880,38.943,38.975,35.681,35.557,35.375,35.494,4.003,5.193,8.484,8.017,5.554,5.647,6.009,4.554,10.367,11.484,4.006,4.648,4.918,5.744,4.004,3.916,-0.243,-0.311,-0.331,-0.210,-0.230,-0.327,0.017,164.247,234.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:19,49.621,0.000,0.182,0.000,5.103,7.507,140.376,133.471,128.070,213.356,214.555,241.627,233.840,194.574,184.376,125.774,34.866,35.454,34.702,34.554,35.876,36.509,35.127,33.724,33.535,34.592,37.880,37.899,37.028,36.664,41.228,42.253,39.265,40.544,42.803,44.547,38.701,38.943,38.943,38.975,35.751,35.557,35.375,35.494,4.640,5.466,7.713,9.293,5.371,6.284,4.734,4.554,11.095,10.846,4.279,4.648,5.009,6.382,3.822,4.372,-0.234,-0.349,-0.338,-0.216,-0.288,-0.288,0.018,164.232,234.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:20,49.621,0.000,0.182,0.000,5.103,7.533,140.376,133.492,127.818,213.377,214.555,241.648,233.605,194.596,184.376,125.774,34.866,35.523,34.733,34.554,35.876,36.509,35.206,33.724,33.535,34.623,37.880,37.930,37.028,36.695,41.228,42.253,39.265,40.544,42.872,44.484,38.701,38.974,38.874,39.005,35.751,35.651,35.375,35.524,5.186,5.102,8.195,10.204,6.191,6.466,4.006,5.373,10.186,11.119,4.552,4.739,5.829,6.565,3.640,4.463,-0.226,-0.314,-0.317,-0.203,-0.278,-0.312,0.017,164.225,234.324,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:21,49.620,0.000,0.182,0.000,5.066,7.507,140.628,133.492,127.818,213.377,214.320,241.413,233.605,194.596,184.376,125.774,34.866,35.454,34.733,34.554,35.876,36.446,35.206,33.724,33.455,34.623,37.880,37.930,37.028,36.695,41.228,42.190,39.265,40.544,42.872,44.484,38.701,38.974,38.943,39.005,35.751,35.588,35.375,35.524,5.186,4.191,9.545,9.840,6.646,5.920,4.825,6.193,10.186,10.390,4.734,4.192,6.375,6.565,3.913,4.554,-0.263,-0.322,-0.333,-0.225,-0.292,-0.261,0.018,164.225,234.383,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:22,49.612,0.000,0.182,0.000,5.066,7.507,140.628,133.492,127.818,213.377,214.320,241.413,233.840,194.596,184.376,125.774,34.936,35.523,34.702,34.554,35.876,36.446,35.127,33.724,33.455,34.465,37.880,37.899,37.028,36.664,41.228,42.190,39.265,40.544,42.803,44.484,38.701,38.880,38.943,38.895,35.751,35.620,35.375,35.494,4.185,4.009,9.834,9.111,6.282,5.282,5.645,6.375,10.458,10.026,4.461,4.375,6.375,5.653,4.277,4.463,-0.245,-0.329,-0.322,-0.241,-0.280,-0.309,0.019,164.210,234.324,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:23,49.614,0.000,0.182,0.000,5.103,7.507,140.376,133.471,128.070,213.356,214.555,241.392,233.605,194.574,184.376,125.774,34.866,35.454,34.702,34.579,35.876,36.509,35.127,33.724,33.535,34.528,37.880,37.899,37.028,36.664,41.228,42.190,39.265,40.544,42.803,44.547,38.701,38.880,38.943,38.975,35.751,35.557,35.375,35.494,3.639,4.647,9.449,8.109,5.371,5.009,6.191,5.464,10.095,11.210,3.915,4.466,5.829,5.653,4.459,3.643,-0.243,-0.311,-0.311,-0.217,-0.275,-0.309,0.018,164.232,234.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:24,49.606,0.000,0.182,0.000,5.103,7.507,140.628,133.492,128.070,213.377,214.555,241.413,233.605,194.596,184.376,125.774,34.866,35.454,34.623,34.554,35.876,36.509,35.206,33.724,33.455,34.528,37.811,37.835,37.028,36.585,41.228,42.190,39.265,40.544,42.803,44.484,38.701,38.801,38.943,38.895,35.751,35.557,35.375,35.414,4.185,5.193,8.292,8.291,5.462,5.829,5.827,4.463,10.549,11.302,4.097,4.648,4.736,5.835,3.822,4.007,-0.239,-0.322,-0.340,-0.222,-0.222,-0.327,0.018,164.256,234.207,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:25,49.597,0.000,0.182,0.000,5.066,7.507,140.376,133.492,128.070,213.377,214.320,241.413,233.840,194.596,184.376,125.774,34.936,35.523,34.623,34.554,35.876,36.509,35.206,33.724,33.455,34.528,37.880,37.835,37.028,36.585,41.228,42.190,39.265,40.544,42.803,44.547,38.701,38.801,38.874,38.895,35.751,35.557,35.375,35.494,4.822,5.466,7.617,9.566,5.462,6.466,4.552,4.736,11.004,10.755,4.461,4.648,5.191,6.473,3.822,4.463,-0.233,-0.360,-0.333,-0.210,-0.283,-0.329,0.017,164.225,234.207,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:26,49.615,0.000,0.182,0.000,5.066,7.507,140.376,133.492,128.070,213.377,214.320,241.413,233.605,194.596,184.376,125.774,34.866,35.454,34.702,34.554,35.876,36.509,35.127,33.724,33.455,34.592,37.880,37.899,37.028,36.664,41.228,42.190,39.265,40.544,42.803,44.484,38.701,38.880,38.943,38.975,35.751,35.557,35.375,35.494,5.277,4.829,8.677,10.295,6.282,6.284,4.097,5.647,10.004,11.119,4.552,4.739,5.920,6.473,3.640,4.372,-0.237,-0.307,-0.339,-0.165,-0.288,-0.304,0.017,164.239,234.266,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:27,49.590,0.000,0.182,0.000,5.103,7.507,140.376,133.492,127.818,213.377,214.320,241.413,233.605,194.596,184.124,125.774,34.866,35.454,34.702,34.554,35.876,36.509,35.206,33.724,33.535,34.528,37.811,37.899,37.028,36.664,41.228,42.253,39.265,40.544,42.803,44.547,38.701,38.880,38.874,38.975,35.751,35.620,35.375,35.494,5.004,4.100,9.641,9.840,6.646,5.556,5.007,6.284,10.367,10.481,4.825,4.284,6.375,6.473,4.004,4.645,-0.259,-0.325,-0.325,-0.236,-0.240,-0.307,0.018,164.217,234.260,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:28,49.589,0.000,0.182,0.000,5.103,7.507,140.376,133.492,127.818,213.142,214.320,241.413,233.605,194.596,184.124,125.774,34.866,35.454,34.623,34.554,35.876,36.446,35.206,33.724,33.455,34.528,37.811,37.835,37.028,36.585,41.228,42.190,39.265,40.544,42.803,44.484,38.701,38.801,38.874,38.895,35.681,35.557,35.375,35.494,4.094,4.100,9.641,8.746,6.282,5.282,5.827,6.284,10.276,10.299,4.188,4.466,6.375,5.562,4.368,4.189,-0.237,-0.339,-0.324,-0.225,-0.267,-0.306,0.018,164.254,234.266,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:29,49.548,0.000,0.182,0.000,5.103,7.507,140.376,133.492,128.070,213.142,214.320,241.178,233.605,194.345,184.124,125.774,34.866,35.454,34.623,34.554,35.876,36.509,35.127,33.724,33.455,34.528,37.811,37.835,37.028,36.664,41.228,42.190,39.265,40.544,42.803,44.484,38.701,38.801,38.943,38.895,35.751,35.557,35.375,35.494,3.639,4.920,9.352,8.109,5.462,5.191,6.282,5.100,9.822,11.393,3.915,4.466,5.464,5.653,4.459,3.643,-0.246,-0.297,-0.315,-0.233,-0.274,-0.291,0.019,164.226,234.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:30,49.581,0.000,0.182,0.000,5.066,7.507,140.628,133.471,128.070,213.356,214.320,241.392,233.605,194.574,184.124,125.774,34.866,35.454,34.600,34.554,35.876,36.509,35.206,33.724,33.535,34.505,37.811,37.812,37.028,36.562,41.228,42.190,39.265,40.544,42.803,44.484,38.632,38.777,38.943,38.872,35.751,35.534,35.375,35.391,4.276,5.375,7.906,8.564,5.371,6.011,5.554,4.281,10.822,10.937,4.188,4.648,4.736,6.018,3.731,4.189,-0.246,-0.326,-0.351,-0.215,-0.295,-0.322,0.019,164.256,234.207,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:31,49.581,0.000,0.182,0.000,5.066,7.533,140.376,133.471,128.070,213.122,214.320,241.157,233.605,194.323,184.124,125.774,34.866,35.454,34.733,34.554,35.876,36.509,35.206,33.724,33.455,34.623,37.811,37.930,36.958,36.695,41.159,42.190,39.265,40.544,42.803,44.484,38.632,38.974,38.874,39.005,35.681,35.651,35.375,35.524,4.913,5.466,7.520,9.749,5.736,6.466,4.279,4.918,10.913,10.755,4.461,4.739,5.282,6.565,3.822,4.554,-0.233,-0.339,-0.338,-0.218,-0.257,-0.341,0.017,164.276,234.202,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:32,49.574,0.000,0.182,0.000,5.066,7.507,140.628,133.471,128.070,213.122,214.320,241.157,233.605,194.323,184.124,125.774,34.936,35.454,34.702,34.554,35.876,36.532,35.127,33.748,33.558,34.592,37.811,37.899,37.028,36.664,41.228,42.213,39.265,40.567,42.803,44.507,38.632,38.880,38.874,38.975,35.681,35.620,35.375,35.494,5.277,4.555,8.966,10.113,6.464,6.193,4.370,5.829,10.186,11.028,4.643,4.648,6.102,6.565,3.731,4.372,-0.244,-0.321,-0.331,-0.176,-0.279,-0.303,0.017,164.247,234.143,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:33,49.558,0.000,0.182,0.000,5.066,7.507,140.376,133.492,128.070,213.142,214.320,241.178,233.605,194.345,184.124,125.523,34.866,35.454,34.702,34.554,35.876,36.509,35.206,33.724,33.455,34.528,37.811,37.899,37.028,36.664,41.228,42.190,39.265,40.544,42.803,44.484,38.632,38.880,38.874,38.975,35.751,35.620,35.375,35.494,4.822,3.918,9.931,9.749,6.555,5.282,5.189,6.375,10.549,10.390,4.825,4.375,6.284,6.291,4.095,4.645,-0.257,-0.314,-0.323,-0.209,-0.230,-0.321,0.017,164.269,234.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:34,49.563,0.000,0.182,0.000,5.103,7.533,140.376,133.492,128.048,213.142,214.300,241.178,233.585,194.345,184.103,125.774,34.841,35.454,34.733,34.554,35.876,36.509,35.206,33.724,33.455,34.623,37.811,37.930,37.028,36.695,41.159,42.190,39.265,40.544,42.803,44.484,38.632,38.911,38.874,39.005,35.751,35.651,35.375,35.588,4.003,4.282,9.545,8.564,6.100,5.282,6.009,6.102,10.186,10.572,3.915,4.466,6.284,5.562,4.459,4.007,-0.234,-0.306,-0.307,-0.229,-0.276,-0.299,0.017,164.299,234.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:35,49.527,0.000,0.182,0.000,5.103,7.507,140.628,133.492,128.070,213.142,214.320,241.178,233.605,194.596,184.124,125.774,34.866,35.454,34.702,34.554,35.876,36.509,35.206,33.724,33.455,34.528,37.880,37.899,37.028,36.585,41.159,42.190,39.265,40.544,42.803,44.484,38.632,38.801,38.874,38.895,35.751,35.557,35.375,35.494,3.912,5.011,8.966,8.017,5.462,5.373,6.282,4.827,9.913,11.484,3.915,4.557,5.191,5.744,4.277,3.734,-0.252,-0.304,-0.317,-0.175,-0.274,-0.242,0.017,164.269,234.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:36,49.556,0.000,0.182,0.000,5.066,7.507,140.376,133.492,128.070,213.142,214.085,241.178,233.605,194.345,184.124,125.774,34.866,35.454,34.623,34.554,35.876,36.446,35.127,33.724,33.455,34.528,37.811,37.835,37.028,36.585,41.159,42.190,39.265,40.481,42.803,44.484,38.632,38.801,38.874,38.975,35.751,35.557,35.375,35.494,4.549,5.375,7.713,9.020,5.098,6.193,5.189,4.372,11.004,10.664,4.188,4.648,4.918,6.200,3.731,4.281,-0.239,-0.347,-0.354,-0.210,-0.280,-0.338,0.017,164.254,234.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:37,49.555,0.000,0.182,0.000,5.103,7.507,140.628,133.492,128.048,213.142,214.300,241.178,233.585,194.345,184.103,125.774,34.841,35.454,34.702,34.554,35.876,36.446,35.127,33.724,33.455,34.592,37.811,37.899,37.028,36.664,41.159,42.190,39.265,40.544,42.803,44.484,38.632,38.880,38.874,38.975,35.681,35.620,35.375,35.494,5.004,5.375,7.809,10.022,5.918,6.466,4.188,5.191,10.731,10.937,4.461,4.739,5.556,6.656,3.822,4.554,-0.227,-0.319,-0.316,-0.210,-0.298,-0.326,0.017,164.247,234.084,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:38,49.550,0.000,0.182,0.000,5.066,7.507,140.376,133.492,128.070,213.142,214.085,241.178,233.370,194.345,184.124,125.774,34.866,35.454,34.623,34.554,35.876,36.509,35.206,33.724,33.455,34.592,37.880,37.835,37.028,36.664,41.159,42.190,39.265,40.544,42.803,44.484,38.632,38.880,38.874,38.975,35.751,35.557,35.375,35.494,5.277,4.373,9.159,9.840,6.646,6.102,4.552,5.920,10.186,10.664,4.734,4.466,6.284,6.656,3.731,4.463,-0.249,-0.330,-0.322,-0.237,-0.276,-0.314,0.018,164.239,234.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:39,49.543,0.000,0.182,0.000,5.066,7.507,140.628,133.492,128.070,213.142,214.085,241.178,233.605,194.345,184.124,125.774,34.866,35.454,34.702,34.554,35.876,36.446,35.127,33.724,33.455,34.528,37.811,37.899,37.028,36.585,41.159,42.190,39.265,40.481,42.803,44.484,38.632,38.880,38.874,38.895,35.681,35.557,35.375,35.494,4.458,3.827,9.931,9.475,6.555,5.191,5.462,6.375,10.549,10.117,4.643,4.375,6.193,5.926,4.095,4.554,-0.251,-0.314,-0.319,-0.223,-0.280,-0.304,0.018,164.239,234.031,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:40,49.535,0.000,0.182,0.000,5.103,7.507,140.628,133.492,128.070,213.142,214.085,240.943,233.370,194.345,184.124,125.774,34.866,35.523,34.623,34.554,35.901,36.509,35.127,33.724,33.455,34.528,37.880,37.899,37.028,36.664,41.184,42.190,39.290,40.544,42.828,44.484,38.632,38.801,38.874,38.895,35.681,35.620,35.375,35.494,4.003,5.193,8.484,7.926,5.462,5.647,6.100,4.554,10.276,11.484,4.006,4.648,4.918,5.744,4.004,3.916,-0.252,-0.313,-0.339,-0.202,-0.240,-0.298,0.018,164.210,234.089,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:41,49.535,0.000,0.182,0.000,5.103,7.507,140.628,133.492,128.070,213.142,214.085,240.943,233.370,194.345,184.124,125.774,34.866,35.523,34.623,34.554,35.901,36.509,35.127,33.724,33.455,34.528,37.880,37.899,37.028,36.664,41.184,42.190,39.290,40.544,42.828,44.484,38.632,38.801,38.874,38.895,35.681,35.620,35.375,35.494,4.003,5.193,8.484,7.926,5.462,5.647,6.100,4.554,10.276,11.484,4.006,4.648,4.918,5.744,4.004,3.916,-0.252,-0.313,-0.339,-0.202,-0.240,-0.298,0.018,164.210,234.089,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:42,49.535,0.000,0.182,0.000,5.066,7.507,140.628,133.492,128.070,213.142,214.085,241.178,233.370,194.345,184.124,125.774,34.866,35.454,34.702,34.554,35.876,36.446,35.127,33.724,33.455,34.528,37.880,37.899,37.028,36.664,41.159,42.190,39.265,40.544,42.803,44.421,38.632,38.880,38.874,38.975,35.751,35.620,35.375,35.494,4.640,5.466,7.713,9.202,5.280,6.375,4.825,4.554,11.095,10.755,4.279,4.648,5.009,6.382,3.822,4.463,-0.233,-0.348,-0.340,-0.216,-0.286,-0.284,0.018,164.202,233.967,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:43,49.548,0.000,0.182,0.000,5.066,7.507,140.376,133.722,128.070,213.122,214.085,241.157,233.370,194.323,184.124,125.523,34.936,35.454,34.702,34.554,35.876,36.509,35.206,33.724,33.455,34.592,37.880,37.899,37.028,36.664,41.159,42.190,39.265,40.481,42.733,44.421,38.632,38.880,38.874,38.975,35.751,35.620,35.375,35.494,5.186,5.011,8.292,10.204,6.100,6.466,4.006,5.373,10.186,11.119,4.461,4.739,5.738,6.565,3.640,4.463,-0.226,-0.325,-0.319,-0.209,-0.285,-0.318,0.017,164.180,234.030,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:44,49.520,0.000,0.182,0.000,5.066,7.507,140.628,133.492,128.070,213.142,214.085,240.943,233.370,194.345,184.124,125.523,34.866,35.548,34.623,34.554,35.876,36.446,35.206,33.724,33.455,34.528,37.906,37.835,37.053,36.664,41.159,42.190,39.265,40.544,42.733,44.421,38.657,38.801,38.899,38.895,35.776,35.620,35.400,35.494,5.186,4.191,9.545,9.931,6.555,5.920,4.825,6.102,10.186,10.390,4.734,4.284,6.375,6.565,3.913,4.554,-0.260,-0.321,-0.330,-0.223,-0.290,-0.259,0.017,164.195,234.030,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:45,49.515,0.000,0.182,0.000,5.066,7.507,140.628,133.492,128.070,213.142,214.085,240.943,233.370,194.345,184.124,125.774,34.866,35.454,34.733,34.485,35.876,36.509,35.206,33.661,33.455,34.623,37.880,37.930,37.028,36.695,41.159,42.190,39.196,40.481,42.733,44.421,38.632,38.911,38.874,38.926,35.681,35.651,35.375,35.524,4.185,3.918,9.738,9.202,6.282,5.282,5.645,6.375,10.458,10.026,4.461,4.375,6.375,5.653,4.277,4.463,-0.245,-0.326,-0.321,-0.240,-0.280,-0.307,0.019,164.121,233.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:46,49.515,0.000,0.182,0.000,5.103,7.507,140.628,133.471,128.070,213.122,214.085,240.922,233.370,194.323,184.124,125.523,34.866,35.454,34.623,34.554,35.876,36.446,35.127,33.661,33.455,34.528,37.811,37.835,36.958,36.585,41.159,42.110,39.265,40.544,42.803,44.421,38.632,38.801,38.874,38.895,35.751,35.557,35.375,35.414,3.639,4.647,9.449,8.017,5.371,5.009,6.282,5.464,10.095,11.210,3.915,4.466,5.829,5.653,4.459,3.643,-0.244,-0.313,-0.311,-0.221,-0.276,-0.309,0.018,164.091,233.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:47,49.506,0.000,0.182,0.000,5.066,7.507,140.628,133.492,127.818,212.907,214.085,240.943,233.370,194.345,184.124,125.774,34.866,35.454,34.733,34.554,35.876,36.446,35.206,33.724,33.455,34.623,37.811,37.930,37.028,36.695,41.159,42.190,39.265,40.544,42.733,44.421,38.632,38.911,38.874,39.005,35.751,35.651,35.375,35.588,4.185,5.284,8.292,8.200,5.462,5.829,5.827,4.463,10.640,11.302,4.097,4.648,4.736,5.926,3.822,4.098,-0.239,-0.324,-0.341,-0.223,-0.222,-0.327,0.018,164.091,233.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:48,49.500,0.000,0.182,0.000,5.066,7.533,140.376,133.471,127.818,213.122,214.085,240.922,233.370,194.323,184.124,125.774,34.866,35.454,34.733,34.554,35.876,36.509,35.206,33.724,33.455,34.623,37.811,37.930,36.958,36.695,41.159,42.190,39.196,40.544,42.733,44.421,38.632,38.911,38.874,39.005,35.751,35.651,35.375,35.524,4.822,5.558,7.520,9.566,5.554,6.466,4.552,4.736,11.095,10.846,4.370,4.648,5.191,6.473,3.822,4.463,-0.237,-0.355,-0.329,-0.208,-0.279,-0.332,0.017,164.054,233.967,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:49,49.500,0.000,0.182,0.000,5.066,7.533,140.376,133.471,128.070,212.887,214.085,240.922,233.370,194.323,184.124,125.523,34.866,35.454,34.702,34.554,35.876,36.532,35.206,33.748,33.479,34.528,37.811,37.899,37.028,36.664,41.159,42.213,39.196,40.567,42.803,44.507,38.632,38.880,38.874,38.895,35.751,35.620,35.375,35.494,5.186,4.738,8.677,10.204,6.373,6.284,4.188,5.556,10.095,11.119,4.552,4.739,6.011,6.473,3.640,4.372,-0.235,-0.307,-0.339,-0.164,-0.288,-0.306,0.018,164.061,233.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:50,49.492,0.000,0.182,0.000,5.066,7.533,140.376,133.492,127.818,212.907,214.085,240.943,233.370,194.345,184.124,125.523,34.866,35.454,34.733,34.554,35.876,36.509,35.206,33.724,33.455,34.623,37.880,37.930,37.028,36.695,41.159,42.110,39.265,40.544,42.733,44.484,38.632,38.911,38.874,39.005,35.751,35.651,35.375,35.524,5.004,4.100,9.834,9.840,6.555,5.647,5.007,6.284,10.367,10.390,4.734,4.192,6.375,6.473,4.095,4.645,-0.264,-0.335,-0.329,-0.240,-0.233,-0.318,0.018,164.017,233.913,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:51,49.490,0.000,0.182,0.000,5.103,7.533,140.376,133.492,128.070,212.907,214.085,240.943,233.370,194.345,184.124,125.523,34.866,35.454,34.702,34.554,35.876,36.532,35.206,33.748,33.479,34.592,37.811,37.899,37.028,36.664,41.159,42.213,39.196,40.504,42.733,44.444,38.632,38.880,38.874,38.975,35.751,35.620,35.375,35.494,4.094,4.191,9.641,8.655,6.282,5.282,5.827,6.284,10.186,10.390,4.097,4.466,6.375,5.562,4.459,4.189,-0.238,-0.315,-0.317,-0.229,-0.265,-0.311,0.018,164.017,233.913,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:52,49.485,0.000,0.182,0.000,5.103,7.533,140.376,133.492,127.818,212.907,214.085,240.943,233.370,194.345,184.124,125.523,34.866,35.454,34.623,34.554,35.876,36.446,35.206,33.724,33.455,34.528,37.880,37.835,37.028,36.585,41.159,42.190,39.265,40.544,42.733,44.421,38.563,38.801,38.874,38.895,35.681,35.557,35.375,35.494,3.639,4.920,9.256,8.109,5.462,5.191,6.282,5.009,9.822,11.393,3.915,4.466,5.373,5.653,4.368,3.643,-0.237,-0.298,-0.316,-0.223,-0.268,-0.268,0.018,164.032,233.913,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:53,49.487,0.000,0.182,0.000,5.066,7.533,140.376,133.492,128.070,212.907,214.085,240.708,233.370,194.345,184.124,125.523,34.866,35.523,34.623,34.485,35.876,36.509,35.206,33.724,33.455,34.528,37.880,37.835,37.028,36.585,41.159,42.110,39.196,40.481,42.733,44.421,38.632,38.801,38.874,38.895,35.681,35.557,35.375,35.414,4.367,5.375,7.809,8.746,5.280,6.011,5.462,4.281,10.913,10.846,4.188,4.648,4.736,6.018,3.731,4.189,-0.236,-0.333,-0.348,-0.214,-0.291,-0.325,0.018,164.032,233.913,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:54,49.483,0.000,0.182,0.000,5.103,7.533,140.376,133.492,127.818,212.907,213.850,240.708,233.135,194.345,183.873,125.523,34.866,35.523,34.623,34.554,35.876,36.509,35.206,33.724,33.455,34.528,37.811,37.835,36.958,36.585,41.159,42.190,39.196,40.544,42.733,44.421,38.632,38.801,38.874,38.895,35.681,35.557,35.375,35.494,5.004,5.466,7.617,10.022,5.736,6.466,4.279,5.009,10.913,10.846,4.461,4.648,5.373,6.565,3.822,4.554,-0.232,-0.346,-0.337,-0.216,-0.270,-0.330,0.017,164.032,233.913,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:55,49.475,0.000,0.182,0.000,5.066,7.533,140.376,133.492,128.070,212.907,213.850,240.943,233.135,194.345,183.873,125.523,34.936,35.454,34.733,34.554,35.876,36.509,35.206,33.724,33.455,34.623,37.811,37.930,36.958,36.695,41.159,42.190,39.265,40.544,42.733,44.421,38.563,38.831,38.874,38.926,35.751,35.651,35.375,35.524,5.277,4.555,8.966,10.204,6.464,6.193,4.370,5.829,10.186,10.937,4.643,4.557,6.193,6.656,3.731,4.463,-0.248,-0.326,-0.330,-0.214,-0.280,-0.323,0.018,164.039,233.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:56,49.471,0.000,0.182,0.000,5.066,7.507,140.628,133.471,127.818,213.122,213.850,240.687,233.135,194.071,183.873,125.523,34.866,35.454,34.623,34.554,35.876,36.532,35.206,33.748,33.479,34.528,37.811,37.835,37.028,36.585,41.159,42.134,39.196,40.504,42.733,44.444,38.632,38.801,38.874,38.895,35.751,35.557,35.375,35.494,4.640,3.827,9.931,9.657,6.555,5.191,5.280,6.375,10.458,10.299,4.825,4.375,6.193,6.109,4.095,4.645,-0.254,-0.333,-0.328,-0.198,-0.258,-0.321,0.018,164.018,233.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:57,49.469,0.000,0.182,0.000,5.103,7.533,140.376,133.471,127.818,212.887,213.850,240.687,233.135,194.071,183.873,125.523,34.936,35.523,34.733,34.579,35.876,36.446,35.206,33.724,33.455,34.623,37.811,37.930,37.028,36.695,41.159,42.110,39.265,40.481,42.733,44.421,38.563,38.911,38.874,39.005,35.751,35.651,35.375,35.524,3.912,4.464,9.738,8.473,5.918,5.282,6.100,6.011,10.186,10.755,3.824,4.466,6.284,5.470,4.459,3.825,-0.235,-0.310,-0.321,-0.222,-0.275,-0.298,0.018,164.039,233.790,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:58,49.460,0.000,0.182,0.000,5.066,7.533,140.376,133.492,127.818,212.907,213.850,240.708,233.135,194.093,183.873,125.523,34.866,35.523,34.702,34.554,35.876,36.469,35.206,33.748,33.479,34.528,37.811,37.899,36.958,36.664,41.159,42.134,39.196,40.567,42.733,44.444,38.563,38.801,38.874,38.975,35.681,35.620,35.375,35.494,3.821,5.102,8.774,7.926,5.462,5.464,6.191,4.736,10.095,11.484,3.915,4.648,5.100,5.744,4.186,3.825,-0.247,-0.299,-0.327,-0.177,-0.266,-0.235,0.018,164.018,233.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:51:59,49.461,0.000,0.182,0.000,5.066,7.533,140.376,133.492,127.818,212.907,213.850,240.708,233.135,194.345,183.873,125.523,34.866,35.523,34.733,34.554,35.876,36.469,35.127,33.748,33.479,34.623,37.811,37.930,36.958,36.695,41.159,42.134,39.196,40.567,42.733,44.444,38.563,38.911,38.874,39.005,35.751,35.651,35.375,35.588,4.549,5.466,7.809,9.020,5.189,6.284,5.007,4.372,11.095,10.755,4.279,4.648,5.009,6.291,3.822,4.372,-0.233,-0.350,-0.354,-0.216,-0.278,-0.323,0.018,164.017,233.913,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:00,49.460,0.000,0.182,0.000,5.066,7.507,140.376,133.492,127.818,212.907,213.850,240.708,233.135,194.093,183.873,125.523,34.866,35.523,34.702,34.554,35.876,36.509,35.206,33.724,33.455,34.592,37.880,37.835,37.028,36.664,41.090,42.190,39.196,40.544,42.733,44.421,38.563,38.801,38.874,38.975,35.751,35.620,35.375,35.494,5.095,5.284,8.099,10.113,6.009,6.557,4.097,5.282,10.458,11.119,4.461,4.739,5.647,6.565,3.731,4.463,-0.232,-0.327,-0.317,-0.216,-0.296,-0.329,0.017,164.047,233.854,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:01,49.448,0.000,0.182,0.000,5.103,7.533,140.376,133.492,127.818,212.907,213.850,240.708,233.135,194.345,183.873,125.523,34.936,35.523,34.733,34.554,35.876,36.469,35.206,33.748,33.479,34.623,37.811,37.930,37.028,36.695,41.090,42.134,39.196,40.567,42.733,44.444,38.563,38.911,38.874,39.005,35.751,35.651,35.375,35.524,5.277,4.282,9.449,9.931,6.555,6.102,4.643,6.011,10.095,10.481,4.734,4.375,6.284,6.565,3.822,4.554,-0.259,-0.327,-0.335,-0.227,-0.270,-0.254,0.018,164.032,233.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:02,49.445,0.000,0.182,0.000,5.066,7.533,140.376,133.471,127.818,212.887,213.850,240.687,233.135,194.071,183.873,125.523,34.866,35.523,34.623,34.554,35.876,36.469,35.127,33.748,33.479,34.528,37.811,37.835,36.958,36.585,41.159,42.134,39.196,40.504,42.733,44.444,38.563,38.737,38.874,38.895,35.751,35.557,35.375,35.494,4.367,3.827,9.931,9.384,6.373,5.191,5.554,6.375,10.458,9.934,4.552,4.375,6.284,5.744,4.186,4.554,-0.240,-0.315,-0.321,-0.239,-0.280,-0.295,0.017,164.017,233.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:03,49.449,0.000,0.182,0.000,5.066,7.533,140.376,133.492,127.818,212.907,213.850,240.708,232.900,194.093,183.873,125.523,34.936,35.523,34.623,34.554,35.876,36.469,35.206,33.684,33.415,34.528,37.811,37.835,36.958,36.585,41.159,42.134,39.196,40.504,42.664,44.365,38.632,38.801,38.874,38.895,35.751,35.557,35.375,35.494,3.730,4.555,9.545,8.109,5.554,5.100,6.191,5.647,10.186,11.119,3.915,4.466,5.920,5.562,4.459,3.643,-0.248,-0.300,-0.309,-0.218,-0.267,-0.301,0.018,163.972,233.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:04,49.442,0.000,0.182,0.000,5.103,7.533,140.376,133.492,127.818,212.907,213.850,240.708,233.135,194.093,183.873,125.523,34.866,35.454,34.623,34.554,35.876,36.509,35.127,33.661,33.455,34.528,37.811,37.835,37.028,36.585,41.090,42.110,39.196,40.481,42.733,44.421,38.632,38.801,38.874,38.895,35.681,35.557,35.375,35.494,4.094,5.193,8.388,8.109,5.462,5.738,5.918,4.463,10.458,11.393,4.097,4.739,4.827,5.835,3.913,4.007,-0.237,-0.313,-0.336,-0.225,-0.227,-0.334,0.018,163.987,233.795,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:05,49.441,0.000,0.182,0.000,5.066,7.533,140.376,133.492,127.818,212.907,213.850,240.708,233.135,194.345,183.873,125.523,34.936,35.454,34.623,34.554,35.876,36.469,35.127,33.684,33.479,34.528,37.811,37.835,37.028,36.585,41.090,42.134,39.196,40.504,42.733,44.444,38.563,38.801,38.874,38.895,35.751,35.557,35.375,35.494,4.731,5.466,7.617,9.475,5.462,6.375,4.643,4.645,11.095,10.846,4.370,4.648,5.100,6.473,3.822,4.463,-0.230,-0.357,-0.343,-0.221,-0.290,-0.309,0.018,164.017,233.795,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:06,49.434,0.000,0.182,0.000,5.103,7.533,140.376,133.492,127.818,212.907,213.850,240.708,232.900,194.093,183.873,125.523,34.866,35.454,34.623,34.554,35.876,36.446,35.127,33.724,33.455,34.528,37.811,37.835,37.028,36.585,41.159,42.110,39.196,40.481,42.664,44.421,38.563,38.801,38.874,38.895,35.751,35.557,35.375,35.494,5.186,4.920,8.484,10.113,6.282,6.375,4.006,5.556,10.004,11.119,4.552,4.739,5.920,6.473,3.640,4.372,-0.231,-0.304,-0.329,-0.174,-0.285,-0.317,0.018,164.025,233.795,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:07,49.436,0.000,0.182,0.000,5.066,7.533,140.650,133.471,127.818,212.887,213.850,240.687,232.900,194.071,183.873,125.544,34.866,35.548,34.733,34.554,35.876,36.446,35.127,33.724,33.455,34.623,37.836,37.930,37.053,36.695,41.090,42.110,39.196,40.544,42.664,44.342,38.588,38.831,38.899,38.926,35.707,35.651,35.400,35.524,5.095,4.191,9.641,9.840,6.646,5.829,4.916,6.284,10.276,10.390,4.825,4.192,6.375,6.565,4.004,4.645,-0.260,-0.317,-0.340,-0.232,-0.262,-0.293,0.018,164.009,233.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:08,49.431,0.000,0.182,0.000,5.103,7.533,140.376,133.492,127.818,212.907,213.615,240.473,232.900,194.093,183.873,125.523,34.866,35.479,34.702,34.554,35.876,36.446,35.127,33.661,33.392,34.592,37.836,37.835,37.053,36.664,41.090,42.110,39.196,40.481,42.733,44.342,38.657,38.801,38.899,38.895,35.776,35.620,35.400,35.494,4.185,4.100,9.738,8.746,6.373,5.282,5.827,6.284,10.276,10.299,4.188,4.466,6.375,5.562,4.368,4.281,-0.237,-0.313,-0.319,-0.223,-0.267,-0.310,0.018,164.002,233.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:09,49.427,0.000,0.182,0.000,5.066,7.507,140.376,133.492,127.818,212.672,213.850,240.473,232.900,194.093,183.873,125.523,34.866,35.479,34.623,34.554,35.876,36.446,35.127,33.661,33.392,34.528,37.836,37.835,37.053,36.585,41.090,42.110,39.196,40.481,42.733,44.342,38.588,38.737,38.899,38.832,35.776,35.557,35.400,35.414,3.639,4.829,9.352,8.017,5.371,5.100,6.282,5.100,9.913,11.393,3.915,4.466,5.464,5.744,4.368,3.734,-0.242,-0.292,-0.310,-0.235,-0.274,-0.294,0.018,164.032,233.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:10,49.424,0.000,0.182,0.000,5.103,7.533,140.376,133.492,127.818,212.907,213.850,240.708,233.135,194.345,183.873,125.523,34.866,35.454,34.702,34.554,35.876,36.446,35.127,33.661,33.392,34.528,37.811,37.835,37.028,36.585,41.090,42.110,39.265,40.481,42.733,44.342,38.563,38.801,38.874,38.895,35.681,35.557,35.375,35.494,4.276,5.284,8.002,8.473,5.371,6.011,5.554,4.372,10.822,10.937,4.188,4.648,4.736,5.926,3.731,4.189,-0.246,-0.327,-0.354,-0.217,-0.292,-0.321,0.018,164.017,233.678,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:11,49.423,0.000,0.182,0.000,5.103,7.533,140.376,133.471,127.818,212.887,213.850,240.452,232.900,194.071,183.873,125.523,34.866,35.454,34.702,34.554,35.876,36.509,35.127,33.661,33.392,34.528,37.811,37.835,36.958,36.585,41.090,42.110,39.196,40.481,42.664,44.342,38.563,38.801,38.874,38.895,35.751,35.557,35.375,35.494,4.913,5.466,7.617,9.749,5.645,6.557,4.279,4.918,11.004,10.755,4.461,4.648,5.373,6.565,3.822,4.554,-0.233,-0.339,-0.339,-0.220,-0.260,-0.342,0.018,163.994,233.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:12,49.418,0.000,0.182,0.000,5.103,7.533,140.376,133.471,127.818,212.887,213.850,240.452,232.900,194.071,183.873,125.523,34.866,35.454,34.623,34.554,35.876,36.446,35.127,33.661,33.455,34.528,37.811,37.835,37.028,36.585,41.090,42.110,39.196,40.481,42.664,44.342,38.563,38.737,38.874,38.895,35.751,35.557,35.375,35.494,5.277,4.555,8.966,10.204,6.464,6.193,4.370,5.829,10.095,11.028,4.643,4.557,6.193,6.565,3.731,4.372,-0.246,-0.323,-0.333,-0.181,-0.278,-0.307,0.018,164.048,233.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:13,49.411,0.000,0.182,0.000,5.066,7.533,140.376,133.471,127.818,212.887,213.615,240.452,232.900,194.071,183.873,125.523,34.866,35.454,34.623,34.485,35.876,36.509,35.206,33.661,33.392,34.528,37.811,37.835,37.028,36.585,41.090,42.110,39.196,40.481,42.733,44.342,38.563,38.801,38.874,38.895,35.751,35.620,35.375,35.494,4.731,3.827,9.834,9.657,6.555,5.282,5.189,6.375,10.458,10.299,4.734,4.284,6.193,6.200,4.095,4.645,-0.254,-0.316,-0.327,-0.205,-0.234,-0.318,0.017,164.048,233.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:14,49.408,0.000,0.182,0.000,5.066,7.533,140.376,133.492,127.796,212.907,213.829,240.238,232.879,194.093,183.851,125.523,34.841,35.454,34.702,34.554,35.876,36.446,35.127,33.661,33.392,34.528,37.811,37.835,37.028,36.585,41.090,42.110,39.196,40.481,42.664,44.342,38.563,38.801,38.874,38.895,35.751,35.620,35.375,35.494,4.003,4.282,9.641,8.564,6.009,5.282,6.009,6.011,10.095,10.664,3.824,4.466,6.284,5.470,4.459,3.916,-0.234,-0.303,-0.316,-0.231,-0.276,-0.302,0.018,164.069,233.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:15,49.403,0.000,0.182,0.000,5.066,7.533,140.376,133.492,127.818,212.672,213.615,240.238,232.900,194.093,183.873,125.523,34.866,35.454,34.702,34.554,35.876,36.532,35.206,33.748,33.479,34.592,37.811,37.899,36.958,36.664,41.090,42.134,39.196,40.567,42.664,44.365,38.563,38.801,38.804,38.895,35.751,35.620,35.375,35.557,3.821,5.011,8.870,8.017,5.462,5.373,6.282,4.827,10.004,11.484,3.915,4.557,5.100,5.744,4.186,3.734,-0.245,-0.304,-0.324,-0.166,-0.269,-0.239,0.018,164.032,233.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:16,49.404,0.000,0.182,0.000,5.066,7.533,140.376,133.492,127.818,212.672,213.615,240.238,232.900,194.093,183.873,125.523,34.866,35.454,34.623,34.554,35.876,36.446,35.127,33.661,33.392,34.528,37.811,37.835,36.958,36.585,41.090,42.110,39.196,40.481,42.664,44.342,38.563,38.737,38.874,38.832,35.751,35.557,35.375,35.494,4.549,5.466,7.713,9.020,5.189,6.193,5.098,4.372,11.004,10.664,4.279,4.648,4.918,6.200,3.822,4.281,-0.237,-0.354,-0.352,-0.217,-0.278,-0.327,0.018,164.121,233.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:17,49.399,0.000,0.182,0.000,5.066,7.533,140.376,133.492,127.818,212.672,213.615,240.473,232.900,194.093,183.873,125.271,34.866,35.454,34.623,34.554,35.876,36.446,35.127,33.661,33.392,34.528,37.811,37.835,36.958,36.585,41.090,42.110,39.196,40.481,42.664,44.342,38.563,38.737,38.804,38.832,35.751,35.494,35.375,35.494,5.095,5.284,8.002,10.113,6.009,6.466,4.097,5.282,10.549,11.028,4.461,4.739,5.556,6.565,3.731,4.554,-0.228,-0.329,-0.315,-0.217,-0.297,-0.323,0.018,164.062,233.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:18,49.391,0.000,0.182,0.000,5.066,7.533,140.376,133.492,127.818,212.672,213.615,240.238,232.900,194.093,183.873,125.271,34.936,35.454,34.702,34.554,35.876,36.469,35.206,33.684,33.415,34.528,37.811,37.835,36.958,36.585,41.090,42.134,39.196,40.504,42.664,44.365,38.563,38.801,38.804,38.895,35.751,35.557,35.375,35.494,5.277,4.282,9.256,9.840,6.646,6.102,4.643,6.011,10.004,10.481,4.734,4.375,6.284,6.656,3.822,4.554,-0.254,-0.325,-0.330,-0.228,-0.277,-0.269,0.018,164.106,233.560,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:19,49.390,0.000,0.182,0.000,5.103,7.533,140.376,133.492,127.818,212.672,213.615,240.238,232.664,194.093,183.873,125.523,34.866,35.454,34.623,34.554,35.876,36.446,35.127,33.661,33.392,34.528,37.811,37.835,37.028,36.585,41.090,42.047,39.196,40.481,42.664,44.342,38.563,38.737,38.804,38.832,35.681,35.557,35.375,35.494,4.367,3.827,9.834,9.384,6.373,5.282,5.462,6.466,10.549,9.934,4.643,4.375,6.284,5.744,4.186,4.554,-0.243,-0.317,-0.324,-0.239,-0.279,-0.299,0.018,164.091,233.502,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:20,49.390,0.000,0.182,0.000,5.066,7.507,140.376,133.492,127.567,212.672,213.615,240.238,232.900,194.093,183.873,125.523,34.866,35.454,34.623,34.554,35.876,36.509,35.206,33.661,33.392,34.528,37.811,37.835,36.958,36.585,41.090,42.110,39.196,40.481,42.664,44.342,38.563,38.737,38.874,38.895,35.681,35.557,35.375,35.494,3.730,4.555,9.641,8.017,5.554,5.191,6.191,5.647,10.186,11.028,3.915,4.466,6.011,5.562,4.550,3.643,-0.252,-0.306,-0.309,-0.218,-0.266,-0.303,0.017,164.091,233.560,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:21,49.380,0.000,0.182,0.000,5.066,7.533,140.376,133.492,127.567,212.672,213.615,240.238,232.664,194.093,183.873,125.271,34.866,35.454,34.702,34.554,35.876,36.509,35.127,33.661,33.392,34.592,37.811,37.835,36.958,36.585,41.090,42.110,39.196,40.481,42.664,44.342,38.563,38.737,38.874,38.895,35.751,35.557,35.375,35.494,4.094,5.193,8.388,8.017,5.462,5.738,6.009,4.554,10.458,11.393,4.006,4.648,4.827,5.835,4.004,4.007,-0.238,-0.311,-0.334,-0.222,-0.226,-0.333,0.017,164.097,233.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:22,49.381,0.000,0.182,0.000,5.103,7.533,140.376,133.492,127.818,212.672,213.615,240.238,232.664,194.093,183.873,125.271,34.866,35.454,34.623,34.554,35.876,36.446,35.127,33.661,33.392,34.528,37.811,37.835,36.958,36.585,41.090,42.047,39.196,40.481,42.664,44.342,38.563,38.737,38.804,38.895,35.681,35.557,35.375,35.494,4.731,5.466,7.617,9.475,5.462,6.466,4.643,4.736,11.095,10.846,4.370,4.557,5.100,6.473,3.822,4.463,-0.228,-0.355,-0.343,-0.218,-0.290,-0.303,0.017,164.061,233.502,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:23,49.374,0.000,0.182,0.000,5.066,7.533,140.376,133.492,127.818,212.672,213.615,240.238,232.664,194.093,183.873,125.271,34.866,35.454,34.733,34.579,35.876,36.469,35.127,33.684,33.415,34.623,37.742,37.866,36.958,36.616,41.090,42.070,39.196,40.504,42.664,44.301,38.493,38.768,38.804,38.926,35.681,35.651,35.375,35.524,5.186,4.829,8.484,10.204,6.282,6.375,4.006,5.464,10.004,11.119,4.552,4.739,5.920,6.473,3.640,4.463,-0.232,-0.306,-0.330,-0.174,-0.286,-0.319,0.018,164.061,233.560,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:24,49.365,0.000,0.182,0.000,5.066,7.533,140.376,133.492,127.818,212.672,213.615,240.238,232.664,194.093,183.873,125.523,34.866,35.454,34.733,34.554,35.876,36.469,35.206,33.684,33.415,34.623,37.811,37.866,36.958,36.616,41.090,42.134,39.196,40.504,42.664,44.365,38.493,38.768,38.804,38.926,35.751,35.588,35.375,35.524,4.094,4.100,9.738,8.837,6.282,5.282,5.736,6.375,10.276,10.208,4.279,4.466,6.375,5.562,4.368,4.281,-0.237,-0.315,-0.318,-0.223,-0.267,-0.310,0.017,164.106,233.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:25,49.365,0.000,0.182,0.000,5.066,7.533,140.376,133.492,127.818,212.672,213.615,240.238,232.664,194.093,183.873,125.523,34.866,35.454,34.733,34.554,35.876,36.469,35.206,33.684,33.415,34.623,37.811,37.866,36.958,36.616,41.090,42.134,39.196,40.504,42.664,44.365,38.493,38.768,38.804,38.926,35.751,35.588,35.375,35.524,4.094,4.100,9.738,8.837,6.282,5.282,5.736,6.375,10.276,10.208,4.279,4.466,6.375,5.562,4.368,4.281,-0.237,-0.315,-0.318,-0.223,-0.267,-0.310,0.017,164.106,233.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:26,49.330,0.000,0.182,0.000,5.066,7.533,140.124,133.492,127.818,212.672,213.380,240.238,232.664,194.093,183.873,125.271,34.936,35.454,34.702,34.554,35.876,36.446,35.127,33.661,33.392,34.528,37.811,37.835,36.958,36.585,41.090,42.047,39.196,40.481,42.664,44.342,38.493,38.737,38.804,38.895,35.751,35.557,35.375,35.494,3.639,4.829,9.256,8.017,5.462,5.100,6.282,5.100,9.913,11.393,3.915,4.466,5.464,5.744,4.368,3.643,-0.243,-0.291,-0.312,-0.231,-0.274,-0.291,0.018,164.070,233.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:27,49.362,0.000,0.182,0.000,5.103,7.533,140.124,133.492,127.567,212.672,213.615,240.238,232.664,194.093,183.873,125.271,34.866,35.454,34.623,34.554,35.876,36.446,35.127,33.661,33.392,34.528,37.811,37.835,36.958,36.585,41.090,42.047,39.196,40.481,42.664,44.278,38.563,38.737,38.804,38.832,35.751,35.557,35.375,35.494,4.367,5.284,7.906,8.655,5.280,5.920,5.462,4.281,10.822,10.937,4.097,4.648,4.736,6.018,3.731,4.189,-0.247,-0.327,-0.350,-0.215,-0.293,-0.324,0.018,164.061,233.448,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:28,49.361,0.000,0.182,0.000,5.066,7.533,140.376,133.492,127.818,212.672,213.615,240.238,232.664,194.093,183.621,125.271,34.866,35.479,34.733,34.554,35.876,36.446,35.127,33.661,33.392,34.623,37.836,37.866,36.983,36.616,41.020,42.047,39.196,40.402,42.664,44.278,38.519,38.768,38.829,38.926,35.707,35.651,35.400,35.524,4.913,5.466,7.520,9.840,5.736,6.466,4.279,5.009,10.913,10.755,4.461,4.648,5.373,6.565,3.822,4.554,-0.233,-0.342,-0.345,-0.220,-0.267,-0.338,0.018,164.054,233.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:29,49.351,0.000,0.182,0.000,5.066,7.533,140.376,133.492,127.567,212.672,213.615,240.238,232.664,194.093,183.621,125.271,34.866,35.454,34.623,34.579,35.876,36.446,35.127,33.582,33.392,34.528,37.811,37.835,36.958,36.585,41.090,42.047,39.196,40.402,42.664,44.278,38.493,38.674,38.804,38.832,35.681,35.557,35.375,35.414,5.277,4.555,8.870,10.113,6.464,6.193,4.370,5.829,10.095,10.937,4.643,4.648,6.193,6.565,3.731,4.463,-0.250,-0.327,-0.329,-0.198,-0.277,-0.322,0.018,164.061,233.384,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:30,49.346,0.000,0.182,0.000,5.103,7.533,140.376,133.492,127.567,212.672,213.615,240.238,232.664,194.093,183.621,125.271,34.866,35.523,34.733,34.554,35.876,36.446,35.127,33.582,33.392,34.623,37.811,37.866,36.958,36.695,41.020,42.047,39.196,40.481,42.664,44.278,38.493,38.831,38.804,38.926,35.681,35.651,35.375,35.524,4.731,3.918,9.834,9.566,6.555,5.191,5.189,6.375,10.549,10.299,4.734,4.375,6.193,6.200,4.095,4.645,-0.254,-0.324,-0.328,-0.199,-0.250,-0.321,0.020,164.070,233.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:31,49.347,0.000,0.182,0.000,5.066,7.533,140.376,133.241,127.567,212.437,213.380,240.003,232.664,194.093,183.873,125.271,34.866,35.454,34.623,34.554,35.901,36.446,35.150,33.661,33.392,34.528,37.811,37.835,36.958,36.585,41.046,42.047,39.221,40.481,42.689,44.278,38.493,38.737,38.804,38.832,35.751,35.557,35.375,35.494,4.003,4.373,9.641,8.473,6.009,5.282,6.009,6.011,10.186,10.755,3.824,4.466,6.284,5.470,4.459,3.916,-0.235,-0.310,-0.322,-0.224,-0.275,-0.299,0.019,164.076,233.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:32,49.340,0.000,0.182,0.000,5.066,7.533,140.376,133.241,127.567,212.437,213.380,240.003,232.664,194.093,183.621,125.271,34.936,35.454,34.623,34.554,35.876,36.446,35.127,33.661,33.392,34.528,37.811,37.772,36.958,36.585,41.020,42.047,39.196,40.481,42.664,44.278,38.493,38.674,38.804,38.832,35.751,35.557,35.375,35.494,3.912,5.011,8.774,7.835,5.462,5.464,6.191,4.736,10.095,11.484,3.915,4.648,5.100,5.744,4.095,3.734,-0.247,-0.299,-0.327,-0.176,-0.266,-0.234,0.018,164.040,233.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:33,49.339,0.000,0.182,0.000,5.103,7.533,140.376,133.241,127.567,212.437,213.380,240.238,232.429,193.842,183.873,125.271,34.866,35.454,34.702,34.554,35.876,36.446,35.127,33.661,33.392,34.592,37.742,37.899,36.958,36.664,41.090,42.047,39.196,40.481,42.595,44.278,38.563,38.737,38.804,38.895,35.681,35.620,35.375,35.557,4.549,5.466,7.713,9.020,5.189,6.284,5.007,4.463,11.095,10.664,4.279,4.648,5.009,6.291,3.822,4.372,-0.232,-0.354,-0.352,-0.218,-0.280,-0.318,0.018,164.047,233.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:34,49.334,0.000,0.182,0.000,5.103,7.533,140.146,133.241,127.567,212.437,213.380,240.003,232.664,193.842,183.873,125.293,34.866,35.454,34.623,34.579,35.876,36.446,35.127,33.661,33.392,34.528,37.811,37.835,36.958,36.585,41.020,42.047,39.196,40.481,42.664,44.278,38.563,38.737,38.874,38.832,35.751,35.557,35.375,35.494,5.095,5.193,8.099,10.113,6.009,6.466,4.006,5.282,10.458,11.028,4.461,4.739,5.647,6.565,3.731,4.554,-0.231,-0.337,-0.317,-0.216,-0.297,-0.327,0.018,164.002,233.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
