Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:52:35,49.328,0.000,0.182,0.000,5.066,7.533,140.376,133.241,127.567,212.437,213.380,240.003,232.429,193.842,183.621,125.271,34.866,35.454,34.623,34.510,35.876,36.469,35.127,33.684,33.415,34.528,37.811,37.835,36.958,36.585,41.020,42.070,39.126,40.504,42.595,44.301,38.493,38.737,38.804,38.895,35.681,35.557,35.375,35.494,5.277,4.282,9.449,9.931,6.555,6.102,4.643,6.102,10.004,10.481,4.734,4.284,6.284,6.565,3.913,4.554,-0.256,-0.329,-0.339,-0.222,-0.278,-0.257,0.018,164.002,233.384,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:36,49.323,0.000,0.182,0.000,5.103,7.533,140.398,133.241,127.567,212.437,213.380,240.003,232.429,193.842,183.621,125.293,34.866,35.454,34.702,34.579,35.876,36.446,35.127,33.661,33.392,34.528,37.811,37.835,36.958,36.585,41.020,42.047,39.196,40.481,42.664,44.278,38.493,38.737,38.804,38.895,35.681,35.557,35.375,35.494,4.276,3.918,9.834,9.293,6.373,5.282,5.554,6.375,10.458,9.934,4.552,4.375,6.284,5.653,4.186,4.463,-0.242,-0.326,-0.325,-0.248,-0.281,-0.300,0.018,163.987,233.384,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:37,49.325,0.000,0.182,0.000,5.103,7.533,140.376,133.241,127.567,212.437,213.380,240.003,232.429,193.842,183.621,125.271,34.866,35.454,34.623,34.554,35.876,36.509,35.127,33.661,33.392,34.528,37.811,37.835,36.958,36.522,41.020,42.047,39.196,40.481,42.595,44.278,38.493,38.737,38.804,38.832,35.681,35.557,35.375,35.494,3.730,4.647,9.545,8.109,5.462,5.009,6.191,5.464,10.186,11.119,3.915,4.466,5.920,5.653,4.459,3.643,-0.246,-0.312,-0.311,-0.224,-0.263,-0.303,0.018,163.994,233.379,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:38,49.315,0.000,0.182,0.000,5.066,7.533,140.376,133.241,127.545,212.437,213.359,240.003,232.409,193.842,183.599,125.271,34.841,35.454,34.623,34.554,35.876,36.446,35.127,33.661,33.392,34.528,37.811,37.772,36.958,36.585,41.020,42.047,39.196,40.481,42.595,44.278,38.493,38.674,38.804,38.832,35.681,35.557,35.375,35.494,4.185,5.284,8.292,8.291,5.371,5.738,5.918,4.463,10.549,11.302,4.097,4.648,4.736,5.835,3.913,4.007,-0.236,-0.324,-0.340,-0.221,-0.223,-0.330,0.018,164.061,233.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:39,49.307,0.000,0.182,0.000,5.066,7.533,140.376,133.241,127.567,212.437,213.380,240.003,232.429,193.842,183.621,125.271,34.866,35.454,34.702,34.485,35.876,36.509,35.206,33.661,33.392,34.528,37.742,37.835,36.958,36.585,41.020,42.047,39.196,40.481,42.595,44.278,38.493,38.737,38.804,38.895,35.681,35.620,35.375,35.494,4.822,5.466,7.520,9.657,5.554,6.375,4.552,4.736,11.095,10.846,4.370,4.648,5.100,6.473,3.822,4.554,-0.233,-0.359,-0.333,-0.210,-0.284,-0.328,0.017,164.047,233.384,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:40,49.308,0.000,0.182,0.000,5.103,7.533,140.376,133.241,127.567,212.437,213.380,240.003,232.429,193.842,183.873,125.271,34.866,35.454,34.623,34.554,35.876,36.446,35.127,33.582,33.392,34.528,37.742,37.835,36.958,36.585,41.020,42.047,39.196,40.402,42.595,44.199,38.493,38.674,38.804,38.832,35.751,35.557,35.375,35.494,5.277,4.829,8.581,10.295,6.282,6.284,4.097,5.647,10.004,11.119,4.552,4.739,6.011,6.473,3.640,4.372,-0.235,-0.307,-0.340,-0.164,-0.288,-0.305,0.017,164.032,233.384,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:41,49.301,0.000,0.182,0.000,5.066,7.533,140.376,133.241,127.567,212.437,213.380,240.003,232.429,193.842,183.621,125.271,34.936,35.523,34.733,34.554,35.876,36.446,35.127,33.661,33.392,34.559,37.811,37.866,36.958,36.616,41.020,42.047,39.196,40.481,42.595,44.199,38.493,38.768,38.804,38.863,35.681,35.651,35.375,35.524,4.913,4.009,9.641,9.840,6.646,5.647,5.007,6.284,10.367,10.390,4.825,4.284,6.375,6.382,4.004,4.645,-0.264,-0.337,-0.329,-0.238,-0.234,-0.315,0.019,164.032,233.325,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:42,49.296,0.000,0.182,0.000,5.103,7.533,140.124,133.241,127.315,212.437,213.144,239.768,232.429,193.842,183.621,125.271,34.866,35.454,34.733,34.579,35.876,36.446,35.127,33.582,33.392,34.623,37.811,37.866,36.958,36.616,41.020,42.047,39.196,40.481,42.595,44.199,38.493,38.768,38.804,38.926,35.681,35.651,35.375,35.524,4.094,4.191,9.641,8.655,6.191,5.282,5.827,6.284,10.095,10.390,4.097,4.466,6.284,5.562,4.368,4.189,-0.233,-0.321,-0.316,-0.231,-0.268,-0.311,0.018,164.010,233.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:43,49.293,0.000,0.182,0.000,5.066,7.533,140.376,133.241,127.545,212.437,213.359,239.768,232.409,193.842,183.599,125.271,34.841,35.454,34.623,34.485,35.876,36.446,35.127,33.661,33.392,34.528,37.811,37.772,36.958,36.522,41.020,42.047,39.196,40.402,42.595,44.199,38.493,38.674,38.804,38.832,35.751,35.557,35.375,35.414,3.730,4.829,9.159,8.017,5.462,5.282,6.282,5.009,9.822,11.393,3.915,4.466,5.282,5.744,4.368,3.734,-0.239,-0.300,-0.317,-0.204,-0.270,-0.257,0.018,164.024,233.320,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:44,49.290,0.000,0.182,0.000,5.103,7.533,140.376,133.219,127.315,212.417,213.380,239.747,232.429,193.820,183.621,125.271,34.866,35.454,34.702,34.554,35.876,36.446,35.127,33.661,33.392,34.528,37.742,37.835,36.958,36.585,41.090,42.047,39.126,40.481,42.595,44.199,38.493,38.674,38.804,38.832,35.751,35.557,35.375,35.494,4.458,5.375,7.617,8.655,5.189,6.102,5.371,4.281,10.913,10.755,4.188,4.648,4.827,6.018,3.731,4.189,-0.236,-0.339,-0.349,-0.209,-0.289,-0.329,0.018,163.972,233.208,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:45,49.287,0.000,0.182,0.000,5.066,7.533,140.376,133.219,127.315,212.182,213.144,239.747,232.194,193.820,183.621,125.271,34.866,35.454,34.623,34.554,35.876,36.446,35.206,33.582,33.392,34.528,37.742,37.835,36.958,36.585,41.020,41.984,39.126,40.481,42.595,44.199,38.493,38.674,38.804,38.832,35.751,35.557,35.375,35.494,5.004,5.375,7.809,9.931,5.827,6.466,4.188,5.100,10.822,10.846,4.461,4.739,5.464,6.565,3.822,4.554,-0.224,-0.327,-0.324,-0.214,-0.287,-0.316,0.018,164.026,233.213,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:46,49.280,0.000,0.182,0.000,5.066,7.533,140.124,133.241,127.315,212.437,213.380,239.768,232.194,193.842,183.621,125.019,34.936,35.454,34.623,34.554,35.876,36.446,35.127,33.582,33.329,34.465,37.742,37.772,36.958,36.522,41.020,41.984,39.196,40.402,42.595,44.199,38.493,38.674,38.735,38.832,35.681,35.557,35.375,35.414,5.277,4.373,9.256,10.022,6.464,6.193,4.461,5.920,10.095,10.846,4.643,4.466,6.284,6.565,3.731,4.463,-0.247,-0.343,-0.330,-0.237,-0.272,-0.327,0.018,163.987,233.208,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:47,49.272,0.000,0.182,0.000,5.066,7.533,140.376,133.241,127.315,212.202,213.380,239.768,232.194,193.842,183.621,125.271,34.866,35.454,34.623,34.579,35.876,36.446,35.127,33.582,33.329,34.465,37.811,37.772,36.958,36.522,41.020,41.984,39.196,40.402,42.595,44.199,38.493,38.674,38.804,38.832,35.681,35.494,35.375,35.414,4.549,3.735,9.931,9.475,6.464,5.191,5.371,6.466,10.549,10.117,4.734,4.375,6.193,5.926,4.095,4.645,-0.256,-0.324,-0.336,-0.210,-0.276,-0.304,0.018,164.032,233.208,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:48,49.271,0.000,0.182,0.000,5.066,7.533,140.376,132.968,127.315,212.182,213.380,239.747,232.194,193.820,183.621,125.271,34.866,35.454,34.623,34.554,35.876,36.446,35.127,33.582,33.329,34.528,37.811,37.772,36.958,36.522,41.020,42.047,39.196,40.481,42.595,44.199,38.424,38.674,38.804,38.832,35.681,35.557,35.375,35.414,3.821,4.464,9.545,8.382,5.827,5.191,6.100,5.738,10.186,10.937,3.824,4.466,6.102,5.562,4.459,3.734,-0.245,-0.305,-0.316,-0.224,-0.276,-0.306,0.018,164.002,233.208,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:49,49.267,0.000,0.182,0.000,5.103,7.533,140.376,132.990,127.315,212.437,213.380,239.768,232.194,193.842,183.621,125.271,34.866,35.454,34.733,34.554,35.876,36.446,35.127,33.582,33.329,34.559,37.742,37.866,36.958,36.616,41.020,41.984,39.126,40.402,42.595,44.199,38.493,38.705,38.804,38.863,35.681,35.588,35.375,35.524,4.003,5.102,8.484,7.926,5.554,5.556,6.100,4.554,10.276,11.484,4.006,4.648,4.918,5.653,4.004,3.916,-0.254,-0.311,-0.337,-0.208,-0.236,-0.310,0.018,163.987,233.149,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:50,49.268,0.000,0.182,0.000,5.103,7.533,140.376,132.990,127.315,212.202,213.144,239.768,232.194,193.842,183.621,125.271,34.866,35.454,34.623,34.554,35.876,36.469,35.127,33.605,33.352,34.528,37.742,37.772,36.958,36.522,41.020,42.007,39.126,40.425,42.595,44.222,38.493,38.674,38.804,38.832,35.681,35.557,35.375,35.414,4.640,5.466,7.617,9.293,5.280,6.284,4.734,4.554,11.095,10.755,4.279,4.648,5.009,6.382,3.822,4.372,-0.236,-0.350,-0.338,-0.217,-0.289,-0.289,0.017,163.943,233.208,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:51,49.257,0.000,0.182,0.000,5.066,7.559,140.124,132.968,127.315,212.182,213.144,239.747,232.194,193.820,183.621,125.019,34.866,35.454,34.702,34.579,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.835,36.958,36.585,41.020,41.984,39.126,40.402,42.595,44.199,38.493,38.674,38.804,38.832,35.681,35.557,35.375,35.414,5.095,4.191,9.449,9.840,6.555,5.829,4.825,6.193,10.186,10.390,4.825,4.192,6.375,6.565,3.913,4.554,-0.259,-0.324,-0.321,-0.228,-0.285,-0.249,0.018,163.973,233.256,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:52,49.257,0.000,0.182,0.000,5.066,7.559,140.124,132.968,127.315,212.182,213.144,239.747,232.194,193.820,183.621,125.019,34.866,35.454,34.702,34.579,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.835,36.958,36.585,41.020,41.984,39.126,40.402,42.595,44.199,38.493,38.674,38.804,38.832,35.681,35.557,35.375,35.414,5.095,4.191,9.449,9.840,6.555,5.829,4.825,6.193,10.186,10.390,4.825,4.192,6.375,6.565,3.913,4.554,-0.259,-0.324,-0.321,-0.228,-0.285,-0.249,0.018,163.973,233.256,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:53,49.253,0.000,0.182,0.000,5.066,7.559,140.376,132.990,127.315,212.202,213.144,239.768,232.194,193.842,183.621,125.019,34.866,35.454,34.623,34.579,35.876,36.446,35.127,33.582,33.329,34.465,37.742,37.772,36.958,36.522,41.020,41.984,39.126,40.402,42.595,44.199,38.493,38.674,38.804,38.832,35.681,35.557,35.375,35.414,4.094,4.100,9.738,8.929,6.282,5.282,5.736,6.375,10.276,10.117,4.370,4.375,6.284,5.653,4.277,4.372,-0.251,-0.323,-0.315,-0.234,-0.274,-0.314,0.018,163.929,233.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:54,49.252,0.000,0.182,0.000,5.103,7.559,140.124,132.990,127.315,212.202,213.144,239.768,232.194,193.842,183.621,125.019,34.866,35.454,34.623,34.554,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.772,36.958,36.522,41.020,41.984,39.126,40.402,42.595,44.199,38.424,38.674,38.804,38.832,35.681,35.494,35.375,35.494,3.548,4.829,9.352,7.926,5.371,5.100,6.282,5.191,10.004,11.302,3.915,4.466,5.556,5.653,4.459,3.643,-0.242,-0.304,-0.312,-0.234,-0.276,-0.300,0.018,163.987,233.149,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:55,49.247,0.000,0.182,0.000,5.103,7.533,140.376,132.990,127.315,212.202,213.144,239.533,232.194,193.842,183.621,125.271,34.866,35.454,34.623,34.554,35.876,36.469,35.127,33.605,33.352,34.465,37.742,37.772,36.958,36.522,41.020,42.007,39.126,40.425,42.525,44.222,38.424,38.674,38.804,38.753,35.681,35.557,35.375,35.414,4.276,5.284,8.099,8.382,5.280,5.920,5.554,4.372,10.731,11.028,4.188,4.648,4.736,5.926,3.822,4.098,-0.246,-0.326,-0.348,-0.221,-0.284,-0.316,0.018,163.913,233.032,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:56,49.246,0.000,0.182,0.000,5.066,7.533,140.376,132.990,127.315,212.202,213.144,239.533,232.194,193.842,183.370,125.271,34.866,35.454,34.623,34.485,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.772,36.958,36.522,41.020,41.984,39.196,40.402,42.595,44.136,38.424,38.674,38.735,38.832,35.681,35.557,35.375,35.494,4.913,5.466,7.520,9.749,5.645,6.557,4.279,4.918,10.913,10.755,4.461,4.648,5.282,6.565,3.822,4.554,-0.234,-0.337,-0.331,-0.221,-0.263,-0.340,0.017,164.032,233.149,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:57,49.241,0.000,0.182,0.000,5.066,7.559,140.124,132.990,127.315,212.202,213.144,239.533,232.194,193.590,183.621,125.019,34.866,35.454,34.702,34.485,35.876,36.446,35.206,33.582,33.329,34.528,37.742,37.772,36.958,36.585,41.020,41.984,39.126,40.402,42.525,44.199,38.424,38.674,38.735,38.832,35.681,35.557,35.375,35.494,5.277,4.555,8.966,10.204,6.464,6.193,4.279,5.829,10.095,11.028,4.552,4.648,6.102,6.565,3.640,4.372,-0.245,-0.322,-0.333,-0.178,-0.280,-0.304,0.017,163.950,233.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:58,49.233,0.000,0.182,0.000,5.103,7.559,140.124,132.968,127.567,212.182,213.144,239.512,232.194,193.568,183.621,125.019,34.866,35.454,34.702,34.554,35.876,36.446,35.127,33.582,33.329,34.528,37.811,37.835,36.958,36.585,40.951,41.984,39.126,40.402,42.525,44.199,38.424,38.674,38.735,38.832,35.681,35.620,35.375,35.494,4.731,3.827,9.931,9.749,6.555,5.191,5.189,6.375,10.458,10.299,4.734,4.375,6.193,6.200,4.004,4.554,-0.254,-0.316,-0.329,-0.203,-0.237,-0.318,0.019,163.958,233.090,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:52:59,49.235,0.000,0.182,0.000,5.066,7.533,140.124,132.990,127.315,212.202,213.144,239.533,232.194,193.590,183.621,125.019,34.866,35.454,34.623,34.554,35.876,36.469,35.127,33.605,33.352,34.528,37.742,37.772,36.958,36.522,41.020,42.007,39.126,40.425,42.525,44.222,38.424,38.674,38.804,38.832,35.681,35.557,35.375,35.494,3.912,4.282,9.641,8.564,6.009,5.282,6.009,6.011,10.186,10.664,3.824,4.466,6.284,5.470,4.459,3.916,-0.235,-0.306,-0.318,-0.226,-0.275,-0.294,0.018,163.943,233.149,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:00,49.229,0.000,0.182,0.000,5.103,7.559,140.146,132.990,127.315,212.202,213.144,239.533,232.194,193.842,183.370,125.041,34.866,35.454,34.623,34.554,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.772,36.958,36.522,40.951,41.984,39.126,40.402,42.595,44.199,38.493,38.674,38.804,38.832,35.751,35.557,35.375,35.414,3.821,5.011,8.677,7.926,5.462,5.373,6.191,4.736,10.095,11.484,3.915,4.557,5.100,5.744,4.186,3.825,-0.248,-0.300,-0.328,-0.181,-0.267,-0.236,0.018,163.987,233.032,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:01,49.225,0.000,0.182,0.000,5.103,7.559,140.124,132.990,127.315,212.202,212.909,239.533,231.959,193.842,183.621,125.019,34.866,35.454,34.623,34.485,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.835,36.958,36.522,41.020,41.984,39.196,40.402,42.525,44.136,38.493,38.674,38.804,38.832,35.751,35.557,35.375,35.414,4.549,5.466,7.617,9.111,5.189,6.193,4.916,4.463,11.095,10.755,4.188,4.648,5.009,6.200,3.822,4.372,-0.233,-0.358,-0.353,-0.220,-0.283,-0.317,0.018,163.943,232.973,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:02,49.225,0.000,0.182,0.000,5.103,7.559,140.376,132.990,127.567,212.202,213.144,239.533,231.959,193.842,183.370,125.019,34.866,35.479,34.623,34.485,35.876,36.446,35.127,33.661,33.329,34.528,37.767,37.772,36.983,36.522,41.020,41.984,39.126,40.402,42.525,44.199,38.449,38.674,38.829,38.832,35.776,35.557,35.400,35.494,5.095,5.193,8.002,10.204,6.100,6.375,4.097,5.282,10.458,11.028,4.461,4.739,5.647,6.565,3.731,4.554,-0.230,-0.340,-0.318,-0.215,-0.295,-0.324,0.018,163.943,232.973,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:03,49.219,0.000,0.182,0.000,5.066,7.559,140.124,132.990,127.567,212.202,213.144,239.533,231.959,193.590,183.621,125.019,34.866,35.454,34.702,34.554,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.835,36.958,36.585,41.020,42.047,39.126,40.402,42.525,44.199,38.493,38.674,38.804,38.832,35.751,35.620,35.375,35.494,5.186,4.282,9.352,9.931,6.646,6.011,4.734,6.102,10.095,10.390,4.734,4.284,6.375,6.565,3.822,4.554,-0.260,-0.327,-0.338,-0.220,-0.284,-0.255,0.019,163.981,233.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:04,49.219,0.000,0.182,0.000,5.066,7.559,140.124,132.968,127.315,212.182,213.144,239.512,231.959,193.568,183.370,125.019,34.866,35.479,34.702,34.554,35.876,36.446,35.127,33.582,33.329,34.528,37.836,37.835,36.983,36.585,41.020,41.984,39.126,40.402,42.525,44.136,38.519,38.674,38.829,38.832,35.776,35.557,35.400,35.494,4.276,3.918,9.834,9.293,6.282,5.282,5.554,6.466,10.458,9.843,4.552,4.375,6.284,5.653,4.186,4.463,-0.246,-0.325,-0.326,-0.247,-0.285,-0.306,0.018,163.981,233.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:05,49.213,0.000,0.182,0.000,5.066,7.559,140.124,132.990,127.567,212.202,212.909,239.533,231.959,193.842,183.370,125.019,34.866,35.479,34.623,34.554,35.876,36.469,35.127,33.605,33.352,34.528,37.767,37.772,36.983,36.522,41.020,42.007,39.126,40.425,42.525,44.159,38.519,38.595,38.829,38.832,35.707,35.557,35.400,35.494,3.639,4.647,9.449,8.017,5.371,5.009,6.191,5.464,10.095,11.210,3.915,4.466,5.829,5.653,4.459,3.643,-0.245,-0.313,-0.311,-0.223,-0.276,-0.307,0.018,163.913,233.090,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:06,49.208,0.000,0.182,0.000,5.066,7.533,140.124,132.990,127.545,212.202,213.124,239.533,231.938,193.842,183.348,125.019,34.841,35.454,34.623,34.485,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.772,36.958,36.522,40.951,41.984,39.126,40.402,42.525,44.136,38.493,38.595,38.804,38.832,35.681,35.557,35.375,35.414,4.094,5.193,8.292,8.200,5.371,5.829,5.827,4.463,10.640,11.302,4.097,4.648,4.736,5.926,3.822,4.007,-0.237,-0.324,-0.342,-0.223,-0.226,-0.324,0.018,163.943,232.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:07,49.211,0.000,0.182,0.000,5.066,7.533,140.124,132.990,127.315,212.202,212.909,239.533,231.959,193.590,183.370,125.019,34.866,35.479,34.623,34.554,35.876,36.446,35.127,33.582,33.329,34.528,37.767,37.772,36.983,36.522,40.951,41.984,39.196,40.402,42.525,44.136,38.519,38.595,38.829,38.832,35.776,35.557,35.400,35.494,4.822,5.466,7.520,9.566,5.554,6.466,4.461,4.736,11.004,10.846,4.370,4.648,5.100,6.565,3.822,4.554,-0.228,-0.345,-0.328,-0.212,-0.266,-0.339,0.018,163.935,232.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:08,49.211,0.000,0.182,0.000,5.066,7.559,140.124,132.968,127.567,212.182,212.909,239.512,231.959,193.568,183.370,125.019,34.866,35.454,34.623,34.579,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.772,36.958,36.522,40.951,41.984,39.126,40.402,42.525,44.136,38.424,38.595,38.804,38.832,35.681,35.557,35.375,35.494,5.186,4.647,8.774,10.295,6.373,6.193,4.188,5.647,10.095,11.119,4.552,4.648,6.011,6.473,3.640,4.372,-0.238,-0.313,-0.333,-0.164,-0.288,-0.314,0.017,163.935,232.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:09,49.201,0.000,0.182,0.000,5.066,7.533,140.376,133.241,127.567,212.202,212.909,239.533,231.959,193.590,183.370,125.019,34.866,35.454,34.623,34.485,35.876,36.446,35.206,33.661,33.329,34.528,37.742,37.772,36.958,36.522,41.020,41.984,39.126,40.402,42.525,44.136,38.424,38.595,38.804,38.832,35.681,35.557,35.375,35.414,4.913,3.918,9.834,9.840,6.555,5.464,5.098,6.375,10.458,10.390,4.734,4.284,6.284,6.291,4.004,4.645,-0.264,-0.328,-0.321,-0.229,-0.229,-0.317,0.018,163.907,232.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:10,49.191,0.000,0.182,0.000,5.103,7.533,140.124,132.968,127.567,212.182,212.909,239.277,231.959,193.568,183.370,125.019,34.866,35.454,34.560,34.554,35.876,36.446,35.127,33.582,33.329,34.465,37.811,37.772,36.958,36.443,41.020,41.984,39.126,40.338,42.525,44.136,38.424,38.595,38.735,38.753,35.751,35.494,35.375,35.414,3.821,4.920,8.870,7.926,5.462,5.373,6.282,4.918,9.913,11.393,3.915,4.557,5.191,5.744,4.277,3.734,-0.251,-0.309,-0.322,-0.176,-0.275,-0.243,0.018,163.920,232.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:11,49.191,0.000,0.182,0.000,5.103,7.533,140.124,132.968,127.567,212.182,212.909,239.277,231.959,193.568,183.370,125.019,34.866,35.454,34.560,34.554,35.876,36.446,35.127,33.582,33.329,34.465,37.811,37.772,36.958,36.443,41.020,41.984,39.126,40.338,42.525,44.136,38.424,38.595,38.735,38.753,35.751,35.494,35.375,35.414,3.821,4.920,8.870,7.926,5.462,5.373,6.282,4.918,9.913,11.393,3.915,4.557,5.191,5.744,4.277,3.734,-0.251,-0.309,-0.322,-0.176,-0.275,-0.243,0.018,163.920,232.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:12,49.187,0.000,0.182,0.000,5.066,7.559,140.146,133.241,127.567,211.968,212.909,239.298,231.724,193.590,183.370,125.041,34.866,35.454,34.623,34.510,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.772,36.958,36.522,40.951,41.984,39.126,40.402,42.525,44.136,38.424,38.595,38.735,38.753,35.681,35.494,35.375,35.414,4.458,5.375,7.617,8.929,5.098,6.102,5.189,4.281,11.004,10.664,4.188,4.648,4.918,6.109,3.731,4.281,-0.240,-0.345,-0.354,-0.211,-0.279,-0.336,0.018,163.920,232.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:13,49.189,0.000,0.182,0.000,5.066,7.559,140.124,133.219,127.567,212.182,212.909,239.277,231.724,193.568,183.370,125.019,34.866,35.454,34.623,34.485,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.772,36.958,36.522,40.951,41.984,39.126,40.402,42.525,44.136,38.424,38.595,38.735,38.832,35.681,35.557,35.375,35.414,5.004,5.284,7.809,10.022,5.918,6.466,4.097,5.191,10.640,11.028,4.370,4.739,5.556,6.565,3.731,4.554,-0.227,-0.322,-0.315,-0.213,-0.300,-0.325,0.018,163.959,232.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:14,49.176,0.000,0.182,0.000,5.066,7.559,140.124,133.219,127.567,212.182,212.909,239.277,231.724,193.568,183.370,125.019,34.866,35.454,34.623,34.485,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.772,36.958,36.522,40.951,41.905,39.126,40.338,42.525,44.136,38.424,38.674,38.735,38.832,35.681,35.557,35.375,35.494,5.186,4.282,9.159,9.840,6.555,6.102,4.552,5.920,10.095,10.481,4.734,4.375,6.284,6.656,3.822,4.463,-0.255,-0.328,-0.328,-0.232,-0.279,-0.284,0.019,163.928,232.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:15,49.176,0.000,0.182,0.000,5.066,7.559,140.124,132.990,127.567,211.968,212.674,239.063,231.724,193.590,183.370,125.019,34.866,35.454,34.733,34.579,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.803,36.958,36.616,40.951,41.984,39.126,40.402,42.525,44.136,38.424,38.705,38.804,38.832,35.751,35.588,35.375,35.524,4.367,3.827,9.834,9.384,6.373,5.191,5.462,6.375,10.549,9.843,4.552,4.375,6.193,5.744,4.186,4.554,-0.244,-0.321,-0.331,-0.240,-0.279,-0.300,0.017,163.928,232.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:16,49.175,0.000,0.182,0.000,5.103,7.559,140.146,133.241,127.567,211.968,212.909,239.063,231.724,193.590,183.370,125.041,34.866,35.454,34.560,34.485,35.876,36.446,35.127,33.582,33.250,34.623,37.742,37.693,36.958,36.522,40.951,41.905,39.126,40.338,42.525,44.073,38.424,38.595,38.735,38.863,35.681,35.557,35.375,35.414,3.639,4.555,9.545,8.017,5.554,5.100,6.191,5.556,10.186,11.119,3.915,4.466,6.011,5.562,4.459,3.643,-0.250,-0.302,-0.311,-0.220,-0.268,-0.303,0.018,163.928,232.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:17,49.173,0.000,0.182,0.000,5.103,7.559,140.146,132.990,127.315,211.968,212.909,239.298,231.724,193.590,183.370,125.041,34.866,35.454,34.623,34.485,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.772,36.958,36.522,40.951,41.905,39.126,40.402,42.525,44.136,38.424,38.595,38.804,38.753,35.681,35.557,35.375,35.414,4.094,5.193,8.388,7.926,5.462,5.738,5.918,4.463,10.458,11.393,4.006,4.648,4.827,5.835,3.913,4.007,-0.236,-0.313,-0.338,-0.224,-0.225,-0.336,0.018,163.854,232.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:18,49.167,0.000,0.182,0.000,5.066,7.533,140.124,132.990,127.567,211.968,212.909,239.298,231.724,193.590,183.370,125.019,34.866,35.454,34.600,34.510,35.876,36.446,35.104,33.582,33.329,34.505,37.811,37.749,36.958,36.499,40.951,41.905,39.126,40.402,42.525,44.136,38.424,38.572,38.804,38.809,35.751,35.534,35.375,35.470,4.822,5.466,7.617,9.384,5.462,6.375,4.552,4.736,11.095,10.755,4.370,4.648,5.100,6.473,3.822,4.463,-0.227,-0.354,-0.331,-0.220,-0.286,-0.325,0.018,163.883,232.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:19,49.161,0.000,0.182,0.000,5.103,7.559,140.124,132.968,127.315,211.947,212.909,239.042,231.724,193.568,183.370,125.019,34.866,35.454,34.702,34.554,35.876,36.446,35.127,33.582,33.329,34.465,37.742,37.772,36.958,36.522,40.951,41.905,39.126,40.338,42.525,44.073,38.424,38.595,38.804,38.753,35.751,35.557,35.375,35.414,5.186,4.738,8.581,10.204,6.282,6.375,4.097,5.556,10.004,11.119,4.552,4.739,5.920,6.473,3.640,4.281,-0.237,-0.309,-0.339,-0.166,-0.288,-0.306,0.019,163.839,232.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:20,49.154,0.000,0.182,0.000,5.066,7.533,140.124,132.990,127.567,211.968,212.909,239.298,231.724,193.590,183.370,125.019,34.866,35.454,34.654,34.485,35.876,36.446,35.127,33.582,33.329,34.559,37.742,37.724,36.958,36.553,40.951,41.905,39.126,40.402,42.456,44.073,38.424,38.626,38.735,38.784,35.751,35.588,35.375,35.445,4.913,4.009,9.738,9.749,6.555,5.647,5.007,6.284,10.367,10.390,4.825,4.284,6.375,6.382,4.004,4.645,-0.264,-0.336,-0.331,-0.240,-0.234,-0.318,0.018,163.854,232.797,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:21,49.152,0.000,0.182,0.000,5.066,7.559,140.124,132.990,127.567,211.968,212.909,239.063,231.724,193.590,183.370,125.019,34.866,35.454,34.733,34.554,35.876,36.446,35.127,33.582,33.250,34.559,37.742,37.866,36.958,36.553,40.951,41.905,39.126,40.402,42.525,44.136,38.424,38.626,38.804,38.863,35.681,35.588,35.375,35.524,4.094,4.100,9.641,8.564,6.191,5.282,5.918,6.193,10.095,10.390,4.097,4.375,6.375,5.470,4.368,4.098,-0.232,-0.318,-0.314,-0.229,-0.267,-0.311,0.018,163.883,232.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:22,49.151,0.000,0.182,0.000,5.066,7.559,140.124,132.990,127.315,211.968,212.909,239.063,231.724,193.590,183.118,125.019,34.866,35.454,34.623,34.485,35.807,36.446,35.127,33.582,33.329,34.528,37.742,37.772,36.958,36.522,40.951,41.905,39.126,40.402,42.525,44.136,38.424,38.595,38.804,38.753,35.751,35.494,35.375,35.414,3.730,4.920,9.063,8.017,5.371,5.191,6.282,4.918,9.822,11.393,3.915,4.466,5.282,5.653,4.368,3.734,-0.242,-0.301,-0.316,-0.201,-0.270,-0.253,0.018,163.883,232.738,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:23,49.151,0.000,0.182,0.000,5.066,7.559,140.124,132.990,127.315,211.968,212.909,239.063,231.724,193.590,183.370,125.019,34.866,35.454,34.733,34.485,35.876,36.446,35.127,33.519,33.250,34.528,37.742,37.803,36.958,36.553,40.951,41.905,39.126,40.402,42.456,44.073,38.424,38.626,38.804,38.753,35.751,35.588,35.375,35.524,4.458,5.375,7.617,8.837,5.098,6.011,5.371,4.281,10.913,10.664,4.188,4.648,4.827,6.109,3.822,4.281,-0.251,-0.341,-0.349,-0.210,-0.288,-0.333,0.018,163.883,232.738,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:24,49.142,0.000,0.182,0.000,5.066,7.559,140.124,132.990,127.315,211.968,212.909,239.063,231.724,193.339,183.118,125.019,34.866,35.479,34.560,34.485,35.876,36.446,35.127,33.519,33.250,34.559,37.767,37.772,36.983,36.522,40.951,41.905,39.126,40.338,42.456,44.073,38.449,38.532,38.760,38.863,35.707,35.494,35.400,35.414,5.004,5.375,7.713,9.840,5.827,6.466,4.188,5.100,10.731,10.937,4.461,4.739,5.464,6.565,3.731,4.554,-0.226,-0.324,-0.329,-0.212,-0.295,-0.323,0.018,163.869,232.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:25,49.140,0.000,0.182,0.000,5.103,7.559,140.146,132.968,127.315,211.947,212.674,239.042,231.724,193.568,183.118,124.789,34.797,35.454,34.623,34.510,35.876,36.446,35.127,33.582,33.329,34.465,37.742,37.772,36.958,36.522,40.951,41.905,39.126,40.338,42.525,44.136,38.424,38.595,38.735,38.753,35.751,35.557,35.375,35.494,5.186,4.373,9.159,9.931,6.555,6.102,4.552,5.920,10.095,10.664,4.643,4.375,6.193,6.565,3.731,4.463,-0.251,-0.330,-0.322,-0.237,-0.276,-0.314,0.018,163.816,232.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:26,49.132,0.000,0.182,0.000,5.103,7.559,140.124,132.990,127.315,211.968,212.674,239.063,231.488,193.590,183.370,125.019,34.866,35.454,34.623,34.485,35.876,36.446,35.127,33.582,33.329,34.592,37.742,37.772,36.958,36.585,40.951,41.984,39.126,40.402,42.525,44.073,38.424,38.674,38.735,38.832,35.681,35.557,35.375,35.494,4.458,3.827,9.931,9.384,6.464,5.191,5.462,6.375,10.549,10.026,4.643,4.375,6.193,5.835,4.095,4.554,-0.246,-0.314,-0.317,-0.231,-0.279,-0.298,0.018,163.883,232.738,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:27,49.126,0.000,0.182,0.000,5.066,7.559,140.124,132.990,127.315,211.968,212.674,239.063,231.488,193.590,183.118,125.019,34.866,35.454,34.623,34.554,35.807,36.383,35.127,33.582,33.250,34.528,37.742,37.772,36.958,36.522,40.951,41.905,39.126,40.338,42.456,44.073,38.355,38.595,38.735,38.753,35.681,35.557,35.375,35.494,3.730,4.464,9.641,8.109,5.645,5.100,6.191,5.738,10.186,11.028,3.915,4.466,6.011,5.562,4.459,3.643,-0.252,-0.310,-0.304,-0.215,-0.273,-0.309,0.018,163.869,232.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:28,49.124,0.000,0.182,0.000,5.066,7.533,140.124,132.990,127.315,211.733,212.674,239.063,231.724,193.590,183.118,125.019,34.866,35.454,34.623,34.485,35.807,36.383,35.127,33.582,33.329,34.528,37.742,37.772,36.889,36.522,40.951,41.905,39.126,40.402,42.456,44.073,38.355,38.595,38.735,38.832,35.681,35.557,35.375,35.494,4.094,5.102,8.388,7.926,5.462,5.647,6.009,4.554,10.367,11.393,4.006,4.648,4.827,5.835,3.913,4.007,-0.245,-0.315,-0.331,-0.223,-0.226,-0.335,0.018,163.809,232.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:29,49.124,0.000,0.182,0.000,5.066,7.559,140.124,132.990,127.315,211.968,212.674,239.063,231.488,193.590,183.370,125.019,34.866,35.454,34.623,34.485,35.807,36.446,35.127,33.582,33.250,34.528,37.742,37.693,36.889,36.443,40.951,41.905,39.057,40.338,42.456,44.073,38.355,38.532,38.735,38.753,35.681,35.494,35.375,35.414,4.731,5.466,7.617,9.293,5.462,6.375,4.643,4.645,11.095,10.846,4.370,4.648,5.100,6.382,3.731,4.463,-0.230,-0.355,-0.343,-0.220,-0.290,-0.303,0.018,163.809,232.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:30,49.137,0.000,0.182,0.000,5.066,7.559,140.124,132.990,127.315,211.968,212.674,239.063,231.488,193.590,183.118,125.019,34.866,35.454,34.623,34.485,35.876,36.383,35.127,33.519,33.250,34.465,37.742,37.772,36.958,36.522,40.951,41.905,39.126,40.338,42.456,44.073,38.355,38.532,38.735,38.753,35.681,35.557,35.375,35.494,5.186,4.829,8.484,10.204,6.282,6.375,4.097,5.556,10.004,11.119,4.552,4.739,5.920,6.473,3.640,4.372,-0.233,-0.307,-0.333,-0.170,-0.287,-0.319,0.018,163.869,232.561,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:31,49.109,0.000,0.182,0.000,5.066,7.559,140.146,132.990,127.315,211.733,212.674,238.828,231.488,193.590,183.370,124.789,34.866,35.454,34.623,34.485,35.876,36.469,35.127,33.605,33.352,34.528,37.742,37.772,36.889,36.522,40.951,41.928,39.126,40.425,42.456,44.096,38.424,38.595,38.735,38.753,35.681,35.557,35.375,35.494,5.004,4.009,9.738,9.840,6.555,5.738,4.916,6.284,10.276,10.390,4.825,4.192,6.375,6.473,4.004,4.645,-0.261,-0.329,-0.327,-0.238,-0.245,-0.304,0.018,163.824,232.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:32,49.105,0.000,0.182,0.000,5.066,7.559,140.124,132.990,127.315,211.968,212.674,239.063,231.488,193.590,183.118,124.767,34.866,35.454,34.623,34.485,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.772,36.958,36.522,40.882,41.905,39.057,40.402,42.456,44.073,38.424,38.595,38.735,38.753,35.681,35.557,35.375,35.494,3.639,4.829,9.159,8.017,5.462,5.191,6.282,5.009,9.731,11.393,3.824,4.557,5.282,5.744,4.368,3.734,-0.238,-0.303,-0.323,-0.212,-0.269,-0.268,0.017,163.833,232.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:33,49.105,0.000,0.182,0.000,5.066,7.559,140.124,132.990,127.315,211.968,212.674,239.063,231.488,193.590,183.118,124.767,34.866,35.454,34.623,34.485,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.772,36.958,36.522,40.882,41.905,39.057,40.402,42.456,44.073,38.424,38.595,38.735,38.753,35.681,35.557,35.375,35.494,3.639,4.829,9.159,8.017,5.462,5.191,6.282,5.009,9.731,11.393,3.824,4.557,5.282,5.744,4.368,3.734,-0.238,-0.303,-0.323,-0.212,-0.269,-0.268,0.017,163.833,232.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:34,49.099,0.000,0.182,0.000,5.066,7.559,140.124,132.990,127.315,211.733,212.674,239.063,231.488,193.339,183.118,124.767,34.866,35.454,34.733,34.485,35.807,36.446,35.206,33.582,33.329,34.528,37.742,37.866,36.958,36.616,40.951,41.905,39.126,40.402,42.456,44.073,38.424,38.626,38.804,38.832,35.681,35.651,35.375,35.588,4.367,5.375,7.713,8.655,5.098,6.011,5.371,4.189,10.913,10.755,4.188,4.648,4.827,6.109,3.731,4.189,-0.237,-0.339,-0.349,-0.209,-0.290,-0.329,0.017,163.809,232.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:35,49.099,0.000,0.182,0.000,5.066,7.559,140.124,132.990,127.315,211.968,212.674,238.828,231.488,193.339,183.118,125.019,34.866,35.454,34.702,34.485,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.772,36.889,36.522,40.882,41.905,39.126,40.338,42.456,44.073,38.424,38.595,38.735,38.832,35.681,35.557,35.375,35.494,5.004,5.375,7.713,9.931,5.827,6.466,4.188,5.100,10.731,10.937,4.461,4.739,5.464,6.565,3.731,4.554,-0.225,-0.327,-0.326,-0.215,-0.290,-0.316,0.018,163.794,232.561,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:36,49.091,0.000,0.182,0.000,5.103,7.559,140.124,132.990,127.063,211.733,212.674,238.828,231.488,193.339,183.118,124.767,34.866,35.523,34.733,34.554,35.876,36.446,35.127,33.582,33.329,34.623,37.742,37.866,36.889,36.616,40.951,41.905,39.126,40.338,42.456,44.073,38.424,38.626,38.804,38.863,35.681,35.651,35.375,35.588,5.277,4.373,9.063,10.022,6.555,6.102,4.461,5.920,10.095,10.755,4.643,4.466,6.193,6.565,3.731,4.463,-0.248,-0.337,-0.325,-0.236,-0.274,-0.323,0.018,163.765,232.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:37,49.091,0.000,0.182,0.000,5.103,7.559,139.873,132.990,127.063,211.968,212.674,238.828,231.488,193.339,183.118,124.767,34.866,35.454,34.702,34.485,35.876,36.446,35.127,33.582,33.329,34.623,37.742,37.772,36.889,36.585,40.882,41.905,39.126,40.402,42.456,44.073,38.424,38.595,38.735,38.863,35.681,35.620,35.375,35.557,4.458,3.827,9.834,9.475,6.464,5.191,5.371,6.375,10.549,10.026,4.643,4.375,6.193,5.835,4.095,4.554,-0.248,-0.314,-0.318,-0.228,-0.280,-0.303,0.018,163.765,232.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:38,49.089,0.000,0.182,0.000,5.103,7.559,140.124,132.990,127.063,211.733,212.439,238.828,231.488,193.339,183.118,124.767,34.866,35.479,34.623,34.554,35.807,36.446,35.127,33.582,33.329,34.528,37.767,37.693,36.914,36.522,40.882,41.905,39.126,40.338,42.456,44.073,38.380,38.532,38.829,38.753,35.776,35.557,35.400,35.414,3.730,4.555,9.641,8.200,5.736,5.191,6.191,5.738,10.186,10.937,3.824,4.466,6.102,5.562,4.459,3.643,-0.251,-0.302,-0.306,-0.218,-0.279,-0.309,0.018,163.765,232.508,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:39,49.089,0.000,0.182,0.000,5.103,7.559,140.124,132.990,127.063,211.733,212.439,238.828,231.488,193.339,183.118,124.767,34.866,35.479,34.623,34.485,35.876,36.446,35.127,33.582,33.329,34.528,37.767,37.772,36.914,36.522,40.951,41.905,39.126,40.338,42.456,44.073,38.449,38.532,38.760,38.753,35.707,35.557,35.400,35.414,4.003,5.102,8.484,7.926,5.462,5.647,6.009,4.554,10.367,11.393,4.006,4.648,4.827,5.744,3.913,3.916,-0.245,-0.316,-0.330,-0.224,-0.226,-0.337,0.018,163.765,232.508,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:40,49.080,0.000,0.182,0.000,5.103,7.559,140.124,132.990,127.063,211.733,212.439,238.828,231.488,193.339,183.118,124.767,34.866,35.479,34.702,34.485,35.807,36.446,35.127,33.582,33.329,34.528,37.767,37.772,36.914,36.522,40.882,41.905,39.126,40.402,42.387,44.073,38.380,38.532,38.760,38.753,35.707,35.557,35.400,35.494,4.731,5.466,7.617,9.293,5.371,6.375,4.643,4.645,11.095,10.846,4.370,4.557,5.100,6.382,3.822,4.463,-0.232,-0.357,-0.342,-0.218,-0.292,-0.299,0.019,163.794,232.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:41,49.074,0.000,0.182,0.000,5.066,7.559,140.124,132.738,127.063,211.733,212.674,238.828,231.253,193.339,183.118,124.767,34.866,35.479,34.733,34.485,35.807,36.469,35.127,33.605,33.352,34.559,37.767,37.803,36.914,36.616,40.882,41.928,39.057,40.425,42.456,44.096,38.449,38.626,38.760,38.863,35.707,35.588,35.400,35.524,5.186,4.829,8.484,10.295,6.191,6.375,4.006,5.556,10.004,11.119,4.552,4.739,5.829,6.473,3.640,4.372,-0.233,-0.306,-0.333,-0.172,-0.286,-0.322,0.018,163.794,232.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:42,49.074,0.000,0.182,0.000,5.066,7.559,140.124,132.738,127.063,211.733,212.439,238.828,231.253,193.339,183.118,124.767,34.866,35.454,34.623,34.485,35.876,36.446,35.127,33.582,33.329,34.559,37.742,37.772,36.889,36.522,40.882,41.905,39.057,40.402,42.456,43.993,38.355,38.532,38.735,38.863,35.681,35.557,35.375,35.414,5.004,4.009,9.738,9.931,6.555,5.738,4.916,6.284,10.367,10.390,4.825,4.192,6.375,6.473,3.913,4.645,-0.262,-0.330,-0.327,-0.237,-0.248,-0.301,0.018,163.794,232.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:43,49.057,0.000,0.182,0.000,5.103,7.559,139.873,132.738,127.063,211.733,212.439,238.828,231.253,193.339,183.118,124.767,34.866,35.454,34.623,34.485,35.876,36.469,35.127,33.605,33.352,34.528,37.742,37.693,36.889,36.522,40.951,41.928,39.126,40.361,42.387,44.096,38.355,38.532,38.735,38.753,35.751,35.557,35.375,35.414,4.094,4.100,9.641,8.746,6.282,5.282,5.827,6.284,10.095,10.299,4.097,4.466,6.284,5.562,4.368,4.189,-0.239,-0.315,-0.321,-0.229,-0.266,-0.312,0.017,163.750,232.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:44,49.057,0.000,0.182,0.000,5.103,7.559,140.124,132.990,127.063,211.733,212.674,238.828,231.488,193.339,183.118,124.767,34.866,35.454,34.623,34.485,35.876,36.469,35.127,33.605,33.352,34.528,37.742,37.772,36.889,36.522,40.882,41.928,39.057,40.361,42.387,44.017,38.355,38.532,38.735,38.753,35.681,35.557,35.375,35.414,3.639,4.829,9.159,8.017,5.462,5.191,6.282,4.918,9.822,11.393,3.915,4.557,5.282,5.744,4.368,3.734,-0.238,-0.302,-0.323,-0.211,-0.269,-0.267,0.017,163.750,232.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:45,49.054,0.000,0.182,0.000,5.103,7.559,140.124,132.990,127.063,211.733,212.439,238.828,231.253,193.339,183.118,124.767,34.866,35.454,34.702,34.485,35.807,36.469,35.127,33.605,33.352,34.528,37.742,37.772,36.889,36.585,40.882,41.928,39.057,40.425,42.387,44.096,38.355,38.595,38.735,38.753,35.681,35.620,35.375,35.494,4.458,5.375,7.713,8.746,5.098,6.102,5.371,4.281,10.913,10.755,4.188,4.648,4.827,6.018,3.822,4.189,-0.237,-0.340,-0.350,-0.210,-0.290,-0.330,0.017,163.727,232.498,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:46,49.058,0.000,0.182,0.000,5.066,7.559,140.124,132.990,126.812,211.733,212.439,238.828,231.253,193.339,183.118,124.767,34.866,35.454,34.623,34.485,35.832,36.446,35.127,33.582,33.329,34.528,37.742,37.772,36.889,36.522,40.907,41.905,39.082,40.338,42.412,44.073,38.285,38.532,38.735,38.832,35.751,35.557,35.375,35.494,5.004,5.375,7.713,9.931,5.827,6.466,4.188,5.100,10.731,10.846,4.461,4.739,5.464,6.565,3.731,4.463,-0.226,-0.325,-0.323,-0.214,-0.292,-0.318,0.018,163.735,232.444,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:47,49.051,0.000,0.182,0.000,5.066,7.559,139.873,132.738,126.812,211.733,212.439,238.593,231.253,193.339,183.118,124.767,34.866,35.454,34.702,34.485,35.807,36.469,35.127,33.605,33.352,34.528,37.742,37.772,36.889,36.522,40.882,41.928,39.057,40.425,42.387,44.096,38.355,38.532,38.735,38.753,35.681,35.557,35.375,35.494,5.277,4.373,9.063,9.931,6.555,6.102,4.461,5.920,10.095,10.664,4.643,4.466,6.193,6.565,3.731,4.463,-0.250,-0.334,-0.322,-0.237,-0.276,-0.319,0.018,163.714,232.439,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:48,49.048,0.000,0.182,0.000,5.103,7.559,139.873,132.738,126.812,211.733,212.439,238.593,231.253,193.339,183.118,124.767,34.866,35.454,34.623,34.554,35.876,36.469,35.127,33.605,33.273,34.528,37.742,37.772,36.889,36.443,40.882,41.928,39.057,40.425,42.387,44.017,38.355,38.532,38.735,38.753,35.681,35.557,35.375,35.494,4.458,3.735,9.834,9.475,6.373,5.191,5.371,6.466,10.549,9.934,4.643,4.284,6.193,5.835,4.095,4.554,-0.246,-0.314,-0.317,-0.229,-0.279,-0.299,0.018,163.735,232.444,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:49,49.042,0.000,0.182,0.000,5.103,7.559,140.124,132.738,126.812,211.733,212.439,238.593,231.253,193.339,183.118,124.767,34.866,35.454,34.702,34.579,35.807,36.446,35.127,33.582,33.329,34.528,37.742,37.772,36.889,36.585,40.951,41.842,39.126,40.338,42.387,43.993,38.355,38.595,38.735,38.753,35.681,35.620,35.375,35.494,3.730,4.555,9.545,8.109,5.645,5.100,6.191,5.647,10.095,11.028,3.824,4.466,6.102,5.562,4.459,3.552,-0.252,-0.310,-0.304,-0.216,-0.272,-0.309,0.018,163.744,232.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:50,49.043,0.000,0.182,0.000,5.103,7.559,140.124,132.738,126.812,211.498,212.439,238.593,231.253,193.339,183.118,124.767,34.866,35.454,34.623,34.485,35.876,36.446,35.064,33.519,33.250,34.592,37.742,37.693,36.889,36.443,40.882,41.842,39.057,40.338,42.387,43.993,38.355,38.452,38.735,38.832,35.681,35.494,35.305,35.414,4.003,5.193,8.388,8.017,5.462,5.647,6.009,4.554,10.458,11.393,4.006,4.648,4.918,5.744,4.004,4.007,-0.244,-0.313,-0.334,-0.221,-0.226,-0.335,0.018,163.705,232.444,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:51,49.032,0.000,0.182,0.000,5.066,7.559,140.124,132.738,126.812,211.733,212.439,238.593,231.253,193.087,183.118,124.767,34.866,35.454,34.733,34.485,35.807,36.446,35.127,33.582,33.250,34.623,37.742,37.866,36.889,36.553,40.882,41.905,39.057,40.338,42.387,43.993,38.355,38.626,38.735,38.863,35.751,35.651,35.375,35.524,4.731,5.466,7.617,9.384,5.462,6.375,4.643,4.645,11.004,10.755,4.370,4.648,5.100,6.382,3.822,4.463,-0.230,-0.357,-0.339,-0.223,-0.290,-0.318,0.018,163.735,232.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
