Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:53:52,49.032,0.000,0.182,0.000,5.066,7.559,140.124,132.716,126.812,211.712,212.439,238.572,231.253,193.065,183.118,124.767,34.866,35.454,34.733,34.485,35.876,36.446,35.127,33.582,33.250,34.623,37.742,37.803,36.889,36.553,40.882,41.842,39.057,40.402,42.387,43.993,38.355,38.562,38.735,38.863,35.681,35.588,35.375,35.524,5.186,4.829,8.581,10.204,6.282,6.284,4.097,5.556,10.004,11.119,4.461,4.739,5.920,6.473,3.549,4.372,-0.235,-0.306,-0.335,-0.166,-0.285,-0.313,0.019,163.735,232.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:53,49.022,0.000,0.182,0.000,5.103,7.559,140.124,132.738,126.812,211.733,212.439,238.593,231.253,193.339,183.118,124.767,34.866,35.454,34.560,34.485,35.876,36.383,35.127,33.519,33.250,34.465,37.742,37.693,36.889,36.443,40.882,41.842,39.057,40.338,42.387,43.993,38.355,38.452,38.735,38.690,35.681,35.494,35.375,35.414,5.004,4.009,9.738,9.749,6.555,5.647,5.007,6.284,10.276,10.390,4.825,4.192,6.375,6.473,4.004,4.645,-0.264,-0.335,-0.329,-0.240,-0.233,-0.318,0.017,163.705,232.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:54,49.020,0.000,0.182,0.000,5.066,7.559,140.146,132.738,126.812,211.498,212.439,238.593,231.253,193.087,183.118,124.789,34.866,35.454,34.702,34.554,35.807,36.446,35.127,33.582,33.250,34.528,37.742,37.772,36.889,36.522,40.882,41.905,39.057,40.402,42.387,43.993,38.355,38.595,38.735,38.832,35.681,35.557,35.375,35.494,4.094,4.191,9.641,8.655,6.191,5.282,5.827,6.284,10.095,10.390,4.097,4.375,6.284,5.562,4.368,4.098,-0.232,-0.319,-0.315,-0.231,-0.268,-0.311,0.018,163.720,232.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:55,49.016,0.000,0.182,0.000,5.103,7.585,139.873,132.738,126.812,211.498,212.439,238.593,231.018,193.339,183.118,124.767,34.866,35.454,34.623,34.485,35.876,36.446,35.127,33.582,33.250,34.528,37.742,37.772,36.889,36.522,40.882,41.842,39.057,40.338,42.387,43.993,38.355,38.532,38.735,38.753,35.751,35.557,35.375,35.414,3.730,4.920,9.159,8.017,5.371,5.282,6.282,5.009,9.822,11.393,3.915,4.557,5.282,5.653,4.277,3.734,-0.244,-0.300,-0.316,-0.199,-0.270,-0.249,0.018,163.720,232.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:56,49.016,0.000,0.182,0.000,5.103,7.559,139.873,132.487,126.812,211.498,212.439,238.593,231.018,193.339,182.867,124.767,34.866,35.454,34.623,34.485,35.876,36.446,35.127,33.582,33.329,34.528,37.742,37.772,36.889,36.522,40.882,41.905,39.057,40.338,42.387,43.993,38.355,38.532,38.735,38.753,35.681,35.557,35.375,35.494,4.458,5.375,7.713,8.746,5.098,6.102,5.280,4.281,11.004,10.664,4.188,4.648,4.827,6.109,3.731,4.189,-0.237,-0.342,-0.349,-0.210,-0.286,-0.336,0.017,163.720,232.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:57,49.017,0.000,0.182,0.000,5.066,7.585,139.873,132.487,126.812,211.498,212.204,238.593,231.018,193.087,183.118,124.767,34.866,35.454,34.702,34.485,35.876,36.446,35.127,33.582,33.250,34.592,37.742,37.772,36.889,36.522,40.882,41.842,39.057,40.338,42.387,43.993,38.355,38.532,38.735,38.753,35.681,35.620,35.375,35.494,5.004,5.284,7.906,10.022,5.827,6.466,4.097,5.191,10.731,10.937,4.461,4.739,5.556,6.656,3.731,4.554,-0.230,-0.321,-0.318,-0.212,-0.298,-0.326,0.017,163.780,232.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:58,49.006,0.000,0.182,0.000,5.066,7.559,139.873,132.487,126.812,211.498,212.439,238.358,231.018,193.087,182.867,124.516,34.866,35.454,34.654,34.485,35.807,36.383,35.127,33.519,33.250,34.559,37.742,37.803,36.889,36.553,40.882,41.842,39.057,40.338,42.387,43.993,38.355,38.562,38.735,38.784,35.681,35.588,35.375,35.524,5.277,4.373,9.256,9.931,6.555,6.011,4.552,5.920,10.095,10.572,4.643,4.375,6.284,6.656,3.731,4.463,-0.254,-0.327,-0.324,-0.234,-0.280,-0.292,0.019,163.765,232.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:53:59,49.006,0.000,0.182,0.000,5.066,7.559,139.873,132.487,126.812,211.498,212.439,238.358,231.018,193.087,182.867,124.767,34.866,35.454,34.654,34.485,35.876,36.383,35.127,33.519,33.250,34.559,37.742,37.803,36.889,36.553,40.882,41.842,39.057,40.338,42.317,43.993,38.355,38.562,38.735,38.784,35.681,35.588,35.375,35.524,4.367,3.827,9.834,9.475,6.373,5.282,5.462,6.375,10.549,9.934,4.643,4.375,6.193,5.744,4.186,4.463,-0.243,-0.319,-0.334,-0.237,-0.276,-0.298,0.017,163.765,232.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:00,49.004,0.000,0.182,0.000,5.066,7.559,139.873,132.487,126.812,211.498,212.204,238.358,231.018,193.087,182.867,124.767,34.866,35.454,34.623,34.510,35.876,36.446,35.064,33.519,33.250,34.528,37.742,37.693,36.958,36.522,40.882,41.842,39.126,40.338,42.387,43.930,38.355,38.532,38.735,38.753,35.681,35.557,35.375,35.414,3.730,4.555,9.449,8.017,5.554,5.009,6.191,5.556,10.186,11.119,3.824,4.466,6.011,5.562,4.459,3.643,-0.249,-0.302,-0.310,-0.221,-0.268,-0.303,0.019,163.788,232.204,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:01,48.993,0.000,0.182,0.000,5.066,7.559,140.124,132.487,126.812,211.498,212.204,238.358,231.018,193.087,182.867,124.767,34.866,35.454,34.560,34.485,35.807,36.383,35.064,33.519,33.186,34.465,37.672,37.693,36.889,36.443,40.813,41.842,39.057,40.275,42.387,43.930,38.355,38.452,38.735,38.690,35.681,35.494,35.375,35.414,4.094,5.193,8.292,8.017,5.462,5.647,6.009,4.463,10.458,11.302,4.006,4.648,4.827,5.835,3.913,4.007,-0.237,-0.319,-0.340,-0.225,-0.225,-0.337,0.019,163.839,232.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:02,48.991,0.000,0.182,0.000,5.066,7.559,139.873,132.487,126.560,211.498,212.204,238.358,231.018,193.087,182.867,124.767,34.866,35.454,34.623,34.485,35.807,36.406,35.127,33.542,33.273,34.528,37.742,37.693,36.889,36.522,40.882,41.865,39.057,40.361,42.387,43.953,38.355,38.532,38.735,38.753,35.681,35.557,35.375,35.494,4.731,5.466,7.520,9.475,5.462,6.375,4.461,4.736,11.004,10.755,4.370,4.648,5.100,6.473,3.822,4.463,-0.233,-0.358,-0.331,-0.209,-0.283,-0.326,0.019,163.824,232.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:03,48.991,0.000,0.182,0.000,5.066,7.585,139.873,132.487,126.812,211.498,212.204,238.358,231.018,193.087,182.867,124.516,34.866,35.454,34.623,34.485,35.807,36.446,35.127,33.519,33.250,34.528,37.742,37.693,36.889,36.443,40.813,41.842,39.057,40.338,42.387,43.930,38.355,38.452,38.735,38.753,35.681,35.557,35.375,35.414,5.186,4.738,8.581,10.204,6.282,6.284,4.097,5.556,10.004,11.119,4.552,4.648,6.011,6.473,3.640,4.281,-0.234,-0.313,-0.339,-0.166,-0.287,-0.310,0.018,163.824,232.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:04,48.989,0.000,0.182,0.000,5.103,7.559,139.873,132.487,126.790,211.498,212.183,238.358,230.998,193.087,182.845,124.516,34.841,35.454,34.702,34.554,35.901,36.469,35.127,33.605,33.273,34.528,37.672,37.772,36.889,36.443,40.907,41.865,39.082,40.361,42.343,43.953,38.285,38.532,38.735,38.753,35.681,35.494,35.375,35.414,4.822,3.918,9.738,9.840,6.555,5.556,5.007,6.375,10.458,10.390,4.825,4.284,6.284,6.382,4.004,4.645,-0.264,-0.333,-0.322,-0.233,-0.226,-0.319,0.018,163.839,232.155,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:05,48.980,0.000,0.182,0.000,5.103,7.559,139.873,132.487,126.812,211.498,212.204,238.358,231.018,193.087,182.867,124.767,34.866,35.454,34.654,34.485,35.807,36.383,35.127,33.519,33.186,34.559,37.672,37.803,36.889,36.474,40.882,41.842,39.057,40.275,42.387,43.930,38.285,38.562,38.735,38.784,35.681,35.588,35.375,35.524,4.003,4.191,9.641,8.655,6.100,5.282,5.918,6.193,10.095,10.481,3.915,4.466,6.284,5.470,4.368,4.098,-0.233,-0.314,-0.314,-0.234,-0.275,-0.310,0.019,163.839,232.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:06,48.943,0.000,0.182,0.000,5.103,7.585,139.894,132.465,126.790,211.477,212.183,238.337,230.998,193.065,182.845,124.789,34.841,35.454,34.654,34.485,35.832,36.383,35.064,33.519,33.186,34.559,37.672,37.724,36.889,36.553,40.907,41.842,39.082,40.338,42.412,43.930,38.285,38.562,38.665,38.784,35.681,35.588,35.305,35.445,3.730,4.920,8.966,8.017,5.554,5.282,6.191,4.918,9.913,11.393,3.915,4.557,5.191,5.744,4.277,3.734,-0.252,-0.306,-0.319,-0.176,-0.275,-0.241,0.019,163.780,232.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:07,48.943,0.000,0.182,0.000,5.103,7.559,139.873,132.487,126.812,211.498,212.204,238.358,230.783,193.087,182.867,124.516,34.866,35.454,34.623,34.510,35.807,36.383,35.064,33.519,33.250,34.559,37.672,37.693,36.889,36.522,40.813,41.762,39.057,40.338,42.387,43.930,38.285,38.532,38.665,38.784,35.681,35.557,35.375,35.494,4.458,5.375,7.713,8.929,5.098,6.193,5.098,4.372,11.004,10.664,4.188,4.648,4.827,6.200,3.731,4.281,-0.247,-0.350,-0.353,-0.214,-0.276,-0.333,0.018,163.780,232.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:08,48.974,0.000,0.182,0.000,5.103,7.559,139.894,132.487,126.812,211.498,212.204,238.123,230.783,193.087,182.867,124.537,34.866,35.454,34.702,34.485,35.807,36.446,35.127,33.519,33.250,34.559,37.672,37.772,36.889,36.522,40.882,41.842,39.057,40.338,42.317,43.930,38.285,38.452,38.735,38.784,35.681,35.557,35.375,35.414,5.186,4.282,9.352,10.022,6.555,6.011,4.643,6.011,10.004,10.390,4.734,4.284,6.284,6.565,3.822,4.554,-0.260,-0.328,-0.336,-0.224,-0.268,-0.254,0.019,163.779,232.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:09,48.963,0.000,0.182,0.000,5.066,7.585,139.873,132.487,126.812,211.498,212.204,238.358,230.783,193.087,182.867,124.767,34.866,35.454,34.702,34.485,35.832,36.446,35.064,33.519,33.250,34.528,37.672,37.772,36.889,36.522,40.838,41.842,39.082,40.338,42.343,43.930,38.355,38.532,38.735,38.753,35.681,35.557,35.375,35.494,4.276,3.827,9.834,9.293,6.373,5.282,5.554,6.375,10.458,9.843,4.552,4.375,6.284,5.653,4.186,4.463,-0.243,-0.325,-0.326,-0.246,-0.281,-0.300,0.018,163.765,232.091,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:10,48.963,0.000,0.182,0.000,5.066,7.585,139.873,132.487,126.812,211.498,212.204,238.358,230.783,193.087,182.867,124.767,34.866,35.454,34.702,34.485,35.832,36.446,35.064,33.519,33.250,34.528,37.672,37.772,36.889,36.522,40.838,41.842,39.082,40.338,42.343,43.930,38.355,38.532,38.735,38.753,35.681,35.557,35.375,35.494,4.276,3.827,9.834,9.293,6.373,5.282,5.554,6.375,10.458,9.843,4.552,4.375,6.284,5.653,4.186,4.463,-0.243,-0.325,-0.326,-0.246,-0.281,-0.300,0.018,163.765,232.091,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:11,48.964,0.000,0.182,0.000,5.066,7.559,139.873,132.487,126.812,211.498,212.204,238.358,230.783,193.087,182.867,124.767,34.866,35.454,34.623,34.510,35.807,36.446,35.064,33.519,33.186,34.592,37.742,37.693,36.889,36.443,40.813,41.842,39.057,40.338,42.317,43.930,38.285,38.452,38.735,38.753,35.681,35.557,35.305,35.494,3.639,4.647,9.449,8.017,5.371,4.918,6.191,5.373,10.095,11.119,3.915,4.375,5.829,5.653,4.459,3.552,-0.246,-0.313,-0.311,-0.223,-0.277,-0.306,0.018,163.765,232.091,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:12,48.956,0.000,0.182,0.000,5.066,7.559,139.873,132.465,126.812,211.477,212.204,238.102,230.783,193.065,182.867,124.516,34.866,35.454,34.733,34.485,35.832,36.383,35.127,33.519,33.186,34.559,37.672,37.803,36.889,36.553,40.907,41.842,39.082,40.338,42.343,43.930,38.355,38.562,38.735,38.784,35.681,35.588,35.375,35.524,4.094,5.284,8.195,8.291,5.371,5.829,5.736,4.372,10.640,11.210,4.097,4.648,4.645,5.926,3.822,4.007,-0.239,-0.324,-0.347,-0.226,-0.231,-0.322,0.018,163.750,232.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:13,48.956,0.000,0.182,0.000,5.066,7.585,139.873,132.465,126.812,211.477,211.968,238.102,230.783,193.065,182.867,124.516,34.866,35.454,34.623,34.485,35.807,36.446,35.127,33.455,33.250,34.559,37.742,37.772,36.889,36.443,40.813,41.842,39.057,40.338,42.387,43.930,38.285,38.452,38.735,38.784,35.681,35.494,35.375,35.414,4.822,5.466,7.424,9.566,5.554,6.466,4.370,4.827,11.004,10.755,4.370,4.648,5.191,6.473,3.822,4.554,-0.236,-0.340,-0.327,-0.206,-0.260,-0.348,0.019,163.750,232.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:14,48.953,0.000,0.182,0.000,5.066,7.585,139.873,132.465,126.812,211.477,212.204,238.102,230.783,193.065,182.867,124.516,34.866,35.454,34.623,34.485,35.876,36.446,35.127,33.519,33.186,34.528,37.742,37.693,36.889,36.443,40.813,41.762,39.057,40.338,42.317,43.930,38.355,38.452,38.735,38.690,35.751,35.494,35.375,35.414,5.186,4.647,8.677,10.113,6.373,6.284,4.188,5.738,10.095,11.028,4.552,4.648,6.011,6.473,3.549,4.372,-0.242,-0.311,-0.331,-0.162,-0.277,-0.315,0.018,163.781,232.091,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:15,48.953,0.000,0.182,0.000,5.066,7.585,139.873,132.487,126.812,211.263,211.968,238.123,230.783,193.087,182.867,124.767,34.866,35.454,34.623,34.485,35.807,36.446,35.127,33.582,33.250,34.465,37.672,37.693,36.889,36.443,40.813,41.842,39.057,40.338,42.317,43.930,38.285,38.452,38.735,38.690,35.681,35.557,35.375,35.414,4.731,3.827,9.931,9.749,6.555,5.282,5.098,6.375,10.458,10.299,4.734,4.284,6.284,6.200,4.004,4.645,-0.258,-0.314,-0.324,-0.209,-0.230,-0.321,0.018,163.765,232.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:16,48.942,0.000,0.182,0.000,5.103,7.559,139.873,132.235,126.812,211.263,212.204,238.123,230.783,193.087,182.615,124.767,34.866,35.454,34.654,34.485,35.832,36.446,35.127,33.519,33.250,34.528,37.672,37.803,36.889,36.553,40.907,41.842,39.082,40.338,42.343,43.930,38.285,38.562,38.735,38.753,35.681,35.588,35.375,35.524,3.912,4.282,9.641,8.473,6.009,5.282,6.009,6.011,10.095,10.664,3.824,4.466,6.284,5.470,4.368,3.916,-0.236,-0.307,-0.318,-0.231,-0.277,-0.301,0.018,163.774,232.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:17,48.937,0.000,0.182,0.000,5.103,7.559,139.621,132.487,126.812,211.263,212.204,238.123,230.783,193.087,182.867,124.516,34.866,35.454,34.623,34.485,35.901,36.446,35.127,33.519,33.186,34.528,37.672,37.693,36.889,36.443,40.838,41.762,39.082,40.275,42.343,43.867,38.285,38.452,38.735,38.690,35.681,35.557,35.375,35.414,3.821,5.011,8.774,7.835,5.462,5.464,6.191,4.736,10.095,11.484,3.915,4.557,5.009,5.653,4.095,3.825,-0.247,-0.299,-0.327,-0.174,-0.265,-0.234,0.018,163.705,231.979,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:18,48.935,0.000,0.182,0.000,5.103,7.559,139.873,132.487,126.560,211.263,211.968,238.123,230.783,193.087,182.867,124.516,34.866,35.454,34.623,34.485,35.807,36.446,35.127,33.519,33.186,34.465,37.672,37.693,36.889,36.443,40.813,41.842,39.057,40.275,42.317,43.930,38.285,38.452,38.665,38.753,35.681,35.494,35.375,35.414,4.549,5.466,7.713,9.111,5.189,6.284,4.916,4.463,11.004,10.755,4.279,4.648,5.009,6.291,3.822,4.281,-0.232,-0.349,-0.345,-0.220,-0.283,-0.301,0.018,163.750,231.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:19,48.955,0.000,0.182,0.000,5.066,7.559,139.873,132.487,126.812,211.263,211.968,238.123,230.783,192.836,182.867,124.516,34.866,35.454,34.623,34.485,35.807,36.383,35.064,33.519,33.186,34.465,37.672,37.693,36.820,36.443,40.813,41.762,39.057,40.275,42.317,43.867,38.285,38.452,38.735,38.690,35.681,35.494,35.375,35.414,5.095,5.102,8.195,10.204,6.100,6.466,4.006,5.373,10.276,11.028,4.461,4.739,5.738,6.473,3.731,4.463,-0.228,-0.338,-0.319,-0.210,-0.288,-0.326,0.018,163.720,231.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:20,48.955,0.000,0.182,0.000,5.066,7.559,139.621,132.487,126.812,211.263,212.204,238.123,230.783,193.087,182.615,124.516,34.866,35.454,34.623,34.485,35.876,36.446,35.127,33.455,33.186,34.465,37.672,37.693,36.820,36.443,40.813,41.762,39.057,40.275,42.317,43.867,38.285,38.452,38.665,38.690,35.681,35.494,35.375,35.414,5.095,4.191,9.449,9.840,6.555,5.920,4.734,6.193,10.095,10.390,4.734,4.192,6.284,6.565,3.822,4.554,-0.266,-0.323,-0.331,-0.227,-0.291,-0.256,0.018,163.720,231.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:21,48.925,0.000,0.000,0.000,5.066,7.585,139.873,132.487,126.560,211.263,211.968,238.123,230.783,192.836,182.867,124.767,34.866,35.454,34.623,34.485,35.876,36.446,35.127,33.519,33.250,34.528,37.672,37.693,36.889,36.443,40.813,41.842,39.057,40.338,42.317,43.930,38.285,38.452,38.665,38.690,35.681,35.557,35.375,35.414,4.094,3.918,9.738,9.020,6.282,5.373,5.645,6.375,10.367,10.026,4.370,4.375,6.284,5.562,4.186,4.372,-0.258,-0.336,-0.315,-0.237,-0.272,-0.311,0.018,163.750,231.974,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:22,48.920,0.000,0.182,0.000,5.066,7.585,139.894,132.235,126.560,211.263,211.968,238.123,230.548,192.836,182.615,124.537,34.866,35.454,34.702,34.485,35.807,36.446,35.104,33.519,33.186,34.528,37.672,37.772,36.820,36.522,40.813,41.842,39.057,40.338,42.317,43.930,38.285,38.532,38.665,38.753,35.681,35.557,35.375,35.494,3.548,4.738,9.352,8.017,5.371,5.009,6.282,5.191,9.913,11.302,3.915,4.375,5.556,5.653,4.459,3.643,-0.243,-0.304,-0.313,-0.235,-0.275,-0.299,0.018,163.765,231.974,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:23,48.926,0.000,0.182,0.000,5.066,7.585,139.643,132.235,126.812,211.263,211.968,238.123,230.548,192.836,182.615,124.537,34.866,35.454,34.702,34.485,35.876,36.446,35.127,33.519,33.186,34.528,37.672,37.772,36.889,36.522,40.882,41.762,39.057,40.338,42.317,43.930,38.285,38.532,38.735,38.753,35.681,35.557,35.375,35.494,4.276,5.284,7.906,8.473,5.280,5.920,5.554,4.281,10.731,10.937,4.097,4.648,4.736,5.926,3.822,4.189,-0.248,-0.329,-0.353,-0.220,-0.293,-0.323,0.018,163.803,231.979,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:24,48.916,0.000,0.182,0.000,5.103,7.585,139.873,132.235,126.560,211.263,211.968,237.888,230.548,193.087,182.615,124.516,34.866,35.454,34.623,34.485,35.807,36.469,35.064,33.542,33.210,34.465,37.672,37.693,36.889,36.443,40.813,41.786,39.057,40.361,42.317,43.953,38.285,38.452,38.665,38.690,35.681,35.494,35.375,35.414,4.913,5.466,7.520,9.749,5.645,6.466,4.279,4.918,10.913,10.755,4.461,4.648,5.373,6.565,3.731,4.554,-0.233,-0.343,-0.353,-0.218,-0.268,-0.336,0.018,163.765,231.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:25,48.912,0.000,0.182,0.000,5.066,7.559,139.873,132.235,126.560,211.263,211.968,237.888,230.548,192.836,182.867,124.516,34.866,35.454,34.623,34.485,35.901,36.469,35.064,33.542,33.210,34.528,37.672,37.693,36.820,36.443,40.838,41.786,39.082,40.298,42.343,43.890,38.285,38.452,38.735,38.690,35.681,35.494,35.375,35.414,5.186,4.464,8.966,10.113,6.464,6.102,4.370,5.829,10.095,10.846,4.552,4.557,6.102,6.565,3.731,4.463,-0.247,-0.328,-0.326,-0.226,-0.283,-0.329,0.018,163.765,231.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:26,48.904,0.000,0.182,0.000,5.103,7.585,139.873,132.235,126.560,211.263,211.968,237.888,230.548,192.836,182.615,124.516,34.866,35.454,34.623,34.554,35.832,36.406,35.064,33.542,33.210,34.528,37.742,37.693,36.820,36.443,40.838,41.786,39.082,40.298,42.343,43.890,38.285,38.452,38.735,38.753,35.681,35.557,35.375,35.414,4.549,3.735,9.834,9.566,6.464,5.191,5.280,6.375,10.549,10.117,4.734,4.284,6.193,6.018,4.095,4.645,-0.254,-0.321,-0.331,-0.201,-0.274,-0.311,0.018,163.735,231.920,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:27,48.904,0.000,0.182,0.000,5.103,7.559,139.873,132.235,126.560,211.263,211.968,237.888,230.548,193.087,182.615,124.767,34.866,35.454,34.623,34.485,35.876,36.446,35.127,33.519,33.250,34.528,37.672,37.693,36.889,36.522,40.813,41.762,39.057,40.338,42.317,43.930,38.285,38.452,38.735,38.753,35.751,35.557,35.375,35.414,3.821,4.373,9.641,8.291,5.827,5.191,6.100,5.738,10.186,10.846,3.824,4.466,6.193,5.470,4.459,3.643,-0.247,-0.310,-0.316,-0.225,-0.276,-0.311,0.018,163.735,231.920,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:28,48.907,0.000,0.182,0.000,5.103,7.585,139.643,132.235,126.560,211.263,211.968,237.888,230.548,193.087,182.615,124.537,34.866,35.454,34.623,34.485,35.807,36.446,35.127,33.519,33.250,34.528,37.672,37.693,36.889,36.443,40.813,41.762,39.057,40.338,42.317,43.930,38.285,38.452,38.665,38.753,35.681,35.557,35.375,35.494,3.912,5.102,8.484,7.835,5.462,5.556,6.100,4.554,10.276,11.393,3.915,4.648,4.918,5.653,4.004,3.825,-0.247,-0.310,-0.333,-0.208,-0.232,-0.319,0.018,163.772,231.793,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:29,48.897,0.000,0.182,0.000,5.066,7.585,139.621,132.235,126.560,211.263,211.968,237.888,230.548,192.836,182.615,124.767,34.866,35.479,34.623,34.485,35.807,36.383,35.127,33.519,33.186,34.528,37.698,37.693,36.914,36.522,40.813,41.762,39.057,40.275,42.248,43.867,38.311,38.452,38.760,38.753,35.707,35.557,35.400,35.494,4.640,5.466,7.617,9.293,5.371,6.375,4.734,4.554,11.004,10.755,4.279,4.557,5.009,6.382,3.822,4.372,-0.236,-0.351,-0.340,-0.220,-0.293,-0.288,0.018,163.750,231.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:30,48.892,0.000,0.182,0.000,5.066,7.585,139.643,132.235,126.560,211.028,211.968,237.888,230.548,192.836,182.867,124.537,34.866,35.454,34.623,34.554,35.901,36.406,35.127,33.479,33.210,34.528,37.672,37.693,36.889,36.443,40.838,41.786,39.082,40.361,42.343,43.890,38.285,38.452,38.665,38.690,35.681,35.557,35.375,35.414,5.095,4.920,8.484,10.204,6.191,6.375,4.006,5.464,10.004,11.119,4.461,4.739,5.829,6.473,3.640,4.372,-0.237,-0.307,-0.330,-0.180,-0.286,-0.318,0.018,163.765,231.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:31,48.892,0.000,0.182,0.000,5.066,7.585,139.643,132.235,126.560,211.263,211.968,237.888,230.548,192.836,182.615,124.537,34.866,35.454,34.623,34.485,35.807,36.406,35.064,33.479,33.210,34.528,37.672,37.693,36.889,36.443,40.813,41.786,39.057,40.298,42.317,43.890,38.285,38.452,38.665,38.690,35.681,35.557,35.375,35.414,5.004,4.009,9.641,9.931,6.555,5.647,4.916,6.284,10.276,10.390,4.734,4.192,6.284,6.473,3.913,4.645,-0.261,-0.328,-0.331,-0.235,-0.255,-0.299,0.017,163.765,231.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:32,48.884,0.000,0.182,0.000,5.066,7.585,139.621,132.235,126.560,211.263,211.733,237.653,230.313,192.836,182.615,124.516,34.866,35.479,34.560,34.485,35.876,36.383,35.127,33.455,33.186,34.465,37.698,37.693,36.914,36.443,40.813,41.762,39.057,40.275,42.317,43.867,38.311,38.389,38.760,38.690,35.707,35.494,35.400,35.414,4.094,4.009,9.641,8.655,6.191,5.282,5.827,6.284,10.095,10.299,4.097,4.375,6.284,5.562,4.277,4.189,-0.239,-0.315,-0.319,-0.231,-0.265,-0.312,0.018,163.766,231.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:33,48.880,0.000,0.182,0.000,5.066,7.585,139.621,132.213,126.560,211.242,211.968,237.867,230.548,192.814,182.615,124.516,34.866,35.479,34.654,34.510,35.876,36.446,35.127,33.519,33.186,34.559,37.698,37.724,36.845,36.553,40.813,41.762,39.057,40.338,42.248,43.867,38.241,38.483,38.691,38.721,35.707,35.588,35.400,35.524,3.639,4.829,9.063,7.926,5.371,5.191,6.191,5.009,9.731,11.393,3.824,4.466,5.282,5.653,4.277,3.643,-0.240,-0.301,-0.318,-0.205,-0.270,-0.257,0.018,163.810,231.803,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:34,48.876,0.000,0.182,0.000,5.066,7.585,139.894,132.213,126.560,211.242,211.968,237.867,230.548,192.814,182.615,124.537,34.866,35.454,34.623,34.554,35.807,36.469,35.127,33.542,33.273,34.528,37.672,37.693,36.820,36.443,40.813,41.786,38.988,40.361,42.248,43.890,38.216,38.452,38.665,38.753,35.681,35.557,35.375,35.494,4.367,5.375,7.617,8.746,5.098,6.011,5.280,4.281,10.913,10.664,4.188,4.648,4.827,6.018,3.731,4.189,-0.250,-0.342,-0.350,-0.211,-0.287,-0.333,0.018,163.750,231.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:35,48.876,0.000,0.182,0.000,5.066,7.585,139.621,132.235,126.560,211.028,211.733,237.888,230.313,192.836,182.615,124.516,34.866,35.454,34.654,34.485,35.876,36.469,35.064,33.542,33.210,34.528,37.672,37.803,36.820,36.553,40.813,41.786,38.988,40.361,42.317,43.890,38.216,38.483,38.665,38.753,35.681,35.588,35.375,35.524,5.004,5.284,7.809,10.022,5.827,6.466,4.097,5.100,10.731,10.937,4.461,4.739,5.464,6.565,3.731,4.554,-0.230,-0.322,-0.322,-0.212,-0.298,-0.326,0.018,163.750,231.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:36,48.867,0.000,0.182,0.000,5.066,7.585,139.621,132.235,126.560,211.263,211.733,237.888,230.548,192.836,182.615,124.516,34.866,35.454,34.623,34.485,35.807,36.469,35.127,33.542,33.210,34.528,37.672,37.693,36.820,36.443,40.813,41.786,39.057,40.361,42.248,43.890,38.216,38.389,38.665,38.690,35.681,35.557,35.305,35.414,5.277,4.282,9.159,9.931,6.555,6.102,4.461,5.920,10.095,10.572,4.734,4.375,6.284,6.565,3.822,4.463,-0.254,-0.327,-0.325,-0.233,-0.279,-0.292,0.019,163.729,231.803,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:37,48.867,0.000,0.182,0.000,5.066,7.559,139.643,132.235,126.560,211.028,211.733,237.653,230.548,192.836,182.615,124.537,34.866,35.454,34.623,34.485,35.876,36.446,35.127,33.519,33.186,34.528,37.672,37.693,36.820,36.443,40.813,41.762,38.988,40.338,42.248,43.867,38.216,38.452,38.665,38.690,35.681,35.557,35.305,35.414,4.367,3.827,9.834,9.384,6.373,5.191,5.462,6.375,10.458,9.843,4.552,4.375,6.193,5.744,4.095,4.554,-0.245,-0.318,-0.319,-0.240,-0.280,-0.299,0.018,163.729,231.803,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:38,48.862,0.000,0.182,0.000,5.103,7.585,139.621,132.235,126.560,211.028,211.733,237.653,230.313,192.836,182.615,124.516,34.866,35.454,34.654,34.554,35.876,36.446,35.064,33.519,33.186,34.528,37.672,37.803,36.820,36.553,40.813,41.762,39.057,40.338,42.248,43.867,38.216,38.483,38.665,38.690,35.681,35.588,35.375,35.524,3.639,4.555,9.352,8.017,5.462,5.009,6.191,5.556,10.095,11.119,3.824,4.466,5.920,5.562,4.459,3.552,-0.247,-0.311,-0.313,-0.224,-0.270,-0.303,0.018,163.765,231.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:39,48.852,0.000,0.182,0.000,5.066,7.585,139.643,132.235,126.560,211.028,211.733,237.653,230.313,192.836,182.615,124.537,34.866,35.454,34.623,34.485,35.807,36.446,35.127,33.519,33.186,34.528,37.672,37.772,36.889,36.522,40.813,41.762,39.057,40.338,42.248,43.867,38.216,38.452,38.665,38.690,35.681,35.557,35.375,35.494,4.731,5.466,7.424,9.566,5.554,6.466,4.461,4.736,11.004,10.755,4.370,4.648,5.191,6.473,3.822,4.463,-0.228,-0.346,-0.328,-0.211,-0.266,-0.337,0.017,163.661,231.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:40,48.852,0.000,0.182,0.000,5.066,7.585,139.643,132.235,126.560,211.028,211.733,237.653,230.313,192.836,182.615,124.537,34.866,35.454,34.623,34.485,35.807,36.446,35.127,33.519,33.186,34.528,37.672,37.772,36.889,36.522,40.813,41.762,39.057,40.338,42.248,43.867,38.216,38.452,38.665,38.690,35.681,35.557,35.375,35.494,4.731,5.466,7.424,9.566,5.554,6.466,4.461,4.736,11.004,10.755,4.370,4.648,5.191,6.473,3.822,4.463,-0.228,-0.346,-0.328,-0.211,-0.266,-0.337,0.017,163.661,231.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:41,48.853,0.000,0.182,0.000,5.066,7.585,139.643,132.235,126.812,211.028,211.733,237.653,230.313,192.836,182.615,124.537,34.866,35.454,34.654,34.485,35.876,36.469,35.064,33.542,33.210,34.528,37.672,37.803,36.889,36.553,40.813,41.786,39.057,40.361,42.248,43.890,38.216,38.483,38.665,38.753,35.681,35.588,35.375,35.524,5.186,4.647,8.677,10.113,6.373,6.284,4.188,5.647,10.095,11.028,4.552,4.648,6.011,6.473,3.640,4.281,-0.243,-0.312,-0.331,-0.164,-0.286,-0.316,0.018,163.646,231.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:42,48.848,0.000,0.182,0.000,5.066,7.585,139.621,132.235,126.560,211.028,211.733,237.888,230.313,192.836,182.615,124.516,34.866,35.454,34.623,34.485,35.807,36.469,35.127,33.479,33.210,34.623,37.672,37.693,36.889,36.443,40.813,41.786,39.057,40.361,42.248,43.890,38.285,38.389,38.665,38.784,35.751,35.557,35.375,35.494,4.731,3.918,9.834,9.657,6.555,5.373,5.098,6.375,10.458,10.299,4.825,4.284,6.284,6.291,4.004,4.554,-0.263,-0.328,-0.326,-0.217,-0.232,-0.316,0.018,163.646,231.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:43,48.837,0.000,0.182,0.000,5.103,7.585,139.621,131.984,126.538,211.028,211.713,237.653,230.292,192.836,182.593,124.516,34.841,35.454,34.623,34.485,35.807,36.469,35.127,33.542,33.210,34.528,37.672,37.772,36.820,36.522,40.743,41.786,39.057,40.298,42.248,43.890,38.285,38.452,38.665,38.690,35.681,35.557,35.375,35.494,3.912,4.282,9.738,8.564,6.009,5.282,5.918,6.011,10.095,10.572,3.824,4.466,6.284,5.470,4.368,3.916,-0.235,-0.305,-0.315,-0.232,-0.277,-0.302,0.017,163.676,231.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:44,48.840,0.000,0.182,0.000,5.066,7.585,139.643,131.984,126.560,211.028,211.733,237.653,230.313,192.836,182.615,124.537,34.866,35.454,34.654,34.485,35.876,36.469,35.127,33.542,33.210,34.528,37.672,37.803,36.889,36.553,40.743,41.786,39.057,40.361,42.248,43.890,38.285,38.483,38.735,38.753,35.681,35.588,35.375,35.524,3.821,5.011,8.774,7.926,5.462,5.464,6.191,4.736,10.004,11.484,3.915,4.557,5.100,5.653,4.186,3.734,-0.248,-0.299,-0.327,-0.181,-0.266,-0.235,0.017,163.646,231.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:45,48.834,0.000,0.182,0.000,5.103,7.585,139.621,131.984,126.560,211.028,211.733,237.653,230.313,192.836,182.615,124.516,34.866,35.479,34.733,34.485,35.807,36.406,35.127,33.542,33.210,34.623,37.698,37.724,36.914,36.553,40.813,41.786,39.057,40.361,42.248,43.890,38.241,38.483,38.691,38.784,35.707,35.588,35.400,35.524,4.549,5.375,7.713,9.020,5.189,6.193,4.916,4.463,11.004,10.755,4.279,4.557,4.918,6.200,3.731,4.372,-0.233,-0.352,-0.347,-0.220,-0.284,-0.304,0.018,163.676,231.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:46,48.829,0.000,0.182,0.000,5.103,7.585,139.621,131.984,126.560,211.028,211.733,237.653,230.313,192.836,182.615,124.516,34.866,35.454,34.702,34.554,35.876,36.469,35.127,33.542,33.210,34.559,37.672,37.772,36.889,36.522,40.813,41.786,39.057,40.361,42.248,43.890,38.216,38.452,38.665,38.784,35.681,35.557,35.375,35.494,5.095,5.011,8.195,10.204,6.100,6.466,3.915,5.373,10.186,11.119,4.461,4.739,5.738,6.565,3.731,4.463,-0.228,-0.340,-0.319,-0.210,-0.288,-0.326,0.017,163.661,231.563,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:47,48.825,0.000,0.182,0.000,5.066,7.585,139.643,131.984,126.560,211.028,211.733,237.418,230.077,192.836,182.615,124.537,34.866,35.454,34.623,34.485,35.832,36.469,35.064,33.479,33.210,34.528,37.672,37.693,36.820,36.443,40.769,41.786,39.013,40.361,42.273,43.890,38.216,38.389,38.665,38.690,35.681,35.557,35.375,35.414,5.095,4.191,9.545,9.840,6.555,5.920,4.734,6.193,10.095,10.390,4.734,4.192,6.284,6.565,3.822,4.554,-0.267,-0.324,-0.330,-0.227,-0.290,-0.251,0.018,163.655,231.568,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:48,48.821,0.000,0.182,0.000,5.066,7.585,139.621,131.984,126.560,211.028,211.733,237.418,230.313,192.836,182.615,124.516,34.866,35.454,34.654,34.485,35.807,36.469,35.127,33.542,33.210,34.528,37.672,37.803,36.820,36.553,40.743,41.786,39.057,40.298,42.248,43.890,38.216,38.483,38.665,38.690,35.681,35.651,35.375,35.524,4.094,3.918,9.545,9.020,6.373,5.282,5.736,6.375,10.367,10.026,4.279,4.375,6.284,5.653,4.277,4.372,-0.251,-0.326,-0.314,-0.233,-0.273,-0.312,0.018,163.601,231.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:49,48.776,0.000,0.182,0.000,5.103,7.585,139.621,131.984,126.308,211.028,211.733,237.418,230.077,192.584,182.615,124.516,34.866,35.384,34.702,34.485,35.876,36.469,35.127,33.542,33.210,34.592,37.672,37.772,36.889,36.522,40.743,41.786,38.988,40.361,42.248,43.890,38.216,38.452,38.665,38.753,35.681,35.620,35.375,35.494,3.548,4.738,9.256,8.017,5.371,5.009,6.282,5.100,9.913,11.302,3.915,4.466,5.464,5.653,4.459,3.643,-0.243,-0.295,-0.310,-0.238,-0.275,-0.299,0.018,163.631,231.563,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:50,48.776,0.000,0.182,0.000,5.103,7.585,139.621,131.984,126.560,211.028,211.733,237.418,230.313,192.836,182.364,124.516,34.866,35.454,34.560,34.485,35.876,36.469,35.064,33.542,33.273,34.592,37.672,37.630,36.820,36.443,40.743,41.786,39.057,40.361,42.248,43.890,38.216,38.389,38.665,38.753,35.681,35.494,35.375,35.414,4.276,5.284,7.809,8.473,5.280,5.920,5.462,4.281,10.822,10.846,4.188,4.648,4.736,5.926,3.731,4.189,-0.251,-0.329,-0.348,-0.214,-0.292,-0.324,0.017,163.631,231.563,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:51,48.804,0.000,0.182,0.000,5.103,7.585,139.621,131.984,126.560,210.793,211.733,237.418,230.077,192.584,182.364,124.516,34.866,35.454,34.733,34.485,35.807,36.469,35.064,33.479,33.210,34.559,37.672,37.724,36.820,36.553,40.743,41.786,38.988,40.361,42.248,43.811,38.216,38.483,38.665,38.784,35.681,35.588,35.375,35.524,4.913,5.375,7.617,9.931,5.736,6.466,4.188,5.009,10.822,10.755,4.461,4.648,5.373,6.565,3.731,4.554,-0.225,-0.333,-0.343,-0.216,-0.284,-0.325,0.019,163.601,231.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:52,48.804,0.000,0.182,0.000,5.103,7.585,139.621,131.984,126.560,210.793,211.733,237.418,230.077,192.584,182.615,124.516,34.866,35.454,34.733,34.485,35.807,36.469,35.064,33.542,33.210,34.559,37.672,37.724,36.820,36.553,40.743,41.786,38.988,40.298,42.248,43.811,38.216,38.483,38.665,38.784,35.681,35.588,35.375,35.524,5.186,4.373,9.063,9.931,6.464,6.193,4.461,5.920,10.095,10.846,4.643,4.466,6.102,6.565,3.640,4.463,-0.247,-0.339,-0.328,-0.239,-0.273,-0.329,0.018,163.601,231.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:53,48.803,0.000,0.182,0.000,5.066,7.585,139.621,131.984,126.560,210.793,211.733,237.418,230.077,192.584,182.615,124.516,34.866,35.454,34.623,34.485,35.876,36.446,35.064,33.455,33.186,34.559,37.672,37.693,36.889,36.443,40.743,41.762,38.988,40.338,42.248,43.788,38.216,38.389,38.665,38.784,35.681,35.557,35.375,35.494,4.458,3.735,9.834,9.475,6.464,5.191,5.371,6.375,10.549,10.117,4.734,4.375,6.193,5.835,4.004,4.554,-0.256,-0.317,-0.324,-0.221,-0.280,-0.307,0.018,163.572,231.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:54,48.795,0.000,0.182,0.000,5.103,7.585,139.621,131.984,126.560,210.793,211.733,237.418,230.077,192.584,182.615,124.516,34.866,35.454,34.623,34.485,35.876,36.469,35.127,33.479,33.210,34.528,37.672,37.693,36.820,36.443,40.743,41.722,38.988,40.298,42.248,43.811,38.216,38.389,38.665,38.753,35.681,35.557,35.375,35.414,3.730,4.464,9.641,8.109,5.645,5.191,6.100,5.647,10.095,10.937,3.824,4.466,6.102,5.470,4.368,3.643,-0.254,-0.304,-0.305,-0.217,-0.278,-0.307,0.018,163.616,231.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:55,48.787,0.000,0.182,0.000,5.103,7.585,139.621,131.984,126.560,210.793,211.733,237.418,230.077,192.584,182.615,124.264,34.866,35.454,34.654,34.485,35.807,36.469,35.064,33.479,33.210,34.559,37.672,37.724,36.820,36.474,40.743,41.722,38.988,40.298,42.248,43.811,38.216,38.420,38.665,38.784,35.681,35.588,35.375,35.524,4.003,5.102,8.388,7.926,5.462,5.647,6.009,4.463,10.367,11.393,4.006,4.648,4.827,5.744,3.913,3.916,-0.243,-0.312,-0.334,-0.221,-0.226,-0.334,0.018,163.566,231.568,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:56,48.787,0.000,0.182,0.000,5.103,7.585,139.369,131.984,126.560,211.028,211.498,237.418,230.077,192.584,182.364,124.516,34.866,35.454,34.560,34.485,35.807,36.406,35.064,33.479,33.210,34.559,37.672,37.693,36.889,36.443,40.743,41.722,38.988,40.298,42.248,43.811,38.216,38.389,38.665,38.784,35.751,35.557,35.375,35.414,4.731,5.466,7.617,9.475,5.371,6.375,4.552,4.645,11.004,10.755,4.370,4.557,5.100,6.382,3.822,4.463,-0.228,-0.357,-0.335,-0.223,-0.289,-0.324,0.018,163.566,231.568,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:57,48.788,0.000,0.182,0.000,5.103,7.585,139.369,131.984,126.308,210.793,211.733,237.418,230.077,192.584,182.364,124.264,34.866,35.454,34.623,34.510,35.807,36.406,35.064,33.479,33.210,34.528,37.672,37.693,36.820,36.443,40.743,41.722,38.988,40.298,42.179,43.811,38.216,38.389,38.665,38.690,35.681,35.494,35.375,35.414,5.186,4.738,8.581,10.204,6.282,6.284,4.097,5.556,10.004,11.028,4.552,4.648,5.920,6.473,3.549,4.281,-0.237,-0.311,-0.341,-0.166,-0.289,-0.307,0.018,163.542,231.445,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:58,48.771,0.000,0.182,0.000,5.103,7.585,139.621,132.235,126.560,210.793,211.733,237.418,230.077,192.584,182.364,124.264,34.866,35.479,34.654,34.485,35.901,36.406,35.064,33.479,33.210,34.623,37.628,37.724,36.845,36.474,40.769,41.722,39.013,40.298,42.273,43.811,38.241,38.420,38.691,38.784,35.707,35.588,35.400,35.524,4.003,4.191,9.641,8.564,6.100,5.282,5.918,6.193,10.095,10.481,3.915,4.466,6.284,5.470,4.368,4.098,-0.234,-0.314,-0.316,-0.234,-0.274,-0.305,0.018,163.521,231.396,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:54:59,48.771,0.000,0.182,0.000,5.103,7.585,139.621,132.235,126.560,210.793,211.733,237.418,230.077,192.584,182.364,124.264,34.866,35.479,34.654,34.485,35.901,36.406,35.064,33.479,33.210,34.623,37.628,37.724,36.845,36.474,40.769,41.722,39.013,40.298,42.273,43.811,38.241,38.420,38.691,38.784,35.707,35.588,35.400,35.524,4.003,4.191,9.641,8.564,6.100,5.282,5.918,6.193,10.095,10.481,3.915,4.466,6.284,5.470,4.368,4.098,-0.234,-0.314,-0.316,-0.234,-0.274,-0.305,0.018,163.521,231.396,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:00,48.761,0.000,0.182,0.000,5.103,7.585,139.621,131.984,126.308,210.793,211.733,237.183,230.077,192.584,182.364,124.516,34.866,35.454,34.654,34.485,35.807,36.469,35.127,33.479,33.210,34.559,37.672,37.724,36.820,36.474,40.743,41.722,38.988,40.298,42.248,43.811,38.216,38.420,38.665,38.721,35.681,35.588,35.375,35.524,3.730,4.920,8.870,7.835,5.462,5.282,6.191,4.827,9.913,11.393,3.824,4.557,5.100,5.653,4.186,3.734,-0.255,-0.307,-0.321,-0.176,-0.275,-0.244,0.018,163.438,231.450,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:01,48.761,0.000,0.182,0.000,5.103,7.611,139.621,131.984,126.308,210.793,211.498,237.183,230.077,192.584,182.364,124.516,34.866,35.384,34.623,34.554,35.807,36.446,35.127,33.455,33.186,34.559,37.672,37.693,36.820,36.443,40.743,41.699,39.057,40.275,42.248,43.788,38.216,38.389,38.665,38.721,35.681,35.557,35.375,35.414,4.458,5.375,7.617,8.929,5.098,6.193,5.007,4.372,11.004,10.664,4.188,4.648,4.918,6.200,3.822,4.372,-0.236,-0.355,-0.354,-0.218,-0.279,-0.327,0.018,163.438,231.450,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:02,48.759,0.000,0.182,0.000,5.066,7.585,139.369,131.984,126.560,210.793,211.498,237.183,230.077,192.584,182.364,124.264,34.866,35.454,34.654,34.485,35.807,36.383,35.064,33.455,33.186,34.528,37.603,37.724,36.820,36.553,40.743,41.699,38.988,40.275,42.179,43.788,38.147,38.420,38.665,38.690,35.681,35.588,35.375,35.524,5.004,5.193,8.002,10.022,6.009,6.557,4.006,5.191,10.367,11.028,4.461,4.739,5.647,6.565,3.640,4.463,-0.231,-0.342,-0.319,-0.216,-0.296,-0.326,0.018,163.438,231.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:03,48.749,0.000,0.182,0.000,5.066,7.585,139.391,131.984,126.308,210.558,211.498,237.183,230.077,192.584,182.364,124.286,34.866,35.384,34.733,34.485,35.807,36.383,35.127,33.455,33.186,34.559,37.672,37.724,36.820,36.553,40.743,41.699,38.988,40.275,42.248,43.788,38.216,38.420,38.665,38.784,35.681,35.588,35.305,35.524,5.095,4.191,9.449,9.840,6.555,6.011,4.643,6.102,10.095,10.390,4.734,4.192,6.284,6.565,3.913,4.463,-0.266,-0.325,-0.333,-0.224,-0.288,-0.245,0.018,163.418,231.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:04,48.745,0.000,0.182,0.000,5.066,7.585,139.621,131.984,126.560,210.793,211.498,237.183,230.077,192.584,182.364,124.516,34.866,35.454,34.733,34.485,35.807,36.469,35.127,33.542,33.210,34.623,37.672,37.803,36.889,36.553,40.743,41.786,38.988,40.298,42.179,43.811,38.216,38.483,38.665,38.784,35.681,35.651,35.375,35.524,4.094,3.918,9.738,9.111,6.282,5.282,5.645,6.375,10.367,9.934,4.370,4.284,6.284,5.562,4.186,4.372,-0.255,-0.331,-0.318,-0.243,-0.276,-0.314,0.018,163.394,231.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:05,48.743,0.000,0.000,0.000,5.066,7.585,139.621,131.984,126.308,210.793,211.498,237.183,229.842,192.584,182.364,124.264,34.866,35.454,34.623,34.485,35.876,36.469,35.127,33.479,33.210,34.528,37.672,37.693,36.889,36.443,40.743,41.786,38.988,40.298,42.179,43.811,38.216,38.389,38.665,38.753,35.681,35.557,35.375,35.494,3.548,4.647,9.352,7.926,5.280,5.100,6.282,5.191,9.913,11.210,3.915,4.375,5.647,5.653,4.368,3.643,-0.245,-0.309,-0.314,-0.228,-0.274,-0.302,0.018,163.438,231.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:06,48.740,0.000,0.182,0.000,5.066,7.585,139.369,131.984,126.308,210.793,211.498,237.183,229.842,192.584,182.364,124.516,34.866,35.454,34.623,34.485,35.807,36.469,35.127,33.479,33.210,34.528,37.672,37.693,36.889,36.443,40.743,41.722,38.988,40.298,42.179,43.811,38.216,38.389,38.665,38.690,35.681,35.557,35.375,35.414,4.185,5.284,8.002,8.473,5.280,5.920,5.554,4.281,10.731,10.937,4.097,4.648,4.736,5.926,3.731,4.098,-0.248,-0.327,-0.352,-0.218,-0.292,-0.321,0.018,163.416,231.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:07,48.737,0.000,0.182,0.000,5.066,7.611,139.369,131.984,126.308,210.793,211.498,237.183,230.077,192.584,182.364,124.264,34.866,35.479,34.654,34.485,35.807,36.406,35.127,33.479,33.210,34.559,37.628,37.724,36.845,36.474,40.743,41.722,38.988,40.298,42.179,43.811,38.241,38.420,38.691,38.721,35.707,35.588,35.400,35.524,4.913,5.375,7.617,9.840,5.645,6.466,4.188,5.009,10.913,10.755,4.370,4.648,5.373,6.565,3.822,4.554,-0.233,-0.346,-0.339,-0.216,-0.268,-0.332,0.018,163.409,231.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:08,48.729,0.000,0.182,0.000,5.066,7.585,139.621,131.984,126.308,210.793,211.498,237.183,229.842,192.584,182.364,124.516,34.866,35.454,34.623,34.485,35.876,36.383,35.127,33.455,33.186,34.528,37.672,37.693,36.820,36.443,40.743,41.699,38.988,40.275,42.248,43.724,38.216,38.389,38.665,38.690,35.681,35.557,35.375,35.494,5.186,4.373,8.966,10.022,6.464,6.102,4.370,5.829,10.095,10.846,4.643,4.466,6.193,6.565,3.640,4.463,-0.246,-0.334,-0.326,-0.236,-0.278,-0.334,0.017,163.418,231.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
