Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:55:09,48.724,0.000,0.182,0.000,5.066,7.585,139.369,132.213,126.560,210.773,211.498,237.162,230.077,192.563,182.364,124.264,34.866,35.479,34.623,34.485,35.876,36.469,35.064,33.479,33.210,34.528,37.628,37.693,36.914,36.443,40.743,41.722,38.988,40.298,42.179,43.811,38.241,38.389,38.691,38.690,35.707,35.494,35.400,35.414,4.458,3.735,9.834,9.475,6.464,5.191,5.280,6.375,10.458,10.117,4.734,4.375,6.193,5.926,4.095,4.554,-0.257,-0.325,-0.337,-0.211,-0.277,-0.304,0.017,163.468,231.210,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:10,48.724,0.000,0.182,0.000,5.066,7.585,139.369,131.984,126.308,210.793,211.498,237.183,229.842,192.584,182.364,124.516,34.866,35.454,34.623,34.554,35.807,36.406,35.064,33.479,33.210,34.528,37.672,37.693,36.820,36.443,40.743,41.722,38.988,40.298,42.179,43.748,38.216,38.389,38.665,38.690,35.681,35.557,35.375,35.494,3.730,4.464,9.641,8.109,5.645,5.191,6.100,5.738,10.095,10.937,3.824,4.466,6.102,5.470,4.459,3.643,-0.250,-0.303,-0.307,-0.223,-0.280,-0.310,0.018,163.468,231.210,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:11,48.724,0.000,0.182,0.000,5.066,7.611,139.391,131.962,126.560,210.773,211.498,237.162,229.842,192.563,182.364,124.286,34.936,35.454,34.702,34.485,35.807,36.446,35.127,33.455,33.186,34.528,37.603,37.693,36.889,36.522,40.743,41.699,38.988,40.275,42.179,43.788,38.216,38.389,38.665,38.690,35.681,35.620,35.375,35.494,4.003,5.193,8.388,7.926,5.462,5.647,6.009,4.554,10.367,11.393,4.006,4.648,4.827,5.744,3.913,3.916,-0.245,-0.315,-0.334,-0.223,-0.227,-0.335,0.018,163.438,231.269,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:12,48.716,0.000,0.182,0.000,5.103,7.585,139.369,131.984,126.308,210.793,211.498,237.183,229.842,192.584,182.364,124.264,34.866,35.384,34.623,34.485,35.807,36.469,35.127,33.479,33.210,34.528,37.603,37.772,36.820,36.443,40.743,41.722,38.988,40.298,42.179,43.811,38.216,38.389,38.665,38.753,35.681,35.557,35.375,35.494,4.731,5.466,7.520,9.293,5.462,6.375,4.643,4.645,11.004,10.755,4.370,4.557,5.100,6.382,3.822,4.463,-0.227,-0.355,-0.335,-0.223,-0.288,-0.323,0.018,163.475,231.264,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:13,48.715,0.000,0.182,0.000,5.103,7.585,139.621,131.962,126.308,210.538,211.498,236.927,229.842,192.311,182.364,124.264,34.866,35.454,34.702,34.485,35.876,36.469,35.127,33.479,33.210,34.528,37.603,37.772,36.820,36.522,40.743,41.722,38.988,40.298,42.179,43.811,38.147,38.389,38.596,38.690,35.681,35.557,35.375,35.494,5.186,4.738,8.581,10.113,6.282,6.375,4.097,5.556,10.004,11.028,4.552,4.648,5.920,6.473,3.549,4.372,-0.236,-0.310,-0.341,-0.165,-0.289,-0.307,0.018,163.438,231.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:14,48.701,0.000,0.182,0.000,5.066,7.585,139.621,131.984,126.308,210.558,211.498,236.948,229.842,192.584,182.364,124.264,34.866,35.384,34.702,34.485,35.807,36.406,35.127,33.479,33.210,34.465,37.672,37.693,36.820,36.443,40.743,41.722,38.988,40.298,42.179,43.748,38.147,38.389,38.596,38.627,35.681,35.557,35.375,35.494,4.913,3.918,9.738,9.840,6.555,5.464,5.007,6.284,10.367,10.390,4.825,4.284,6.284,6.382,4.004,4.645,-0.266,-0.336,-0.323,-0.236,-0.228,-0.321,0.018,163.453,231.210,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:15,48.701,0.000,0.182,0.000,5.066,7.611,139.391,131.984,126.560,210.558,211.498,236.948,229.607,192.333,182.364,124.286,34.866,35.454,34.623,34.510,35.876,36.469,35.127,33.479,33.210,34.465,37.672,37.693,36.820,36.443,40.743,41.722,38.988,40.298,42.179,43.748,38.147,38.389,38.596,38.627,35.681,35.557,35.375,35.414,4.003,4.191,9.641,8.473,6.100,5.282,5.918,6.102,10.004,10.481,3.915,4.466,6.284,5.470,4.368,4.007,-0.235,-0.313,-0.316,-0.234,-0.276,-0.301,0.018,163.453,231.210,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:16,48.697,0.000,0.182,0.000,5.066,7.585,139.391,131.962,126.308,210.538,211.263,236.927,229.607,192.311,182.364,124.286,34.866,35.384,34.623,34.485,35.876,36.469,35.127,33.479,33.210,34.528,37.672,37.693,36.820,36.443,40.674,41.722,38.988,40.298,42.179,43.811,38.147,38.326,38.596,38.690,35.681,35.557,35.375,35.414,3.730,4.920,8.870,7.835,5.462,5.373,6.191,4.827,9.913,11.393,3.824,4.557,5.100,5.653,4.186,3.734,-0.248,-0.304,-0.319,-0.165,-0.272,-0.242,0.018,163.438,231.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:17,48.694,0.000,0.182,0.000,5.066,7.585,139.391,131.984,126.560,210.558,211.498,236.948,229.842,192.333,182.364,124.286,34.866,35.454,34.623,34.485,35.807,36.469,35.127,33.479,33.210,34.528,37.672,37.693,36.820,36.443,40.743,41.722,38.988,40.298,42.179,43.748,38.147,38.326,38.596,38.627,35.681,35.557,35.375,35.414,4.458,5.375,7.713,8.929,5.098,6.193,4.916,4.372,11.004,10.664,4.188,4.557,4.918,6.200,3.731,4.281,-0.235,-0.355,-0.355,-0.220,-0.281,-0.324,0.019,163.469,231.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:18,48.693,0.000,0.182,0.000,5.066,7.611,139.369,131.984,126.560,210.558,211.263,236.948,229.607,192.333,182.364,124.264,34.866,35.454,34.733,34.485,35.876,36.446,35.064,33.455,33.186,34.528,37.672,37.803,36.820,36.553,40.743,41.699,38.988,40.275,42.179,43.724,38.147,38.420,38.596,38.690,35.681,35.588,35.375,35.524,5.095,5.102,8.002,10.204,6.009,6.466,3.915,5.282,10.276,11.028,4.370,4.739,5.647,6.473,3.640,4.463,-0.232,-0.343,-0.321,-0.215,-0.292,-0.328,0.017,163.453,231.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:19,48.684,0.000,0.182,0.000,5.066,7.585,139.369,132.235,126.560,210.558,211.263,236.948,229.842,192.333,182.112,124.264,34.866,35.454,34.702,34.485,35.876,36.469,35.127,33.479,33.210,34.528,37.672,37.693,36.820,36.443,40.743,41.722,38.988,40.298,42.179,43.748,38.147,38.389,38.665,38.627,35.681,35.557,35.375,35.494,4.094,4.009,9.641,9.020,6.282,5.282,5.645,6.375,10.367,10.026,4.279,4.375,6.284,5.562,4.277,4.281,-0.252,-0.336,-0.314,-0.234,-0.272,-0.312,0.017,163.453,231.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:20,48.684,0.000,0.182,0.000,5.066,7.585,139.369,132.235,126.560,210.558,211.263,236.948,229.842,192.333,182.112,124.264,34.866,35.454,34.702,34.485,35.876,36.469,35.127,33.479,33.210,34.528,37.672,37.693,36.820,36.443,40.743,41.722,38.988,40.298,42.179,43.748,38.147,38.389,38.665,38.627,35.681,35.557,35.375,35.494,4.094,4.009,9.641,9.020,6.282,5.282,5.645,6.375,10.367,10.026,4.279,4.375,6.284,5.562,4.277,4.281,-0.252,-0.336,-0.314,-0.234,-0.272,-0.312,0.017,163.453,231.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:21,48.680,0.000,0.182,0.000,5.103,7.611,139.391,132.235,126.560,210.558,211.263,236.948,229.842,192.584,182.364,124.286,34.866,35.454,34.733,34.485,35.901,36.383,35.127,33.455,33.186,34.528,37.672,37.724,36.820,36.553,40.699,41.699,39.013,40.275,42.204,43.724,38.147,38.420,38.665,38.690,35.681,35.588,35.375,35.524,3.548,4.738,9.352,8.017,5.371,5.009,6.282,5.100,9.822,11.302,3.915,4.466,5.464,5.653,4.368,3.643,-0.243,-0.295,-0.311,-0.237,-0.275,-0.299,0.018,163.423,231.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:22,48.640,0.000,0.182,0.000,5.066,7.585,139.369,132.235,126.560,210.558,211.498,236.948,229.607,192.584,182.112,124.264,34.866,35.454,34.623,34.485,35.876,36.406,35.127,33.479,33.210,34.623,37.672,37.630,36.820,36.443,40.743,41.722,38.988,40.298,42.179,43.748,38.147,38.326,38.665,38.721,35.681,35.557,35.375,35.414,4.276,5.284,7.809,8.473,5.280,5.920,5.462,4.189,10.822,10.846,4.097,4.648,4.736,5.926,3.731,4.189,-0.248,-0.331,-0.348,-0.215,-0.292,-0.325,0.018,163.409,231.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:23,48.669,0.000,0.182,0.000,5.066,7.585,139.369,131.984,126.308,210.558,211.263,236.948,229.607,192.333,182.364,124.264,34.866,35.454,34.623,34.485,35.901,36.469,35.127,33.479,33.210,34.528,37.672,37.630,36.820,36.443,40.699,41.722,39.013,40.298,42.204,43.748,38.147,38.326,38.665,38.690,35.681,35.557,35.375,35.414,4.913,5.375,7.617,9.840,5.827,6.466,4.188,5.009,10.822,10.846,4.461,4.648,5.373,6.565,3.731,4.554,-0.222,-0.328,-0.325,-0.216,-0.284,-0.321,0.018,163.379,231.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:24,48.669,0.000,0.182,0.000,5.066,7.611,139.391,131.984,126.560,210.558,211.263,236.948,229.607,192.333,182.112,124.034,34.866,35.454,34.654,34.554,35.807,36.446,35.127,33.455,33.107,34.528,37.603,37.724,36.820,36.474,40.743,41.699,38.988,40.275,42.179,43.724,38.147,38.420,38.665,38.690,35.681,35.588,35.375,35.524,5.186,4.373,9.063,9.931,6.464,6.102,4.370,5.920,10.095,10.755,4.643,4.466,6.193,6.565,3.731,4.463,-0.249,-0.342,-0.328,-0.237,-0.274,-0.326,0.017,163.379,231.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:25,48.667,0.000,0.182,0.000,5.103,7.611,139.369,131.984,126.560,210.558,211.263,236.948,229.607,192.333,182.364,124.264,34.866,35.479,34.623,34.485,35.876,36.446,35.127,33.455,33.186,34.559,37.698,37.693,36.845,36.443,40.674,41.699,38.988,40.275,42.179,43.724,38.172,38.326,38.691,38.721,35.707,35.557,35.400,35.494,4.458,3.735,9.931,9.566,6.373,5.191,5.371,6.375,10.458,9.934,4.643,4.284,6.193,5.744,4.095,4.554,-0.247,-0.316,-0.319,-0.232,-0.280,-0.300,0.017,163.394,231.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:26,48.661,0.000,0.182,0.000,5.066,7.585,139.369,131.984,126.560,210.558,211.263,236.713,229.607,192.333,182.364,124.264,34.866,35.454,34.733,34.485,35.876,36.446,35.127,33.455,33.186,34.528,37.672,37.803,36.889,36.553,40.674,41.699,38.918,40.275,42.179,43.724,38.147,38.420,38.665,38.690,35.681,35.651,35.305,35.524,3.639,4.464,9.545,8.017,5.554,5.100,6.191,5.556,10.095,11.028,3.824,4.466,6.011,5.562,4.459,3.552,-0.252,-0.309,-0.309,-0.218,-0.266,-0.303,0.019,163.349,231.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:27,48.659,0.000,0.182,0.000,5.066,7.585,139.369,132.235,126.560,210.558,211.263,236.948,229.607,192.333,182.112,124.264,34.866,35.454,34.623,34.554,35.876,36.469,35.127,33.479,33.210,34.623,37.672,37.693,36.820,36.443,40.743,41.722,38.988,40.298,42.179,43.748,38.147,38.326,38.596,38.784,35.681,35.557,35.375,35.494,4.094,5.102,8.292,8.017,5.462,5.738,5.918,4.463,10.458,11.302,4.006,4.648,4.736,5.835,3.913,4.007,-0.237,-0.319,-0.339,-0.224,-0.225,-0.334,0.019,163.379,231.034,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:28,48.659,0.000,0.182,0.000,5.066,7.611,139.391,132.235,126.560,210.558,211.263,236.713,229.607,192.333,182.112,124.034,34.866,35.479,34.623,34.485,35.807,36.469,35.064,33.479,33.210,34.559,37.628,37.693,36.845,36.443,40.674,41.722,38.988,40.298,42.179,43.748,38.172,38.326,38.691,38.721,35.707,35.557,35.400,35.494,5.186,4.647,8.677,10.295,6.282,6.193,4.188,5.647,10.004,11.028,4.552,4.648,6.011,6.473,3.640,4.281,-0.243,-0.313,-0.333,-0.165,-0.287,-0.317,0.017,163.305,231.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:29,48.659,0.000,0.182,0.000,5.066,7.611,139.391,132.235,126.560,210.558,211.263,236.713,229.607,192.333,182.112,124.034,34.866,35.479,34.623,34.485,35.807,36.469,35.064,33.479,33.210,34.559,37.628,37.693,36.845,36.443,40.674,41.722,38.988,40.298,42.179,43.748,38.172,38.326,38.691,38.721,35.707,35.557,35.400,35.494,5.186,4.647,8.677,10.295,6.282,6.193,4.188,5.647,10.004,11.028,4.552,4.648,6.011,6.473,3.640,4.281,-0.243,-0.313,-0.333,-0.165,-0.287,-0.317,0.017,163.305,231.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:30,48.644,0.000,0.182,0.000,5.103,7.611,139.369,131.984,126.560,210.323,211.263,236.713,229.607,192.333,182.364,124.264,34.866,35.454,34.623,34.485,35.876,36.469,35.127,33.479,33.210,34.528,37.603,37.693,36.820,36.443,40.743,41.722,38.988,40.298,42.109,43.748,38.147,38.326,38.665,38.627,35.681,35.557,35.375,35.494,4.731,3.827,9.834,9.749,6.555,5.373,5.098,6.375,10.458,10.299,4.734,4.284,6.193,6.200,4.004,4.645,-0.259,-0.318,-0.324,-0.213,-0.228,-0.317,0.017,163.290,231.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:31,48.639,0.000,0.182,0.000,5.103,7.585,139.369,132.235,126.560,210.323,211.263,236.713,229.607,192.333,182.112,124.264,34.936,35.384,34.733,34.579,35.901,36.469,35.127,33.479,33.210,34.528,37.603,37.724,36.820,36.474,40.769,41.722,39.013,40.298,42.134,43.748,38.147,38.420,38.596,38.690,35.681,35.588,35.375,35.524,3.912,4.282,9.641,8.473,6.009,5.282,6.009,6.011,10.095,10.664,3.824,4.466,6.284,5.470,4.368,3.916,-0.236,-0.306,-0.319,-0.227,-0.275,-0.294,0.017,163.305,230.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:32,48.636,0.000,0.182,0.000,5.103,7.611,139.369,132.235,126.560,210.558,211.263,236.713,229.607,192.333,182.112,124.264,34.866,35.454,34.623,34.485,35.807,36.469,35.064,33.479,33.210,34.528,37.603,37.693,36.820,36.443,40.674,41.722,38.988,40.298,42.109,43.748,38.078,38.326,38.596,38.690,35.681,35.557,35.375,35.494,3.821,5.011,8.581,7.835,5.462,5.373,6.191,4.645,10.095,11.484,3.915,4.557,5.009,5.653,4.095,3.825,-0.238,-0.307,-0.329,-0.170,-0.263,-0.246,0.017,163.284,230.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:33,48.636,0.000,0.182,0.000,5.103,7.611,139.369,132.235,126.560,210.558,211.263,236.713,229.372,192.333,182.112,124.264,34.866,35.454,34.654,34.485,35.876,36.406,35.064,33.479,33.210,34.528,37.672,37.724,36.820,36.474,40.674,41.722,38.988,40.298,42.109,43.748,38.078,38.357,38.596,38.690,35.681,35.588,35.375,35.524,4.549,5.375,7.520,9.111,5.280,6.193,4.825,4.463,11.095,10.755,4.279,4.648,5.009,6.291,3.822,4.372,-0.233,-0.349,-0.340,-0.218,-0.287,-0.287,0.019,163.284,230.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:34,48.625,0.000,0.182,0.000,5.066,7.585,139.369,132.235,126.560,210.323,211.263,236.713,229.607,192.333,182.112,124.264,34.866,35.454,34.623,34.510,35.876,36.446,35.127,33.455,33.186,34.559,37.672,37.693,36.820,36.443,40.674,41.636,38.988,40.275,42.109,43.724,38.078,38.326,38.596,38.721,35.681,35.557,35.375,35.494,5.095,4.920,8.195,10.204,6.191,6.375,3.915,5.373,10.004,11.119,4.461,4.739,5.738,6.473,3.549,4.463,-0.230,-0.317,-0.323,-0.199,-0.280,-0.316,0.017,163.260,230.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:35,48.624,0.000,0.182,0.000,5.066,7.585,139.391,131.984,126.560,210.323,211.028,236.713,229.607,192.333,182.364,124.286,34.866,35.384,34.654,34.485,35.876,36.469,35.127,33.479,33.210,34.528,37.603,37.724,36.820,36.474,40.674,41.722,38.988,40.298,42.109,43.748,38.147,38.357,38.596,38.690,35.681,35.588,35.375,35.524,5.004,4.100,9.545,9.840,6.555,5.829,4.825,6.193,10.186,10.390,4.734,4.192,6.284,6.473,3.913,4.554,-0.261,-0.317,-0.331,-0.234,-0.269,-0.282,0.019,163.260,230.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:36,48.622,0.000,0.182,0.000,5.066,7.611,139.391,132.235,126.560,210.323,211.028,236.713,229.607,192.333,182.112,124.286,34.866,35.454,34.733,34.485,35.876,36.446,35.064,33.455,33.186,34.559,37.603,37.724,36.820,36.474,40.743,41.699,38.988,40.275,42.109,43.724,38.147,38.420,38.596,38.721,35.681,35.588,35.375,35.524,4.003,4.009,9.641,8.837,6.191,5.282,5.736,6.284,10.095,10.208,4.097,4.375,6.284,5.562,4.277,4.189,-0.243,-0.327,-0.322,-0.229,-0.268,-0.306,0.019,163.299,230.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:37,48.613,0.000,0.182,0.000,5.066,7.611,139.139,131.984,126.308,210.323,211.028,236.478,229.372,192.333,182.112,124.034,34.866,35.384,34.623,34.579,35.807,36.446,35.127,33.455,33.186,34.528,37.672,37.693,36.820,36.443,40.674,41.699,38.918,40.275,42.109,43.724,38.147,38.326,38.596,38.627,35.681,35.557,35.375,35.494,3.639,4.738,9.159,7.926,5.462,5.191,6.191,5.009,9.731,11.302,3.824,4.466,5.191,5.653,4.277,3.643,-0.240,-0.302,-0.322,-0.205,-0.270,-0.263,0.018,163.260,230.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:38,48.613,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.308,210.323,211.263,236.478,229.372,192.081,182.112,124.264,34.866,35.454,34.623,34.485,35.901,36.446,35.127,33.455,33.186,34.528,37.603,37.693,36.820,36.443,40.699,41.699,38.944,40.275,42.134,43.645,38.147,38.326,38.596,38.627,35.681,35.557,35.375,35.494,4.367,5.284,7.617,8.746,5.098,6.102,5.280,4.189,10.913,10.664,4.188,4.648,4.827,6.018,3.731,4.189,-0.237,-0.342,-0.349,-0.210,-0.286,-0.336,0.017,163.260,230.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:39,48.613,0.000,0.182,0.000,5.066,7.611,139.369,132.235,126.560,210.323,211.263,236.478,229.372,192.333,182.112,124.012,34.866,35.454,34.623,34.485,35.807,36.446,35.127,33.455,33.186,34.528,37.672,37.693,36.820,36.443,40.674,41.636,38.988,40.275,42.109,43.645,38.147,38.326,38.665,38.690,35.681,35.557,35.375,35.494,5.004,5.193,7.906,10.022,5.827,6.466,4.097,5.100,10.640,10.937,4.370,4.739,5.464,6.565,3.731,4.463,-0.228,-0.323,-0.316,-0.214,-0.302,-0.326,0.018,163.253,230.911,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:40,48.613,0.000,0.182,0.000,5.066,7.611,139.391,132.235,126.560,210.323,211.263,236.713,229.372,192.333,182.112,124.286,34.866,35.454,34.733,34.510,35.876,36.469,35.064,33.479,33.130,34.528,37.672,37.724,36.820,36.553,40.674,41.722,38.988,40.298,42.109,43.668,38.147,38.357,38.596,38.690,35.681,35.651,35.375,35.588,5.186,4.282,9.352,9.840,6.555,6.011,4.552,6.011,10.004,10.390,4.643,4.284,6.284,6.565,3.731,4.463,-0.260,-0.328,-0.334,-0.228,-0.273,-0.257,0.018,163.253,230.911,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:41,48.598,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.560,210.323,211.028,236.478,229.372,192.333,182.112,124.264,34.866,35.454,34.623,34.485,35.876,36.383,35.127,33.455,33.186,34.559,37.603,37.693,36.820,36.443,40.674,41.699,38.988,40.275,42.109,43.645,38.147,38.326,38.596,38.721,35.681,35.557,35.375,35.494,4.276,3.827,9.834,9.293,6.282,5.282,5.554,6.375,10.458,9.843,4.461,4.375,6.284,5.653,4.095,4.463,-0.244,-0.325,-0.334,-0.247,-0.284,-0.303,0.018,163.305,230.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:42,48.594,0.000,0.182,0.000,5.066,7.611,139.369,132.235,126.560,210.323,211.028,236.478,229.372,192.333,182.112,124.264,34.866,35.384,34.623,34.554,35.807,36.446,35.127,33.455,33.186,34.528,37.603,37.630,36.820,36.380,40.674,41.699,38.988,40.275,42.109,43.645,38.147,38.247,38.596,38.690,35.681,35.557,35.375,35.414,3.548,4.647,9.449,7.926,5.280,4.918,6.191,5.373,10.004,11.119,3.824,4.375,5.738,5.653,4.459,3.552,-0.247,-0.310,-0.316,-0.213,-0.277,-0.307,0.018,163.320,230.858,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:43,48.599,0.000,0.182,0.000,5.066,7.585,139.391,132.235,126.560,210.323,211.028,236.478,229.372,192.333,182.112,124.034,34.866,35.454,34.702,34.485,35.876,36.446,35.127,33.455,33.186,34.528,37.603,37.772,36.820,36.522,40.674,41.699,38.988,40.275,42.109,43.724,38.147,38.389,38.665,38.627,35.681,35.620,35.375,35.557,4.185,5.284,8.099,8.382,5.280,5.829,5.645,4.372,10.640,11.028,4.097,4.648,4.645,5.835,3.640,4.098,-0.246,-0.342,-0.352,-0.228,-0.268,-0.314,0.018,163.329,230.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:44,48.592,0.000,0.182,0.000,5.066,7.611,139.391,131.984,126.560,210.323,211.028,236.713,229.372,192.333,182.112,124.034,34.866,35.479,34.702,34.485,35.876,36.469,35.127,33.479,33.130,34.528,37.628,37.693,36.845,36.443,40.674,41.659,38.988,40.298,42.109,43.748,38.172,38.326,38.691,38.690,35.707,35.557,35.400,35.494,4.822,5.375,7.424,9.657,5.645,6.466,4.188,4.827,10.913,10.664,4.370,4.648,5.282,6.473,3.731,4.554,-0.235,-0.340,-0.338,-0.221,-0.260,-0.344,0.018,163.305,230.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:45,48.581,0.000,0.182,0.000,5.103,7.611,139.369,132.235,126.560,210.323,211.028,236.478,229.372,192.333,182.112,124.264,34.866,35.454,34.733,34.485,35.807,36.469,35.127,33.479,33.130,34.528,37.603,37.803,36.820,36.553,40.674,41.659,38.988,40.219,42.109,43.668,38.147,38.420,38.596,38.690,35.681,35.651,35.375,35.588,5.186,4.464,8.966,10.113,6.464,6.193,4.279,5.738,10.095,10.846,4.643,4.557,6.193,6.565,3.640,4.372,-0.249,-0.328,-0.328,-0.221,-0.281,-0.324,0.018,163.349,230.799,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:46,48.575,0.000,0.182,0.000,5.103,7.611,139.391,132.235,126.560,210.323,211.028,236.478,229.372,192.081,182.112,124.034,34.866,35.479,34.733,34.554,35.901,36.469,35.127,33.479,33.210,34.623,37.628,37.724,36.845,36.474,40.699,41.659,39.013,40.298,42.134,43.748,38.172,38.357,38.691,38.721,35.707,35.651,35.400,35.524,4.549,3.644,9.931,9.566,6.464,5.100,5.280,6.375,10.549,10.117,4.734,4.284,6.193,5.926,4.095,4.554,-0.257,-0.326,-0.333,-0.210,-0.280,-0.307,0.018,163.305,230.799,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:47,48.575,0.000,0.182,0.000,5.103,7.585,139.369,132.235,126.560,210.088,211.028,236.478,229.372,192.081,182.112,124.264,34.936,35.454,34.733,34.510,35.832,36.446,35.064,33.455,33.107,34.623,37.603,37.724,36.820,36.474,40.699,41.636,38.944,40.275,42.134,43.645,38.078,38.357,38.596,38.721,35.681,35.588,35.375,35.524,3.730,4.464,9.641,8.200,5.645,5.100,6.100,5.738,10.186,10.937,3.824,4.466,6.102,5.470,4.459,3.643,-0.249,-0.306,-0.313,-0.226,-0.283,-0.312,0.018,163.305,230.799,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:48,48.574,0.000,0.182,0.000,5.066,7.585,139.369,131.984,126.560,210.323,211.028,236.478,229.372,192.081,181.860,124.264,34.866,35.454,34.623,34.485,35.901,36.469,35.127,33.479,33.210,34.559,37.603,37.630,36.820,36.380,40.699,41.722,38.944,40.298,42.065,43.668,38.078,38.247,38.596,38.721,35.681,35.494,35.375,35.414,4.003,5.102,8.388,7.926,5.462,5.647,6.009,4.554,10.367,11.393,3.915,4.648,4.736,5.744,3.913,3.916,-0.246,-0.315,-0.331,-0.225,-0.226,-0.335,0.018,163.320,230.799,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:49,48.566,0.000,0.182,0.000,5.066,7.611,139.117,131.984,126.308,210.323,211.028,236.478,229.372,192.333,182.112,124.012,34.866,35.454,34.702,34.579,35.876,36.446,35.127,33.455,33.186,34.528,37.603,37.693,36.820,36.443,40.674,41.699,38.988,40.275,42.040,43.645,38.078,38.326,38.596,38.627,35.681,35.557,35.375,35.494,4.640,5.466,7.617,9.384,5.371,6.375,4.552,4.645,11.004,10.755,4.370,4.648,5.100,6.382,3.822,4.463,-0.227,-0.354,-0.333,-0.223,-0.287,-0.323,0.018,163.328,230.735,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:50,48.565,0.000,0.182,0.000,5.066,7.611,139.369,132.235,126.560,210.323,211.028,236.478,229.372,192.081,182.112,124.264,34.866,35.384,34.733,34.485,35.807,36.446,35.127,33.455,33.107,34.528,37.603,37.724,36.820,36.474,40.674,41.636,38.918,40.196,42.109,43.645,38.078,38.357,38.596,38.690,35.681,35.588,35.375,35.524,5.095,4.647,8.677,10.295,6.191,6.284,4.097,5.556,10.004,11.119,4.461,4.648,6.011,6.382,3.640,4.281,-0.236,-0.314,-0.340,-0.167,-0.288,-0.310,0.018,163.334,230.740,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:51,48.561,0.000,0.182,0.000,5.066,7.611,139.139,132.235,126.308,210.323,211.028,236.243,229.137,192.081,182.112,124.034,34.866,35.454,34.623,34.485,35.832,36.446,35.127,33.455,33.186,34.623,37.603,37.630,36.820,36.380,40.699,41.699,38.944,40.275,42.065,43.645,38.078,38.326,38.596,38.721,35.681,35.557,35.375,35.494,4.822,3.827,9.834,9.749,6.555,5.464,5.007,6.284,10.367,10.299,4.734,4.284,6.284,6.382,4.004,4.645,-0.268,-0.330,-0.322,-0.232,-0.236,-0.318,0.018,163.290,230.740,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:52,48.550,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.560,210.088,211.028,236.243,229.137,192.333,182.112,124.012,34.866,35.384,34.623,34.510,35.876,36.469,35.127,33.479,33.210,34.528,37.603,37.693,36.820,36.443,40.674,41.659,38.918,40.219,42.040,43.668,38.078,38.326,38.596,38.627,35.681,35.557,35.375,35.494,3.912,4.191,9.545,8.382,6.009,5.282,5.918,6.011,10.095,10.572,3.824,4.375,6.284,5.470,4.368,3.916,-0.235,-0.306,-0.310,-0.232,-0.277,-0.301,0.017,163.314,230.745,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:53,48.552,0.000,0.182,0.000,5.103,7.611,139.117,132.235,126.560,210.323,211.028,236.243,229.137,192.081,182.112,124.012,34.866,35.384,34.623,34.554,35.876,36.406,35.064,33.479,33.130,34.528,37.603,37.693,36.820,36.443,40.674,41.659,38.918,40.298,42.109,43.668,38.078,38.326,38.596,38.627,35.681,35.620,35.375,35.494,3.730,4.920,8.677,7.835,5.462,5.373,6.191,4.736,10.004,11.393,3.824,4.557,5.100,5.653,4.186,3.734,-0.249,-0.299,-0.328,-0.180,-0.266,-0.235,0.017,163.334,230.740,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:54,48.546,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.308,210.088,211.028,236.243,229.137,192.081,182.112,124.012,34.866,35.384,34.702,34.485,35.807,36.469,35.127,33.479,33.210,34.592,37.603,37.693,36.820,36.443,40.674,41.659,38.918,40.298,42.040,43.668,38.078,38.326,38.596,38.690,35.681,35.557,35.375,35.494,4.458,5.375,7.617,9.020,5.189,6.193,4.825,4.463,11.004,10.755,4.279,4.557,4.918,6.200,3.822,4.372,-0.232,-0.350,-0.343,-0.222,-0.285,-0.299,0.017,163.320,230.740,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:55,48.543,0.000,0.182,0.000,5.103,7.611,139.117,132.235,126.560,210.088,211.028,236.243,229.137,192.081,182.112,124.012,34.866,35.384,34.733,34.485,35.901,36.469,35.127,33.479,33.210,34.592,37.603,37.724,36.820,36.474,40.699,41.722,39.013,40.298,42.065,43.668,38.078,38.357,38.596,38.690,35.681,35.588,35.375,35.524,5.004,5.011,8.195,10.022,6.100,6.466,3.915,5.282,10.095,11.119,4.461,4.739,5.738,6.473,3.549,4.463,-0.231,-0.316,-0.321,-0.205,-0.280,-0.312,0.018,163.314,230.745,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:56,48.535,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.560,210.323,211.028,236.243,229.137,192.081,182.112,124.012,34.866,35.454,34.702,34.485,35.876,36.469,35.127,33.479,33.210,34.559,37.603,37.693,36.820,36.443,40.674,41.659,38.918,40.298,42.040,43.668,38.078,38.326,38.596,38.657,35.681,35.557,35.375,35.494,5.004,4.100,9.545,9.749,6.646,5.829,4.825,6.193,10.186,10.390,4.734,4.192,6.284,6.473,3.913,4.554,-0.260,-0.317,-0.324,-0.231,-0.279,-0.264,0.018,163.305,230.740,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:57,48.532,0.000,0.182,0.000,5.103,7.611,139.117,132.235,126.560,210.088,211.028,236.243,229.137,192.081,182.112,124.012,34.866,35.384,34.623,34.579,35.876,36.469,35.064,33.479,33.210,34.528,37.603,37.693,36.820,36.443,40.674,41.659,38.988,40.298,42.040,43.605,38.078,38.326,38.596,38.690,35.751,35.557,35.375,35.494,4.094,4.100,9.641,8.655,6.282,5.282,5.736,6.284,10.095,10.208,4.188,4.375,6.284,5.562,4.277,4.189,-0.242,-0.324,-0.329,-0.225,-0.268,-0.311,0.018,163.291,230.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:58,48.527,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.560,210.088,211.028,236.243,229.137,192.081,181.860,124.012,34.866,35.454,34.654,34.554,35.876,36.469,35.127,33.479,33.210,34.528,37.603,37.724,36.820,36.474,40.674,41.659,38.918,40.298,42.109,43.668,38.078,38.357,38.596,38.627,35.681,35.588,35.375,35.524,3.639,4.829,9.159,7.926,5.371,5.191,6.282,4.918,9.731,11.393,3.824,4.466,5.282,5.653,4.277,3.643,-0.240,-0.303,-0.325,-0.210,-0.270,-0.268,0.018,163.275,230.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:55:59,48.520,0.000,0.182,0.000,5.066,7.611,139.139,132.235,126.560,210.088,211.028,236.243,229.137,192.081,181.860,124.034,34.866,35.454,34.654,34.485,35.832,36.383,35.127,33.455,33.107,34.623,37.603,37.724,36.820,36.474,40.699,41.636,39.013,40.196,42.065,43.645,38.078,38.357,38.596,38.721,35.681,35.588,35.375,35.524,4.276,5.284,7.617,8.655,5.007,6.102,5.280,4.189,10.913,10.664,4.188,4.648,4.827,6.109,3.731,4.281,-0.237,-0.342,-0.349,-0.209,-0.286,-0.336,0.018,163.299,230.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:00,48.521,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.560,210.088,211.028,236.243,229.137,192.081,181.860,124.012,34.866,35.454,34.702,34.485,35.807,36.469,35.127,33.479,33.210,34.559,37.603,37.693,36.820,36.443,40.605,41.659,38.988,40.298,42.040,43.668,38.147,38.326,38.596,38.721,35.681,35.620,35.375,35.494,4.913,5.284,7.906,9.931,5.918,6.557,4.097,5.100,10.549,10.937,4.370,4.739,5.464,6.565,3.731,4.554,-0.228,-0.323,-0.316,-0.214,-0.301,-0.325,0.019,163.305,230.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:01,48.508,0.000,0.182,0.000,5.066,7.611,139.139,132.235,126.560,210.088,210.793,236.243,229.137,192.081,182.112,124.034,34.866,35.454,34.623,34.554,35.876,36.469,35.127,33.479,33.210,34.592,37.603,37.630,36.820,36.443,40.674,41.722,38.918,40.298,42.040,43.668,38.147,38.247,38.596,38.690,35.681,35.557,35.375,35.494,4.276,3.827,9.738,9.202,6.282,5.282,5.554,6.375,10.367,9.843,4.461,4.284,6.284,5.653,4.186,4.463,-0.247,-0.326,-0.324,-0.244,-0.284,-0.306,0.017,163.245,230.622,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:02,48.508,0.000,0.182,0.000,5.066,7.611,139.139,132.235,126.560,210.088,210.793,236.243,229.137,192.081,182.112,124.034,34.866,35.454,34.623,34.554,35.876,36.469,35.127,33.479,33.210,34.592,37.603,37.630,36.820,36.443,40.674,41.722,38.918,40.298,42.040,43.668,38.147,38.247,38.596,38.690,35.681,35.557,35.375,35.494,4.276,3.827,9.738,9.202,6.282,5.282,5.554,6.375,10.367,9.843,4.461,4.284,6.284,5.653,4.186,4.463,-0.247,-0.326,-0.324,-0.244,-0.284,-0.306,0.017,163.245,230.622,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:03,48.508,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.560,210.088,211.028,236.243,228.901,192.081,181.860,124.012,34.936,35.454,34.560,34.485,35.901,36.469,35.127,33.479,33.130,34.528,37.603,37.630,36.820,36.380,40.699,41.659,38.944,40.298,42.065,43.605,38.078,38.247,38.596,38.627,35.681,35.494,35.375,35.414,3.548,4.555,9.352,7.926,5.280,4.918,6.282,5.282,9.913,11.210,3.915,4.375,5.738,5.653,4.368,3.643,-0.247,-0.312,-0.315,-0.224,-0.277,-0.309,0.017,163.216,230.564,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:04,48.508,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.560,210.088,211.028,236.243,228.901,192.081,181.860,124.012,34.866,35.454,34.623,34.554,35.901,36.469,35.127,33.479,33.210,34.528,37.603,37.630,36.820,36.443,40.630,41.659,38.944,40.298,42.065,43.668,38.078,38.247,38.596,38.627,35.751,35.557,35.375,35.494,4.185,5.193,8.002,8.382,5.280,5.920,5.645,4.281,10.731,11.028,4.097,4.648,4.645,5.926,3.640,4.189,-0.248,-0.330,-0.350,-0.224,-0.285,-0.319,0.017,163.216,230.564,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:05,48.499,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.560,210.088,210.793,236.243,228.901,192.081,181.860,124.012,34.866,35.384,34.733,34.510,35.876,36.469,35.127,33.479,33.130,34.528,37.603,37.724,36.820,36.474,40.605,41.659,38.918,40.219,42.040,43.605,38.078,38.357,38.596,38.627,35.681,35.588,35.375,35.524,4.822,5.375,7.520,9.749,5.645,6.466,4.279,4.918,10.913,10.755,4.461,4.648,5.282,6.565,3.731,4.554,-0.234,-0.346,-0.342,-0.218,-0.268,-0.334,0.018,163.186,230.564,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:06,48.490,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.560,210.088,210.793,236.243,229.137,192.081,181.860,124.012,34.866,35.384,34.654,34.510,35.876,36.406,35.127,33.479,33.130,34.623,37.603,37.661,36.820,36.474,40.605,41.659,38.988,40.219,42.040,43.605,38.078,38.357,38.596,38.657,35.681,35.588,35.375,35.524,5.186,4.373,8.966,9.931,6.555,6.193,4.370,5.829,10.095,10.755,4.643,4.466,6.193,6.565,3.731,4.372,-0.246,-0.337,-0.326,-0.238,-0.273,-0.332,0.018,163.195,230.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:07,48.490,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.560,210.088,211.028,236.008,228.901,192.081,181.860,124.012,34.866,35.384,34.733,34.485,35.876,36.446,35.127,33.455,33.107,34.623,37.603,37.724,36.820,36.474,40.674,41.636,38.918,40.275,42.040,43.645,38.078,38.357,38.596,38.657,35.681,35.588,35.375,35.524,4.458,3.644,9.738,9.384,6.464,5.191,5.280,6.375,10.458,10.026,4.643,4.284,6.193,5.835,4.095,4.554,-0.251,-0.315,-0.321,-0.227,-0.281,-0.305,0.018,163.195,230.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:08,48.485,0.000,0.182,0.000,5.103,7.611,139.117,132.235,126.560,209.853,210.793,236.008,228.901,192.081,181.860,124.012,34.866,35.479,34.623,34.485,35.876,36.469,35.064,33.479,33.130,34.559,37.628,37.630,36.845,36.380,40.605,41.659,38.918,40.219,42.040,43.605,38.103,38.247,38.621,38.721,35.707,35.557,35.400,35.494,3.639,4.464,9.545,8.017,5.645,5.100,6.191,5.647,10.095,10.937,3.915,4.466,6.011,5.562,4.368,3.552,-0.258,-0.314,-0.309,-0.218,-0.268,-0.307,0.018,163.171,230.622,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:09,48.483,0.000,0.182,0.000,5.103,7.611,139.139,132.487,126.560,210.088,210.793,236.243,228.901,192.081,181.860,124.034,34.936,35.479,34.654,34.485,35.876,36.406,35.127,33.479,33.130,34.528,37.628,37.661,36.845,36.474,40.605,41.659,38.918,40.219,42.040,43.605,38.103,38.278,38.621,38.627,35.707,35.588,35.330,35.445,4.003,5.102,8.388,7.926,5.462,5.738,5.918,4.463,10.458,11.302,4.006,4.648,4.736,5.744,3.913,3.916,-0.237,-0.319,-0.340,-0.225,-0.226,-0.336,0.018,163.141,230.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:10,48.476,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.560,209.853,210.793,236.008,228.901,192.081,181.860,124.012,34.866,35.454,34.623,34.485,35.876,36.406,35.127,33.479,33.130,34.528,37.603,37.630,36.820,36.443,40.605,41.580,38.918,40.219,42.040,43.605,38.078,38.247,38.527,38.627,35.681,35.557,35.375,35.414,5.186,4.555,8.774,10.113,6.282,6.284,4.188,5.738,10.004,11.028,4.552,4.648,6.011,6.473,3.549,4.281,-0.244,-0.314,-0.334,-0.162,-0.281,-0.317,0.019,163.141,230.564,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:11,48.476,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.560,209.853,210.793,236.008,228.901,192.081,181.860,124.012,34.866,35.454,34.623,34.485,35.876,36.406,35.127,33.479,33.130,34.528,37.603,37.630,36.820,36.443,40.605,41.580,38.918,40.219,42.040,43.605,38.078,38.247,38.527,38.627,35.681,35.557,35.375,35.414,5.186,4.555,8.774,10.113,6.282,6.284,4.188,5.738,10.004,11.028,4.552,4.648,6.011,6.473,3.549,4.281,-0.244,-0.314,-0.334,-0.162,-0.281,-0.317,0.019,163.141,230.564,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:12,48.471,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.560,210.088,210.793,236.008,228.901,192.081,181.860,124.012,34.866,35.384,34.654,34.485,35.876,36.406,35.064,33.479,33.130,34.528,37.603,37.661,36.820,36.474,40.605,41.659,38.918,40.219,42.040,43.605,38.008,38.278,38.596,38.627,35.681,35.588,35.305,35.524,4.640,3.735,9.834,9.657,6.464,5.282,5.098,6.375,10.458,10.208,4.734,4.284,6.193,6.200,4.004,4.645,-0.257,-0.318,-0.328,-0.208,-0.234,-0.321,0.017,163.150,230.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:13,48.460,0.000,0.182,0.000,5.103,7.637,139.139,132.235,126.560,210.088,210.793,236.008,228.901,192.081,181.860,124.034,34.866,35.454,34.733,34.485,35.807,36.469,35.127,33.479,33.130,34.559,37.603,37.724,36.820,36.474,40.605,41.580,38.918,40.219,41.970,43.605,38.008,38.278,38.596,38.657,35.681,35.588,35.375,35.524,3.912,4.282,9.641,8.382,5.918,5.191,6.009,5.920,10.095,10.664,3.824,4.466,6.284,5.379,4.368,3.825,-0.237,-0.313,-0.318,-0.221,-0.275,-0.311,0.017,163.136,230.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:14,48.461,0.000,0.182,0.000,5.066,7.611,139.117,132.487,126.560,210.088,210.793,236.008,228.901,192.081,181.860,124.012,34.866,35.384,34.654,34.485,35.876,36.469,35.127,33.479,33.130,34.623,37.603,37.724,36.820,36.474,40.605,41.659,38.918,40.219,41.970,43.605,38.008,38.278,38.596,38.657,35.681,35.588,35.305,35.524,3.912,5.011,8.484,7.744,5.462,5.464,6.100,4.554,10.186,11.393,3.915,4.648,4.918,5.653,4.004,3.825,-0.246,-0.318,-0.339,-0.196,-0.246,-0.284,0.017,163.127,230.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:15,48.457,0.000,0.182,0.000,5.103,7.611,139.117,132.235,126.560,209.853,210.793,236.008,228.901,191.830,181.860,124.012,34.866,35.454,34.623,34.485,35.876,36.469,35.127,33.479,33.130,34.559,37.603,37.630,36.820,36.380,40.605,41.659,38.918,40.219,41.970,43.605,38.008,38.247,38.527,38.657,35.681,35.557,35.375,35.494,4.640,5.466,7.617,9.202,5.280,6.284,4.643,4.463,11.004,10.755,4.279,4.557,5.009,6.382,3.822,4.372,-0.237,-0.352,-0.340,-0.218,-0.292,-0.292,0.018,163.127,230.446,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:16,48.453,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.560,209.853,210.793,235.773,228.901,191.830,181.860,123.760,34.866,35.454,34.623,34.510,35.807,36.469,35.127,33.479,33.130,34.528,37.603,37.630,36.820,36.443,40.605,41.659,38.918,40.219,41.970,43.605,38.008,38.247,38.596,38.627,35.681,35.557,35.305,35.494,5.095,4.829,8.388,10.204,6.191,6.375,4.006,5.464,10.004,11.119,4.461,4.648,5.829,6.473,3.549,4.281,-0.234,-0.307,-0.331,-0.174,-0.286,-0.321,0.018,163.082,230.446,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:17,48.466,0.000,0.182,0.000,5.066,7.611,139.139,132.235,126.560,209.853,210.793,235.773,228.901,191.830,181.860,124.034,34.866,35.454,34.623,34.485,35.876,36.469,35.064,33.479,33.130,34.528,37.603,37.630,36.820,36.380,40.605,41.659,38.918,40.219,41.970,43.605,38.078,38.247,38.527,38.627,35.681,35.557,35.375,35.494,4.913,3.918,9.641,9.840,6.646,5.556,4.916,6.193,10.276,10.299,4.734,4.192,6.375,6.473,3.913,4.645,-0.267,-0.337,-0.331,-0.240,-0.234,-0.318,0.018,163.067,230.387,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:18,48.441,0.000,0.182,0.000,5.066,7.611,139.117,132.235,126.812,209.853,210.793,235.773,228.666,192.081,181.860,124.012,34.866,35.384,34.623,34.554,35.876,36.469,35.127,33.479,33.130,34.528,37.603,37.630,36.820,36.380,40.605,41.659,38.918,40.219,42.040,43.605,38.078,38.247,38.596,38.627,35.681,35.557,35.375,35.414,4.003,4.100,9.641,8.564,6.100,5.282,5.827,6.193,10.004,10.390,3.915,4.375,6.375,5.470,4.368,4.007,-0.235,-0.319,-0.312,-0.233,-0.276,-0.317,0.017,163.127,230.387,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:19,48.437,0.000,0.182,0.000,5.103,7.611,139.139,132.235,126.560,210.088,210.793,236.008,228.901,192.081,181.860,124.034,34.866,35.384,34.623,34.485,35.876,36.469,35.127,33.479,33.130,34.528,37.603,37.630,36.750,36.380,40.605,41.659,38.918,40.219,42.040,43.605,38.078,38.247,38.596,38.627,35.681,35.557,35.375,35.414,3.730,4.920,8.870,7.835,5.371,5.282,6.191,4.827,9.822,11.393,3.824,4.557,5.100,5.653,4.186,3.734,-0.255,-0.307,-0.321,-0.175,-0.275,-0.244,0.018,163.076,230.451,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:20,48.430,0.000,0.182,0.000,5.066,7.611,139.117,132.487,126.560,209.853,210.793,235.773,228.901,191.830,181.609,123.760,34.936,35.454,34.702,34.554,35.901,36.446,35.127,33.455,33.107,34.528,37.603,37.693,36.820,36.443,40.630,41.636,38.944,40.196,41.996,43.582,38.078,38.326,38.596,38.627,35.681,35.620,35.375,35.494,4.458,5.375,7.617,8.837,5.098,6.193,5.007,4.372,11.004,10.664,4.188,4.557,4.918,6.200,3.822,4.372,-0.234,-0.355,-0.354,-0.220,-0.281,-0.321,0.019,163.067,230.329,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:21,48.428,0.000,0.182,0.000,5.066,7.637,139.117,132.235,126.560,209.853,210.793,235.773,228.666,191.830,181.609,123.760,34.866,35.410,34.623,34.510,35.901,36.469,35.127,33.399,33.067,34.592,37.628,37.693,36.845,36.443,40.630,41.580,38.944,40.219,41.996,43.542,38.103,38.247,38.621,38.627,35.707,35.557,35.400,35.494,5.004,5.011,8.195,10.022,6.009,6.466,3.915,5.282,10.186,11.028,4.461,4.739,5.647,6.473,3.640,4.463,-0.230,-0.339,-0.321,-0.212,-0.289,-0.327,0.018,163.082,230.387,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:22,48.424,0.000,0.182,0.000,5.066,7.637,138.887,132.487,126.560,209.853,210.793,235.773,228.666,191.830,181.860,123.782,34.866,35.384,34.591,34.510,35.807,36.469,35.064,33.399,33.130,34.528,37.603,37.581,36.820,36.411,40.605,41.580,38.918,40.298,42.040,43.605,38.078,38.214,38.596,38.627,35.681,35.524,35.375,35.445,5.095,4.100,9.545,9.749,6.555,5.829,4.734,6.193,10.186,10.390,4.734,4.192,6.284,6.565,3.913,4.554,-0.261,-0.330,-0.322,-0.231,-0.289,-0.249,0.018,163.061,230.392,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:23,48.414,0.000,0.182,0.000,5.103,7.611,139.117,132.487,126.560,209.853,210.793,235.773,228.666,191.830,181.860,123.760,34.866,35.384,34.623,34.485,35.876,36.469,35.064,33.399,33.130,34.559,37.603,37.630,36.820,36.380,40.605,41.580,38.918,40.219,41.970,43.542,38.008,38.247,38.596,38.578,35.681,35.557,35.375,35.494,4.094,3.918,9.738,8.837,6.282,5.282,5.736,6.284,10.186,10.117,4.279,4.375,6.284,5.562,4.277,4.281,-0.238,-0.312,-0.319,-0.224,-0.267,-0.310,0.018,163.052,230.329,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:24,48.409,0.000,0.182,0.000,5.066,7.611,139.139,132.487,126.560,209.853,210.793,235.773,228.666,191.830,181.609,123.782,34.866,35.454,34.733,34.510,35.901,36.469,35.064,33.399,33.130,34.528,37.603,37.724,36.820,36.474,40.630,41.580,38.944,40.219,41.996,43.605,38.078,38.278,38.596,38.627,35.751,35.588,35.375,35.524,3.639,4.738,9.256,7.926,5.371,5.100,6.282,5.009,9.731,11.302,3.915,4.466,5.373,5.653,4.277,3.643,-0.240,-0.301,-0.318,-0.223,-0.269,-0.270,0.018,163.097,230.329,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:25,48.410,0.000,0.182,0.000,5.066,7.637,138.887,132.487,126.560,209.853,210.557,235.773,228.666,191.830,181.860,124.034,34.866,35.454,34.654,34.510,35.876,36.469,35.127,33.479,33.130,34.559,37.603,37.724,36.820,36.474,40.605,41.659,38.918,40.219,41.970,43.542,38.078,38.278,38.596,38.721,35.681,35.588,35.375,35.524,4.367,5.284,7.617,8.655,5.007,6.011,5.280,4.189,10.913,10.572,4.188,4.557,4.827,6.018,3.731,4.189,-0.251,-0.342,-0.350,-0.211,-0.288,-0.334,0.018,163.067,230.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
