Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:56:26,48.406,0.000,0.182,0.000,5.103,7.611,139.139,132.487,126.812,209.853,210.793,235.773,228.666,191.830,181.609,123.782,34.866,35.384,34.623,34.485,35.807,36.406,35.127,33.479,33.130,34.559,37.603,37.693,36.820,36.443,40.605,41.580,38.918,40.219,41.970,43.542,38.008,38.247,38.596,38.657,35.681,35.557,35.375,35.494,5.004,5.193,7.809,9.931,5.827,6.466,4.097,5.100,10.640,10.937,4.370,4.648,5.464,6.565,3.640,4.554,-0.228,-0.323,-0.316,-0.215,-0.303,-0.326,0.018,163.052,230.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:27,48.393,0.000,0.182,0.000,5.066,7.637,139.117,132.465,126.560,209.833,210.557,235.517,228.666,191.808,181.860,123.760,34.866,35.454,34.623,34.510,35.807,36.469,35.064,33.399,33.067,34.559,37.603,37.693,36.750,36.380,40.605,41.580,38.918,40.219,41.970,43.542,38.008,38.247,38.527,38.657,35.681,35.557,35.375,35.494,4.185,3.918,9.834,9.202,6.373,5.191,5.554,6.375,10.367,9.843,4.461,4.284,6.284,5.653,4.186,4.372,-0.249,-0.329,-0.325,-0.245,-0.284,-0.310,0.018,163.023,230.329,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:28,48.393,0.000,0.182,0.000,5.066,7.637,139.117,132.465,126.560,209.833,210.557,235.517,228.666,191.808,181.860,123.760,34.866,35.454,34.623,34.510,35.807,36.469,35.064,33.399,33.067,34.559,37.603,37.693,36.750,36.380,40.605,41.580,38.918,40.219,41.970,43.542,38.008,38.247,38.527,38.657,35.681,35.557,35.375,35.494,4.185,3.918,9.834,9.202,6.373,5.191,5.554,6.375,10.367,9.843,4.461,4.284,6.284,5.653,4.186,4.372,-0.249,-0.329,-0.325,-0.245,-0.284,-0.310,0.018,163.023,230.329,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:29,48.388,0.000,0.182,0.000,5.066,7.611,139.117,132.487,126.560,209.853,210.557,235.773,228.666,191.830,181.609,123.760,34.866,35.454,34.623,34.485,35.901,36.469,35.127,33.479,33.130,34.528,37.603,37.630,36.820,36.380,40.630,41.580,38.944,40.219,41.996,43.605,38.008,38.247,38.527,38.627,35.681,35.557,35.305,35.494,3.457,4.647,9.352,7.926,5.280,5.009,6.282,5.282,10.004,11.210,3.915,4.375,5.647,5.653,4.368,3.643,-0.248,-0.311,-0.316,-0.233,-0.277,-0.307,0.019,162.987,230.275,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:30,48.388,0.000,0.182,0.000,5.066,7.611,138.887,132.235,126.560,209.853,210.557,235.773,228.666,191.830,181.609,123.782,34.866,35.384,34.733,34.485,35.876,36.469,35.127,33.399,33.130,34.528,37.603,37.661,36.750,36.474,40.605,41.659,38.918,40.219,41.970,43.542,38.008,38.278,38.527,38.627,35.681,35.588,35.375,35.524,4.185,5.193,7.906,8.291,5.280,5.920,5.554,4.281,10.731,10.937,4.097,4.648,4.645,5.926,3.731,4.189,-0.247,-0.328,-0.353,-0.218,-0.293,-0.322,0.019,162.987,230.275,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:31,48.379,0.000,0.182,0.000,5.103,7.611,139.139,132.235,126.812,209.853,210.557,235.773,228.666,191.830,181.609,123.782,34.866,35.454,34.702,34.510,35.807,36.469,35.127,33.479,33.130,34.559,37.603,37.630,36.820,36.443,40.605,41.659,38.918,40.219,41.970,43.542,38.008,38.247,38.527,38.657,35.681,35.557,35.375,35.494,4.822,5.284,7.617,9.749,5.736,6.466,4.188,4.918,10.822,10.755,4.461,4.648,5.373,6.565,3.731,4.554,-0.227,-0.336,-0.341,-0.218,-0.283,-0.327,0.018,162.963,230.270,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:32,48.377,0.000,0.182,0.000,5.103,7.611,139.139,132.235,126.560,209.853,210.557,235.773,228.666,191.830,181.609,123.782,34.866,35.454,34.654,34.485,35.876,36.469,35.127,33.479,33.130,34.528,37.603,37.661,36.750,36.474,40.605,41.580,38.918,40.219,41.970,43.605,38.008,38.278,38.527,38.627,35.681,35.588,35.375,35.524,5.186,4.282,9.159,9.931,6.464,6.102,4.370,5.920,10.095,10.664,4.643,4.375,6.102,6.565,3.640,4.372,-0.249,-0.346,-0.330,-0.238,-0.275,-0.327,0.018,162.943,230.275,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:33,48.373,0.000,0.182,0.000,5.066,7.611,138.866,132.487,126.812,209.853,210.557,235.773,228.666,191.830,181.609,124.012,34.866,35.454,34.623,34.485,35.901,36.469,35.127,33.479,33.130,34.559,37.534,37.630,36.820,36.443,40.630,41.580,38.944,40.219,41.996,43.542,38.008,38.247,38.596,38.657,35.681,35.557,35.305,35.494,4.367,3.644,9.834,9.475,6.282,5.100,5.371,6.375,10.458,9.843,4.643,4.284,6.193,5.744,4.095,4.554,-0.248,-0.315,-0.323,-0.233,-0.278,-0.300,0.018,162.963,230.094,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:34,48.364,0.000,0.182,0.000,5.103,7.611,138.866,132.487,126.812,209.853,210.557,235.538,228.666,191.830,181.609,123.760,34.866,35.384,34.623,34.510,35.876,36.469,35.127,33.479,33.130,34.528,37.603,37.630,36.750,36.380,40.605,41.580,38.918,40.219,41.970,43.542,38.008,38.183,38.596,38.627,35.681,35.557,35.375,35.494,3.639,4.464,9.449,8.017,5.462,5.009,6.100,5.556,10.095,11.028,3.824,4.466,5.920,5.562,4.368,3.552,-0.247,-0.310,-0.312,-0.223,-0.269,-0.301,0.018,162.978,230.094,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:35,48.364,0.000,0.182,0.000,5.103,7.637,138.866,132.487,126.812,209.853,210.557,235.538,228.666,191.830,181.609,123.760,34.866,35.454,34.733,34.485,35.876,36.469,35.127,33.399,33.130,34.528,37.603,37.724,36.820,36.474,40.605,41.580,38.918,40.219,41.970,43.542,38.008,38.278,38.596,38.627,35.681,35.588,35.375,35.524,4.094,5.102,8.195,8.200,5.371,5.738,5.736,4.372,10.549,11.210,4.006,4.648,4.645,5.744,3.822,4.007,-0.240,-0.326,-0.346,-0.227,-0.229,-0.326,0.018,162.978,230.094,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:36,48.358,0.000,0.182,0.000,5.103,7.611,138.866,132.487,126.560,209.853,210.557,235.538,228.666,191.830,181.609,123.760,34.866,35.454,34.623,34.510,35.876,36.469,35.127,33.399,33.130,34.623,37.603,37.630,36.820,36.380,40.605,41.580,38.918,40.219,41.970,43.542,38.008,38.183,38.527,38.657,35.681,35.557,35.375,35.494,4.822,5.466,7.327,9.657,5.554,6.466,4.279,4.827,10.913,10.664,4.370,4.557,5.191,6.473,3.822,4.554,-0.238,-0.342,-0.333,-0.217,-0.258,-0.349,0.018,162.963,230.152,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:37,48.355,0.000,0.182,0.000,5.103,7.637,138.887,132.235,126.812,209.618,210.557,235.538,228.666,191.830,181.609,123.782,34.866,35.479,34.733,34.485,35.876,36.469,35.127,33.479,33.130,34.528,37.628,37.724,36.845,36.474,40.605,41.580,38.918,40.219,41.970,43.542,38.033,38.278,38.621,38.627,35.707,35.588,35.400,35.524,5.186,4.555,8.774,10.022,6.464,6.193,4.279,5.738,10.095,10.937,4.552,4.557,6.011,6.565,3.640,4.372,-0.250,-0.329,-0.330,-0.191,-0.277,-0.317,0.018,162.949,230.094,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:38,48.349,0.000,0.182,0.000,5.066,7.611,138.887,132.487,126.812,209.853,210.557,235.538,228.431,191.830,181.609,123.782,34.936,35.454,34.733,34.485,35.876,36.406,35.127,33.399,33.130,34.623,37.603,37.661,36.820,36.474,40.605,41.580,38.918,40.219,41.970,43.542,38.008,38.278,38.596,38.657,35.681,35.588,35.375,35.524,4.549,3.735,9.738,9.657,6.464,5.100,5.280,6.375,10.458,10.117,4.734,4.284,6.102,6.018,4.004,4.645,-0.254,-0.323,-0.334,-0.204,-0.270,-0.315,0.018,162.934,230.152,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:39,48.340,0.000,0.182,0.000,5.066,7.611,138.866,132.487,126.812,209.618,210.557,235.538,228.431,191.579,181.609,123.760,34.866,35.479,34.623,34.485,35.901,36.469,35.127,33.479,33.130,34.559,37.628,37.630,36.845,36.380,40.630,41.580,38.944,40.219,41.996,43.542,38.033,38.183,38.621,38.657,35.707,35.494,35.400,35.494,3.730,4.373,9.545,8.200,5.645,5.100,6.100,5.738,10.095,10.846,3.824,4.466,6.102,5.470,4.368,3.643,-0.249,-0.307,-0.316,-0.228,-0.281,-0.313,0.018,162.935,230.099,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:40,48.341,0.000,0.182,0.000,5.066,7.637,138.887,132.487,126.560,209.618,210.557,235.538,228.431,191.830,181.609,123.782,34.866,35.479,34.733,34.485,35.901,36.469,35.127,33.399,33.130,34.528,37.628,37.724,36.845,36.474,40.561,41.580,38.944,40.219,41.996,43.542,38.033,38.278,38.621,38.627,35.707,35.588,35.400,35.524,4.003,5.102,8.388,7.835,5.462,5.647,6.009,4.463,10.367,11.393,3.915,4.557,4.827,5.744,3.913,3.916,-0.244,-0.314,-0.334,-0.222,-0.227,-0.335,0.018,162.845,230.099,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:41,48.333,0.000,0.182,0.000,5.103,7.637,138.866,132.487,126.560,209.618,210.557,235.538,228.431,191.830,181.609,123.760,34.866,35.410,34.702,34.485,35.876,36.469,35.127,33.479,33.130,34.623,37.559,37.630,36.845,36.380,40.605,41.580,38.918,40.219,41.970,43.542,38.033,38.247,38.552,38.721,35.707,35.557,35.400,35.494,4.640,5.466,7.520,9.293,5.462,6.375,4.461,4.645,11.004,10.755,4.370,4.557,5.100,6.382,3.822,4.463,-0.233,-0.358,-0.333,-0.213,-0.286,-0.326,0.018,162.853,230.094,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:42,48.336,0.000,0.182,0.000,5.103,7.637,138.887,132.487,126.812,209.618,210.557,235.538,228.431,191.830,181.609,123.782,34.866,35.384,34.733,34.554,35.901,36.446,35.127,33.376,33.107,34.528,37.603,37.724,36.750,36.474,40.561,41.557,38.944,40.196,41.996,43.519,38.008,38.278,38.527,38.627,35.681,35.651,35.375,35.588,5.186,4.647,8.774,10.204,6.282,6.284,4.097,5.647,10.004,11.028,4.552,4.648,6.011,6.473,3.640,4.281,-0.240,-0.314,-0.334,-0.165,-0.289,-0.315,0.018,162.869,230.040,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:43,48.321,0.000,0.182,0.000,5.103,7.637,139.117,132.487,126.560,209.618,210.557,235.538,228.431,191.579,181.609,124.012,34.866,35.454,34.702,34.485,35.876,36.469,35.127,33.479,33.130,34.623,37.603,37.630,36.820,36.443,40.536,41.580,38.918,40.219,41.970,43.542,38.008,38.247,38.527,38.657,35.681,35.620,35.375,35.494,4.731,3.735,9.834,9.749,6.555,5.282,5.098,6.284,10.367,10.299,4.734,4.284,6.193,6.200,4.004,4.645,-0.260,-0.317,-0.325,-0.213,-0.230,-0.321,0.018,162.852,229.971,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:44,48.316,0.000,0.182,0.000,5.066,7.611,138.866,132.235,126.560,209.618,210.557,235.538,228.431,191.830,181.609,123.760,34.866,35.454,34.654,34.510,35.876,36.383,35.127,33.455,33.107,34.559,37.603,37.661,36.750,36.474,40.536,41.557,38.918,40.196,41.970,43.519,37.939,38.214,38.527,38.657,35.681,35.588,35.375,35.524,3.912,4.191,9.641,8.382,5.918,5.191,6.009,5.920,10.095,10.664,3.824,4.466,6.284,5.470,4.459,3.825,-0.236,-0.312,-0.319,-0.221,-0.276,-0.310,0.018,162.874,230.094,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:45,48.312,0.000,0.182,0.000,5.066,7.611,138.866,132.487,126.812,209.853,210.557,235.538,228.431,191.830,181.609,123.760,34.866,35.384,34.623,34.485,35.901,36.469,35.064,33.399,33.130,34.528,37.534,37.630,36.750,36.380,40.630,41.580,38.944,40.219,41.926,43.542,37.939,38.183,38.527,38.627,35.681,35.557,35.305,35.414,3.821,4.920,8.484,7.744,5.371,5.464,6.100,4.554,10.095,11.393,3.915,4.557,4.918,5.653,4.004,3.825,-0.244,-0.317,-0.338,-0.192,-0.248,-0.280,0.018,162.860,230.035,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:46,48.305,0.000,0.182,0.000,5.066,7.637,138.866,132.487,126.812,209.618,210.557,235.303,228.431,191.830,181.609,123.760,34.866,35.454,34.733,34.485,35.876,36.469,35.127,33.479,33.130,34.559,37.603,37.661,36.820,36.474,40.605,41.580,38.918,40.219,41.901,43.542,37.939,38.278,38.527,38.657,35.681,35.588,35.305,35.524,4.640,5.375,7.617,9.202,5.280,6.284,4.643,4.554,11.004,10.755,4.370,4.557,5.009,6.291,3.822,4.372,-0.238,-0.353,-0.342,-0.222,-0.295,-0.290,0.018,162.839,230.099,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:47,48.305,0.000,0.182,0.000,5.066,7.637,138.887,132.487,126.560,209.618,210.322,235.303,228.431,191.579,181.609,123.782,34.866,35.454,34.733,34.485,35.876,36.383,35.127,33.376,33.044,34.559,37.534,37.724,36.750,36.474,40.605,41.557,38.918,40.196,41.901,43.519,38.008,38.278,38.527,38.657,35.681,35.588,35.305,35.524,5.095,4.829,8.388,10.113,6.191,6.375,4.006,5.464,9.913,11.028,4.552,4.648,5.829,6.473,3.549,4.372,-0.235,-0.307,-0.334,-0.169,-0.286,-0.318,0.018,162.839,230.099,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:48,48.296,0.000,0.182,0.000,5.103,7.637,138.887,132.487,126.812,209.618,210.557,235.303,228.196,191.830,181.609,123.782,34.936,35.454,34.654,34.485,35.876,36.469,35.127,33.479,33.130,34.559,37.603,37.724,36.820,36.474,40.536,41.580,38.918,40.219,41.901,43.542,38.008,38.278,38.596,38.657,35.681,35.651,35.375,35.588,4.913,3.918,9.545,9.749,6.555,5.556,5.007,6.193,10.367,10.299,4.734,4.192,6.284,6.382,3.913,4.554,-0.267,-0.341,-0.324,-0.236,-0.234,-0.317,0.018,162.869,229.981,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:49,48.294,0.000,0.182,0.000,5.066,7.637,138.887,132.487,126.812,209.618,210.557,235.303,228.196,191.830,181.609,123.782,34.936,35.454,34.654,34.485,35.876,36.469,35.127,33.479,33.130,34.623,37.603,37.724,36.820,36.474,40.536,41.580,38.918,40.219,41.901,43.542,38.008,38.278,38.596,38.657,35.681,35.651,35.375,35.588,4.913,3.918,9.545,9.749,6.555,5.556,5.007,6.193,10.367,10.299,4.734,4.192,6.284,6.382,3.913,4.554,-0.267,-0.341,-0.324,-0.236,-0.234,-0.317,0.018,162.845,229.976,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:50,48.292,0.000,0.182,0.000,5.066,7.637,138.866,132.487,126.560,209.618,210.557,235.303,228.431,191.579,181.609,124.012,34.866,35.454,34.623,34.485,35.876,36.469,35.127,33.479,33.130,34.528,37.534,37.630,36.750,36.380,40.536,41.580,38.918,40.219,41.901,43.542,38.008,38.183,38.527,38.547,35.681,35.557,35.375,35.494,3.730,4.920,8.774,7.744,5.462,5.373,6.191,4.736,10.004,11.393,3.824,4.557,5.100,5.653,4.095,3.734,-0.249,-0.302,-0.328,-0.184,-0.268,-0.241,0.017,162.837,229.912,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:51,48.281,0.000,0.182,0.000,5.066,7.637,138.866,132.487,126.560,209.618,210.557,235.303,228.431,191.579,181.609,124.012,34.866,35.454,34.623,34.485,35.876,36.469,35.127,33.479,33.130,34.528,37.534,37.630,36.750,36.380,40.536,41.580,38.918,40.219,41.901,43.542,38.008,38.183,38.527,38.627,35.681,35.557,35.375,35.494,3.730,4.920,8.774,7.744,5.462,5.373,6.191,4.736,10.004,11.393,3.824,4.557,5.100,5.653,4.095,3.734,-0.249,-0.302,-0.328,-0.184,-0.268,-0.241,0.017,162.845,229.976,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:52,48.274,0.000,0.182,0.000,5.103,7.637,138.866,132.487,126.560,209.618,210.322,235.303,228.196,191.579,181.609,123.760,34.866,35.454,34.654,34.510,35.876,36.469,35.127,33.479,33.130,34.623,37.534,37.661,36.750,36.411,40.536,41.580,38.918,40.219,41.901,43.542,38.008,38.214,38.596,38.657,35.681,35.588,35.375,35.524,4.458,5.375,7.617,8.837,5.189,6.193,4.825,4.372,11.004,10.664,4.188,4.557,4.918,6.200,3.822,4.372,-0.232,-0.350,-0.343,-0.221,-0.284,-0.298,0.018,162.845,229.922,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:53,48.275,0.000,0.182,0.000,5.066,7.637,138.614,132.235,126.560,209.618,210.322,235.303,228.431,191.579,181.609,123.760,34.866,35.384,34.623,34.485,35.876,36.469,35.127,33.479,33.067,34.528,37.603,37.630,36.750,36.380,40.536,41.580,38.849,40.219,41.901,43.542,38.008,38.183,38.527,38.547,35.681,35.557,35.305,35.494,5.004,4.920,8.292,10.113,6.100,6.466,3.915,5.373,10.004,11.119,4.461,4.739,5.738,6.473,3.640,4.372,-0.232,-0.322,-0.324,-0.204,-0.280,-0.317,0.018,162.824,229.869,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:54,48.270,0.000,0.182,0.000,5.066,7.637,138.887,132.235,126.538,209.618,210.537,235.303,228.411,191.579,181.587,123.782,34.911,35.454,34.702,34.485,35.807,36.469,35.127,33.479,33.130,34.528,37.603,37.693,36.750,36.443,40.536,41.517,38.918,40.219,41.901,43.463,37.939,38.247,38.527,38.627,35.681,35.557,35.375,35.494,5.004,4.009,9.641,9.749,6.555,5.738,4.825,6.193,10.276,10.390,4.734,4.101,6.284,6.473,3.913,4.554,-0.263,-0.322,-0.343,-0.234,-0.264,-0.295,0.018,162.854,229.981,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:55,48.263,0.000,0.182,0.000,5.103,7.637,138.887,132.235,126.560,209.618,210.322,235.303,228.196,191.579,181.609,123.782,34.866,35.479,34.733,34.510,35.807,36.469,35.127,33.479,33.130,34.559,37.628,37.724,36.845,36.411,40.536,41.580,38.918,40.219,41.901,43.463,38.033,38.214,38.552,38.657,35.707,35.588,35.400,35.524,4.003,4.009,9.641,8.564,6.191,5.282,5.827,6.193,10.004,10.299,4.097,4.375,6.375,5.470,4.277,4.189,-0.234,-0.319,-0.317,-0.231,-0.267,-0.311,0.017,162.824,229.922,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:56,48.226,0.000,0.182,0.000,5.103,7.637,138.614,132.235,126.560,209.618,210.322,235.303,228.431,191.579,181.609,123.760,34.866,35.384,34.733,34.485,35.832,36.469,35.127,33.399,33.067,34.559,37.603,37.661,36.750,36.474,40.561,41.580,38.944,40.219,41.926,43.463,37.939,38.278,38.527,38.657,35.681,35.588,35.375,35.588,3.639,4.829,9.063,7.926,5.371,5.191,6.282,4.827,9.731,11.393,3.824,4.466,5.191,5.653,4.277,3.643,-0.251,-0.307,-0.323,-0.175,-0.275,-0.243,0.017,162.822,229.853,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:57,48.258,0.000,0.182,0.000,5.066,7.637,138.887,132.235,126.560,209.618,210.322,235.068,228.196,191.579,181.609,123.782,34.866,35.454,34.623,34.485,35.832,36.469,35.064,33.399,33.130,34.528,37.534,37.630,36.750,36.380,40.561,41.580,38.944,40.219,41.926,43.463,37.939,38.183,38.527,38.547,35.681,35.557,35.305,35.414,4.367,5.284,7.617,8.929,5.007,6.102,5.098,4.281,10.913,10.572,4.188,4.648,4.918,6.109,3.731,4.281,-0.239,-0.355,-0.354,-0.220,-0.278,-0.329,0.017,162.845,229.859,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:58,48.274,0.000,0.182,0.000,5.066,7.637,138.866,132.235,126.560,209.384,210.322,235.303,228.196,191.579,181.609,123.760,34.866,35.454,34.702,34.510,35.876,36.469,35.127,33.479,33.130,34.623,37.534,37.630,36.750,36.380,40.536,41.580,38.849,40.219,41.901,43.463,37.939,38.183,38.527,38.657,35.612,35.557,35.375,35.494,5.095,4.100,9.449,9.840,6.555,5.829,4.734,6.102,10.095,10.299,4.734,4.192,6.284,6.565,3.822,4.554,-0.263,-0.325,-0.328,-0.229,-0.289,-0.246,0.019,162.845,229.800,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:56:59,48.245,0.000,0.182,0.000,5.103,7.637,138.866,132.235,126.560,209.384,210.322,235.303,228.196,191.579,181.609,123.760,34.866,35.454,34.702,34.510,35.876,36.469,35.127,33.479,33.130,34.528,37.534,37.630,36.750,36.380,40.536,41.580,38.849,40.219,41.901,43.463,37.939,38.183,38.527,38.627,35.612,35.557,35.375,35.494,5.095,4.100,9.449,9.840,6.555,5.829,4.734,6.102,10.095,10.299,4.734,4.192,6.284,6.565,3.822,4.554,-0.263,-0.325,-0.328,-0.229,-0.289,-0.246,0.019,162.815,229.800,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:00,48.241,0.000,0.182,0.000,5.103,7.637,138.866,132.235,126.560,209.618,210.322,235.303,228.196,191.579,181.357,123.760,34.866,35.454,34.623,34.510,35.876,36.469,35.127,33.399,33.130,34.528,37.534,37.630,36.750,36.380,40.536,41.580,38.849,40.219,41.901,43.463,37.939,38.120,38.527,38.627,35.681,35.494,35.375,35.414,4.003,4.009,9.641,8.746,6.282,5.282,5.736,6.284,10.186,10.117,4.279,4.284,6.284,5.562,4.277,4.281,-0.240,-0.312,-0.319,-0.225,-0.268,-0.311,0.018,162.831,229.859,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:01,48.237,0.000,0.182,0.000,5.066,7.637,138.887,132.235,126.560,209.384,210.322,235.068,228.196,191.579,181.609,123.782,34.936,35.479,34.623,34.554,35.807,36.469,35.127,33.479,33.130,34.623,37.559,37.630,36.845,36.380,40.536,41.517,38.849,40.219,41.901,43.463,38.033,38.183,38.552,38.657,35.707,35.557,35.400,35.494,4.367,5.284,7.617,8.655,5.007,6.102,5.280,4.189,10.913,10.664,4.188,4.557,4.736,6.018,3.731,4.189,-0.238,-0.345,-0.350,-0.209,-0.286,-0.338,0.019,162.874,229.864,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:02,48.234,0.000,0.182,0.000,5.066,7.637,138.887,132.235,126.560,209.384,210.322,235.068,228.196,191.579,181.609,123.782,34.936,35.479,34.623,34.554,35.807,36.469,35.127,33.479,33.130,34.528,37.559,37.630,36.845,36.380,40.536,41.517,38.849,40.219,41.901,43.463,38.033,38.183,38.552,38.547,35.707,35.557,35.400,35.494,4.367,5.284,7.617,8.655,5.007,6.102,5.280,4.189,10.913,10.664,4.188,4.557,4.736,6.018,3.731,4.189,-0.238,-0.345,-0.350,-0.209,-0.286,-0.338,0.019,162.854,229.805,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:03,48.233,0.000,0.182,0.000,5.066,7.637,138.866,132.235,126.560,209.618,210.322,235.068,228.196,191.579,181.609,123.760,34.866,35.479,34.623,34.485,35.876,36.383,35.127,33.376,33.044,34.528,37.559,37.630,36.845,36.380,40.536,41.493,38.849,40.133,41.901,43.440,38.033,38.183,38.552,38.547,35.707,35.557,35.400,35.494,5.186,4.191,9.449,9.840,6.555,6.011,4.643,6.102,10.004,10.390,4.643,4.192,6.193,6.565,3.822,4.463,-0.263,-0.329,-0.339,-0.222,-0.286,-0.253,0.019,162.845,229.859,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:04,48.224,0.000,0.182,0.000,5.103,7.637,138.866,132.235,126.560,209.384,210.322,235.068,228.196,191.579,181.609,123.760,34.866,35.384,34.623,34.510,35.807,36.469,35.127,33.399,33.067,34.528,37.534,37.551,36.750,36.380,40.536,41.580,38.849,40.156,41.901,43.463,37.939,38.120,38.527,38.547,35.681,35.494,35.375,35.414,4.094,3.827,9.834,9.020,6.282,5.282,5.645,6.375,10.276,9.934,4.370,4.284,6.284,5.562,4.186,4.372,-0.258,-0.329,-0.317,-0.240,-0.275,-0.313,0.018,162.874,229.859,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:05,48.218,0.000,0.182,0.000,5.066,7.637,138.866,132.235,126.560,209.384,210.087,235.068,228.196,191.579,181.357,123.760,34.866,35.384,34.623,34.485,35.876,36.469,35.127,33.399,33.067,34.465,37.603,37.551,36.750,36.316,40.536,41.517,38.849,40.156,41.901,43.463,37.939,38.120,38.527,38.547,35.681,35.494,35.375,35.414,3.457,4.647,9.256,7.926,5.280,5.009,6.282,5.100,9.822,11.302,3.824,4.466,5.464,5.653,4.368,3.552,-0.243,-0.293,-0.310,-0.236,-0.273,-0.296,0.018,162.845,229.800,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:06,48.216,0.000,0.182,0.000,5.066,7.637,138.866,132.235,126.308,209.384,210.322,235.068,228.196,191.579,181.609,123.760,34.866,35.454,34.591,34.485,35.807,36.469,35.127,33.399,33.067,34.465,37.534,37.661,36.750,36.411,40.536,41.517,38.849,40.219,41.901,43.463,37.939,38.214,38.527,38.547,35.681,35.588,35.375,35.445,4.276,5.193,7.713,8.564,5.098,5.920,5.462,4.189,10.822,10.755,4.097,4.648,4.736,5.926,3.731,4.189,-0.235,-0.339,-0.349,-0.212,-0.295,-0.328,0.017,162.845,229.800,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:07,48.213,0.000,0.182,0.000,5.066,7.637,138.866,132.235,126.560,209.384,210.087,235.068,228.196,191.579,181.357,123.760,34.866,35.384,34.654,34.485,35.876,36.406,35.064,33.399,33.067,34.559,37.534,37.661,36.750,36.411,40.536,41.517,38.849,40.219,41.901,43.399,37.939,38.214,38.527,38.578,35.681,35.588,35.305,35.524,4.913,5.284,7.713,9.931,5.827,6.466,4.097,5.009,10.731,10.846,4.370,4.648,5.373,6.565,3.731,4.463,-0.230,-0.326,-0.327,-0.214,-0.296,-0.325,0.017,162.852,229.736,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:08,48.212,0.000,0.182,0.000,5.066,7.637,138.866,132.213,126.308,209.363,210.087,234.812,227.961,191.557,181.357,123.760,34.866,35.454,34.623,34.485,35.807,36.446,35.064,33.376,33.044,34.559,37.534,37.551,36.750,36.380,40.536,41.493,38.849,40.196,41.901,43.440,37.939,38.120,38.527,38.657,35.681,35.494,35.305,35.414,5.186,4.191,9.159,9.840,6.555,6.011,4.552,5.920,10.004,10.481,4.643,4.375,6.284,6.565,3.731,4.463,-0.257,-0.327,-0.331,-0.232,-0.278,-0.270,0.017,162.830,229.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:09,48.202,0.000,0.182,0.000,5.103,7.637,138.614,132.235,126.308,209.384,210.087,235.068,228.196,191.579,181.357,123.760,34.866,35.454,34.623,34.485,35.807,36.383,35.064,33.376,33.044,34.528,37.534,37.551,36.750,36.316,40.536,41.493,38.849,40.133,41.901,43.376,37.939,38.120,38.527,38.547,35.681,35.494,35.375,35.414,4.276,3.827,9.738,9.202,6.373,5.191,5.554,6.375,10.458,9.752,4.461,4.284,6.284,5.653,4.095,4.463,-0.247,-0.325,-0.324,-0.247,-0.284,-0.306,0.018,162.860,229.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:10,48.201,0.000,0.182,0.000,5.066,7.637,138.614,132.235,126.308,209.384,210.087,235.068,227.961,191.579,181.357,123.760,34.866,35.384,34.623,34.510,35.807,36.383,35.064,33.376,33.044,34.528,37.534,37.630,36.750,36.380,40.536,41.493,38.849,40.133,41.901,43.376,37.939,38.183,38.527,38.547,35.681,35.557,35.375,35.414,3.457,4.555,9.352,7.926,5.280,4.918,6.282,5.282,9.913,11.210,3.824,4.375,5.647,5.653,4.368,3.552,-0.248,-0.312,-0.316,-0.231,-0.278,-0.310,0.019,162.860,229.682,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:11,48.200,0.000,0.182,0.000,5.066,7.637,138.614,132.235,126.308,209.384,210.087,235.068,227.961,191.579,181.357,123.760,34.866,35.384,34.623,34.510,35.807,36.383,35.064,33.376,33.044,34.528,37.534,37.630,36.750,36.380,40.536,41.493,38.849,40.133,41.901,43.376,37.939,38.183,38.527,38.547,35.681,35.557,35.375,35.414,3.457,4.555,9.352,7.926,5.280,4.918,6.282,5.282,9.913,11.210,3.824,4.375,5.647,5.653,4.368,3.552,-0.248,-0.312,-0.316,-0.231,-0.278,-0.310,0.019,162.845,229.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:12,48.191,0.000,0.182,0.000,5.103,7.637,138.887,132.235,126.560,209.384,210.087,235.068,227.961,191.579,181.357,123.530,34.866,35.454,34.623,34.510,35.807,36.469,35.127,33.399,33.067,34.465,37.603,37.630,36.750,36.380,40.536,41.517,38.849,40.156,41.901,43.463,38.008,38.120,38.527,38.547,35.681,35.557,35.375,35.414,4.822,5.284,7.520,9.657,5.736,6.466,4.188,4.918,10.822,10.755,4.461,4.648,5.282,6.565,3.731,4.554,-0.223,-0.328,-0.326,-0.216,-0.285,-0.322,0.018,162.860,229.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:13,48.190,0.000,0.182,0.000,5.066,7.637,138.887,132.235,126.560,209.384,210.087,235.068,227.961,191.579,181.357,123.530,34.866,35.454,34.623,34.510,35.807,36.469,35.127,33.399,33.067,34.528,37.603,37.630,36.750,36.380,40.536,41.517,38.849,40.156,41.901,43.463,38.008,38.120,38.527,38.547,35.681,35.557,35.375,35.414,4.822,5.284,7.520,9.657,5.736,6.466,4.188,4.918,10.822,10.755,4.461,4.648,5.282,6.565,3.731,4.554,-0.223,-0.328,-0.326,-0.216,-0.285,-0.322,0.018,162.845,229.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:14,48.182,0.000,0.182,0.000,5.103,7.637,138.614,132.235,126.308,209.384,210.087,234.833,227.961,191.327,181.357,123.760,34.866,35.479,34.654,34.485,35.901,36.469,35.064,33.399,33.067,34.528,37.559,37.661,36.776,36.411,40.561,41.517,38.874,40.156,41.857,43.399,38.033,38.214,38.552,38.547,35.707,35.588,35.400,35.445,4.276,3.735,9.834,9.384,6.373,5.191,5.462,6.375,10.458,9.752,4.552,4.284,6.193,5.744,4.095,4.463,-0.246,-0.319,-0.324,-0.243,-0.283,-0.299,0.018,162.869,229.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:15,48.173,0.000,0.182,0.000,5.066,7.637,138.866,132.235,126.560,209.384,210.087,234.833,227.961,191.327,181.357,123.760,34.936,35.454,34.654,34.510,35.807,36.469,35.064,33.399,33.067,34.559,37.603,37.661,36.750,36.411,40.536,41.517,38.918,40.219,41.832,43.463,37.939,38.214,38.527,38.578,35.681,35.588,35.375,35.524,3.548,4.555,9.449,7.926,5.280,4.918,6.191,5.373,10.004,11.119,3.824,4.375,5.829,5.562,4.368,3.552,-0.246,-0.314,-0.313,-0.222,-0.276,-0.310,0.018,162.830,229.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:16,48.149,0.000,0.182,0.000,5.066,7.637,138.636,132.235,126.560,209.384,210.087,234.833,227.961,191.327,181.357,123.530,34.866,35.384,34.654,34.485,35.807,36.383,35.064,33.376,33.044,34.559,37.534,37.661,36.750,36.411,40.466,41.493,38.849,40.133,41.832,43.376,37.939,38.151,38.527,38.657,35.681,35.524,35.305,35.445,4.185,5.193,8.099,8.291,5.280,5.829,5.645,4.281,10.640,11.028,4.097,4.648,4.645,5.835,3.731,4.098,-0.246,-0.340,-0.352,-0.228,-0.269,-0.314,0.017,162.869,229.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:17,48.098,0.000,0.182,0.000,5.066,7.637,138.614,132.235,126.560,209.384,210.087,234.833,227.961,191.579,181.357,123.509,34.866,35.384,34.654,34.510,35.832,36.406,35.127,33.399,33.067,34.559,37.534,37.661,36.750,36.411,40.561,41.453,38.874,40.156,41.857,43.399,37.939,38.214,38.527,38.578,35.681,35.588,35.375,35.524,4.822,5.375,7.520,9.840,5.645,6.466,4.188,4.827,10.822,10.664,4.461,4.648,5.282,6.473,3.731,4.463,-0.235,-0.347,-0.347,-0.220,-0.269,-0.336,0.018,162.800,229.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:18,48.038,0.000,0.182,0.000,5.066,7.637,138.614,132.235,126.560,209.149,210.087,234.833,227.961,191.327,181.357,123.509,34.866,35.384,34.623,34.485,35.901,36.406,35.064,33.399,33.067,34.559,37.534,37.630,36.750,36.380,40.561,41.517,38.944,40.156,41.857,43.399,37.939,38.120,38.527,38.657,35.681,35.557,35.375,35.494,5.186,4.282,9.063,9.931,6.464,6.102,4.370,5.829,10.004,10.755,4.643,4.466,6.193,6.565,3.640,4.372,-0.249,-0.346,-0.334,-0.239,-0.274,-0.329,0.018,162.794,229.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:19,47.966,0.000,0.182,0.000,5.103,7.637,138.614,131.984,126.560,209.149,210.087,234.833,227.961,191.327,181.357,123.509,34.866,35.454,34.560,34.485,35.876,36.406,35.064,33.399,33.067,34.528,37.534,37.630,36.750,36.380,40.536,41.517,38.849,40.156,41.832,43.399,37.870,38.120,38.527,38.547,35.681,35.494,35.375,35.414,4.367,3.644,9.834,9.475,6.373,5.100,5.371,6.375,10.458,9.752,4.643,4.284,6.193,5.744,4.004,4.463,-0.246,-0.323,-0.327,-0.238,-0.277,-0.299,0.018,162.794,229.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:20,47.885,0.000,0.182,0.000,5.103,7.637,138.614,132.235,126.560,209.384,210.087,234.833,227.726,191.327,181.357,123.760,34.866,35.479,34.560,34.485,35.876,36.406,35.064,33.399,33.067,34.528,37.559,37.630,36.776,36.380,40.536,41.517,38.849,40.156,41.832,43.399,37.895,38.120,38.552,38.547,35.707,35.557,35.400,35.494,3.548,4.555,9.449,7.926,5.280,4.918,6.191,5.464,10.004,11.028,3.824,4.375,5.829,5.562,4.368,3.552,-0.248,-0.316,-0.312,-0.226,-0.276,-0.310,0.018,162.785,229.447,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:21,47.809,0.000,0.182,0.000,5.066,7.637,138.636,132.235,126.560,209.384,210.087,234.833,227.961,191.327,181.357,123.530,34.866,35.384,34.623,34.485,35.876,36.383,35.064,33.376,33.044,34.528,37.534,37.630,36.750,36.380,40.536,41.493,38.918,40.133,41.832,43.376,37.939,38.183,38.457,38.547,35.681,35.557,35.375,35.494,4.185,5.193,8.002,8.200,5.280,5.829,5.645,4.281,10.640,10.937,4.097,4.648,4.645,5.835,3.731,4.098,-0.249,-0.338,-0.354,-0.228,-0.279,-0.318,0.018,162.749,229.442,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:22,47.718,0.000,0.182,0.000,5.103,7.637,138.614,132.235,126.308,209.384,210.087,234.598,227.961,191.327,181.357,123.760,34.866,35.384,34.623,34.485,35.807,36.406,35.064,33.336,33.067,34.528,37.534,37.551,36.750,36.316,40.466,41.517,38.849,40.156,41.832,43.399,37.870,38.041,38.527,38.547,35.681,35.494,35.375,35.414,4.822,5.284,7.424,9.566,5.736,6.375,4.188,4.918,10.822,10.664,4.370,4.648,5.282,6.473,3.640,4.554,-0.227,-0.336,-0.345,-0.220,-0.285,-0.327,0.018,162.756,229.506,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:23,47.627,0.000,0.182,0.000,5.066,7.637,138.614,132.235,126.560,209.149,210.087,234.833,227.961,191.327,181.357,123.509,34.866,35.454,34.654,34.485,35.876,36.406,35.064,33.399,33.067,34.465,37.534,37.661,36.750,36.411,40.466,41.453,38.849,40.156,41.832,43.399,37.939,38.214,38.527,38.547,35.681,35.588,35.375,35.524,5.095,4.191,9.063,9.749,6.555,6.102,4.370,5.829,10.004,10.481,4.643,4.284,6.193,6.565,3.731,4.372,-0.255,-0.329,-0.324,-0.237,-0.280,-0.300,0.018,162.741,229.447,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:24,47.534,0.000,0.182,0.000,5.066,7.637,138.614,132.235,126.560,209.149,210.087,234.833,227.961,191.327,181.357,123.509,34.866,35.454,34.654,34.485,35.876,36.406,35.064,33.399,33.067,34.559,37.534,37.661,36.750,36.411,40.466,41.453,38.849,40.156,41.832,43.399,37.939,38.214,38.527,38.578,35.681,35.588,35.375,35.524,5.095,4.191,9.063,9.749,6.555,6.102,4.370,5.829,10.004,10.481,4.643,4.284,6.193,6.565,3.731,4.372,-0.255,-0.329,-0.324,-0.237,-0.280,-0.300,0.018,162.764,229.442,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:25,47.441,0.000,0.182,0.000,5.103,7.637,138.614,132.235,126.560,209.149,209.852,234.833,227.961,191.579,181.357,123.509,34.866,35.479,34.654,34.510,35.876,36.469,35.127,33.399,33.067,34.559,37.559,37.581,36.776,36.411,40.466,41.517,38.849,40.156,41.832,43.399,37.964,38.151,38.552,38.578,35.707,35.588,35.400,35.524,4.185,3.735,9.834,9.202,6.282,5.191,5.462,6.375,10.367,9.752,4.461,4.284,6.193,5.653,4.095,4.463,-0.248,-0.327,-0.330,-0.250,-0.286,-0.309,0.018,162.696,229.506,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:26,47.339,0.000,0.182,0.000,5.066,7.637,138.614,132.235,126.308,209.384,210.087,234.833,227.726,191.327,181.357,123.509,34.866,35.384,34.623,34.485,35.901,36.406,35.064,33.399,33.067,34.528,37.534,37.551,36.750,36.316,40.492,41.517,38.874,40.156,41.857,43.336,37.939,38.120,38.527,38.547,35.681,35.494,35.375,35.494,3.366,4.555,9.256,7.926,5.280,5.009,6.191,5.100,9.822,11.210,3.824,4.375,5.464,5.653,4.368,3.552,-0.244,-0.302,-0.313,-0.239,-0.277,-0.301,0.019,162.720,229.457,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:27,47.246,0.000,0.182,0.000,5.066,7.637,138.636,131.984,126.560,209.149,209.852,234.598,227.726,191.327,181.357,123.530,34.866,35.479,34.591,34.485,35.901,36.406,35.064,33.399,33.067,34.496,37.559,37.581,36.776,36.347,40.561,41.517,38.874,40.156,41.857,43.399,37.964,38.151,38.552,38.578,35.707,35.524,35.330,35.445,4.185,5.102,7.520,8.473,5.007,6.011,5.371,4.098,10.731,10.572,4.097,4.557,4.736,5.926,3.640,4.189,-0.239,-0.341,-0.350,-0.211,-0.290,-0.332,0.019,162.711,229.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:28,47.171,0.000,0.182,0.000,5.103,7.637,138.614,132.235,126.560,209.149,210.087,234.598,227.726,191.327,181.357,123.509,34.866,35.479,34.623,34.510,35.807,36.406,35.064,33.399,33.067,34.528,37.559,37.551,36.776,36.380,40.466,41.453,38.849,40.156,41.832,43.399,37.964,38.120,38.552,38.547,35.707,35.494,35.400,35.414,4.913,5.102,7.809,9.931,5.827,6.466,3.915,5.100,10.458,10.846,4.370,4.648,5.464,6.565,3.549,4.554,-0.234,-0.329,-0.318,-0.218,-0.298,-0.330,0.019,162.661,229.457,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:29,47.044,0.000,0.182,0.000,5.103,7.637,138.614,132.235,126.538,209.149,209.831,234.598,227.705,191.327,181.335,123.509,34.841,35.454,34.702,34.510,35.901,36.406,35.064,33.399,33.067,34.528,37.534,37.630,36.750,36.380,40.561,41.517,38.874,40.156,41.857,43.399,37.939,38.120,38.527,38.627,35.681,35.557,35.375,35.494,5.004,4.009,9.449,9.657,6.464,5.829,4.643,6.011,10.004,10.299,4.734,4.101,6.284,6.473,3.822,4.463,-0.262,-0.331,-0.324,-0.232,-0.289,-0.251,0.017,162.696,229.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:30,46.947,0.000,0.182,0.000,5.066,7.637,138.636,132.235,126.560,209.149,209.852,234.598,227.726,191.327,181.357,123.530,34.866,35.454,34.654,34.510,35.876,36.469,35.064,33.399,33.067,34.559,37.603,37.661,36.750,36.411,40.466,41.517,38.849,40.156,41.832,43.399,37.939,38.151,38.527,38.578,35.681,35.588,35.375,35.524,3.912,3.918,9.545,8.473,6.100,5.191,5.736,6.193,9.913,10.208,4.006,4.375,6.284,5.470,4.277,4.098,-0.235,-0.323,-0.318,-0.233,-0.269,-0.313,0.018,162.727,229.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:31,46.851,0.000,0.182,0.000,5.103,7.637,138.636,132.235,126.560,209.149,209.852,234.598,227.726,191.327,181.357,123.530,34.866,35.479,34.623,34.485,35.876,36.406,35.064,33.399,33.067,34.528,37.559,37.551,36.776,36.316,40.466,41.517,38.849,40.156,41.832,43.399,37.895,38.120,38.552,38.547,35.707,35.557,35.400,35.494,3.639,4.738,8.677,7.653,5.280,5.282,6.100,4.645,9.822,11.302,3.824,4.557,5.009,5.562,4.095,3.734,-0.249,-0.302,-0.329,-0.186,-0.268,-0.241,0.018,162.667,229.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:32,46.750,0.000,0.182,0.000,5.103,7.637,138.636,132.235,126.560,209.149,209.852,234.598,227.726,191.327,181.357,123.530,34.866,35.384,34.623,34.510,35.807,36.406,35.064,33.399,33.067,34.528,37.534,37.551,36.750,36.316,40.536,41.517,38.849,40.156,41.832,43.399,37.870,38.041,38.527,38.484,35.681,35.494,35.375,35.414,4.458,5.284,7.424,9.111,5.098,6.193,4.643,4.372,10.913,10.572,4.279,4.557,4.918,6.291,3.731,4.372,-0.239,-0.354,-0.342,-0.223,-0.295,-0.293,0.018,162.720,229.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:33,46.645,0.000,0.182,0.000,5.066,7.637,138.614,132.235,126.560,209.149,209.852,234.598,227.726,191.327,181.357,123.509,34.866,35.454,34.560,34.510,35.876,36.383,35.127,33.376,33.044,34.465,37.534,37.551,36.750,36.316,40.466,41.430,38.849,40.133,41.832,43.313,37.939,38.041,38.457,38.484,35.681,35.494,35.305,35.414,5.004,4.555,8.484,10.113,6.191,6.284,3.915,5.464,9.913,10.937,4.461,4.648,5.829,6.382,3.549,4.189,-0.240,-0.315,-0.336,-0.166,-0.290,-0.316,0.018,162.705,229.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:34,46.544,0.000,0.182,0.000,5.066,7.637,138.614,132.235,126.560,209.149,209.852,234.598,227.726,191.327,181.357,123.509,34.866,35.384,34.623,34.485,35.832,36.469,35.064,33.336,33.067,34.528,37.534,37.551,36.750,36.380,40.492,41.517,38.874,40.156,41.788,43.336,37.870,38.120,38.527,38.547,35.681,35.557,35.375,35.494,4.458,3.462,9.738,9.475,6.373,5.009,5.098,6.284,10.367,10.026,4.643,4.284,6.102,6.018,3.913,4.554,-0.254,-0.324,-0.333,-0.205,-0.267,-0.317,0.018,162.711,229.330,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:35,46.450,0.000,0.182,0.000,5.103,7.637,138.614,132.235,126.560,209.149,209.852,234.598,227.726,191.327,181.357,123.760,34.866,35.384,34.654,34.510,35.807,36.406,35.064,33.336,33.067,34.559,37.534,37.581,36.750,36.347,40.536,41.453,38.849,40.156,41.832,43.336,37.870,38.151,38.457,38.578,35.681,35.588,35.375,35.524,3.548,4.282,9.449,7.835,5.371,4.827,6.009,5.464,9.913,10.937,3.733,4.375,5.920,5.470,4.277,3.552,-0.249,-0.311,-0.314,-0.224,-0.272,-0.303,0.019,162.696,229.388,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:36,46.344,0.000,0.182,0.000,5.066,7.637,138.636,132.235,126.560,209.149,209.852,234.598,227.726,191.327,181.106,123.530,34.866,35.454,34.623,34.510,35.876,36.469,35.127,33.399,33.067,34.528,37.534,37.551,36.750,36.316,40.466,41.453,38.849,40.156,41.832,43.399,37.939,38.120,38.527,38.547,35.681,35.557,35.375,35.494,4.003,5.102,7.713,8.291,5.189,5.738,5.554,4.098,10.549,10.846,4.006,4.648,4.645,5.835,3.640,4.098,-0.251,-0.331,-0.357,-0.222,-0.296,-0.325,0.019,162.696,229.335,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:37,46.245,0.000,0.182,0.000,5.103,7.637,138.614,132.235,126.560,209.149,209.852,234.363,227.726,191.327,181.106,123.509,34.866,35.479,34.654,34.485,35.876,36.469,35.127,33.399,33.067,34.559,37.559,37.581,36.776,36.411,40.466,41.517,38.849,40.156,41.832,43.336,37.895,38.151,38.552,38.578,35.707,35.588,35.400,35.445,4.731,5.193,7.520,9.840,5.736,6.375,3.915,4.918,10.549,10.755,4.370,4.648,5.373,6.473,3.640,4.463,-0.231,-0.324,-0.317,-0.215,-0.303,-0.326,0.018,162.726,229.335,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:38,46.141,0.000,0.182,0.000,5.103,7.637,138.614,132.235,126.560,209.149,209.852,234.598,227.726,191.327,181.357,123.509,34.866,35.410,34.623,34.485,35.876,36.469,35.064,33.399,33.067,34.528,37.559,37.551,36.776,36.380,40.466,41.517,38.849,40.156,41.762,43.399,37.895,38.041,38.552,38.547,35.707,35.557,35.400,35.494,4.913,4.009,9.256,9.749,6.464,5.738,4.552,6.011,10.004,10.208,4.734,4.101,6.193,6.473,3.822,4.463,-0.261,-0.327,-0.322,-0.229,-0.288,-0.249,0.019,162.696,229.271,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:39,46.045,0.000,0.182,0.000,5.066,7.637,138.614,132.235,126.560,209.149,209.852,234.363,227.726,191.076,181.106,123.509,34.866,35.454,34.623,34.510,35.876,36.406,35.064,33.399,33.067,34.528,37.534,37.630,36.750,36.380,40.536,41.453,38.849,40.077,41.832,43.336,37.939,38.120,38.527,38.547,35.681,35.557,35.375,35.494,3.821,3.918,9.545,8.382,6.100,5.191,5.736,6.102,9.822,10.208,3.915,4.375,6.193,5.470,4.277,4.007,-0.236,-0.317,-0.317,-0.235,-0.276,-0.310,0.019,162.726,229.271,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:40,45.941,0.000,0.182,0.000,5.103,7.637,138.636,132.235,126.560,209.149,209.852,234.598,227.726,191.327,181.106,123.530,34.866,35.479,34.654,34.485,35.807,36.469,35.127,33.399,33.067,34.623,37.559,37.661,36.776,36.411,40.466,41.453,38.849,40.156,41.832,43.336,37.964,38.151,38.552,38.578,35.707,35.588,35.400,35.524,3.639,4.829,8.388,7.471,5.371,5.373,6.009,4.372,10.004,11.302,3.824,4.557,4.827,5.562,3.913,3.825,-0.256,-0.313,-0.338,-0.209,-0.238,-0.310,0.019,162.741,229.388,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:41,45.845,0.000,0.182,0.000,5.066,7.637,138.614,132.235,126.560,209.149,209.852,234.598,227.490,191.076,181.106,123.509,34.866,35.410,34.623,34.510,35.876,36.383,35.064,33.376,33.044,34.528,37.559,37.551,36.776,36.316,40.466,41.430,38.849,40.133,41.832,43.313,37.964,38.120,38.552,38.547,35.707,35.557,35.400,35.494,4.549,5.284,7.135,9.293,5.371,6.375,4.188,4.554,10.913,10.481,4.370,4.557,5.009,6.291,3.640,4.372,-0.236,-0.342,-0.327,-0.212,-0.263,-0.348,0.018,162.741,229.330,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:42,45.741,0.000,0.182,0.000,5.103,7.637,138.614,132.235,126.560,209.149,209.852,234.363,227.726,191.327,181.106,123.509,34.866,35.384,34.654,34.485,35.876,36.469,35.127,33.399,33.067,34.559,37.534,37.661,36.750,36.411,40.466,41.453,38.849,40.219,41.832,43.399,37.870,38.151,38.457,38.578,35.681,35.588,35.305,35.524,5.004,4.191,8.870,9.840,6.373,6.102,4.188,5.738,9.822,10.481,4.552,4.375,6.102,6.473,3.640,4.281,-0.251,-0.340,-0.326,-0.239,-0.277,-0.325,0.018,162.765,229.281,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
