Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:57:43,45.638,0.000,0.182,0.000,5.066,7.637,138.362,132.235,126.560,209.149,209.852,234.363,227.490,191.076,181.106,123.509,34.866,35.384,34.623,34.510,35.807,36.469,35.064,33.399,33.067,34.528,37.534,37.551,36.750,36.380,40.466,41.517,38.780,40.156,41.832,43.336,37.870,38.120,38.457,38.547,35.681,35.557,35.375,35.494,4.003,3.644,9.738,8.929,6.191,5.191,5.371,6.284,10.186,9.661,4.370,4.192,6.193,5.562,4.004,4.372,-0.260,-0.334,-0.319,-0.243,-0.275,-0.314,0.020,162.771,229.217,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:44,45.535,0.000,0.182,0.000,5.103,7.637,138.614,132.235,126.560,209.149,209.852,234.363,227.490,191.327,181.106,123.509,34.866,35.410,34.623,34.485,35.807,36.469,35.064,33.399,33.067,34.528,37.490,37.551,36.776,36.380,40.466,41.453,38.849,40.156,41.762,43.336,37.895,38.120,38.483,38.547,35.707,35.494,35.330,35.494,3.366,4.555,8.870,7.562,5.280,5.100,6.100,4.736,9.458,11.210,3.733,4.466,5.100,5.562,4.186,3.643,-0.254,-0.311,-0.324,-0.177,-0.276,-0.244,0.019,162.785,229.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:45,45.446,0.000,0.182,0.000,5.066,7.637,138.384,132.235,126.560,209.149,209.852,234.598,227.490,191.327,181.106,123.530,34.936,35.384,34.623,34.485,35.876,36.406,35.064,33.399,33.067,34.528,37.534,37.630,36.681,36.380,40.466,41.453,38.849,40.156,41.762,43.336,37.870,38.120,38.457,38.547,35.681,35.557,35.375,35.494,4.276,5.193,7.327,8.929,5.007,6.193,4.552,4.281,10.913,10.572,4.188,4.466,4.918,6.109,3.731,4.372,-0.238,-0.352,-0.341,-0.222,-0.293,-0.289,0.019,162.771,229.217,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:46,45.338,0.000,0.182,0.000,5.066,7.637,138.614,132.235,126.560,209.149,209.617,234.363,227.490,191.076,181.106,123.509,34.866,35.384,34.560,34.485,35.807,36.406,35.064,33.399,33.067,34.465,37.534,37.551,36.681,36.316,40.466,41.453,38.849,40.156,41.762,43.336,37.870,38.041,38.457,38.484,35.681,35.494,35.375,35.414,5.004,4.373,8.581,9.931,6.191,6.193,3.915,5.464,9.822,10.755,4.461,4.557,5.920,6.291,3.549,4.281,-0.246,-0.322,-0.334,-0.176,-0.281,-0.304,0.018,162.748,229.207,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:47,45.237,0.000,0.182,0.000,5.066,7.663,138.636,132.235,126.560,209.149,209.852,234.363,227.490,191.076,181.106,123.530,34.866,35.454,34.654,34.510,35.832,36.406,35.127,33.399,33.067,34.559,37.534,37.581,36.750,36.411,40.492,41.453,38.874,40.156,41.857,43.336,37.870,38.151,38.457,38.578,35.681,35.588,35.305,35.524,4.185,3.462,9.834,9.202,6.282,5.009,5.189,6.284,10.276,9.479,4.552,4.192,6.011,5.562,4.004,4.463,-0.245,-0.319,-0.324,-0.243,-0.284,-0.298,0.018,162.809,229.217,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:48,45.041,0.000,0.182,0.000,5.066,7.663,138.614,132.235,126.560,209.149,209.617,234.363,227.490,191.076,181.106,123.509,34.866,35.410,34.623,34.485,35.876,36.469,35.064,33.336,33.067,34.465,37.559,37.551,36.776,36.316,40.466,41.453,38.849,40.156,41.762,43.257,37.895,38.041,38.483,38.484,35.707,35.494,35.400,35.414,4.276,5.193,7.424,8.746,4.916,6.102,4.734,4.098,10.822,10.481,4.188,4.557,4.827,6.109,3.640,4.372,-0.233,-0.350,-0.341,-0.218,-0.286,-0.289,0.018,162.785,229.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:49,45.041,0.000,0.182,0.000,5.066,7.663,138.614,132.235,126.560,209.149,209.617,234.363,227.490,191.076,181.106,123.509,34.866,35.410,34.623,34.485,35.876,36.469,35.064,33.336,33.067,34.465,37.559,37.551,36.776,36.316,40.466,41.453,38.849,40.156,41.762,43.257,37.895,38.041,38.483,38.484,35.707,35.494,35.400,35.414,4.276,5.193,7.424,8.746,4.916,6.102,4.734,4.098,10.822,10.481,4.188,4.557,4.827,6.109,3.640,4.372,-0.233,-0.350,-0.341,-0.218,-0.286,-0.289,0.018,162.785,229.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:50,44.938,0.000,0.182,0.000,5.066,7.637,138.614,132.235,126.560,208.914,209.852,234.363,227.490,191.076,181.106,123.509,34.866,35.384,34.560,34.510,35.807,36.469,35.064,33.336,33.067,34.465,37.534,37.551,36.750,36.316,40.397,41.453,38.849,40.156,41.762,43.336,37.870,37.978,38.527,38.484,35.681,35.494,35.375,35.414,5.004,4.464,8.388,10.022,6.100,6.193,3.824,5.373,9.731,10.846,4.461,4.557,5.829,6.291,3.458,4.189,-0.245,-0.314,-0.334,-0.162,-0.281,-0.318,0.018,162.854,229.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:51,44.837,0.000,0.182,0.000,5.103,7.663,138.614,132.235,126.308,209.149,209.617,234.363,227.490,191.076,181.106,123.509,34.866,35.384,34.560,34.485,35.807,36.406,35.064,33.399,33.067,34.465,37.534,37.551,36.750,36.316,40.466,41.453,38.849,40.077,41.762,43.336,37.939,38.041,38.527,38.484,35.681,35.494,35.375,35.414,4.185,3.371,9.738,9.293,6.282,5.009,5.098,6.284,10.276,9.479,4.552,4.192,6.011,5.562,3.913,4.463,-0.246,-0.322,-0.343,-0.241,-0.279,-0.299,0.018,162.815,229.095,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:52,44.740,0.000,0.182,0.000,5.066,7.637,138.614,132.235,126.308,209.149,209.617,234.128,227.490,191.076,181.106,123.509,34.866,35.384,34.654,34.510,35.876,36.383,35.064,33.313,33.044,34.559,37.534,37.581,36.681,36.347,40.466,41.430,38.849,40.133,41.762,43.234,37.939,38.072,38.527,38.578,35.681,35.524,35.375,35.445,3.275,4.464,9.063,7.562,5.189,4.827,6.100,4.827,9.367,11.119,3.733,4.284,5.191,5.562,4.186,3.643,-0.239,-0.301,-0.318,-0.223,-0.269,-0.270,0.018,162.845,229.153,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:53,44.643,0.000,0.182,0.000,5.066,7.637,138.362,131.984,126.308,209.149,209.852,234.363,227.490,191.076,181.106,123.509,34.866,35.384,34.560,34.510,35.901,36.383,35.064,33.313,32.981,34.465,37.534,37.551,36.750,36.316,40.492,41.430,38.805,40.054,41.788,43.234,37.870,38.041,38.527,38.484,35.681,35.494,35.375,35.414,4.276,5.193,7.327,8.837,4.825,6.102,4.552,4.098,10.822,10.481,4.188,4.466,4.827,6.109,3.640,4.372,-0.237,-0.352,-0.342,-0.220,-0.288,-0.286,0.017,162.845,229.095,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:54,44.543,0.000,0.182,0.000,5.066,7.663,138.362,132.235,126.560,209.149,209.852,234.128,227.490,191.076,181.106,123.509,34.866,35.479,34.654,34.485,35.901,36.406,35.064,33.399,33.067,34.559,37.559,37.581,36.776,36.411,40.422,41.453,38.805,40.156,41.788,43.336,37.895,38.072,38.483,38.578,35.707,35.588,35.400,35.524,5.004,4.373,8.484,9.931,6.100,6.102,3.824,5.373,9.822,10.755,4.370,4.557,5.829,6.291,3.549,4.189,-0.245,-0.321,-0.333,-0.175,-0.280,-0.302,0.017,162.874,229.095,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:55,44.443,0.000,0.182,0.000,5.066,7.637,138.362,131.984,126.308,209.149,209.852,234.128,227.490,191.076,181.106,123.509,34.866,35.454,34.560,34.485,35.832,36.406,35.064,33.336,33.067,34.465,37.534,37.551,36.681,36.316,40.422,41.453,38.874,40.156,41.788,43.336,37.870,38.041,38.527,38.547,35.681,35.494,35.305,35.494,4.094,3.462,9.738,9.202,6.282,5.100,5.189,6.193,10.186,9.388,4.461,4.192,6.102,5.470,4.004,4.463,-0.246,-0.324,-0.331,-0.248,-0.284,-0.303,0.018,162.860,229.036,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:56,44.343,0.000,0.182,0.000,5.066,7.663,138.362,132.235,126.308,209.149,209.617,234.128,227.255,191.076,181.106,123.509,34.866,35.454,34.654,34.485,35.807,36.406,35.064,33.399,33.067,34.559,37.534,37.518,36.681,36.411,40.466,41.453,38.780,40.156,41.762,43.336,37.800,38.151,38.457,38.578,35.681,35.588,35.305,35.524,3.275,4.555,8.870,7.562,5.280,4.918,6.009,4.645,9.367,11.119,3.733,4.466,5.191,5.562,4.186,3.643,-0.252,-0.309,-0.323,-0.176,-0.274,-0.242,0.018,162.845,229.036,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:57,44.250,0.000,0.182,0.000,5.066,7.663,138.636,132.235,126.560,209.149,209.617,234.128,227.255,191.076,181.106,123.530,34.866,35.384,34.654,34.485,35.876,36.383,35.064,33.313,32.981,34.559,37.464,37.581,36.681,36.347,40.466,41.351,38.849,40.054,41.762,43.234,37.800,38.151,38.457,38.578,35.681,35.588,35.305,35.445,4.276,5.284,7.135,9.111,5.098,6.193,4.370,4.281,10.822,10.390,4.188,4.466,4.827,6.200,3.640,4.372,-0.228,-0.357,-0.335,-0.225,-0.289,-0.324,0.018,162.874,229.036,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:58,44.146,0.000,0.182,0.000,5.066,7.663,138.636,131.984,126.308,209.149,209.617,234.128,227.255,191.076,181.106,123.530,34.866,35.384,34.623,34.485,35.876,36.383,35.064,33.376,33.044,34.528,37.534,37.551,36.681,36.316,40.466,41.430,38.849,40.133,41.762,43.234,37.870,38.041,38.457,38.484,35.681,35.494,35.375,35.414,4.913,4.191,8.677,9.931,6.282,6.011,4.006,5.556,9.731,10.390,4.461,4.375,6.011,6.382,3.549,4.281,-0.250,-0.339,-0.324,-0.237,-0.275,-0.323,0.017,162.889,229.036,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:57:59,44.053,0.000,0.182,0.000,5.103,7.663,138.362,131.984,126.308,209.149,209.617,234.128,227.255,191.076,181.106,123.509,34.866,35.410,34.623,34.485,35.807,36.383,35.064,33.313,33.044,34.528,37.490,37.551,36.706,36.380,40.466,41.430,38.780,40.054,41.762,43.313,37.895,38.120,38.483,38.547,35.707,35.557,35.400,35.494,3.821,3.553,9.449,8.655,6.191,5.100,5.462,6.102,9.822,9.661,4.097,4.192,6.193,5.379,4.095,4.189,-0.242,-0.317,-0.324,-0.223,-0.266,-0.309,0.018,162.898,228.982,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:00,43.949,0.000,0.000,0.000,5.066,7.663,138.362,131.984,126.308,209.149,209.617,234.128,227.255,191.076,181.106,123.509,34.866,35.479,34.623,34.485,35.807,36.383,35.064,33.376,33.044,34.465,37.559,37.487,36.706,36.316,40.466,41.351,38.849,40.054,41.762,43.234,37.895,37.978,38.483,38.484,35.707,35.494,35.400,35.414,3.457,4.647,8.292,7.289,5.280,5.191,5.918,4.281,9.822,11.210,3.642,4.466,4.827,5.470,3.822,3.734,-0.255,-0.312,-0.337,-0.208,-0.237,-0.306,0.018,162.889,228.982,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:01,43.853,0.000,0.182,0.000,5.103,7.663,138.636,132.235,126.308,209.149,209.617,234.128,227.255,191.076,181.106,123.530,34.866,35.410,34.623,34.485,35.807,36.406,35.064,33.399,33.067,34.528,37.559,37.551,36.706,36.316,40.397,41.453,38.780,40.156,41.762,43.336,37.895,38.041,38.552,38.547,35.707,35.557,35.400,35.494,4.458,5.193,6.942,9.384,5.371,6.284,3.915,4.463,10.731,10.299,4.279,4.557,5.009,6.291,3.549,4.463,-0.234,-0.346,-0.339,-0.216,-0.267,-0.332,0.018,162.882,228.977,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:02,43.750,0.000,0.182,0.000,5.066,7.637,138.362,132.235,126.308,209.149,209.617,234.128,227.255,191.076,181.106,123.509,34.866,35.410,34.654,34.485,35.876,36.406,35.064,33.336,33.067,34.559,37.490,37.581,36.706,36.411,40.466,41.374,38.780,40.077,41.762,43.257,37.895,38.072,38.483,38.578,35.707,35.588,35.400,35.524,4.822,3.827,9.063,9.749,6.373,5.829,4.279,5.829,9.731,10.026,4.643,4.010,6.102,6.382,3.731,4.463,-0.259,-0.326,-0.319,-0.228,-0.286,-0.246,0.018,162.943,228.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:03,43.661,0.000,0.182,0.000,5.066,7.637,138.362,131.984,126.308,209.149,209.617,234.128,227.255,191.076,181.106,123.509,34.866,35.384,34.623,34.485,35.807,36.383,35.064,33.376,33.044,34.528,37.464,37.551,36.681,36.380,40.466,41.430,38.780,40.133,41.762,43.234,37.870,38.041,38.527,38.547,35.681,35.557,35.375,35.414,3.548,3.918,9.449,8.109,5.827,4.918,5.645,5.738,9.731,10.299,3.642,4.284,6.102,5.288,4.277,3.734,-0.240,-0.317,-0.317,-0.224,-0.274,-0.313,0.018,162.934,228.924,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:04,43.559,0.000,0.000,0.000,5.066,7.663,138.384,132.235,126.308,209.149,209.617,234.128,227.255,191.076,181.106,123.279,34.866,35.410,34.733,34.510,35.807,36.406,35.064,33.399,33.067,34.559,37.559,37.581,36.776,36.411,40.397,41.453,38.780,40.156,41.762,43.336,37.895,38.072,38.483,38.578,35.707,35.588,35.400,35.524,3.730,4.920,7.617,7.835,5.007,5.464,5.462,3.916,10.367,10.664,3.915,4.557,4.554,5.653,3.458,4.007,-0.249,-0.329,-0.353,-0.221,-0.292,-0.321,0.018,162.904,229.036,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:05,43.459,0.000,0.182,0.000,5.066,7.663,138.362,132.235,126.308,208.914,209.617,234.128,227.255,191.076,181.106,123.257,34.866,35.384,34.654,34.485,35.807,36.406,35.064,33.399,33.067,34.559,37.464,37.581,36.750,36.347,40.397,41.374,38.849,40.156,41.762,43.257,37.870,38.072,38.457,38.578,35.681,35.588,35.375,35.524,4.640,4.738,7.617,9.931,5.827,6.284,3.460,4.918,9.822,10.664,4.370,4.648,5.464,6.200,3.458,4.372,-0.230,-0.315,-0.319,-0.204,-0.279,-0.311,0.019,162.919,228.977,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:06,43.362,0.000,0.182,0.000,5.066,7.663,138.384,132.235,126.308,209.149,209.617,234.128,227.255,191.076,180.854,123.530,34.866,35.384,34.623,34.485,35.901,36.406,35.064,33.399,33.067,34.528,37.464,37.487,36.750,36.316,40.492,41.374,38.805,40.077,41.788,43.257,37.800,38.041,38.457,38.547,35.681,35.494,35.305,35.414,4.276,3.189,9.545,9.384,6.373,4.827,4.734,6.102,10.095,9.752,4.643,4.192,5.829,5.926,3.822,4.463,-0.251,-0.325,-0.330,-0.203,-0.264,-0.315,0.019,162.949,228.977,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:07,43.265,0.000,0.182,0.000,5.103,7.637,138.362,132.235,126.308,209.149,209.617,233.893,227.255,191.076,180.854,123.509,34.866,35.384,34.623,34.485,35.807,36.406,35.064,33.399,33.067,34.465,37.464,37.487,36.681,36.316,40.397,41.374,38.780,40.077,41.762,43.257,37.800,37.978,38.457,38.484,35.681,35.494,35.375,35.414,3.002,4.282,9.159,7.471,5.189,4.645,6.009,4.918,9.367,10.937,3.733,4.284,5.373,5.470,4.277,3.552,-0.244,-0.293,-0.312,-0.235,-0.275,-0.294,0.018,162.949,228.918,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:08,43.169,0.000,0.182,0.000,5.066,7.637,138.636,131.984,126.308,209.149,209.617,234.128,227.255,191.076,180.854,123.279,34.866,35.410,34.623,34.485,35.876,36.406,35.064,33.336,33.004,34.465,37.490,37.551,36.706,36.316,40.397,41.374,38.780,40.077,41.762,43.257,37.826,37.978,38.483,38.484,35.707,35.494,35.400,35.414,4.094,5.102,7.038,8.746,4.916,6.011,4.552,4.007,10.822,10.299,4.097,4.466,4.736,6.018,3.549,4.372,-0.238,-0.351,-0.338,-0.215,-0.290,-0.291,0.018,162.973,228.924,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:09,43.065,0.000,0.182,0.000,5.066,7.663,138.362,132.235,126.308,209.149,209.617,233.893,227.255,190.824,180.854,123.257,34.866,35.384,34.623,34.485,35.807,36.383,35.064,33.313,33.044,34.528,37.464,37.551,36.681,36.316,40.397,41.351,38.780,40.054,41.762,43.171,37.800,38.041,38.457,38.484,35.681,35.557,35.375,35.414,4.913,4.100,8.581,9.840,6.282,6.011,3.824,5.464,9.640,10.390,4.461,4.375,5.920,6.291,3.458,4.189,-0.247,-0.343,-0.330,-0.237,-0.272,-0.326,0.018,163.017,228.982,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:10,42.976,0.000,0.182,0.000,5.103,7.663,138.362,131.984,126.308,209.149,209.617,233.893,227.020,191.076,180.854,123.257,34.866,35.384,34.560,34.485,35.832,36.406,35.064,33.336,33.004,34.465,37.464,37.487,36.681,36.237,40.422,41.374,38.805,40.077,41.788,43.257,37.800,37.978,38.457,38.484,35.681,35.494,35.375,35.414,3.730,3.553,9.352,8.382,6.100,5.100,5.371,6.102,9.640,9.661,3.915,4.192,6.102,5.379,4.095,4.007,-0.234,-0.317,-0.317,-0.229,-0.266,-0.309,0.018,162.978,228.918,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:11,42.881,0.000,0.182,0.000,5.066,7.637,138.362,131.984,126.308,209.149,209.617,233.893,227.255,190.824,180.854,123.509,34.866,35.384,34.560,34.485,35.807,36.327,35.064,33.336,33.067,34.528,37.464,37.487,36.750,36.316,40.397,41.374,38.780,40.077,41.762,43.257,37.870,37.978,38.457,38.484,35.681,35.494,35.305,35.414,3.457,4.738,8.099,7.380,5.189,5.282,5.736,4.098,9.913,11.028,3.733,4.466,4.645,5.470,3.640,3.825,-0.237,-0.315,-0.339,-0.224,-0.225,-0.336,0.018,162.993,228.801,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:12,42.803,0.000,0.182,0.000,5.066,7.663,138.384,131.962,126.308,209.128,209.381,233.872,227.020,191.054,181.106,123.279,34.866,35.384,34.623,34.510,35.807,36.406,35.064,33.399,33.067,34.465,37.464,37.551,36.681,36.316,40.397,41.374,38.849,40.077,41.762,43.257,37.800,38.041,38.457,38.484,35.681,35.494,35.375,35.414,4.549,4.920,7.231,9.566,5.554,6.284,3.642,4.645,10.276,10.481,4.188,4.557,5.191,6.291,3.458,4.463,-0.228,-0.328,-0.314,-0.216,-0.296,-0.322,0.018,163.032,228.870,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:13,42.683,0.000,0.182,0.000,5.066,7.663,138.362,131.984,126.308,209.149,209.381,233.893,227.020,190.824,180.854,123.257,34.866,35.479,34.560,34.485,35.876,36.406,35.064,33.399,33.067,34.465,37.490,37.487,36.706,36.237,40.397,41.374,38.780,40.077,41.693,43.257,37.895,37.978,38.552,38.484,35.707,35.494,35.400,35.414,4.549,3.371,9.449,9.566,6.464,5.100,4.552,6.011,10.004,9.843,4.643,4.101,5.920,6.018,3.731,4.463,-0.258,-0.314,-0.323,-0.211,-0.228,-0.317,0.018,163.030,228.860,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:14,42.585,0.000,0.182,0.000,5.103,7.663,138.362,131.984,126.308,209.149,209.617,233.893,227.255,190.824,180.854,123.257,34.866,35.410,34.623,34.485,35.807,36.406,35.064,33.399,33.067,34.465,37.490,37.487,36.706,36.316,40.397,41.374,38.780,40.077,41.762,43.257,37.895,37.978,38.483,38.484,35.707,35.557,35.400,35.414,2.911,4.100,9.159,7.471,5.098,4.463,5.918,5.009,9.367,10.846,3.642,4.192,5.556,5.470,4.186,3.461,-0.247,-0.310,-0.313,-0.229,-0.274,-0.304,0.019,163.023,228.865,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:15,42.492,0.000,0.182,0.000,5.066,7.663,138.362,131.984,126.057,208.914,209.381,233.893,227.020,190.824,180.854,123.257,34.866,35.479,34.654,34.485,35.876,36.406,35.064,33.399,33.067,34.559,37.490,37.581,36.706,36.347,40.397,41.374,38.780,40.077,41.693,43.257,37.826,38.072,38.552,38.578,35.707,35.588,35.400,35.524,4.003,5.011,7.038,8.564,4.825,6.011,4.461,3.916,10.731,10.299,4.006,4.466,4.736,6.018,3.549,4.372,-0.243,-0.349,-0.337,-0.217,-0.288,-0.289,0.019,163.062,228.870,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:16,42.396,0.000,0.182,0.000,5.066,7.663,138.384,131.984,126.308,209.149,209.381,233.893,227.020,191.076,180.854,123.279,34.866,35.410,34.623,34.510,35.807,36.406,35.064,33.399,33.067,34.528,37.490,37.487,36.706,36.237,40.397,41.374,38.780,40.077,41.693,43.257,37.895,37.978,38.483,38.547,35.707,35.494,35.330,35.414,4.822,4.009,8.581,9.749,6.282,6.102,3.824,5.464,9.640,10.208,4.461,4.284,5.920,6.291,3.458,4.189,-0.249,-0.330,-0.321,-0.237,-0.275,-0.316,0.018,163.023,228.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:17,42.307,0.000,0.182,0.000,5.103,7.663,138.362,132.235,126.308,209.149,209.381,233.893,227.020,190.824,180.854,123.257,34.866,35.410,34.560,34.510,35.832,36.406,35.064,33.399,33.004,34.465,37.490,37.487,36.706,36.316,40.422,41.374,38.805,40.077,41.718,43.257,37.826,37.978,38.483,38.484,35.707,35.494,35.400,35.414,3.639,3.553,9.352,8.200,6.100,5.009,5.371,5.920,9.549,9.843,3.824,4.192,6.102,5.379,4.095,4.007,-0.233,-0.313,-0.312,-0.233,-0.273,-0.307,0.018,163.082,228.801,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:18,42.208,0.000,0.182,0.000,5.103,7.663,138.362,132.235,126.308,208.914,209.381,233.658,227.020,190.824,180.854,123.257,34.866,35.410,34.654,34.510,35.807,36.406,35.064,33.336,33.004,34.559,37.490,37.518,36.706,36.347,40.397,41.311,38.780,40.077,41.693,43.194,37.826,38.009,38.483,38.515,35.707,35.524,35.400,35.445,3.457,4.738,7.713,7.562,5.007,5.373,5.462,3.916,10.095,10.755,3.824,4.466,4.463,5.562,3.549,3.916,-0.245,-0.334,-0.346,-0.226,-0.249,-0.311,0.018,163.038,228.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:19,42.115,0.000,0.182,0.000,5.066,7.663,138.384,131.984,126.308,209.149,209.381,233.893,227.020,190.824,180.854,123.279,34.866,35.384,34.654,34.510,35.832,36.327,35.000,33.336,33.004,34.559,37.464,37.518,36.681,36.347,40.422,41.311,38.805,40.013,41.788,43.194,37.800,38.009,38.457,38.578,35.681,35.524,35.375,35.445,4.549,4.738,7.520,9.657,5.645,6.284,3.277,4.827,9.731,10.664,4.279,4.648,5.373,6.109,3.367,4.372,-0.230,-0.317,-0.319,-0.201,-0.278,-0.313,0.018,163.127,228.742,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:20,42.022,0.000,0.182,0.000,5.066,7.663,138.384,131.984,126.308,208.914,209.381,233.658,227.020,190.824,180.854,123.279,34.866,35.384,34.654,34.510,35.807,36.406,35.064,33.336,33.004,34.559,37.464,37.581,36.681,36.347,40.397,41.374,38.780,40.077,41.762,43.194,37.800,38.072,38.457,38.515,35.681,35.588,35.305,35.524,4.094,3.098,9.545,9.293,6.373,4.918,4.734,6.102,10.095,9.296,4.552,4.101,5.829,5.562,3.731,4.463,-0.246,-0.311,-0.316,-0.228,-0.278,-0.294,0.018,163.112,228.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:21,41.928,0.000,0.182,0.000,5.066,7.663,138.384,131.984,126.308,208.914,209.381,233.658,227.020,190.824,180.854,123.279,34.866,35.384,34.654,34.485,35.807,36.327,35.064,33.336,33.004,34.559,37.464,37.518,36.681,36.347,40.397,41.311,38.780,40.013,41.693,43.194,37.800,38.009,38.457,38.515,35.681,35.588,35.305,35.524,3.093,4.282,8.677,7.198,5.189,4.736,5.918,4.554,9.185,11.028,3.551,4.375,5.009,5.470,4.095,3.552,-0.254,-0.305,-0.318,-0.174,-0.273,-0.241,0.019,163.142,228.742,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:22,41.834,0.000,0.182,0.000,5.066,7.663,138.362,132.235,126.308,209.149,209.381,233.658,227.020,190.824,180.854,123.257,34.866,35.384,34.654,34.485,35.832,36.383,35.087,33.313,32.981,34.559,37.464,37.518,36.681,36.347,40.422,41.288,38.805,40.054,41.718,43.171,37.800,38.009,38.457,38.515,35.681,35.524,35.375,35.524,4.276,5.102,6.556,9.202,5.098,6.193,3.824,4.189,10.640,10.026,4.188,4.466,4.827,6.200,3.458,4.463,-0.234,-0.338,-0.336,-0.220,-0.257,-0.341,0.019,163.112,228.742,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:23,41.731,0.000,0.182,0.000,5.103,7.663,138.384,131.984,126.308,209.149,209.381,233.658,227.020,190.824,180.854,123.279,34.866,35.384,34.654,34.510,35.807,36.304,35.023,33.313,32.981,34.496,37.464,37.518,36.681,36.347,40.397,41.288,38.780,40.054,41.693,43.171,37.800,38.009,38.457,38.515,35.681,35.524,35.375,35.524,4.640,3.644,9.159,9.749,6.373,5.556,4.188,5.829,9.640,9.843,4.643,4.010,6.011,6.291,3.640,4.372,-0.260,-0.326,-0.326,-0.233,-0.252,-0.293,0.018,163.165,228.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:24,41.642,0.000,0.182,0.000,5.103,7.663,138.362,131.962,126.308,209.128,209.381,233.637,227.020,190.802,180.854,123.257,34.866,35.454,34.623,34.510,35.876,36.383,35.064,33.313,32.981,34.528,37.464,37.487,36.681,36.316,40.397,41.288,38.780,40.054,41.693,43.171,37.800,37.978,38.457,38.484,35.681,35.557,35.305,35.414,3.002,3.918,9.256,7.380,5.189,4.372,5.736,5.282,9.458,10.572,3.642,4.192,5.738,5.470,4.277,3.461,-0.246,-0.313,-0.309,-0.222,-0.265,-0.301,0.018,163.165,228.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:25,41.550,0.000,0.182,0.000,5.066,7.663,138.362,131.984,126.308,208.914,209.381,233.658,227.020,190.824,180.854,123.257,34.866,35.410,34.654,34.485,35.807,36.406,35.064,33.336,33.004,34.559,37.490,37.518,36.706,36.347,40.397,41.311,38.780,40.077,41.693,43.194,37.826,38.072,38.483,38.515,35.707,35.524,35.330,35.445,3.912,4.920,7.038,8.473,4.643,5.829,4.552,3.734,10.640,10.208,4.006,4.466,4.645,5.835,3.549,4.281,-0.232,-0.347,-0.339,-0.216,-0.285,-0.284,0.018,163.195,228.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:26,41.449,0.000,0.182,0.000,5.103,7.663,138.384,132.213,126.308,209.128,209.381,233.637,227.020,190.802,180.854,123.279,34.866,35.384,34.654,34.510,35.807,36.406,35.064,33.336,33.004,34.559,37.464,37.518,36.681,36.347,40.397,41.311,38.780,40.077,41.693,43.194,37.870,38.009,38.457,38.515,35.681,35.524,35.375,35.445,4.822,4.009,8.484,9.657,6.100,6.011,3.733,5.373,9.458,10.117,4.461,4.284,5.920,6.291,3.458,4.189,-0.251,-0.327,-0.321,-0.237,-0.275,-0.306,0.018,163.201,228.688,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:27,41.364,0.000,0.182,0.000,5.066,7.663,138.384,131.984,126.057,208.914,209.381,233.658,227.020,190.824,180.854,123.279,34.866,35.384,34.654,34.510,35.807,36.406,35.000,33.336,33.004,34.496,37.464,37.518,36.681,36.347,40.397,41.311,38.780,40.013,41.693,43.194,37.870,38.009,38.457,38.515,35.681,35.524,35.375,35.524,3.548,3.553,9.352,8.109,5.918,4.918,5.462,5.829,9.549,9.843,3.642,4.192,6.011,5.288,4.095,3.825,-0.233,-0.301,-0.313,-0.231,-0.275,-0.299,0.018,163.201,228.742,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:28,41.266,0.000,0.182,0.000,5.066,7.663,138.362,131.984,126.057,208.914,209.381,233.658,226.785,190.824,180.854,123.257,34.866,35.410,34.654,34.485,35.807,36.406,35.000,33.336,33.004,34.559,37.490,37.581,36.706,36.347,40.397,41.311,38.780,40.013,41.693,43.194,37.826,38.072,38.483,38.515,35.707,35.524,35.400,35.524,3.639,4.738,7.231,7.744,4.643,5.464,5.189,3.643,10.276,10.299,3.824,4.557,4.463,5.562,3.458,4.007,-0.235,-0.333,-0.346,-0.212,-0.291,-0.322,0.018,163.240,228.694,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:29,41.174,0.000,0.182,0.000,5.066,7.663,138.362,132.235,126.308,208.914,209.381,233.658,226.785,190.824,180.854,123.005,34.866,35.384,34.623,34.510,35.832,36.383,35.000,33.313,33.044,34.528,37.464,37.487,36.681,36.316,40.422,41.288,38.805,40.054,41.718,43.171,37.800,37.978,38.457,38.484,35.681,35.494,35.305,35.414,4.731,4.373,7.906,9.840,5.827,6.102,3.369,5.009,9.458,10.572,4.279,4.557,5.647,6.018,3.367,4.007,-0.237,-0.310,-0.331,-0.162,-0.286,-0.311,0.018,163.225,228.688,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:30,40.990,0.000,0.182,0.000,5.103,7.663,138.132,131.984,126.308,208.914,209.381,233.658,227.020,190.824,180.854,123.279,34.866,35.454,34.591,34.485,35.832,36.406,35.064,33.336,33.004,34.496,37.464,37.518,36.681,36.268,40.422,41.311,38.805,40.077,41.718,43.194,37.800,38.009,38.457,38.515,35.681,35.524,35.375,35.445,3.366,4.555,7.906,7.198,5.007,5.100,5.645,3.916,9.731,10.846,3.733,4.466,4.645,5.379,3.640,3.825,-0.235,-0.321,-0.337,-0.220,-0.221,-0.327,0.019,163.284,228.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:31,40.990,0.000,0.182,0.000,5.103,7.663,138.132,131.984,126.308,208.914,209.381,233.658,227.020,190.824,180.854,123.279,34.866,35.454,34.591,34.485,35.832,36.406,35.064,33.336,33.004,34.496,37.464,37.518,36.681,36.268,40.422,41.311,38.805,40.077,41.718,43.194,37.800,38.009,38.457,38.515,35.681,35.524,35.375,35.445,3.366,4.555,7.906,7.198,5.007,5.100,5.645,3.916,9.731,10.846,3.733,4.466,4.645,5.379,3.640,3.825,-0.235,-0.321,-0.337,-0.220,-0.221,-0.327,0.019,163.284,228.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:32,40.894,0.000,0.182,0.000,5.066,7.663,138.384,132.235,126.057,208.914,209.381,233.658,226.785,190.824,180.603,123.279,34.866,35.454,34.654,34.485,35.807,36.406,35.064,33.336,33.004,34.496,37.464,37.518,36.681,36.268,40.397,41.311,38.780,40.077,41.693,43.194,37.800,38.009,38.457,38.436,35.681,35.524,35.375,35.445,4.549,4.738,7.327,9.749,5.462,6.284,3.186,4.645,9.640,10.481,4.188,4.648,5.282,6.109,3.367,4.281,-0.228,-0.313,-0.317,-0.203,-0.278,-0.309,0.017,163.240,228.635,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:33,40.797,0.000,0.182,0.000,5.103,7.663,138.384,132.235,126.308,208.914,209.381,233.658,226.785,190.824,180.854,123.279,34.866,35.454,34.560,34.485,35.807,36.406,35.000,33.336,33.004,34.465,37.464,37.424,36.681,36.237,40.397,41.311,38.780,40.077,41.693,43.194,37.800,37.899,38.457,38.484,35.681,35.494,35.375,35.414,4.003,3.007,9.545,9.202,6.191,4.918,4.734,6.011,9.913,8.932,4.461,4.101,5.829,5.470,3.731,4.372,-0.243,-0.314,-0.319,-0.237,-0.278,-0.293,0.018,163.275,228.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:34,40.710,0.000,0.182,0.000,5.066,7.663,138.110,132.235,126.057,208.914,209.146,233.423,226.785,190.824,180.854,123.257,34.866,35.384,34.654,34.485,35.807,36.406,35.064,33.336,33.004,34.496,37.464,37.518,36.681,36.268,40.328,41.311,38.780,40.077,41.693,43.194,37.800,38.009,38.457,38.515,35.681,35.524,35.305,35.445,3.093,4.373,8.292,6.833,5.189,4.827,5.827,4.098,9.367,11.028,3.551,4.375,4.918,5.288,3.822,3.643,-0.239,-0.311,-0.333,-0.187,-0.244,-0.268,0.018,163.305,228.630,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:35,40.620,0.000,0.182,0.000,5.066,7.663,138.362,131.984,126.057,209.149,209.146,233.658,226.785,190.824,180.603,123.257,34.866,35.410,34.560,34.485,35.807,36.406,35.064,33.336,33.004,34.465,37.490,37.424,36.706,36.237,40.328,41.311,38.780,40.013,41.693,43.194,37.826,37.899,38.483,38.484,35.707,35.494,35.400,35.414,4.367,4.829,7.038,9.566,5.280,6.284,3.460,4.463,10.186,10.299,4.097,4.557,5.009,6.109,3.367,4.372,-0.225,-0.326,-0.314,-0.214,-0.298,-0.322,0.017,163.275,228.683,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:36,40.522,0.000,0.182,0.000,5.103,7.663,138.110,132.235,126.057,209.149,209.381,233.658,226.785,190.824,180.854,123.257,34.866,35.384,34.560,34.485,35.807,36.406,35.064,33.336,33.004,34.465,37.464,37.424,36.681,36.237,40.328,41.311,38.780,40.013,41.693,43.194,37.731,37.899,38.457,38.405,35.612,35.494,35.305,35.414,4.185,2.915,9.545,9.384,6.191,4.736,4.461,6.011,9.913,9.388,4.552,4.101,5.738,5.744,3.640,4.372,-0.255,-0.321,-0.329,-0.203,-0.276,-0.305,0.018,163.299,228.630,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:37,40.433,0.000,0.182,0.000,5.066,7.663,138.384,132.235,126.057,209.149,209.381,233.423,226.785,190.573,180.854,123.027,34.866,35.384,34.654,34.485,35.807,36.406,35.000,33.336,33.004,34.559,37.395,37.518,36.681,36.268,40.397,41.311,38.780,40.013,41.693,43.115,37.731,37.930,38.457,38.515,35.612,35.524,35.305,35.445,3.002,4.191,8.581,6.924,5.098,4.736,5.918,4.372,9.003,10.937,3.460,4.375,5.009,5.379,4.004,3.552,-0.245,-0.300,-0.318,-0.160,-0.269,-0.234,0.018,163.364,228.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:38,40.342,0.000,0.182,0.000,5.103,7.663,138.384,131.984,126.057,208.914,209.381,233.423,226.785,190.824,180.854,123.279,34.866,35.384,34.560,34.485,35.807,36.406,35.064,33.336,33.004,34.465,37.464,37.487,36.681,36.237,40.328,41.311,38.780,40.077,41.693,43.194,37.731,37.899,38.457,38.484,35.681,35.494,35.305,35.414,4.276,5.011,6.749,9.202,5.098,6.193,3.642,4.189,10.458,10.026,4.097,4.466,4.827,6.200,3.458,4.463,-0.222,-0.323,-0.322,-0.212,-0.285,-0.312,0.018,163.388,228.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:39,40.249,0.000,0.182,0.000,5.103,7.663,138.110,131.984,126.308,208.914,209.381,233.658,226.785,190.824,180.603,123.005,34.866,35.384,34.623,34.485,35.807,36.406,35.087,33.336,33.004,34.528,37.464,37.487,36.681,36.237,40.328,41.374,38.780,40.077,41.693,43.194,37.731,37.978,38.457,38.484,35.681,35.494,35.305,35.494,4.367,3.098,9.352,9.384,6.282,4.918,4.370,5.920,9.822,9.570,4.643,4.101,5.738,5.926,3.640,4.372,-0.252,-0.316,-0.327,-0.198,-0.240,-0.316,0.018,163.349,228.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:40,40.155,0.000,0.182,0.000,5.103,7.663,138.384,131.984,126.308,209.149,209.381,233.423,226.785,190.824,180.603,123.279,34.866,35.384,34.623,34.485,35.876,36.406,35.064,33.336,33.004,34.528,37.464,37.487,36.681,36.237,40.397,41.311,38.780,40.077,41.693,43.194,37.731,37.899,38.457,38.405,35.681,35.494,35.305,35.494,2.820,4.100,8.774,7.015,5.098,4.554,5.827,4.554,8.821,10.846,3.460,4.192,5.100,5.379,4.095,3.461,-0.248,-0.303,-0.319,-0.172,-0.273,-0.239,0.018,163.394,228.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:41,40.066,0.000,0.182,0.000,5.066,7.663,138.384,132.235,126.308,209.149,209.146,233.423,226.785,190.573,180.603,123.027,34.866,35.384,34.623,34.485,35.876,36.406,35.064,33.336,33.004,34.528,37.464,37.551,36.681,36.316,40.397,41.311,38.780,40.013,41.624,43.194,37.731,37.978,38.457,38.484,35.681,35.557,35.305,35.494,4.185,4.920,6.460,9.111,5.007,6.193,3.642,4.189,10.549,9.934,4.097,4.466,4.827,6.109,3.458,4.463,-0.223,-0.328,-0.341,-0.214,-0.279,-0.321,0.018,163.418,228.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:42,39.975,0.000,0.182,0.000,5.103,7.663,138.110,131.984,126.308,208.914,209.381,233.423,226.785,190.824,180.603,123.005,34.866,35.384,34.591,34.485,35.807,36.406,35.064,33.336,33.004,34.496,37.464,37.518,36.681,36.268,40.328,41.311,38.780,40.013,41.693,43.115,37.731,37.930,38.457,38.515,35.681,35.524,35.375,35.445,4.367,3.189,9.352,9.475,6.282,5.009,4.279,5.829,9.822,9.570,4.643,4.010,5.829,5.926,3.640,4.463,-0.256,-0.310,-0.322,-0.205,-0.227,-0.315,0.018,163.394,228.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:43,39.885,0.000,0.182,0.000,5.103,7.689,138.132,131.984,126.308,208.914,209.146,233.423,226.785,190.573,180.603,123.279,34.866,35.384,34.654,34.485,35.807,36.406,35.064,33.336,33.004,34.559,37.464,37.518,36.681,36.268,40.328,41.311,38.780,40.077,41.624,43.194,37.800,38.009,38.457,38.515,35.681,35.588,35.305,35.524,2.820,4.100,8.870,7.106,5.098,4.463,5.827,4.554,8.730,10.846,3.551,4.284,5.191,5.470,4.095,3.461,-0.244,-0.299,-0.318,-0.179,-0.273,-0.240,0.018,163.379,228.448,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:44,39.791,0.000,0.182,0.000,5.066,7.663,138.110,131.984,126.308,208.914,209.146,233.423,226.785,190.824,180.603,123.257,34.866,35.454,34.623,34.485,35.807,36.406,35.064,33.336,33.067,34.528,37.395,37.487,36.681,36.316,40.328,41.311,38.780,40.077,41.624,43.194,37.800,37.978,38.457,38.484,35.681,35.557,35.305,35.494,4.094,4.920,6.460,9.020,5.007,6.193,3.642,4.098,10.458,9.934,4.097,4.466,4.736,6.109,3.458,4.372,-0.221,-0.326,-0.339,-0.213,-0.279,-0.317,0.018,163.409,228.448,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:45,39.700,0.000,0.182,0.000,5.066,7.689,138.362,131.984,126.057,209.149,209.146,233.423,226.550,190.824,180.603,123.257,34.866,35.384,34.623,34.485,35.832,36.406,35.064,33.336,33.004,34.465,37.464,37.487,36.681,36.237,40.422,41.311,38.805,40.013,41.649,43.115,37.731,37.978,38.457,38.484,35.681,35.494,35.375,35.494,4.276,3.098,9.256,9.475,6.282,4.918,4.279,5.920,9.822,9.570,4.643,4.010,5.738,5.926,3.640,4.372,-0.251,-0.311,-0.326,-0.199,-0.232,-0.314,0.019,163.394,228.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:46,39.609,0.000,0.182,0.000,5.103,7.663,138.132,132.235,126.308,208.914,209.146,233.423,226.550,190.573,180.603,123.027,34.866,35.454,34.654,34.485,35.832,36.406,35.064,33.336,33.004,34.559,37.395,37.518,36.681,36.347,40.353,41.311,38.735,40.013,41.718,43.194,37.800,38.009,38.457,38.515,35.681,35.588,35.305,35.524,2.820,4.100,8.677,7.015,5.098,4.463,5.827,4.463,8.821,10.846,3.460,4.284,5.100,5.379,4.004,3.461,-0.251,-0.303,-0.316,-0.174,-0.272,-0.237,0.019,163.447,228.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:47,39.535,0.000,0.182,0.000,5.103,7.689,138.132,131.984,126.308,208.914,209.146,233.423,226.550,190.573,180.603,123.027,34.866,35.384,34.623,34.485,35.807,36.406,35.064,33.336,33.067,34.528,37.395,37.487,36.681,36.237,40.397,41.311,38.780,40.077,41.624,43.194,37.800,37.978,38.457,38.484,35.681,35.557,35.375,35.494,4.185,4.829,6.556,9.202,5.007,6.193,3.551,4.189,10.367,10.026,4.097,4.557,4.827,6.109,3.458,4.372,-0.223,-0.319,-0.321,-0.210,-0.289,-0.312,0.019,163.453,228.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:48,39.427,0.000,0.182,0.000,5.066,7.663,138.384,131.984,126.057,208.914,209.146,233.423,226.550,190.573,180.603,123.027,34.866,35.384,34.654,34.485,35.807,36.406,35.064,33.336,33.004,34.559,37.395,37.455,36.681,36.268,40.328,41.311,38.780,40.013,41.624,43.194,37.731,37.930,38.457,38.515,35.681,35.524,35.375,35.445,4.185,2.915,9.352,9.293,6.282,4.736,4.370,5.920,9.822,9.388,4.552,4.010,5.647,5.744,3.549,4.463,-0.249,-0.315,-0.328,-0.199,-0.265,-0.309,0.019,163.468,228.448,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:49,39.338,0.000,0.182,0.000,5.066,7.663,138.362,132.235,126.057,208.914,209.146,233.188,226.550,190.573,180.603,123.257,34.866,35.384,34.560,34.485,35.901,36.406,35.000,33.336,33.004,34.465,37.395,37.424,36.681,36.237,40.353,41.311,38.735,40.013,41.649,43.115,37.800,37.899,38.457,38.484,35.681,35.494,35.305,35.414,2.911,4.191,8.388,6.742,5.098,4.645,5.827,4.281,9.003,10.937,3.369,4.284,5.009,5.288,3.913,3.461,-0.244,-0.293,-0.323,-0.168,-0.262,-0.229,0.019,163.453,228.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:50,39.250,0.000,0.182,0.000,5.066,7.663,138.384,131.984,126.308,208.914,209.146,233.423,226.550,190.824,180.603,123.279,34.866,35.410,34.623,34.485,35.876,36.406,35.000,33.336,33.004,34.465,37.490,37.487,36.706,36.237,40.328,41.311,38.780,40.013,41.624,43.115,37.756,37.899,38.483,38.484,35.707,35.494,35.400,35.414,4.276,4.829,6.845,9.384,5.189,6.193,3.369,4.281,10.095,10.117,4.006,4.557,4.918,6.109,3.367,4.372,-0.227,-0.325,-0.313,-0.214,-0.293,-0.322,0.018,163.484,228.448,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:51,39.156,0.000,0.182,0.000,5.103,7.689,138.110,132.235,126.308,208.914,209.146,233.188,226.550,190.573,180.603,123.005,34.866,35.384,34.654,34.485,35.807,36.406,35.000,33.336,33.004,34.496,37.395,37.518,36.681,36.268,40.328,41.311,38.710,40.013,41.624,43.115,37.731,38.009,38.457,38.515,35.612,35.524,35.375,35.445,4.003,2.824,9.449,9.293,6.191,4.827,4.552,6.011,9.822,8.841,4.552,4.010,5.647,5.470,3.640,4.372,-0.242,-0.313,-0.317,-0.229,-0.270,-0.291,0.018,163.447,228.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:52,39.071,0.000,0.182,0.000,5.103,7.663,138.132,131.984,126.057,208.914,209.146,233.188,226.550,190.573,180.603,123.027,34.866,35.384,34.654,34.415,35.807,36.406,35.000,33.336,33.004,34.559,37.395,37.518,36.681,36.268,40.328,41.311,38.780,40.013,41.624,43.115,37.731,37.930,38.457,38.515,35.612,35.588,35.375,35.524,3.002,4.282,8.099,6.651,5.007,4.736,5.736,4.007,9.367,10.937,3.551,4.375,4.736,5.288,3.731,3.552,-0.239,-0.310,-0.328,-0.217,-0.222,-0.329,0.018,163.462,228.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:53,38.979,0.000,0.182,0.000,5.103,7.663,138.384,132.235,126.057,208.914,209.146,233.423,226.550,190.573,180.603,123.027,34.866,35.384,34.654,34.485,35.807,36.406,35.064,33.336,33.004,34.496,37.395,37.455,36.681,36.268,40.328,41.311,38.780,40.013,41.624,43.115,37.731,37.930,38.457,38.515,35.681,35.524,35.375,35.445,4.458,4.555,7.231,9.566,5.371,6.102,3.004,4.554,9.458,10.390,4.097,4.557,5.191,5.926,3.276,4.189,-0.227,-0.312,-0.321,-0.193,-0.278,-0.311,0.018,163.498,228.390,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:54,38.887,0.000,0.182,0.000,5.103,7.663,138.362,132.235,126.057,208.914,209.146,233.188,226.550,190.573,180.603,123.257,34.866,35.384,34.560,34.485,35.832,36.383,35.000,33.250,32.981,34.465,37.395,37.424,36.612,36.237,40.353,41.209,38.735,39.990,41.649,43.092,37.731,37.899,38.457,38.405,35.681,35.494,35.305,35.414,3.730,2.915,9.352,8.746,6.100,4.827,4.734,6.011,9.640,8.750,4.188,4.010,5.829,5.288,3.731,4.189,-0.260,-0.330,-0.312,-0.235,-0.267,-0.306,0.019,163.507,228.395,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:55,38.708,0.000,0.182,0.000,5.066,7.689,138.132,131.984,126.057,208.914,209.146,233.188,226.550,190.573,180.603,123.027,34.866,35.410,34.560,34.485,35.807,36.406,35.023,33.336,33.004,34.465,37.420,37.424,36.706,36.174,40.328,41.232,38.710,40.013,41.624,43.115,37.756,37.835,38.483,38.405,35.707,35.414,35.330,35.414,4.549,4.191,7.713,9.657,5.645,6.011,3.186,4.827,9.276,10.299,4.188,4.557,5.464,5.926,3.276,3.916,-0.239,-0.306,-0.327,-0.155,-0.277,-0.312,0.019,163.507,228.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:56,38.708,0.000,0.182,0.000,5.066,7.689,138.132,131.984,126.057,208.914,209.146,233.188,226.550,190.573,180.603,123.027,34.866,35.410,34.560,34.485,35.807,36.406,35.023,33.336,33.004,34.465,37.420,37.424,36.706,36.174,40.328,41.232,38.710,40.013,41.624,43.115,37.756,37.835,38.483,38.405,35.707,35.414,35.330,35.414,4.549,4.191,7.713,9.657,5.645,6.011,3.186,4.827,9.276,10.299,4.188,4.557,5.464,5.926,3.276,3.916,-0.239,-0.306,-0.327,-0.155,-0.277,-0.312,0.019,163.507,228.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:57,38.620,0.000,0.182,0.000,5.066,7.663,138.110,132.235,126.308,208.914,209.146,233.188,226.550,190.573,180.603,123.005,34.866,35.454,34.560,34.485,35.832,36.406,35.000,33.273,33.004,34.465,37.395,37.424,36.681,36.174,40.353,41.232,38.735,40.013,41.649,43.115,37.731,37.835,38.457,38.405,35.681,35.494,35.375,35.414,3.457,3.189,9.256,8.109,5.918,4.827,5.098,5.829,9.276,9.388,3.733,4.101,5.920,5.288,3.913,3.916,-0.231,-0.306,-0.312,-0.229,-0.272,-0.293,0.018,163.512,228.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:58,38.530,0.000,0.182,0.000,5.103,7.663,138.110,132.235,126.308,208.914,209.146,233.188,226.550,190.573,180.603,123.005,34.866,35.410,34.654,34.510,35.876,36.406,35.000,33.336,33.004,34.559,37.420,37.455,36.637,36.268,40.328,41.232,38.780,40.013,41.624,43.115,37.756,37.930,38.483,38.515,35.707,35.524,35.330,35.524,3.457,4.555,6.845,7.653,4.188,5.464,4.916,3.279,10.186,9.843,3.733,4.466,4.463,5.470,3.458,4.007,-0.236,-0.338,-0.349,-0.205,-0.274,-0.332,0.018,163.542,228.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:58:59,38.436,0.000,0.182,0.000,5.066,7.663,138.362,132.235,126.057,208.914,209.146,233.188,226.550,190.573,180.603,123.005,34.866,35.410,34.623,34.485,35.832,36.406,35.000,33.336,33.004,34.465,37.420,37.424,36.706,36.237,40.353,41.311,38.805,40.013,41.649,43.115,37.756,37.899,38.483,38.484,35.707,35.494,35.330,35.414,4.640,3.827,8.195,9.566,6.009,5.920,3.460,5.191,9.185,9.843,4.370,4.192,5.738,6.109,3.276,4.098,-0.250,-0.322,-0.319,-0.229,-0.276,-0.288,0.018,163.542,228.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
