Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 16:59:00,38.321,0.000,0.182,0.000,5.066,7.689,138.362,131.984,126.057,208.914,209.146,233.188,226.550,190.573,180.603,123.005,34.866,35.384,34.623,34.485,35.807,36.406,35.000,33.336,33.004,34.465,37.395,37.424,36.681,36.237,40.328,41.232,38.710,40.013,41.624,43.115,37.731,37.899,38.457,38.484,35.681,35.494,35.375,35.414,3.002,3.462,9.256,7.289,5.280,4.463,5.462,5.373,9.276,10.117,3.551,4.101,5.829,5.288,4.095,3.370,-0.255,-0.318,-0.304,-0.213,-0.262,-0.299,0.020,163.601,228.272,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:01,38.260,0.000,0.182,0.000,5.103,7.663,138.110,132.235,126.057,208.914,209.146,233.188,226.550,190.573,180.603,123.005,34.866,35.384,34.623,34.485,35.807,36.406,35.064,33.336,33.004,34.528,37.395,37.424,36.612,36.237,40.328,41.311,38.710,40.013,41.554,43.115,37.731,37.899,38.457,38.484,35.681,35.494,35.305,35.494,3.730,4.829,6.460,8.291,4.461,5.829,4.188,3.643,10.549,9.843,3.915,4.375,4.463,5.744,3.367,4.281,-0.226,-0.351,-0.333,-0.221,-0.287,-0.315,0.020,163.596,228.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:02,38.168,0.000,0.182,0.000,5.066,7.663,138.132,131.984,126.057,208.914,209.146,232.953,226.550,190.573,180.603,123.027,34.866,35.384,34.654,34.485,35.832,36.469,35.064,33.336,33.004,34.559,37.395,37.518,36.681,36.268,40.353,41.311,38.735,40.013,41.649,43.115,37.731,37.930,38.457,38.515,35.612,35.524,35.375,35.445,4.458,3.371,8.870,9.566,6.282,5.464,3.824,5.556,9.367,9.570,4.552,3.919,5.829,6.109,3.458,4.281,-0.259,-0.324,-0.322,-0.236,-0.230,-0.310,0.019,163.596,228.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:03,38.080,0.000,0.182,0.000,5.103,7.663,138.110,131.984,126.057,208.914,209.146,232.953,226.550,190.573,180.603,123.005,34.866,35.410,34.623,34.485,35.807,36.406,35.064,33.336,33.004,34.465,37.420,37.424,36.706,36.174,40.328,41.311,38.710,40.013,41.624,43.115,37.756,37.899,38.483,38.484,35.707,35.494,35.400,35.414,2.638,3.918,8.774,6.924,5.007,4.281,5.736,4.554,8.549,10.664,3.460,4.101,5.100,5.379,4.095,3.279,-0.237,-0.295,-0.312,-0.202,-0.267,-0.249,0.019,163.631,228.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:04,37.901,0.000,0.182,0.000,5.066,7.663,138.110,131.984,126.057,208.914,209.146,233.188,226.550,190.573,180.603,123.005,34.866,35.384,34.733,34.485,35.807,36.469,35.087,33.336,33.004,34.559,37.395,37.518,36.612,36.347,40.328,41.311,38.710,40.013,41.624,43.115,37.731,38.009,38.388,38.515,35.681,35.588,35.375,35.524,3.912,2.642,9.256,9.111,6.191,4.736,4.370,5.920,9.731,8.750,4.461,4.010,5.647,5.379,3.549,4.372,-0.243,-0.306,-0.317,-0.226,-0.272,-0.290,0.018,163.640,228.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:05,37.901,0.000,0.182,0.000,5.066,7.663,138.110,131.984,126.057,208.914,209.146,233.188,226.550,190.573,180.603,123.005,34.866,35.384,34.733,34.485,35.807,36.469,35.087,33.336,33.004,34.559,37.395,37.518,36.612,36.347,40.328,41.311,38.710,40.013,41.624,43.115,37.731,38.009,38.388,38.515,35.681,35.588,35.375,35.524,3.912,2.642,9.256,9.111,6.191,4.736,4.370,5.920,9.731,8.750,4.461,4.010,5.647,5.379,3.549,4.372,-0.243,-0.306,-0.317,-0.226,-0.272,-0.290,0.018,163.640,228.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:06,37.724,0.000,0.182,0.000,5.066,7.689,138.132,131.984,126.057,208.914,208.911,232.953,226.314,190.573,180.603,123.027,34.866,35.410,34.733,34.485,35.807,36.406,35.064,33.336,33.004,34.559,37.420,37.518,36.706,36.268,40.328,41.232,38.710,40.013,41.624,43.115,37.756,37.930,38.413,38.515,35.707,35.588,35.330,35.524,4.458,4.282,7.327,9.657,5.462,6.011,3.004,4.645,9.185,10.299,4.097,4.557,5.282,5.835,3.094,3.916,-0.231,-0.306,-0.335,-0.161,-0.283,-0.302,0.019,163.661,228.155,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:07,37.724,0.000,0.182,0.000,5.066,7.689,138.132,131.984,126.057,208.914,208.911,232.953,226.314,190.573,180.603,123.027,34.866,35.410,34.733,34.485,35.807,36.406,35.064,33.336,33.004,34.559,37.420,37.518,36.706,36.268,40.328,41.232,38.710,40.013,41.624,43.115,37.756,37.930,38.413,38.515,35.707,35.588,35.330,35.524,4.458,4.282,7.327,9.657,5.462,6.011,3.004,4.645,9.185,10.299,4.097,4.557,5.282,5.835,3.094,3.916,-0.231,-0.306,-0.335,-0.161,-0.283,-0.302,0.019,163.661,228.155,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:08,37.555,0.000,0.182,0.000,5.103,7.663,138.110,131.984,126.057,208.914,208.911,232.953,226.550,190.573,180.603,123.005,34.866,35.410,34.591,34.510,35.807,36.406,35.064,33.336,33.004,34.559,37.420,37.455,36.706,36.268,40.328,41.232,38.710,40.013,41.624,43.051,37.756,37.930,38.413,38.515,35.707,35.524,35.400,35.445,3.366,4.555,6.749,7.653,4.188,5.464,4.643,3.279,10.276,9.752,3.733,4.375,4.554,5.470,3.458,4.098,-0.232,-0.343,-0.349,-0.211,-0.273,-0.319,0.019,163.705,228.160,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:09,37.555,0.000,0.182,0.000,5.103,7.663,138.110,131.984,126.057,208.914,208.911,232.953,226.550,190.573,180.603,123.005,34.866,35.410,34.591,34.510,35.807,36.406,35.064,33.336,33.004,34.559,37.420,37.455,36.706,36.268,40.328,41.232,38.710,40.013,41.624,43.051,37.756,37.930,38.413,38.515,35.707,35.524,35.400,35.445,3.366,4.555,6.749,7.653,4.188,5.464,4.643,3.279,10.276,9.752,3.733,4.375,4.554,5.470,3.458,4.098,-0.232,-0.343,-0.349,-0.211,-0.273,-0.319,0.019,163.705,228.160,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:10,37.463,0.000,0.182,0.000,5.103,7.689,138.132,131.984,126.057,208.914,208.911,232.953,226.314,190.573,180.603,123.027,34.866,35.410,34.654,34.485,35.876,36.469,35.064,33.336,33.004,34.559,37.420,37.518,36.637,36.268,40.328,41.232,38.710,40.013,41.624,43.115,37.756,37.930,38.483,38.515,35.707,35.524,35.400,35.524,4.549,3.644,8.484,9.475,6.009,5.829,3.551,5.282,9.003,9.479,4.370,3.919,5.738,6.109,3.367,4.098,-0.261,-0.316,-0.325,-0.216,-0.281,-0.234,0.019,163.735,228.218,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:11,37.378,0.000,0.182,0.000,5.066,7.663,138.110,131.984,126.057,208.679,208.911,232.953,226.314,190.573,180.603,123.005,34.866,35.384,34.560,34.485,35.807,36.469,35.064,33.336,33.004,34.528,37.395,37.424,36.681,36.237,40.259,41.311,38.710,40.013,41.554,43.115,37.731,37.899,38.388,38.405,35.681,35.494,35.305,35.414,2.456,3.644,9.063,7.015,4.916,4.007,5.645,4.827,8.821,10.390,3.460,4.010,5.464,5.379,4.095,3.279,-0.240,-0.302,-0.307,-0.225,-0.269,-0.295,0.018,163.765,228.213,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:12,37.292,0.000,0.182,0.000,5.066,7.689,138.110,131.984,126.057,208.914,209.146,232.953,226.314,190.573,180.603,123.005,34.866,35.384,34.591,34.485,35.807,36.383,35.023,33.313,32.981,34.496,37.395,37.455,36.612,36.268,40.328,41.209,38.710,39.990,41.554,43.028,37.731,37.930,38.457,38.436,35.681,35.524,35.305,35.445,3.821,4.829,6.074,8.837,4.734,6.011,3.642,3.825,10.367,9.570,4.006,4.375,4.554,5.926,3.367,4.372,-0.226,-0.336,-0.331,-0.211,-0.264,-0.321,0.018,163.794,228.213,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:13,37.207,0.000,0.182,0.000,5.066,7.689,138.110,131.984,126.057,208.914,209.146,232.953,226.314,190.321,180.603,123.005,34.866,35.384,34.591,34.485,35.832,36.406,35.000,33.273,33.004,34.496,37.395,37.455,36.612,36.205,40.353,41.232,38.735,40.013,41.649,43.051,37.731,37.866,38.457,38.515,35.612,35.524,35.305,35.445,4.003,2.642,9.159,9.202,6.191,4.645,4.279,5.920,9.640,8.932,4.552,4.010,5.373,5.470,3.367,4.372,-0.248,-0.306,-0.316,-0.217,-0.274,-0.296,0.019,163.830,228.218,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:14,37.120,0.000,0.182,0.000,5.103,7.689,138.132,131.984,126.057,208.679,208.911,232.718,226.314,190.321,180.351,123.027,34.866,35.410,34.654,34.485,35.807,36.406,35.000,33.273,32.925,34.559,37.420,37.455,36.637,36.268,40.328,41.232,38.710,40.013,41.554,43.051,37.756,37.930,38.483,38.515,35.637,35.524,35.400,35.524,2.911,4.191,7.809,6.469,4.916,4.645,5.554,3.825,9.276,10.755,3.460,4.284,4.645,5.197,3.640,3.552,-0.234,-0.306,-0.333,-0.221,-0.220,-0.328,0.019,163.863,228.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:15,37.032,0.000,0.182,0.000,5.066,7.689,138.110,131.984,126.057,208.679,208.911,232.953,226.314,190.321,180.603,123.005,34.866,35.410,34.654,34.485,35.832,36.383,35.000,33.250,32.902,34.559,37.420,37.455,36.637,36.205,40.353,41.209,38.735,39.990,41.580,43.028,37.756,37.930,38.483,38.436,35.637,35.524,35.330,35.445,4.367,4.191,7.327,9.657,5.554,6.011,3.004,4.645,9.185,10.208,4.097,4.466,5.282,5.835,3.094,3.916,-0.236,-0.303,-0.326,-0.157,-0.283,-0.306,0.019,163.860,228.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:16,36.948,0.000,0.182,0.000,5.066,7.663,138.110,131.984,126.057,208.679,208.911,232.953,226.314,190.573,180.603,123.005,34.866,35.384,34.654,34.485,35.807,36.406,35.000,33.336,33.004,34.496,37.395,37.455,36.612,36.268,40.328,41.232,38.710,40.013,41.554,43.051,37.731,37.930,38.457,38.436,35.612,35.524,35.375,35.524,3.275,3.098,9.159,7.835,5.827,4.736,5.098,5.647,9.094,9.388,3.460,4.010,5.920,5.197,3.913,3.643,-0.230,-0.299,-0.314,-0.217,-0.269,-0.289,0.019,163.863,228.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:17,36.869,0.000,0.182,0.000,5.066,7.689,138.384,131.984,126.057,208.679,208.911,232.718,226.314,190.573,180.603,123.027,34.866,35.410,34.654,34.485,35.832,36.383,35.064,33.313,32.902,34.559,37.351,37.518,36.637,36.268,40.284,41.209,38.735,39.990,41.580,43.028,37.756,37.930,38.483,38.515,35.637,35.524,35.400,35.524,3.457,4.647,6.556,7.926,4.188,5.556,4.370,3.370,10.276,9.752,3.733,4.284,4.554,5.562,3.367,4.098,-0.230,-0.342,-0.334,-0.212,-0.281,-0.277,0.019,163.914,228.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:18,36.774,0.000,0.182,0.000,5.066,7.663,138.110,131.984,126.057,208.679,208.911,232.718,226.079,190.321,180.351,123.005,34.866,35.410,34.623,34.485,35.807,36.383,35.064,33.313,32.981,34.465,37.420,37.424,36.637,36.174,40.259,41.209,38.710,39.990,41.554,43.028,37.756,37.835,38.483,38.405,35.637,35.494,35.330,35.414,4.458,3.371,8.774,9.475,6.100,5.464,3.642,5.464,9.185,9.479,4.461,3.828,5.738,6.018,3.367,4.189,-0.256,-0.319,-0.321,-0.232,-0.240,-0.296,0.019,163.883,228.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:19,36.692,0.000,0.182,0.000,5.103,7.689,138.110,131.984,126.057,208.914,208.911,232.953,226.314,190.321,180.351,123.005,34.866,35.410,34.560,34.510,35.807,36.469,35.000,33.336,33.004,34.465,37.351,37.424,36.637,36.174,40.259,41.232,38.710,40.013,41.554,43.051,37.687,37.835,38.483,38.405,35.707,35.494,35.400,35.414,2.547,3.735,8.677,6.651,5.007,4.281,5.645,4.463,8.367,10.664,3.369,4.101,5.100,5.288,3.913,3.279,-0.248,-0.300,-0.313,-0.169,-0.269,-0.232,0.019,163.905,228.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:20,36.615,0.000,0.182,0.000,5.066,7.689,138.110,131.984,126.057,208.914,208.911,232.718,226.314,190.321,180.351,123.005,34.866,35.384,34.654,34.485,35.807,36.383,35.000,33.313,32.981,34.559,37.326,37.455,36.612,36.268,40.259,41.209,38.710,39.990,41.554,43.028,37.662,37.930,38.388,38.515,35.681,35.588,35.305,35.524,4.094,4.555,6.653,9.202,5.007,6.193,3.004,4.189,9.640,10.026,4.006,4.557,4.918,5.835,3.185,4.189,-0.224,-0.329,-0.312,-0.206,-0.281,-0.317,0.019,163.905,228.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:21,36.531,0.000,0.182,0.000,5.066,7.689,138.132,131.984,126.057,208.914,208.911,232.718,226.314,190.321,180.351,123.027,34.866,35.410,34.560,34.485,35.807,36.446,35.064,33.313,32.902,34.465,37.351,37.424,36.637,36.174,40.259,41.209,38.710,39.990,41.554,43.028,37.687,37.835,38.413,38.405,35.707,35.494,35.330,35.414,3.548,2.824,9.063,8.473,6.100,4.827,4.643,5.920,9.367,8.567,4.006,3.919,5.738,5.197,3.731,4.098,-0.233,-0.301,-0.312,-0.216,-0.261,-0.300,0.019,163.898,228.155,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:22,36.448,0.000,0.182,0.000,5.066,7.663,138.110,131.984,126.057,208.679,208.911,232.718,226.314,190.321,180.351,123.005,34.866,35.410,34.623,34.485,35.807,36.406,35.064,33.336,33.004,34.528,37.351,37.424,36.637,36.174,40.259,41.232,38.710,40.013,41.554,43.115,37.687,37.835,38.413,38.405,35.637,35.494,35.330,35.414,3.184,4.373,6.556,7.289,4.097,5.191,4.916,3.188,10.004,9.752,3.642,4.375,4.463,5.197,3.367,3.916,-0.232,-0.335,-0.342,-0.202,-0.279,-0.328,0.019,163.922,228.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:23,36.357,0.000,0.182,0.000,5.066,7.689,138.110,131.984,126.057,208.679,208.676,232.718,226.079,190.321,180.351,123.005,34.866,35.410,34.560,34.485,35.807,36.406,35.064,33.336,33.004,34.465,37.351,37.424,36.637,36.174,40.328,41.232,38.710,40.013,41.554,43.051,37.687,37.835,38.413,38.405,35.637,35.494,35.330,35.414,4.458,3.644,8.195,9.384,6.009,5.829,3.369,5.191,8.821,9.388,4.279,4.010,5.738,6.018,3.276,4.007,-0.256,-0.318,-0.330,-0.212,-0.277,-0.240,0.019,163.949,228.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:24,36.276,0.000,0.182,0.000,5.103,7.689,138.132,131.984,126.057,208.679,208.676,232.718,226.314,190.321,180.351,123.027,34.866,35.384,34.733,34.510,35.832,36.406,35.000,33.336,33.004,34.559,37.326,37.518,36.612,36.268,40.284,41.232,38.735,40.013,41.580,43.051,37.662,37.930,38.388,38.515,35.612,35.588,35.375,35.524,2.365,3.553,8.966,6.924,4.916,4.007,5.554,4.736,8.549,10.390,3.460,3.919,5.282,5.379,4.004,3.279,-0.237,-0.281,-0.302,-0.229,-0.266,-0.287,0.019,163.964,228.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:25,36.191,0.000,0.182,0.000,5.066,7.689,138.132,131.984,126.057,208.679,208.676,232.718,226.079,190.321,180.351,123.027,34.866,35.384,34.654,34.485,35.832,36.406,35.064,33.336,32.925,34.559,37.326,37.455,36.612,36.205,40.284,41.232,38.735,39.950,41.580,43.051,37.662,37.930,38.388,38.515,35.612,35.524,35.305,35.524,3.912,4.738,6.170,8.929,4.734,6.011,3.369,3.916,10.186,9.661,3.915,4.466,4.645,5.926,3.276,4.372,-0.224,-0.311,-0.311,-0.204,-0.291,-0.316,0.019,163.961,228.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:26,36.028,0.000,0.182,0.000,5.066,7.689,138.132,131.732,126.057,208.679,208.911,232.718,226.079,190.321,180.351,123.027,34.866,35.479,34.654,34.485,35.807,36.383,35.064,33.313,32.902,34.496,37.420,37.455,36.637,36.268,40.259,41.209,38.710,39.990,41.554,43.028,37.687,37.866,38.413,38.436,35.637,35.524,35.330,35.445,3.002,4.282,6.845,6.924,4.370,5.009,5.189,3.188,9.731,9.934,3.551,4.375,4.372,5.106,3.276,3.734,-0.231,-0.323,-0.340,-0.208,-0.285,-0.314,0.019,163.990,227.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:27,36.028,0.000,0.182,0.000,5.066,7.689,138.132,131.732,126.057,208.679,208.911,232.718,226.079,190.321,180.351,123.027,34.866,35.479,34.654,34.485,35.807,36.383,35.064,33.313,32.902,34.496,37.420,37.455,36.637,36.268,40.259,41.209,38.710,39.990,41.554,43.028,37.687,37.866,38.413,38.436,35.637,35.524,35.330,35.445,3.002,4.282,6.845,6.924,4.370,5.009,5.189,3.188,9.731,9.934,3.551,4.375,4.372,5.106,3.276,3.734,-0.231,-0.323,-0.340,-0.208,-0.285,-0.314,0.019,163.990,227.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:28,35.938,0.000,0.182,0.000,5.066,7.689,138.132,131.984,126.057,208.679,208.676,232.718,226.079,190.321,180.351,123.027,34.866,35.410,34.560,34.485,35.807,36.406,35.064,33.336,33.004,34.465,37.420,37.345,36.637,36.174,40.259,41.232,38.710,40.013,41.554,43.051,37.687,37.835,38.413,38.405,35.707,35.494,35.330,35.414,4.458,3.735,8.002,9.384,5.918,5.920,3.277,5.100,8.821,9.570,4.279,4.101,5.647,5.926,3.276,3.916,-0.250,-0.315,-0.322,-0.223,-0.269,-0.254,0.018,163.966,228.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:29,35.859,0.000,0.182,0.000,5.066,7.689,138.362,131.984,126.057,208.679,208.911,232.718,226.079,190.321,180.351,123.005,34.866,35.410,34.623,34.485,35.832,36.383,35.000,33.313,32.902,34.528,37.351,37.424,36.637,36.174,40.284,41.209,38.735,39.990,41.580,43.028,37.618,37.835,38.413,38.484,35.637,35.494,35.330,35.414,2.365,3.462,8.966,6.833,4.825,3.916,5.462,4.827,8.640,10.208,3.551,3.919,5.373,5.379,4.004,3.188,-0.237,-0.297,-0.305,-0.228,-0.269,-0.291,0.018,163.981,227.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:30,35.780,0.000,0.182,0.000,5.066,7.689,138.110,131.984,126.057,208.444,208.676,232.483,226.079,190.321,180.351,123.005,34.866,35.410,34.560,34.485,35.832,36.383,35.064,33.313,32.902,34.465,37.351,37.424,36.637,36.174,40.284,41.209,38.735,39.927,41.580,43.028,37.687,37.835,38.413,38.405,35.707,35.494,35.330,35.414,3.821,4.647,6.074,8.837,4.734,6.011,3.369,3.825,10.186,9.661,3.915,4.375,4.554,5.835,3.367,4.281,-0.222,-0.313,-0.316,-0.203,-0.288,-0.314,0.018,163.996,227.978,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:31,35.690,0.000,0.182,0.000,5.103,7.689,138.110,131.732,126.057,208.444,208.676,232.483,226.079,190.321,180.351,123.005,34.866,35.410,34.560,34.485,35.807,36.383,35.000,33.313,32.902,34.386,37.351,37.345,36.637,36.095,40.259,41.145,38.710,39.927,41.485,42.965,37.687,37.835,38.413,38.342,35.637,35.414,35.400,35.414,3.548,2.551,9.159,8.837,6.100,4.827,4.461,5.920,9.458,8.203,4.279,3.828,5.556,5.197,3.549,4.189,-0.242,-0.321,-0.312,-0.236,-0.273,-0.299,0.019,164.035,227.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:32,35.526,0.000,0.182,0.000,5.066,7.663,138.132,131.984,126.057,208.444,208.676,232.483,226.079,190.070,180.351,123.027,34.866,35.410,34.560,34.440,35.807,36.406,35.000,33.336,32.925,34.465,37.351,37.345,36.568,36.095,40.259,41.168,38.710,39.950,41.485,43.051,37.687,37.772,38.413,38.405,35.637,35.414,35.330,35.414,4.458,3.553,8.195,9.293,5.827,5.738,3.369,5.100,8.640,9.296,4.279,3.919,5.647,6.018,3.276,4.007,-0.257,-0.318,-0.327,-0.212,-0.278,-0.232,0.018,164.020,227.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:33,35.444,0.000,0.182,0.000,5.066,7.663,138.110,131.984,126.057,208.679,208.676,232.718,226.079,190.321,180.351,123.005,34.866,35.410,34.654,34.485,35.807,36.383,35.000,33.250,32.902,34.496,37.351,37.455,36.568,36.205,40.259,41.145,38.710,39.927,41.554,42.965,37.687,37.866,38.413,38.436,35.637,35.524,35.330,35.445,2.365,3.462,8.870,6.742,4.916,4.007,5.645,4.554,8.185,10.390,3.369,4.010,5.191,5.379,4.004,3.188,-0.233,-0.290,-0.311,-0.217,-0.262,-0.259,0.019,164.041,227.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:34,35.444,0.000,0.182,0.000,5.066,7.663,138.110,131.984,126.057,208.679,208.676,232.718,226.079,190.321,180.351,123.005,34.866,35.410,34.654,34.485,35.807,36.383,35.000,33.250,32.902,34.496,37.351,37.455,36.568,36.205,40.259,41.145,38.710,39.927,41.554,42.965,37.687,37.866,38.413,38.436,35.637,35.524,35.330,35.445,2.365,3.462,8.870,6.742,4.916,4.007,5.645,4.554,8.185,10.390,3.369,4.010,5.191,5.379,4.004,3.188,-0.233,-0.290,-0.311,-0.217,-0.262,-0.259,0.019,164.041,227.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:35,35.361,0.000,0.182,0.000,5.103,7.689,138.132,131.984,126.057,208.444,208.676,232.483,226.079,190.070,180.351,122.775,34.866,35.410,34.623,34.485,35.832,36.446,35.000,33.313,32.981,34.528,37.351,37.345,36.637,36.174,40.284,41.209,38.735,39.990,41.580,43.028,37.687,37.835,38.413,38.484,35.707,35.494,35.330,35.414,3.912,4.555,6.363,9.020,4.916,6.102,3.004,4.007,9.731,9.752,3.915,4.466,4.736,5.835,3.185,4.189,-0.225,-0.331,-0.311,-0.209,-0.289,-0.315,0.019,164.064,227.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:36,35.279,0.000,0.182,0.000,5.066,7.689,138.110,131.732,126.035,208.444,208.655,232.483,226.059,190.321,180.329,123.005,34.841,35.384,34.560,34.415,35.807,36.406,35.000,33.336,32.925,34.465,37.326,37.345,36.543,36.174,40.259,41.168,38.710,39.950,41.554,43.051,37.662,37.772,38.388,38.405,35.681,35.414,35.305,35.414,3.457,2.733,8.966,8.109,6.009,4.827,4.552,5.829,9.094,8.567,3.915,3.828,5.647,5.197,3.640,4.007,-0.240,-0.302,-0.312,-0.221,-0.261,-0.294,0.019,164.079,227.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:37,35.197,0.000,0.182,0.000,5.103,7.689,138.132,131.732,126.057,208.444,208.676,232.483,226.079,190.321,180.351,122.775,34.866,35.410,34.654,34.485,35.807,36.406,35.000,33.336,32.925,34.559,37.351,37.455,36.637,36.268,40.259,41.168,38.710,39.950,41.485,43.051,37.687,37.930,38.413,38.515,35.707,35.588,35.400,35.524,3.184,4.373,6.460,7.471,4.006,5.282,4.552,3.097,10.095,9.570,3.642,4.284,4.463,5.197,3.367,4.007,-0.226,-0.352,-0.343,-0.212,-0.274,-0.302,0.019,164.094,227.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:38,35.114,0.000,0.182,0.000,5.103,7.689,138.110,131.732,126.057,208.444,208.676,232.483,225.844,190.321,180.351,122.753,34.866,35.410,34.654,34.485,35.807,36.469,35.087,33.336,33.004,34.559,37.351,37.455,36.637,36.205,40.259,41.232,38.710,40.013,41.554,43.051,37.687,37.866,38.413,38.515,35.707,35.524,35.330,35.524,4.367,3.280,8.581,9.566,6.100,5.464,3.551,5.373,9.094,9.296,4.370,3.737,5.647,6.018,3.367,4.098,-0.256,-0.317,-0.318,-0.233,-0.229,-0.303,0.018,164.079,227.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:39,34.950,0.000,0.182,0.000,5.103,7.689,138.110,131.732,125.805,208.444,208.676,232.483,225.844,190.321,180.351,123.005,34.866,35.384,34.654,34.485,35.807,36.469,35.064,33.336,33.004,34.559,37.326,37.455,36.612,36.268,40.259,41.232,38.710,39.950,41.485,43.051,37.662,37.866,38.388,38.515,35.681,35.588,35.305,35.524,4.185,4.191,6.942,9.475,5.280,5.920,2.731,4.281,9.003,10.026,4.006,4.557,5.100,5.562,3.185,3.825,-0.227,-0.299,-0.335,-0.156,-0.280,-0.294,0.018,164.124,227.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:40,34.950,0.000,0.182,0.000,5.103,7.689,138.110,131.732,125.805,208.444,208.676,232.483,225.844,190.321,180.351,123.005,34.866,35.384,34.654,34.485,35.807,36.469,35.064,33.336,33.004,34.559,37.326,37.455,36.612,36.268,40.259,41.232,38.710,39.950,41.485,43.051,37.662,37.866,38.388,38.515,35.681,35.588,35.305,35.524,4.185,4.191,6.942,9.475,5.280,5.920,2.731,4.281,9.003,10.026,4.006,4.557,5.100,5.562,3.185,3.825,-0.227,-0.299,-0.335,-0.156,-0.280,-0.294,0.018,164.124,227.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:41,34.867,0.000,0.182,0.000,5.066,7.689,138.132,131.732,126.057,208.444,208.676,232.483,225.844,190.321,180.351,122.775,34.866,35.384,34.623,34.510,35.807,36.406,35.064,33.336,33.004,34.528,37.326,37.424,36.612,36.174,40.259,41.232,38.710,40.013,41.554,42.988,37.662,37.835,38.388,38.484,35.612,35.494,35.305,35.414,3.093,3.007,9.256,7.562,5.554,4.463,5.007,5.464,8.912,9.296,3.369,3.919,5.738,5.197,3.913,3.461,-0.240,-0.301,-0.311,-0.212,-0.269,-0.300,0.020,164.144,227.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:42,34.786,0.000,0.182,0.000,5.066,7.689,138.110,131.732,125.805,208.444,208.676,232.483,226.079,190.321,180.351,123.005,34.866,35.410,34.623,34.510,35.807,36.406,35.000,33.336,32.925,34.465,37.351,37.424,36.637,36.174,40.259,41.168,38.710,39.950,41.485,42.988,37.618,37.835,38.413,38.405,35.707,35.494,35.330,35.414,3.457,4.647,5.785,8.382,4.188,5.738,3.733,3.370,10.276,9.388,3.824,4.284,4.189,5.562,3.458,4.189,-0.226,-0.330,-0.316,-0.203,-0.256,-0.334,0.020,164.159,227.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:43,34.703,0.000,0.182,0.000,5.103,7.689,138.132,131.732,126.057,208.444,208.676,232.483,225.844,190.070,180.351,122.775,34.866,35.384,34.654,34.510,35.807,36.406,35.064,33.336,32.925,34.559,37.326,37.455,36.612,36.268,40.259,41.168,38.641,39.950,41.485,42.988,37.662,37.866,38.388,38.515,35.612,35.524,35.305,35.524,3.912,2.460,9.159,9.202,6.100,4.554,4.006,5.738,9.458,8.476,4.461,3.919,5.282,5.379,3.276,4.281,-0.242,-0.303,-0.309,-0.218,-0.273,-0.289,0.019,164.159,227.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:44,34.629,0.000,0.182,0.000,5.103,7.689,138.110,131.732,125.805,208.444,208.676,232.248,225.844,190.321,180.100,123.005,34.866,35.384,34.654,34.485,35.807,36.406,35.064,33.336,32.925,34.496,37.326,37.455,36.612,36.205,40.259,41.168,38.641,39.950,41.485,42.988,37.662,37.866,38.388,38.436,35.681,35.524,35.305,35.524,2.820,4.100,7.231,6.651,4.552,4.736,5.189,3.370,9.367,10.208,3.460,4.284,4.372,5.015,3.276,3.643,-0.239,-0.317,-0.341,-0.215,-0.274,-0.304,0.019,164.198,227.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:45,34.537,0.000,0.182,0.000,5.066,7.689,138.110,131.732,125.805,208.444,208.441,232.248,225.844,190.070,180.351,122.753,34.866,35.410,34.623,34.485,35.807,36.469,35.064,33.336,33.004,34.465,37.351,37.345,36.568,36.174,40.189,41.232,38.641,39.950,41.485,43.051,37.687,37.835,38.413,38.405,35.637,35.494,35.330,35.414,4.367,3.644,7.906,9.293,5.736,5.920,3.095,4.918,8.640,9.388,4.188,4.010,5.556,5.926,3.094,3.916,-0.252,-0.316,-0.324,-0.220,-0.263,-0.244,0.018,164.183,227.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:46,34.457,0.000,0.182,0.000,5.103,7.689,138.132,131.732,125.805,208.209,208.676,232.248,225.844,190.070,180.100,122.775,34.866,35.410,34.654,34.485,35.807,36.383,35.000,33.250,32.902,34.496,37.351,37.376,36.568,36.205,40.189,41.145,38.641,39.927,41.485,42.965,37.687,37.866,38.413,38.436,35.637,35.524,35.330,35.524,2.274,3.462,8.774,6.651,4.916,3.916,5.462,4.554,8.094,10.299,3.369,3.919,5.100,5.379,3.913,3.188,-0.232,-0.289,-0.311,-0.214,-0.261,-0.258,0.018,164.204,227.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:47,34.380,0.000,0.182,0.000,5.103,7.689,138.110,131.732,125.805,208.444,208.441,232.248,225.844,190.321,180.100,122.753,34.866,35.410,34.654,34.415,35.832,36.469,35.000,33.336,33.004,34.559,37.351,37.455,36.637,36.205,40.215,41.232,38.666,40.013,41.510,43.051,37.618,37.930,38.413,38.515,35.707,35.588,35.330,35.524,3.912,4.464,6.460,9.111,4.916,6.102,2.822,4.007,9.367,9.843,3.915,4.466,4.736,5.744,3.185,4.098,-0.219,-0.312,-0.310,-0.200,-0.275,-0.304,0.018,164.204,227.690,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:48,34.294,0.000,0.182,0.000,5.103,7.689,138.110,131.732,125.805,208.444,208.676,232.483,225.844,190.321,180.351,122.753,34.866,35.384,34.654,34.485,35.807,36.469,35.064,33.336,33.004,34.559,37.326,37.455,36.612,36.268,40.189,41.168,38.710,40.013,41.485,43.051,37.592,37.866,38.388,38.515,35.612,35.524,35.305,35.524,3.366,2.733,9.063,7.926,5.918,4.645,4.734,5.738,8.821,8.750,3.551,3.919,5.647,5.197,3.731,3.825,-0.228,-0.298,-0.314,-0.224,-0.268,-0.287,0.018,164.287,227.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:49,34.213,0.000,0.182,0.000,5.066,7.689,138.110,131.732,125.805,208.444,208.441,232.248,225.844,190.070,180.100,122.753,34.866,35.384,34.623,34.485,35.807,36.406,35.023,33.273,32.925,34.465,37.326,37.345,36.543,36.174,40.259,41.168,38.710,39.950,41.485,42.988,37.592,37.772,38.388,38.405,35.681,35.494,35.375,35.414,3.275,4.464,6.074,7.835,4.097,5.464,4.097,3.188,10.186,9.479,3.733,4.192,4.281,5.379,3.367,4.189,-0.223,-0.346,-0.333,-0.214,-0.284,-0.299,0.018,164.278,227.748,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:50,34.137,0.000,0.182,0.000,5.066,7.689,138.110,131.481,125.553,208.209,208.441,232.248,225.609,190.070,180.100,122.753,34.866,35.410,34.654,34.510,35.807,36.406,35.064,33.336,33.004,34.559,37.351,37.455,36.637,36.205,40.259,41.168,38.641,39.950,41.485,42.988,37.618,37.866,38.413,38.515,35.707,35.524,35.330,35.524,3.912,2.460,8.966,9.202,6.100,4.554,3.824,5.647,9.367,8.750,4.461,3.828,5.282,5.562,3.185,4.281,-0.245,-0.309,-0.324,-0.193,-0.260,-0.302,0.018,164.337,227.748,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:51,34.057,0.000,0.182,0.000,5.103,7.689,138.132,131.732,125.805,208.444,208.441,232.248,225.609,190.070,180.100,122.775,34.866,35.384,34.623,34.485,35.807,36.469,35.000,33.273,33.004,34.465,37.326,37.345,36.543,36.174,40.259,41.168,38.641,39.950,41.485,43.051,37.592,37.772,38.388,38.405,35.612,35.494,35.305,35.414,2.638,3.918,7.327,6.378,4.643,4.645,5.280,3.461,9.185,10.299,3.460,4.284,4.372,5.015,3.367,3.552,-0.236,-0.324,-0.337,-0.218,-0.241,-0.299,0.018,164.332,227.748,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:52,33.974,0.000,0.182,0.000,5.066,7.689,138.110,131.732,125.805,208.209,208.441,232.248,225.844,190.070,180.100,123.005,34.866,35.384,34.591,34.485,35.832,36.469,35.000,33.273,32.925,34.496,37.326,37.376,36.612,36.205,40.284,41.168,38.666,39.950,41.510,42.988,37.662,37.803,38.388,38.436,35.612,35.524,35.305,35.445,4.367,3.644,7.809,9.293,5.645,5.829,3.095,4.918,8.549,9.388,4.188,4.010,5.464,5.835,3.094,3.916,-0.249,-0.314,-0.321,-0.221,-0.266,-0.251,0.019,164.346,227.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:53,33.895,0.000,0.182,0.000,5.066,7.689,138.110,131.732,125.805,208.209,208.441,232.248,225.609,190.070,180.100,122.753,34.866,35.410,34.560,34.510,35.807,36.446,35.087,33.250,32.981,34.528,37.351,37.345,36.568,36.095,40.259,41.209,38.710,39.990,41.485,42.965,37.618,37.835,38.413,38.405,35.707,35.494,35.330,35.414,2.183,3.371,8.774,6.560,4.825,3.825,5.462,4.463,7.912,10.208,3.369,3.919,5.009,5.379,3.913,3.097,-0.233,-0.289,-0.310,-0.199,-0.262,-0.248,0.019,164.337,227.572,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:54,33.812,0.000,0.182,0.000,5.066,7.689,138.110,131.481,125.553,208.444,208.441,232.248,225.609,190.070,180.100,122.753,34.866,35.384,34.654,34.485,35.807,36.469,35.000,33.336,33.004,34.559,37.326,37.376,36.543,36.205,40.259,41.232,38.710,40.013,41.485,42.988,37.592,37.866,38.388,38.436,35.612,35.524,35.305,35.445,3.912,4.373,6.460,9.111,4.916,6.011,2.640,4.007,9.094,9.843,3.915,4.466,4.827,5.562,3.094,4.098,-0.225,-0.315,-0.316,-0.178,-0.275,-0.303,0.019,164.382,227.631,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:55,33.732,0.000,0.182,0.000,5.066,7.689,138.110,131.732,125.553,208.444,208.441,232.248,225.609,190.070,180.100,122.753,34.866,35.410,34.560,34.510,35.807,36.469,35.064,33.336,32.925,34.465,37.351,37.345,36.568,36.174,40.259,41.168,38.641,39.950,41.485,42.988,37.687,37.772,38.413,38.405,35.637,35.494,35.330,35.414,3.093,2.824,9.063,7.653,5.736,4.554,4.825,5.556,8.821,9.023,3.369,3.919,5.738,5.197,3.731,3.643,-0.230,-0.300,-0.310,-0.211,-0.267,-0.299,0.019,164.352,227.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:56,33.652,0.000,0.182,0.000,5.066,7.689,137.880,131.481,125.553,208.209,208.441,232.013,225.609,190.070,180.100,122.775,34.866,35.410,34.654,34.510,35.807,36.469,35.064,33.273,32.925,34.559,37.282,37.455,36.568,36.205,40.259,41.168,38.710,39.950,41.485,42.988,37.618,37.866,38.413,38.515,35.707,35.588,35.400,35.524,3.366,4.555,5.496,8.109,4.097,5.647,3.733,3.279,10.276,9.205,3.824,4.284,4.189,5.562,3.276,4.189,-0.230,-0.328,-0.317,-0.197,-0.250,-0.336,0.019,164.382,227.631,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:57,33.572,0.000,0.182,0.000,5.066,7.689,138.132,131.732,125.553,208.444,208.441,232.013,225.609,190.070,180.100,122.775,34.866,35.384,34.623,34.485,35.807,36.469,35.064,33.336,33.004,34.465,37.326,37.424,36.543,36.174,40.259,41.168,38.641,39.950,41.485,42.988,37.592,37.835,38.388,38.405,35.612,35.494,35.375,35.494,3.730,2.278,9.063,9.111,6.009,4.645,4.006,5.738,9.367,7.929,4.370,3.828,5.282,5.197,3.276,4.281,-0.233,-0.305,-0.312,-0.234,-0.273,-0.281,0.019,164.376,227.631,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:58,33.494,0.000,0.182,0.000,5.066,7.689,138.132,131.503,125.531,208.229,208.420,232.268,225.589,190.092,180.078,122.775,34.841,35.410,34.560,34.485,35.807,36.406,35.000,33.273,32.925,34.386,37.351,37.345,36.568,36.095,40.259,41.168,38.641,39.950,41.485,42.988,37.687,37.772,38.413,38.342,35.637,35.494,35.330,35.414,2.911,4.100,6.363,6.833,3.915,4.918,4.825,2.914,9.549,9.570,3.460,4.284,4.372,4.923,3.367,3.734,-0.228,-0.328,-0.339,-0.200,-0.277,-0.322,0.019,164.352,227.631,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 16:59:59,33.413,0.000,0.182,0.000,5.066,7.689,137.859,131.732,125.553,208.209,208.441,232.248,225.609,190.070,180.100,122.753,34.866,35.410,34.623,34.415,35.807,36.406,35.064,33.273,32.925,34.528,37.351,37.424,36.568,36.174,40.259,41.168,38.641,39.950,41.485,42.988,37.618,37.835,38.413,38.484,35.637,35.494,35.330,35.494,4.276,3.280,8.484,9.475,5.918,5.464,3.277,5.191,8.821,9.114,4.279,3.646,5.556,5.926,3.276,4.098,-0.254,-0.314,-0.321,-0.225,-0.249,-0.283,0.019,164.391,227.636,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:00,33.334,0.000,0.182,0.000,5.066,7.689,137.859,131.732,125.805,208.444,208.441,232.248,225.609,190.070,180.100,122.753,34.866,35.384,34.623,34.485,35.807,36.469,35.000,33.273,33.004,34.465,37.326,37.345,36.543,36.174,40.259,41.168,38.641,39.950,41.485,42.988,37.592,37.835,38.388,38.484,35.681,35.494,35.305,35.414,2.365,3.644,7.809,5.649,4.916,4.098,5.554,3.825,8.367,10.481,3.186,4.192,4.827,5.015,3.549,3.279,-0.245,-0.297,-0.326,-0.197,-0.226,-0.295,0.019,164.412,227.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:01,33.251,0.000,0.182,0.000,5.103,7.689,138.132,131.732,125.553,208.444,208.441,232.013,225.609,190.070,180.100,122.775,34.866,35.410,34.623,34.440,35.807,36.383,35.023,33.250,32.902,34.465,37.351,37.345,36.568,36.095,40.259,41.145,38.710,39.927,41.485,42.965,37.618,37.772,38.413,38.405,35.637,35.494,35.330,35.414,4.185,3.827,7.135,9.384,5.371,5.829,2.822,4.463,8.821,9.843,4.006,4.375,5.191,5.653,3.003,3.734,-0.242,-0.313,-0.321,-0.204,-0.272,-0.307,0.019,164.367,227.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:02,33.176,0.000,0.182,0.000,5.103,7.689,138.110,131.732,125.553,208.444,208.441,232.013,225.609,190.070,180.100,122.753,34.866,35.410,34.623,34.415,35.832,36.406,35.000,33.273,32.925,34.465,37.351,37.282,36.568,36.095,40.215,41.168,38.666,39.950,41.510,42.988,37.618,37.693,38.413,38.405,35.707,35.414,35.400,35.414,2.183,3.189,8.966,6.651,4.825,3.734,5.280,4.827,8.367,9.934,3.369,3.828,5.282,5.379,3.913,3.188,-0.238,-0.298,-0.304,-0.218,-0.264,-0.292,0.019,164.361,227.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:03,33.093,0.000,0.182,0.000,5.066,7.689,138.110,131.732,125.805,208.209,208.441,232.013,225.609,190.070,180.100,122.753,34.866,35.410,34.623,34.415,35.807,36.406,35.000,33.273,32.925,34.465,37.351,37.345,36.568,36.174,40.189,41.105,38.641,39.950,41.416,42.988,37.618,37.772,38.413,38.405,35.637,35.494,35.400,35.414,3.730,4.373,6.170,9.020,4.643,5.920,2.822,3.825,9.458,9.570,3.824,4.466,4.554,5.653,3.094,4.189,-0.223,-0.326,-0.310,-0.204,-0.279,-0.316,0.019,164.421,227.518,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:04,33.015,0.000,0.182,0.000,5.066,7.689,138.132,131.732,125.553,208.209,208.441,232.013,225.609,190.070,180.100,122.775,34.936,35.384,34.560,34.415,35.832,36.406,35.023,33.273,32.925,34.386,37.326,37.282,36.543,36.095,40.215,41.105,38.666,39.950,41.441,42.988,37.592,37.693,38.388,38.405,35.612,35.414,35.305,35.414,3.275,2.642,9.063,7.744,5.827,4.645,4.643,5.647,8.730,8.750,3.369,3.828,5.647,5.106,3.640,3.734,-0.226,-0.291,-0.305,-0.222,-0.267,-0.289,0.019,164.421,227.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:05,32.942,0.000,0.182,0.000,5.066,7.689,138.110,131.732,125.553,208.209,208.441,232.013,225.609,190.070,180.100,122.502,34.866,35.410,34.654,34.485,35.807,36.406,35.064,33.273,32.925,34.559,37.351,37.376,36.568,36.205,40.189,41.105,38.641,39.950,41.416,42.988,37.618,37.803,38.413,38.515,35.707,35.524,35.330,35.524,3.366,4.464,5.592,7.926,3.915,5.647,3.642,3.279,10.186,9.114,3.733,4.192,4.098,5.379,3.276,4.098,-0.227,-0.326,-0.315,-0.193,-0.249,-0.334,0.019,164.450,227.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:06,32.863,0.000,0.182,0.000,5.103,7.714,137.880,131.732,125.805,208.209,208.441,232.013,225.609,190.070,180.100,122.775,34.866,35.384,34.733,34.485,35.807,36.406,35.000,33.273,32.925,34.559,37.256,37.455,36.543,36.268,40.259,41.168,38.641,39.950,41.416,42.988,37.592,37.866,38.388,38.515,35.612,35.588,35.305,35.588,3.639,2.278,9.063,8.837,5.918,4.645,4.006,5.738,9.276,7.747,4.279,3.828,5.282,5.106,3.185,4.189,-0.236,-0.311,-0.325,-0.237,-0.275,-0.289,0.019,164.441,227.508,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:07,32.781,0.000,0.182,0.000,5.066,7.689,138.132,131.732,125.553,208.209,208.441,232.013,225.609,190.070,180.100,122.775,34.866,35.384,34.654,34.485,35.807,36.383,35.064,33.250,32.902,34.496,37.256,37.376,36.543,36.205,40.189,41.145,38.641,39.927,41.485,42.965,37.592,37.803,38.388,38.436,35.612,35.524,35.305,35.524,2.911,4.100,6.363,6.924,3.733,5.009,4.643,2.914,9.731,9.296,3.369,4.284,4.372,4.923,3.367,3.734,-0.231,-0.340,-0.342,-0.208,-0.267,-0.314,0.019,164.435,227.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:08,32.699,0.000,0.182,0.000,5.066,7.689,138.110,131.732,125.553,208.209,208.206,232.013,225.609,189.818,180.100,122.753,34.866,35.384,34.623,34.485,35.807,36.406,35.000,33.273,33.004,34.465,37.326,37.345,36.543,36.174,40.189,41.168,38.641,39.950,41.416,42.988,37.592,37.772,38.388,38.405,35.681,35.494,35.305,35.494,4.185,2.915,8.484,9.293,6.009,5.100,3.460,5.282,9.003,9.023,4.461,3.737,5.464,5.744,3.185,4.098,-0.259,-0.318,-0.311,-0.218,-0.231,-0.295,0.018,164.412,227.508,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:09,32.626,0.000,0.182,0.000,5.103,7.689,138.132,131.732,125.553,208.209,208.441,232.013,225.609,190.070,180.100,122.775,34.866,35.384,34.560,34.485,35.807,36.406,35.000,33.273,32.925,34.465,37.256,37.345,36.543,36.095,40.189,41.168,38.641,39.950,41.416,42.988,37.592,37.772,38.388,38.405,35.612,35.494,35.305,35.414,2.456,3.735,7.520,6.013,4.734,4.372,5.280,3.552,8.730,10.390,3.277,4.192,4.463,4.923,3.367,3.370,-0.231,-0.310,-0.333,-0.214,-0.215,-0.311,0.018,164.426,227.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:10,32.543,0.000,0.182,0.000,5.066,7.689,138.110,131.732,125.805,208.209,208.441,232.013,225.374,190.070,180.100,122.753,34.866,35.384,34.560,34.485,35.807,36.406,35.087,33.273,32.925,34.465,37.326,37.345,36.543,36.095,40.189,41.168,38.641,39.950,41.416,42.988,37.592,37.772,38.388,38.405,35.681,35.494,35.305,35.414,4.276,3.644,7.713,9.202,5.554,5.829,3.004,4.827,8.276,9.114,4.097,4.010,5.464,5.835,3.185,3.825,-0.248,-0.316,-0.329,-0.212,-0.265,-0.244,0.019,164.376,227.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:11,32.468,0.000,0.182,0.000,5.066,7.714,137.859,131.732,125.805,208.209,208.441,231.778,225.609,189.818,179.848,122.502,34.866,35.384,34.623,34.415,35.832,36.406,35.087,33.273,32.925,34.528,37.256,37.345,36.543,36.174,40.215,41.168,38.666,39.950,41.441,42.988,37.592,37.772,38.388,38.405,35.612,35.494,35.305,35.494,2.092,3.371,8.388,6.104,4.916,3.825,5.462,4.189,7.730,10.299,3.186,4.010,5.009,5.197,3.822,3.097,-0.238,-0.291,-0.311,-0.152,-0.263,-0.223,0.019,164.441,227.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:12,32.388,0.000,0.182,0.000,5.103,7.689,138.132,131.732,125.805,208.209,208.441,232.013,225.609,189.818,180.100,122.775,34.866,35.384,34.654,34.440,35.832,36.383,35.000,33.250,32.902,34.559,37.256,37.376,36.543,36.126,40.215,41.145,38.666,39.927,41.441,42.886,37.592,37.803,38.388,38.436,35.612,35.524,35.305,35.524,4.003,4.009,6.845,9.293,5.189,5.829,2.640,4.189,8.730,9.843,3.915,4.466,5.009,5.562,3.003,3.643,-0.233,-0.295,-0.321,-0.147,-0.266,-0.300,0.019,164.435,227.455,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:13,32.315,0.000,0.182,0.000,5.103,7.689,138.110,131.732,125.805,208.209,208.441,232.013,225.374,189.818,180.100,122.753,34.866,35.384,34.560,34.415,35.807,36.406,35.000,33.273,32.925,34.465,37.256,37.282,36.543,36.095,40.189,41.105,38.641,39.871,41.416,42.988,37.592,37.693,38.388,38.405,35.612,35.414,35.305,35.414,2.183,3.007,8.870,6.560,4.825,3.643,5.189,4.918,8.367,9.661,3.369,3.828,5.373,5.379,3.822,3.097,-0.240,-0.299,-0.305,-0.209,-0.267,-0.295,0.019,164.441,227.337,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:14,32.232,0.000,0.182,0.000,5.066,7.689,138.110,131.732,125.805,208.209,208.441,231.778,225.374,190.070,179.848,122.753,34.866,35.384,34.591,34.485,35.807,36.406,35.023,33.273,32.925,34.496,37.326,37.312,36.543,36.126,40.189,41.168,38.641,39.950,41.416,42.988,37.592,37.803,38.388,38.436,35.612,35.524,35.305,35.445,3.639,4.373,6.074,8.929,4.552,5.920,2.731,3.734,9.367,9.479,3.733,4.466,4.554,5.562,3.094,4.098,-0.220,-0.326,-0.309,-0.201,-0.278,-0.313,0.019,164.412,227.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:15,32.155,0.000,0.182,0.000,5.103,7.689,138.110,131.732,125.805,208.209,208.441,232.013,225.374,190.070,179.848,122.753,34.866,35.384,34.623,34.485,35.832,36.406,35.000,33.273,32.925,34.465,37.326,37.345,36.543,36.095,40.215,41.105,38.666,39.871,41.441,42.909,37.523,37.693,38.318,38.405,35.681,35.494,35.305,35.414,3.093,2.551,8.966,7.562,5.736,4.463,4.734,5.464,8.730,8.750,3.277,3.828,5.647,5.106,3.640,3.552,-0.228,-0.318,-0.306,-0.212,-0.265,-0.296,0.019,164.471,227.449,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:16,32.078,0.000,0.182,0.000,5.066,7.689,138.110,131.732,125.805,208.209,208.206,231.778,225.609,189.818,180.100,122.502,34.866,35.384,34.623,34.510,35.807,36.406,35.000,33.273,32.925,34.465,37.256,37.345,36.543,36.095,40.189,41.105,38.641,39.950,41.416,42.909,37.523,37.772,38.388,38.405,35.612,35.494,35.305,35.414,3.366,4.464,5.206,8.291,4.097,5.738,3.460,3.370,10.095,8.841,3.733,4.192,4.098,5.470,3.276,4.189,-0.224,-0.333,-0.327,-0.205,-0.255,-0.315,0.019,164.486,227.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
