Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:00:17,32.001,0.000,0.182,0.000,5.103,7.689,138.132,131.732,125.805,208.209,208.441,231.778,225.374,189.818,179.848,122.775,34.866,35.384,34.654,34.485,35.807,36.406,35.064,33.273,32.925,34.559,37.256,37.376,36.543,36.205,40.120,41.168,38.641,39.950,41.416,42.988,37.523,37.803,38.388,38.515,35.612,35.588,35.305,35.524,3.366,2.278,8.870,8.109,6.009,4.645,4.279,5.738,8.912,7.929,4.006,3.646,5.373,5.106,3.367,4.007,-0.233,-0.303,-0.315,-0.212,-0.257,-0.295,0.018,164.465,227.396,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:18,31.922,0.000,0.182,0.000,5.066,7.689,138.132,131.732,125.805,208.209,208.441,231.778,225.374,189.818,180.100,122.775,34.866,35.384,34.623,34.440,35.807,36.383,35.064,33.250,32.902,34.528,37.256,37.345,36.543,36.095,40.189,41.082,38.571,39.927,41.416,42.886,37.523,37.772,38.318,38.405,35.612,35.494,35.305,35.494,3.002,4.282,5.881,7.471,3.824,5.373,4.097,3.005,10.004,9.205,3.642,4.192,4.281,5.197,3.367,3.916,-0.221,-0.342,-0.335,-0.211,-0.281,-0.287,0.018,164.510,227.342,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:19,31.846,0.000,0.182,0.000,5.066,7.689,138.110,131.732,126.057,208.209,208.441,231.778,225.374,189.818,179.848,122.502,34.866,35.410,34.560,34.440,35.807,36.383,35.064,33.250,32.902,34.465,37.282,37.282,36.568,36.095,40.189,41.082,38.641,39.848,41.416,42.886,37.548,37.693,38.413,38.405,35.637,35.414,35.330,35.414,3.639,2.095,8.870,9.020,6.009,4.645,3.824,5.647,9.276,7.838,4.370,3.828,5.100,5.106,3.094,4.189,-0.235,-0.304,-0.329,-0.227,-0.267,-0.282,0.020,164.524,227.342,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:20,31.771,0.000,0.182,0.000,5.103,7.714,138.110,131.732,125.805,208.209,208.441,231.778,225.374,189.818,180.100,122.502,34.866,35.410,34.654,34.485,35.832,36.406,35.000,33.273,32.925,34.496,37.282,37.376,36.568,36.126,40.215,41.105,38.666,39.871,41.441,42.909,37.548,37.803,38.413,38.436,35.637,35.524,35.330,35.445,2.820,4.009,6.267,6.833,3.642,4.827,4.643,2.823,9.549,9.296,3.369,4.192,4.372,4.832,3.367,3.643,-0.231,-0.340,-0.341,-0.205,-0.265,-0.314,0.020,164.471,227.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:21,31.613,0.000,0.182,0.000,5.066,7.689,137.859,131.984,126.057,208.209,208.441,231.778,225.374,189.818,179.848,122.753,34.866,35.410,34.560,34.415,35.832,36.406,35.000,33.194,32.925,34.496,37.282,37.282,36.499,36.095,40.215,41.105,38.666,39.871,41.441,42.909,37.548,37.693,38.413,38.436,35.637,35.494,35.330,35.414,4.003,2.642,8.677,9.293,5.918,4.736,3.369,5.373,9.003,8.841,4.461,3.737,5.282,5.653,3.185,4.098,-0.247,-0.300,-0.314,-0.197,-0.219,-0.304,0.019,164.545,227.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:22,31.533,0.000,0.182,0.000,5.066,7.689,138.110,131.984,125.805,208.209,208.441,231.778,225.374,189.818,179.848,122.502,34.866,35.410,34.654,34.440,35.807,36.406,35.064,33.273,33.004,34.559,37.282,37.455,36.568,36.205,40.189,41.105,38.641,39.950,41.416,42.988,37.618,37.803,38.413,38.436,35.707,35.524,35.330,35.524,4.185,3.189,8.002,9.293,5.736,5.556,3.095,5.009,8.458,9.023,4.279,3.646,5.464,5.835,3.185,3.916,-0.252,-0.302,-0.331,-0.221,-0.253,-0.276,0.019,164.575,227.337,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:23,31.465,0.000,0.182,0.000,5.103,7.714,138.132,131.732,126.057,208.209,208.441,231.778,225.374,189.818,179.848,122.775,34.866,35.410,34.623,34.485,35.807,36.469,35.064,33.273,32.925,34.465,37.282,37.345,36.568,36.174,40.189,41.105,38.641,39.950,41.416,42.988,37.618,37.772,38.413,38.405,35.637,35.494,35.330,35.494,2.274,3.553,7.617,5.649,4.825,4.098,5.462,3.734,8.367,10.390,3.095,4.192,4.645,4.923,3.458,3.188,-0.230,-0.298,-0.326,-0.215,-0.217,-0.321,0.019,164.569,227.283,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:24,31.379,0.000,0.182,0.000,5.103,7.714,138.132,131.984,126.057,208.209,208.206,231.778,225.139,189.818,179.848,122.523,34.866,35.384,34.654,34.485,35.807,36.406,35.000,33.273,32.925,34.496,37.256,37.312,36.473,36.205,40.189,41.105,38.641,39.871,41.416,42.909,37.592,37.803,38.388,38.436,35.612,35.524,35.305,35.524,4.185,3.553,7.520,9.111,5.554,5.738,2.822,4.645,8.185,9.023,4.006,3.919,5.373,5.744,3.094,3.734,-0.247,-0.314,-0.326,-0.211,-0.258,-0.241,0.019,164.545,227.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:25,31.302,0.000,0.182,0.000,5.103,7.689,138.110,131.984,126.057,208.209,208.206,231.778,225.374,189.818,179.848,122.753,34.866,35.384,34.560,34.440,35.807,36.406,35.000,33.194,32.925,34.465,37.256,37.282,36.473,36.095,40.189,41.105,38.641,39.871,41.416,42.909,37.523,37.693,38.388,38.342,35.612,35.414,35.305,35.351,2.092,3.280,8.099,5.740,4.916,3.825,5.462,4.007,7.730,10.299,3.004,4.010,4.918,5.106,3.640,3.097,-0.227,-0.290,-0.315,-0.155,-0.253,-0.223,0.019,164.569,227.278,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:26,31.226,0.000,0.182,0.000,5.066,7.689,138.132,131.984,126.057,208.209,208.441,231.778,225.374,189.818,179.848,122.523,34.866,35.384,34.654,34.485,35.807,36.406,35.000,33.273,32.925,34.496,37.256,37.376,36.473,36.126,40.120,41.105,38.571,39.871,41.416,42.909,37.523,37.724,38.318,38.436,35.612,35.524,35.305,35.445,4.003,3.644,7.038,9.202,5.280,5.738,2.640,4.372,8.549,9.570,3.915,4.284,5.191,5.562,3.003,3.643,-0.237,-0.322,-0.315,-0.228,-0.262,-0.318,0.019,164.673,227.219,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:27,31.151,0.000,0.182,0.000,5.103,7.689,138.110,131.984,126.057,208.209,208.206,231.778,225.374,189.818,179.848,122.502,34.866,35.384,34.560,34.440,35.807,36.406,35.087,33.273,32.925,34.465,37.256,37.282,36.473,36.095,40.189,41.105,38.641,39.950,41.346,42.909,37.523,37.693,38.318,38.342,35.612,35.414,35.305,35.414,2.001,3.098,8.677,6.195,4.825,3.643,5.371,4.372,7.366,10.026,3.186,3.828,5.009,5.288,3.822,3.005,-0.237,-0.283,-0.307,-0.180,-0.263,-0.230,0.019,164.590,227.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:28,31.074,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.057,208.209,208.441,231.778,225.374,189.818,179.848,122.523,34.866,35.384,34.654,34.415,35.832,36.406,35.064,33.273,32.925,34.559,37.256,37.376,36.473,36.205,40.145,41.105,38.597,39.950,41.371,42.909,37.454,37.803,38.318,38.436,35.612,35.524,35.305,35.524,3.821,3.918,6.653,9.202,5.007,5.829,2.549,4.098,8.640,9.661,3.824,4.466,4.918,5.470,3.003,3.643,-0.232,-0.294,-0.321,-0.144,-0.267,-0.300,0.019,164.619,227.214,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:29,31.001,0.000,0.182,0.000,5.066,7.689,137.859,131.984,126.057,208.209,208.206,231.543,225.374,189.818,179.848,122.502,34.866,35.384,34.560,34.485,35.807,36.383,35.000,33.250,32.902,34.465,37.256,37.282,36.473,36.032,40.120,41.082,38.641,39.927,41.346,42.886,37.523,37.693,38.388,38.405,35.612,35.414,35.305,35.414,1.910,2.915,8.870,6.469,4.734,3.552,5.189,4.645,7.912,9.661,3.369,3.737,5.191,5.379,3.822,3.097,-0.231,-0.278,-0.297,-0.225,-0.263,-0.282,0.020,164.643,227.283,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:30,30.922,0.000,0.182,0.000,5.066,7.689,138.132,131.984,126.057,208.209,208.441,231.778,225.139,189.818,179.848,122.523,34.866,35.410,34.654,34.415,35.807,36.383,35.000,33.250,32.902,34.559,37.282,37.376,36.499,36.126,40.189,41.082,38.641,39.848,41.346,42.886,37.548,37.803,38.413,38.436,35.637,35.524,35.330,35.524,3.730,4.100,6.267,8.929,4.734,5.829,2.458,3.825,8.640,9.570,3.824,4.466,4.645,5.379,3.003,3.734,-0.225,-0.290,-0.322,-0.156,-0.274,-0.301,0.020,164.634,227.219,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:31,30.773,0.000,0.182,0.000,5.103,7.689,138.110,131.984,126.057,208.209,208.206,231.543,225.374,189.818,179.848,122.502,34.866,35.410,34.654,34.440,35.807,36.406,35.064,33.273,32.925,34.559,37.282,37.376,36.499,36.126,40.189,41.105,38.641,39.871,41.346,42.909,37.548,37.724,38.413,38.436,35.637,35.524,35.330,35.524,3.548,4.191,5.978,8.837,4.552,5.829,2.549,3.643,9.003,9.388,3.733,4.466,4.463,5.470,3.094,4.007,-0.219,-0.299,-0.306,-0.192,-0.267,-0.293,0.019,164.613,227.225,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:32,30.773,0.000,0.182,0.000,5.103,7.689,138.110,131.984,126.057,208.209,208.206,231.543,225.374,189.818,179.848,122.502,34.866,35.410,34.654,34.440,35.807,36.406,35.064,33.273,32.925,34.559,37.282,37.376,36.499,36.126,40.189,41.105,38.641,39.871,41.346,42.909,37.548,37.724,38.413,38.436,35.637,35.524,35.330,35.524,3.548,4.191,5.978,8.837,4.552,5.829,2.549,3.643,9.003,9.388,3.733,4.466,4.463,5.470,3.094,4.007,-0.219,-0.299,-0.306,-0.192,-0.267,-0.293,0.019,164.613,227.225,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:33,30.694,0.000,0.182,0.000,5.066,7.689,138.110,131.984,126.057,208.209,208.206,231.543,225.139,189.818,179.848,122.502,34.866,35.384,34.654,34.440,35.807,36.406,35.000,33.194,32.925,34.496,37.187,37.376,36.473,36.126,40.189,41.026,38.641,39.871,41.346,42.909,37.523,37.724,38.388,38.436,35.612,35.524,35.305,35.524,2.638,2.642,9.063,6.833,5.280,4.098,4.825,5.282,8.458,8.932,3.369,3.828,5.464,5.197,3.640,3.097,-0.246,-0.297,-0.294,-0.204,-0.255,-0.291,0.020,164.628,227.161,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:34,30.617,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.057,207.974,208.206,231.543,225.139,189.818,179.848,122.502,34.866,35.384,34.591,34.510,35.832,36.406,35.000,33.273,32.925,34.496,37.256,37.312,36.473,36.126,40.215,41.105,38.666,39.871,41.371,42.909,37.523,37.724,38.388,38.373,35.612,35.445,35.305,35.445,3.366,4.373,5.688,8.655,4.279,5.829,2.822,3.461,9.458,9.205,3.733,4.375,4.281,5.470,3.185,4.007,-0.222,-0.327,-0.307,-0.205,-0.286,-0.311,0.020,164.634,227.214,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:35,30.542,0.000,0.182,0.000,5.103,7.714,137.880,131.984,126.057,208.209,208.206,231.543,225.139,189.818,179.848,122.523,34.866,35.410,34.654,34.440,35.807,36.406,35.064,33.273,32.925,34.496,37.282,37.312,36.499,36.126,40.189,41.105,38.571,39.871,41.416,42.909,37.548,37.724,38.413,38.436,35.637,35.445,35.330,35.445,2.911,2.460,8.966,7.289,5.554,4.281,4.643,5.282,8.549,8.658,3.277,3.828,5.464,5.197,3.640,3.370,-0.235,-0.292,-0.303,-0.212,-0.263,-0.291,0.019,164.599,227.161,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:36,30.471,0.000,0.182,0.000,5.066,7.689,138.110,131.984,126.308,208.209,208.206,231.543,225.139,189.818,179.848,122.502,34.866,35.384,34.560,34.510,35.807,36.406,35.000,33.273,32.925,34.465,37.256,37.282,36.473,36.095,40.120,41.105,38.571,39.871,41.346,42.909,37.523,37.693,38.388,38.405,35.612,35.494,35.305,35.414,3.366,4.373,5.496,8.382,4.188,5.829,3.095,3.370,9.731,8.932,3.642,4.284,4.098,5.470,3.185,4.098,-0.216,-0.305,-0.303,-0.200,-0.289,-0.307,0.019,164.619,227.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:37,30.392,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.057,208.209,208.206,231.543,225.139,189.818,179.848,122.523,34.866,35.384,34.560,34.440,35.807,36.406,35.064,33.273,32.925,34.465,37.256,37.282,36.473,36.032,40.120,41.105,38.571,39.871,41.346,42.909,37.523,37.693,38.388,38.405,35.612,35.494,35.305,35.414,3.093,2.460,8.966,7.471,5.645,4.463,4.552,5.464,8.549,8.476,3.277,3.737,5.373,5.015,3.458,3.461,-0.227,-0.298,-0.306,-0.210,-0.264,-0.295,0.019,164.613,227.161,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:38,30.319,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.057,208.209,208.206,231.543,225.139,189.818,179.848,122.502,34.866,35.384,34.591,34.440,35.832,36.406,35.064,33.273,32.925,34.496,37.256,37.312,36.543,36.062,40.215,41.105,38.597,39.950,41.371,42.909,37.523,37.724,38.318,38.436,35.612,35.445,35.305,35.445,3.275,4.282,5.303,8.200,4.006,5.738,3.277,3.279,9.913,8.841,3.733,4.192,4.007,5.470,3.276,4.098,-0.216,-0.307,-0.317,-0.199,-0.280,-0.305,0.019,164.604,227.097,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:39,30.242,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.057,207.974,208.206,231.543,225.139,189.818,179.848,122.523,34.866,35.384,34.623,34.415,35.807,36.406,35.064,33.273,32.925,34.528,37.256,37.345,36.473,36.174,40.120,41.105,38.571,39.950,41.346,42.909,37.523,37.772,38.388,38.405,35.612,35.494,35.305,35.494,3.093,2.369,8.870,7.562,5.827,4.554,4.461,5.556,8.458,8.203,3.277,3.737,5.373,5.015,3.458,3.643,-0.224,-0.288,-0.305,-0.216,-0.263,-0.275,0.019,164.613,227.102,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:40,30.171,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.308,207.974,208.206,231.543,225.139,189.818,179.848,122.502,34.866,35.384,34.654,34.510,35.832,36.383,35.000,33.171,32.902,34.559,37.187,37.312,36.473,36.126,40.145,41.082,38.597,39.848,41.371,42.823,37.454,37.724,38.318,38.436,35.612,35.524,35.305,35.445,3.275,4.373,5.206,8.200,3.915,5.647,3.369,3.279,10.004,8.658,3.642,4.192,4.007,5.379,3.276,4.098,-0.213,-0.313,-0.311,-0.203,-0.274,-0.299,0.019,164.584,227.102,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:41,30.091,0.000,0.182,0.000,5.066,7.689,138.110,131.984,126.057,208.209,208.206,231.543,225.139,189.818,179.848,122.250,34.866,35.384,34.623,34.510,35.807,36.406,35.064,33.273,32.925,34.528,37.256,37.345,36.473,36.095,40.120,41.105,38.641,39.950,41.346,42.909,37.454,37.693,38.318,38.405,35.612,35.494,35.305,35.494,3.184,2.278,8.966,7.653,5.827,4.554,4.370,5.556,8.458,8.112,3.369,3.646,5.373,5.106,3.458,3.643,-0.225,-0.289,-0.301,-0.222,-0.266,-0.286,0.019,164.575,227.097,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:42,30.022,0.000,0.182,0.000,5.103,7.714,137.880,131.984,126.308,207.974,208.206,231.543,225.139,189.818,179.596,122.523,34.866,35.384,34.623,34.485,35.832,36.406,35.064,33.273,32.925,34.465,37.256,37.282,36.473,36.095,40.145,41.105,38.597,39.871,41.371,42.909,37.454,37.693,38.318,38.405,35.612,35.494,35.305,35.414,3.093,4.373,5.110,8.109,3.915,5.647,3.369,3.188,10.004,8.567,3.642,4.192,4.007,5.379,3.276,4.098,-0.210,-0.309,-0.309,-0.203,-0.270,-0.298,0.019,164.560,227.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:43,29.946,0.000,0.000,0.000,5.103,7.714,138.110,131.984,126.308,207.974,208.206,231.308,225.139,189.818,179.848,122.502,34.866,35.384,34.560,34.510,35.807,36.383,35.064,33.171,32.838,34.465,37.256,37.282,36.473,36.032,40.120,41.082,38.571,39.848,41.346,42.823,37.454,37.693,38.318,38.405,35.612,35.414,35.305,35.414,3.184,2.278,8.870,7.653,5.827,4.554,4.370,5.647,8.367,8.112,3.369,3.646,5.373,5.015,3.458,3.734,-0.224,-0.289,-0.295,-0.220,-0.264,-0.283,0.019,164.560,227.102,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:44,29.869,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.308,207.974,208.206,231.543,225.139,189.818,179.848,122.272,34.866,35.384,34.623,34.440,35.832,36.383,35.000,33.171,32.902,34.465,37.256,37.282,36.473,36.095,40.145,41.082,38.597,39.848,41.371,42.886,37.454,37.693,38.318,38.405,35.612,35.494,35.305,35.414,3.184,4.373,5.110,8.200,3.915,5.556,3.369,3.188,9.913,8.567,3.642,4.101,3.916,5.379,3.276,4.098,-0.210,-0.311,-0.310,-0.204,-0.273,-0.298,0.019,164.515,227.161,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:45,29.798,0.000,0.182,0.000,5.066,7.714,138.110,131.984,126.308,207.974,208.206,231.543,225.139,189.818,179.848,122.502,34.866,35.384,34.623,34.440,35.807,36.327,35.064,33.194,32.861,34.465,37.187,37.282,36.473,36.095,40.120,41.026,38.641,39.808,41.346,42.846,37.523,37.693,38.388,38.405,35.612,35.494,35.305,35.414,3.184,2.278,8.774,7.653,5.827,4.554,4.370,5.556,8.367,8.112,3.369,3.737,5.282,5.015,3.458,3.643,-0.224,-0.287,-0.300,-0.220,-0.265,-0.283,0.019,164.530,226.984,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:46,29.724,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.308,208.209,208.206,231.308,225.139,189.567,179.848,122.523,34.866,35.410,34.623,34.510,35.807,36.406,35.000,33.194,32.925,34.465,37.282,37.282,36.499,36.095,40.120,41.026,38.571,39.871,41.346,42.846,37.479,37.630,38.413,38.342,35.637,35.414,35.330,35.414,3.184,4.282,5.110,8.109,3.824,5.647,3.277,3.188,9.913,8.567,3.642,4.101,4.007,5.379,3.367,4.098,-0.212,-0.309,-0.310,-0.201,-0.273,-0.295,0.019,164.569,227.107,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:47,29.650,0.000,0.182,0.000,5.066,7.714,138.110,132.235,126.308,207.974,208.206,231.308,224.903,189.567,179.848,122.502,34.866,35.384,34.623,34.440,35.807,36.406,35.000,33.194,32.861,34.465,37.256,37.282,36.473,36.095,40.120,41.026,38.571,39.871,41.346,42.846,37.454,37.693,38.388,38.405,35.612,35.494,35.305,35.494,3.093,2.278,8.870,7.471,5.736,4.554,4.370,5.464,8.367,8.112,3.277,3.646,5.373,5.015,3.458,3.643,-0.225,-0.289,-0.306,-0.212,-0.264,-0.276,0.019,164.539,226.990,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:48,29.575,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.308,207.974,208.206,231.308,225.139,189.567,179.848,122.250,34.866,35.410,34.623,34.440,35.807,36.406,35.064,33.273,32.925,34.465,37.282,37.345,36.499,36.174,40.120,41.105,38.641,39.871,41.346,42.909,37.479,37.772,38.413,38.405,35.637,35.494,35.330,35.494,3.184,4.282,5.206,8.109,4.006,5.647,3.186,3.188,9.822,8.750,3.642,4.192,4.007,5.379,3.276,4.007,-0.216,-0.304,-0.310,-0.198,-0.281,-0.306,0.019,164.539,226.984,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:49,29.502,0.000,0.182,0.000,5.103,7.689,138.110,131.984,126.308,207.974,207.970,231.308,225.139,189.818,179.848,122.502,34.866,35.410,34.702,34.510,35.807,36.383,35.064,33.250,32.902,34.465,37.282,37.282,36.499,36.095,40.120,41.082,38.571,39.848,41.346,42.886,37.479,37.693,38.413,38.405,35.637,35.494,35.330,35.414,3.002,2.369,8.870,7.471,5.645,4.463,4.461,5.373,8.367,8.294,3.277,3.646,5.373,4.923,3.458,3.461,-0.226,-0.313,-0.303,-0.209,-0.262,-0.292,0.018,164.545,226.979,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:50,29.428,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.308,207.974,208.206,231.308,225.139,189.818,179.596,122.523,34.866,35.384,34.623,34.415,35.807,36.406,35.064,33.273,32.925,34.528,37.256,37.282,36.473,36.095,40.120,41.026,38.571,39.871,41.346,42.846,37.523,37.693,38.388,38.405,35.612,35.494,35.305,35.494,3.275,4.282,5.303,8.382,4.097,5.647,3.095,3.279,9.731,8.841,3.642,4.192,4.007,5.379,3.185,4.007,-0.214,-0.309,-0.302,-0.201,-0.288,-0.306,0.018,164.590,226.984,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:51,29.356,0.000,0.182,0.000,5.066,7.714,138.110,132.235,126.308,207.974,208.206,231.308,224.903,189.567,179.848,122.502,34.866,35.410,34.623,34.440,35.832,36.406,35.064,33.273,32.861,34.465,37.282,37.282,36.499,36.095,40.145,41.026,38.597,39.871,41.371,42.846,37.548,37.693,38.413,38.405,35.637,35.414,35.330,35.414,2.820,2.369,8.966,7.198,5.462,4.281,4.552,5.282,8.367,8.476,3.277,3.737,5.373,5.106,3.549,3.279,-0.235,-0.289,-0.304,-0.212,-0.265,-0.288,0.018,164.584,226.926,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:52,29.284,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.308,207.974,208.206,231.308,224.903,189.567,179.596,122.250,34.866,35.384,34.560,34.510,35.832,36.406,35.000,33.194,32.925,34.465,37.187,37.218,36.473,36.032,40.145,41.026,38.597,39.871,41.302,42.846,37.523,37.630,38.388,38.342,35.612,35.414,35.305,35.414,3.275,4.191,5.496,8.473,4.097,5.738,2.731,3.370,9.367,9.023,3.642,4.284,4.189,5.379,3.185,4.007,-0.220,-0.336,-0.305,-0.202,-0.283,-0.307,0.018,164.530,226.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:53,29.215,0.000,0.182,0.000,5.103,7.714,138.110,132.235,126.308,207.974,207.970,231.308,224.903,189.567,179.848,122.502,34.866,35.384,34.560,34.415,35.807,36.406,35.087,33.273,32.925,34.465,37.256,37.218,36.473,36.032,40.120,41.026,38.571,39.871,41.346,42.846,37.454,37.630,38.318,38.342,35.612,35.414,35.305,35.414,2.638,2.460,8.870,6.651,5.189,4.007,4.643,5.100,8.276,8.750,3.277,3.737,5.373,5.197,3.640,3.097,-0.243,-0.306,-0.294,-0.203,-0.252,-0.284,0.020,164.545,226.979,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:54,29.137,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.308,207.739,207.970,231.308,224.903,189.567,179.596,122.272,34.866,35.384,34.623,34.510,35.807,36.406,35.000,33.194,32.925,34.465,37.187,37.282,36.473,36.095,40.120,41.026,38.571,39.871,41.277,42.846,37.454,37.693,38.388,38.405,35.612,35.494,35.305,35.494,3.366,4.100,5.688,8.746,4.279,5.738,2.458,3.461,8.821,9.205,3.733,4.375,4.281,5.288,3.003,3.916,-0.219,-0.302,-0.307,-0.190,-0.266,-0.296,0.020,164.560,226.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:55,29.063,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.308,207.974,207.970,231.308,224.903,189.567,179.596,122.250,34.866,35.384,34.654,34.440,35.832,36.383,35.064,33.250,32.902,34.496,37.256,37.376,36.473,36.126,40.145,41.003,38.597,39.848,41.302,42.823,37.454,37.724,38.318,38.515,35.612,35.524,35.305,35.524,2.183,2.551,8.870,6.286,4.643,3.461,4.916,5.009,8.094,9.114,3.277,3.646,5.191,5.288,3.640,3.097,-0.233,-0.293,-0.299,-0.203,-0.263,-0.291,0.019,164.590,226.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:56,28.993,0.000,0.000,0.000,5.066,7.714,138.132,131.984,126.308,207.974,207.970,231.308,224.903,189.567,179.596,122.523,34.866,35.384,34.560,34.485,35.807,36.406,35.000,33.194,32.925,34.465,37.187,37.282,36.473,36.032,40.120,41.026,38.571,39.871,41.277,42.846,37.454,37.630,38.318,38.342,35.612,35.414,35.305,35.414,3.548,4.009,6.074,8.837,4.552,5.829,2.367,3.734,8.458,9.388,3.733,4.466,4.463,5.197,2.912,3.643,-0.224,-0.288,-0.321,-0.151,-0.272,-0.289,0.019,164.560,226.926,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:57,28.922,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.308,207.974,207.970,231.308,224.903,189.567,179.596,122.272,34.866,35.410,34.560,34.440,35.832,36.406,35.064,33.273,32.861,34.465,37.212,37.218,36.499,36.032,40.145,41.026,38.597,39.871,41.302,42.846,37.479,37.630,38.413,38.342,35.637,35.414,35.330,35.414,1.729,2.733,8.677,6.286,4.643,3.370,5.098,4.554,7.639,9.388,3.277,3.555,5.009,5.288,3.731,3.005,-0.230,-0.272,-0.293,-0.223,-0.261,-0.278,0.020,164.575,226.867,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:58,28.847,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.308,207.974,207.970,231.073,224.903,189.567,179.848,122.250,34.866,35.410,34.654,34.440,35.832,36.406,35.000,33.194,32.925,34.496,37.282,37.312,36.499,36.126,40.145,41.026,38.597,39.871,41.302,42.846,37.479,37.724,38.344,38.436,35.637,35.524,35.330,35.524,3.730,3.827,6.363,8.929,4.734,5.738,2.458,3.916,8.367,9.479,3.733,4.375,4.736,5.288,2.821,3.461,-0.231,-0.292,-0.316,-0.146,-0.263,-0.298,0.020,164.554,226.931,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:00:59,28.778,0.000,0.182,0.000,5.103,7.714,138.132,131.984,126.308,207.739,207.970,231.073,224.903,189.567,179.596,122.272,34.866,35.410,34.654,34.485,35.832,36.406,35.000,33.273,32.925,34.496,37.282,37.312,36.499,36.126,40.145,41.026,38.597,39.871,41.302,42.846,37.479,37.724,38.413,38.436,35.637,35.524,35.330,35.524,1.820,2.824,8.484,6.013,4.734,3.370,5.280,4.281,7.003,9.752,3.095,3.737,4.827,5.288,3.731,2.914,-0.233,-0.284,-0.306,-0.166,-0.263,-0.223,0.019,164.604,226.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:00,28.705,0.000,0.182,0.000,5.103,7.714,138.110,132.235,126.308,207.739,207.970,231.308,224.903,189.567,179.596,122.250,34.866,35.384,34.560,34.415,35.832,36.406,35.064,33.273,32.925,34.465,37.187,37.218,36.473,36.032,40.145,41.026,38.597,39.871,41.302,42.846,37.454,37.630,38.318,38.342,35.612,35.414,35.305,35.414,3.821,3.644,6.653,8.929,5.098,5.738,2.458,4.189,8.276,9.296,3.824,4.192,4.918,5.288,2.821,3.461,-0.232,-0.317,-0.313,-0.223,-0.256,-0.310,0.018,164.569,226.872,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:01,28.636,0.000,0.182,0.000,5.103,7.714,138.132,131.984,126.308,207.739,207.970,231.073,224.903,189.567,179.596,122.272,34.866,35.410,34.560,34.415,35.807,36.406,35.000,33.194,32.861,34.465,37.212,37.282,36.499,36.032,40.120,41.026,38.571,39.871,41.277,42.846,37.479,37.630,38.413,38.342,35.637,35.414,35.330,35.414,1.820,3.007,8.099,5.284,4.916,3.461,5.371,3.916,7.184,10.117,2.913,3.919,4.827,5.015,3.458,2.914,-0.224,-0.283,-0.312,-0.154,-0.245,-0.223,0.018,164.560,226.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:02,28.562,0.000,0.182,0.000,5.066,7.714,138.110,131.984,126.308,207.739,207.970,231.073,224.903,189.567,179.596,122.250,34.866,35.410,34.654,34.415,35.807,36.406,35.000,33.194,32.861,34.559,37.282,37.312,36.429,36.126,40.120,41.026,38.571,39.871,41.277,42.846,37.548,37.724,38.413,38.436,35.637,35.524,35.330,35.524,3.912,3.462,7.231,8.929,5.280,5.738,2.640,4.463,7.730,8.658,3.824,3.919,5.100,5.562,2.912,3.552,-0.244,-0.310,-0.325,-0.206,-0.263,-0.237,0.020,164.584,226.872,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:03,28.494,0.000,0.182,0.000,5.103,7.714,138.110,132.235,126.308,207.739,207.970,231.308,224.903,189.567,179.596,122.502,34.866,35.410,34.654,34.415,35.832,36.406,35.064,33.194,32.925,34.559,37.282,37.312,36.499,36.062,40.145,41.026,38.597,39.871,41.302,42.846,37.479,37.661,38.413,38.436,35.637,35.524,35.330,35.524,2.001,3.189,7.520,5.193,4.734,3.825,5.371,3.643,7.730,10.208,3.004,4.010,4.554,4.832,3.367,3.005,-0.225,-0.293,-0.323,-0.211,-0.211,-0.316,0.020,164.575,226.867,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:04,28.422,0.000,0.182,0.000,5.103,7.714,138.110,132.235,126.308,207.739,207.970,231.073,224.903,189.567,179.596,122.250,34.866,35.410,34.560,34.415,35.807,36.327,35.000,33.273,32.925,34.465,37.282,37.218,36.499,36.032,40.120,41.026,38.571,39.808,41.277,42.782,37.479,37.630,38.413,38.342,35.637,35.414,35.330,35.414,3.912,3.280,7.617,9.111,5.554,5.556,2.731,4.736,8.094,8.658,4.006,3.463,5.191,5.653,3.003,3.734,-0.248,-0.297,-0.325,-0.216,-0.250,-0.271,0.019,164.554,226.867,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:05,28.352,0.000,0.182,0.000,5.103,7.714,138.132,131.984,126.308,207.739,207.970,231.073,224.903,189.567,179.596,122.272,34.866,35.384,34.654,34.415,35.832,36.406,35.000,33.273,32.925,34.496,37.187,37.312,36.473,36.126,40.145,41.026,38.597,39.871,41.302,42.846,37.454,37.724,38.318,38.436,35.612,35.524,35.305,35.524,2.092,3.371,6.845,5.740,4.370,4.098,5.007,3.097,8.458,9.752,3.186,4.101,4.281,4.650,3.003,3.188,-0.236,-0.309,-0.340,-0.204,-0.279,-0.300,0.019,164.575,226.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:06,28.274,0.000,0.182,0.000,5.066,7.714,138.132,132.235,126.308,207.739,207.970,231.073,224.668,189.567,179.596,122.272,34.866,35.384,34.623,34.510,35.807,36.383,35.087,33.171,32.902,34.465,37.187,37.282,36.473,36.032,40.051,41.003,38.571,39.848,41.277,42.823,37.384,37.630,38.318,38.405,35.612,35.494,35.305,35.414,3.821,2.551,8.195,9.202,5.736,4.645,3.004,5.100,8.549,8.476,4.279,3.646,5.009,5.470,2.912,4.007,-0.245,-0.294,-0.311,-0.193,-0.216,-0.300,0.020,164.515,226.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:07,28.203,0.000,0.182,0.000,5.103,7.714,138.132,131.984,126.308,207.739,207.970,231.073,224.903,189.567,179.596,122.272,34.866,35.384,34.654,34.415,35.832,36.383,35.000,33.171,32.838,34.496,37.187,37.312,36.473,36.126,40.076,41.003,38.597,39.848,41.302,42.823,37.454,37.724,38.318,38.436,35.612,35.524,35.305,35.524,2.365,3.553,5.978,6.286,3.369,4.463,4.643,2.732,9.003,8.932,3.186,4.101,4.372,4.468,3.185,3.370,-0.226,-0.333,-0.336,-0.200,-0.260,-0.310,0.020,164.510,226.749,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:08,28.136,0.000,0.182,0.000,5.103,7.714,138.132,132.235,126.308,207.739,207.970,231.073,224.903,189.567,179.596,122.272,34.936,35.384,34.654,34.415,35.807,36.406,35.000,33.194,32.861,34.496,37.187,37.312,36.404,36.062,40.120,41.026,38.571,39.871,41.277,42.846,37.384,37.661,38.318,38.436,35.612,35.524,35.305,35.445,3.548,1.822,8.484,8.929,5.827,4.463,3.369,5.464,8.821,7.291,4.370,3.646,4.736,4.923,2.730,4.007,-0.231,-0.300,-0.325,-0.223,-0.262,-0.277,0.018,164.530,226.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:09,28.063,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.308,207.739,207.970,231.073,224.668,189.567,179.596,122.250,34.866,35.384,34.623,34.440,35.807,36.406,35.064,33.194,32.861,34.465,37.187,37.282,36.473,36.032,40.051,41.026,38.571,39.871,41.277,42.846,37.384,37.630,38.318,38.405,35.612,35.494,35.305,35.414,2.638,3.918,5.592,6.924,3.369,4.918,4.097,2.732,9.640,8.750,3.369,4.010,4.189,4.832,3.276,3.643,-0.220,-0.338,-0.330,-0.204,-0.278,-0.276,0.018,164.560,226.803,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:10,27.986,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.308,207.739,207.970,231.073,224.903,189.567,179.596,122.272,34.866,35.410,34.560,34.440,35.807,36.406,35.087,33.194,32.861,34.465,37.212,37.218,36.499,36.032,40.051,41.026,38.571,39.871,41.277,42.846,37.479,37.630,38.344,38.342,35.637,35.494,35.330,35.414,3.366,1.913,8.581,8.291,5.918,4.554,3.824,5.647,8.549,7.018,3.915,3.463,4.827,4.923,3.003,3.916,-0.225,-0.293,-0.303,-0.208,-0.253,-0.290,0.020,164.560,226.744,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:11,27.921,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.308,207.739,207.970,231.073,224.668,189.567,179.596,122.250,34.866,35.410,34.560,34.415,35.832,36.406,35.000,33.194,32.861,34.465,37.212,37.218,36.499,36.032,40.145,41.026,38.597,39.808,41.302,42.782,37.479,37.551,38.344,38.342,35.637,35.414,35.330,35.414,2.911,4.100,4.628,7.653,3.551,5.373,3.460,2.914,9.822,8.020,3.551,3.919,3.734,5.197,3.276,3.916,-0.221,-0.323,-0.337,-0.203,-0.251,-0.317,0.020,164.539,226.754,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:12,27.850,0.000,0.182,0.000,5.103,7.714,138.132,131.984,126.308,207.739,207.970,231.073,224.668,189.567,179.596,122.272,34.866,35.384,34.623,34.440,35.807,36.383,35.064,33.171,32.902,34.528,37.187,37.218,36.473,36.032,40.051,41.003,38.571,39.848,41.277,42.823,37.384,37.630,38.318,38.342,35.612,35.494,35.305,35.414,3.002,2.095,8.774,7.471,5.736,4.463,4.279,5.464,8.185,7.929,3.186,3.646,5.191,4.832,3.276,3.552,-0.222,-0.290,-0.304,-0.205,-0.261,-0.291,0.020,164.554,226.696,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:13,27.777,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.308,207.739,207.970,231.073,224.668,189.567,179.596,122.020,34.866,35.384,34.560,34.415,35.807,36.406,35.023,33.194,32.861,34.465,37.187,37.218,36.404,36.032,40.120,41.026,38.571,39.871,41.277,42.782,37.454,37.630,38.388,38.342,35.612,35.414,35.305,35.414,3.184,4.100,5.303,8.473,4.006,5.647,2.731,3.279,9.276,8.841,3.551,4.192,4.007,5.288,3.003,3.916,-0.218,-0.342,-0.303,-0.201,-0.279,-0.306,0.020,164.554,226.808,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:14,27.709,0.000,0.182,0.000,5.103,7.714,138.132,132.235,126.308,207.739,207.970,231.073,224.668,189.315,179.596,122.272,34.866,35.410,34.591,34.485,35.807,36.327,35.000,33.194,32.861,34.496,37.212,37.249,36.499,36.062,40.051,40.963,38.571,39.808,41.277,42.782,37.479,37.661,38.344,38.373,35.637,35.445,35.330,35.445,2.183,2.369,8.774,6.195,4.734,3.461,4.734,4.918,8.003,8.841,3.277,3.555,5.100,5.106,3.549,3.005,-0.231,-0.291,-0.294,-0.203,-0.261,-0.289,0.020,164.515,226.744,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:15,27.636,0.000,0.182,0.000,5.103,7.714,138.132,132.235,126.308,207.739,207.970,230.838,224.668,189.315,179.596,122.272,34.866,35.410,34.654,34.485,35.832,36.406,35.000,33.194,32.861,34.496,37.212,37.249,36.499,36.062,40.076,41.026,38.597,39.871,41.302,42.782,37.410,37.661,38.344,38.436,35.637,35.445,35.330,35.445,3.457,3.827,6.074,8.837,4.461,5.738,2.367,3.643,8.276,9.296,3.642,4.375,4.463,5.106,2.821,3.461,-0.225,-0.291,-0.316,-0.146,-0.274,-0.292,0.020,164.554,226.749,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:16,27.569,0.000,0.182,0.000,5.103,7.714,138.132,131.984,126.057,207.739,207.735,230.838,224.668,189.567,179.596,122.272,34.866,35.410,34.560,34.415,35.807,36.406,35.000,33.194,32.861,34.465,37.212,37.218,36.499,36.032,40.051,41.026,38.571,39.871,41.277,42.782,37.479,37.630,38.344,38.342,35.637,35.414,35.330,35.414,1.729,2.733,8.484,5.831,4.734,3.279,5.189,4.281,6.730,9.661,3.004,3.737,4.736,5.197,3.549,2.823,-0.239,-0.288,-0.305,-0.161,-0.261,-0.221,0.019,164.575,226.744,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:17,27.497,0.000,0.182,0.000,5.103,7.714,137.880,131.984,126.308,207.504,207.970,230.838,224.668,189.315,179.596,122.020,34.866,35.384,34.654,34.415,35.807,36.406,35.000,33.273,32.861,34.496,37.187,37.312,36.473,36.126,40.051,41.026,38.571,39.808,41.277,42.782,37.454,37.661,38.318,38.436,35.612,35.524,35.305,35.524,3.730,3.462,6.845,8.929,5.098,5.738,2.549,4.189,7.821,8.841,3.733,3.919,4.918,5.379,2.821,3.461,-0.242,-0.309,-0.313,-0.217,-0.266,-0.267,0.019,164.569,226.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:18,27.434,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.057,207.504,207.735,230.838,224.668,189.315,179.596,122.250,34.866,35.384,34.654,34.485,35.807,36.406,35.000,33.194,32.861,34.496,37.187,37.312,36.404,36.126,40.051,41.026,38.571,39.871,41.277,42.782,37.454,37.661,38.318,38.373,35.612,35.524,35.305,35.445,1.820,3.098,7.520,5.102,4.734,3.643,5.280,3.643,7.548,10.026,3.004,4.010,4.554,4.741,3.276,2.914,-0.224,-0.292,-0.322,-0.209,-0.208,-0.315,0.019,164.545,226.744,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:19,27.362,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.308,207.504,207.735,230.838,224.668,189.315,179.596,122.020,34.866,35.384,34.654,34.415,35.807,36.406,35.000,33.194,32.925,34.559,37.187,37.312,36.404,36.062,40.051,41.026,38.571,39.871,41.277,42.782,37.384,37.661,38.318,38.436,35.612,35.524,35.305,35.445,3.912,2.915,7.713,9.111,5.462,5.373,2.731,4.827,8.094,8.567,4.097,3.555,5.100,5.562,2.912,3.734,-0.252,-0.318,-0.315,-0.223,-0.221,-0.292,0.020,164.584,226.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:20,27.291,0.000,0.000,0.000,5.066,7.714,138.110,131.984,126.308,207.504,207.735,230.838,224.668,189.567,179.596,122.250,34.866,35.384,34.654,34.485,35.832,36.406,35.000,33.194,32.925,34.559,37.187,37.312,36.404,36.062,40.076,41.026,38.597,39.871,41.302,42.846,37.384,37.661,38.318,38.436,35.612,35.524,35.305,35.524,2.183,3.371,5.881,6.013,3.551,4.281,4.825,2.641,8.640,8.932,3.186,4.101,4.281,4.468,3.094,3.279,-0.224,-0.321,-0.331,-0.193,-0.272,-0.314,0.020,164.560,226.627,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:21,27.225,0.000,0.182,0.000,5.066,7.714,138.110,131.984,126.308,207.739,207.735,230.838,224.668,189.567,179.345,121.998,34.866,35.410,34.623,34.415,35.832,36.406,35.064,33.194,32.861,34.465,37.212,37.218,36.429,36.032,40.076,41.026,38.597,39.808,41.302,42.782,37.410,37.551,38.344,38.342,35.637,35.414,35.330,35.414,3.639,1.822,8.388,8.929,5.736,4.372,3.277,5.373,8.730,7.382,4.279,3.646,4.645,4.923,2.639,4.007,-0.233,-0.292,-0.305,-0.214,-0.261,-0.276,0.020,164.569,226.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:22,27.158,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.308,207.739,207.735,230.838,224.668,189.315,179.596,122.020,34.866,35.315,34.654,34.485,35.832,36.406,35.000,33.194,32.861,34.559,37.187,37.312,36.404,36.062,40.076,41.026,38.597,39.808,41.302,42.782,37.384,37.661,38.318,38.436,35.612,35.524,35.305,35.524,2.547,3.827,5.399,6.924,3.277,4.918,4.006,2.732,9.549,8.658,3.369,3.919,4.098,4.832,3.276,3.643,-0.211,-0.331,-0.316,-0.208,-0.272,-0.299,0.020,164.554,226.749,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:23,27.084,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.308,207.504,207.735,230.838,224.668,189.315,179.596,121.998,34.866,35.410,34.623,34.440,35.807,36.406,35.000,33.194,32.861,34.465,37.212,37.282,36.499,36.032,40.051,40.963,38.571,39.871,41.277,42.782,37.410,37.630,38.344,38.405,35.637,35.414,35.330,35.414,3.275,1.913,8.581,7.562,5.827,4.554,3.915,5.647,8.094,7.109,3.642,3.463,4.918,4.832,3.003,3.825,-0.219,-0.307,-0.295,-0.215,-0.254,-0.293,0.019,164.501,226.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:24,27.017,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.308,207.504,207.735,230.838,224.668,189.315,179.596,122.020,34.866,35.384,34.654,34.485,35.832,36.406,35.000,33.194,32.861,34.496,37.187,37.312,36.404,36.062,40.145,40.963,38.597,39.871,41.233,42.782,37.384,37.661,38.318,38.436,35.612,35.524,35.305,35.445,2.911,4.191,4.917,8.017,3.642,5.464,3.186,3.005,9.640,8.294,3.551,4.010,3.825,5.197,3.185,3.916,-0.214,-0.297,-0.299,-0.197,-0.286,-0.303,0.019,164.510,226.696,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:25,26.948,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.308,207.504,207.735,230.838,224.433,189.315,179.345,122.020,34.866,35.410,34.560,34.485,35.807,36.469,35.064,33.273,32.861,34.465,37.212,37.218,36.429,36.032,40.051,41.026,38.571,39.871,41.277,42.846,37.410,37.551,38.413,38.405,35.637,35.494,35.330,35.494,2.456,2.278,8.774,6.286,5.007,3.734,4.552,5.100,8.094,8.476,3.186,3.555,5.100,4.923,3.367,3.097,-0.233,-0.284,-0.295,-0.204,-0.253,-0.277,0.019,164.515,226.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:26,26.885,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.308,207.504,207.735,230.838,224.668,189.315,179.596,122.250,34.866,35.410,34.654,34.440,35.832,36.406,35.087,33.194,32.861,34.559,37.212,37.312,36.429,36.062,40.076,40.963,38.597,39.808,41.233,42.782,37.410,37.661,38.344,38.436,35.637,35.524,35.330,35.524,3.366,3.827,5.881,8.655,4.370,5.647,2.367,3.643,8.185,9.205,3.551,4.375,4.281,5.106,2.821,3.370,-0.221,-0.288,-0.317,-0.147,-0.272,-0.289,0.019,164.524,226.578,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:27,26.817,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.057,207.504,207.735,230.838,224.433,189.315,179.345,121.998,34.866,35.384,34.654,34.415,35.807,36.406,35.064,33.194,32.861,34.496,37.187,37.312,36.404,36.062,40.051,41.026,38.571,39.808,41.207,42.782,37.454,37.661,38.318,38.436,35.612,35.524,35.305,35.524,1.638,2.642,8.292,5.649,4.734,3.279,5.189,4.189,6.548,9.661,2.913,3.646,4.736,5.015,3.549,2.914,-0.239,-0.284,-0.302,-0.154,-0.258,-0.221,0.019,164.412,226.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:28,26.743,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.057,207.504,207.735,230.838,224.433,189.315,179.596,122.020,34.866,35.384,34.623,34.415,35.807,36.406,35.000,33.194,32.861,34.465,37.187,37.218,36.473,36.032,40.120,40.963,38.571,39.808,41.207,42.782,37.384,37.630,38.318,38.405,35.681,35.494,35.305,35.494,3.821,3.371,6.942,8.746,5.098,5.738,2.549,4.281,7.366,8.476,3.733,3.737,5.009,5.379,2.821,3.461,-0.246,-0.305,-0.324,-0.203,-0.267,-0.232,0.019,164.495,226.637,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:29,26.677,0.000,0.182,0.000,5.103,7.714,138.132,131.984,126.308,207.504,207.735,230.838,224.433,189.315,179.596,122.020,34.866,35.384,34.654,34.485,35.807,36.406,35.000,33.194,32.861,34.496,37.187,37.249,36.404,36.062,40.051,41.026,38.571,39.871,41.207,42.782,37.384,37.661,38.388,38.436,35.612,35.445,35.305,35.445,1.910,3.098,7.231,5.284,4.552,3.825,5.098,3.279,7.821,9.843,3.004,4.010,4.189,4.650,3.094,3.005,-0.228,-0.316,-0.329,-0.211,-0.238,-0.288,0.019,164.406,226.637,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:30,26.608,0.000,0.182,0.000,5.103,7.714,138.132,131.984,126.308,207.504,207.735,230.838,224.433,189.315,179.345,122.020,34.866,35.384,34.654,34.485,35.807,36.406,35.064,33.194,32.861,34.559,37.187,37.312,36.404,36.062,40.051,41.026,38.571,39.808,41.207,42.782,37.384,37.661,38.318,38.436,35.612,35.524,35.305,35.524,3.730,2.369,8.002,9.020,5.645,4.372,2.913,5.100,8.458,8.203,4.188,3.555,4.736,5.288,2.730,3.916,-0.240,-0.309,-0.311,-0.180,-0.238,-0.299,0.020,164.480,226.514,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:31,26.540,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.057,207.504,207.735,230.603,224.433,189.315,179.345,121.998,34.866,35.384,34.623,34.415,35.832,36.406,35.064,33.194,32.861,34.465,37.187,37.218,36.404,36.032,40.076,40.963,38.597,39.808,41.233,42.782,37.384,37.630,38.318,38.405,35.612,35.414,35.305,35.494,2.365,3.553,5.688,6.469,3.186,4.554,4.188,2.641,9.185,8.567,3.186,3.919,4.189,4.468,3.185,3.461,-0.221,-0.329,-0.324,-0.202,-0.272,-0.261,0.020,164.486,226.509,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:32,26.468,0.000,0.182,0.000,5.066,7.714,138.110,131.984,126.057,207.504,207.735,230.603,224.433,189.315,179.596,121.998,34.866,35.384,34.654,34.510,35.807,36.406,35.087,33.194,32.861,34.496,37.187,37.249,36.404,36.062,40.051,40.963,38.571,39.808,41.207,42.782,37.384,37.581,38.318,38.373,35.612,35.445,35.305,35.445,3.275,1.731,8.388,8.109,5.736,4.645,3.642,5.647,8.276,6.744,3.915,3.372,4.736,4.650,2.821,3.916,-0.227,-0.293,-0.303,-0.205,-0.251,-0.286,0.020,164.450,226.514,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:33,26.405,0.000,0.182,0.000,5.103,7.740,138.132,131.984,126.057,207.504,207.735,230.603,224.433,189.315,179.596,122.020,34.866,35.384,34.623,34.485,35.807,36.327,35.064,33.194,32.861,34.465,37.187,37.218,36.404,36.032,40.051,40.963,38.502,39.808,41.207,42.782,37.384,37.551,38.318,38.342,35.612,35.414,35.305,35.414,2.820,4.009,4.628,7.744,3.551,5.373,3.277,2.914,9.640,8.112,3.551,4.010,3.643,5.197,3.185,3.916,-0.211,-0.301,-0.305,-0.196,-0.277,-0.298,0.020,164.465,226.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
