Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:01:34,26.337,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.057,207.269,207.735,230.603,224.433,189.315,179.345,122.020,34.866,35.384,34.623,34.415,35.832,36.406,35.000,33.194,32.861,34.465,37.187,37.218,36.404,36.032,40.076,40.963,38.597,39.808,41.233,42.782,37.384,37.551,38.318,38.342,35.612,35.414,35.305,35.414,2.456,2.187,8.774,6.286,5.007,3.825,4.552,5.100,8.003,8.294,3.277,3.555,5.100,4.923,3.367,3.097,-0.234,-0.281,-0.292,-0.203,-0.253,-0.278,0.019,164.456,226.509,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:35,26.266,0.000,0.182,0.000,5.103,7.714,138.110,131.732,126.057,207.504,207.735,230.603,224.433,189.315,179.345,121.998,34.866,35.384,34.560,34.485,35.807,36.406,35.000,33.194,32.861,34.465,37.187,37.218,36.404,36.032,40.051,40.963,38.571,39.808,41.207,42.782,37.315,37.551,38.318,38.342,35.543,35.414,35.305,35.414,3.366,3.827,5.881,8.655,4.370,5.647,2.276,3.552,8.094,9.114,3.551,4.375,4.281,5.015,2.821,3.370,-0.227,-0.288,-0.314,-0.145,-0.270,-0.294,0.019,164.419,226.445,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:36,26.203,0.000,0.182,0.000,5.066,7.714,138.110,131.984,126.057,207.504,207.735,230.603,224.433,189.315,179.345,121.998,34.866,35.384,34.654,34.415,35.807,36.406,35.000,33.194,32.861,34.496,37.187,37.249,36.404,36.062,40.051,40.963,38.502,39.808,41.207,42.703,37.315,37.581,38.318,38.436,35.612,35.524,35.305,35.445,1.638,2.733,8.099,5.284,4.825,3.188,5.189,4.007,6.548,9.752,2.822,3.646,4.554,4.832,3.367,2.823,-0.231,-0.276,-0.309,-0.152,-0.250,-0.208,0.019,164.434,226.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:37,26.134,0.000,0.182,0.000,5.066,7.740,138.132,131.732,126.057,207.504,207.735,230.603,224.433,189.315,179.345,122.020,34.866,35.410,34.560,34.485,35.807,36.406,35.087,33.194,32.861,34.465,37.143,37.218,36.429,36.032,40.051,40.963,38.502,39.808,41.207,42.782,37.410,37.551,38.344,38.342,35.637,35.414,35.330,35.414,3.821,3.280,7.231,8.837,5.280,5.647,2.549,4.463,7.548,8.385,3.733,3.463,5.009,5.470,2.821,3.552,-0.245,-0.300,-0.302,-0.210,-0.270,-0.221,0.020,164.495,226.519,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:38,26.071,0.000,0.182,0.000,5.103,7.714,138.132,131.732,126.057,207.504,207.500,230.603,224.433,189.315,179.345,122.020,34.866,35.384,34.560,34.415,35.807,36.406,35.064,33.194,32.861,34.465,37.187,37.218,36.404,35.968,40.051,40.963,38.502,39.808,41.207,42.782,37.384,37.551,38.318,38.342,35.612,35.414,35.305,35.414,2.001,3.189,6.074,5.649,3.915,4.007,4.916,2.732,8.185,9.114,3.004,4.010,4.189,4.376,3.003,3.097,-0.219,-0.314,-0.329,-0.192,-0.278,-0.304,0.020,164.456,226.451,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:39,26.001,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.057,207.504,207.500,230.603,224.433,189.315,179.345,122.020,34.866,35.410,34.560,34.415,35.807,36.327,35.000,33.194,32.861,34.465,37.212,37.218,36.429,35.968,40.051,40.963,38.571,39.808,41.207,42.782,37.410,37.551,38.344,38.405,35.637,35.414,35.330,35.414,3.457,1.731,8.292,8.837,5.645,4.281,3.186,5.282,8.640,7.018,4.279,3.555,4.463,4.741,2.548,4.007,-0.228,-0.297,-0.325,-0.222,-0.262,-0.275,0.020,164.435,226.514,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:40,25.937,0.000,0.182,0.000,5.066,7.740,138.132,131.984,126.057,207.269,207.735,230.603,224.433,189.315,179.345,122.020,34.866,35.410,34.654,34.415,35.807,36.406,35.023,33.194,32.861,34.496,37.212,37.249,36.429,36.062,40.051,40.963,38.502,39.808,41.207,42.782,37.410,37.661,38.413,38.436,35.637,35.524,35.330,35.524,2.456,3.827,4.724,7.015,3.095,5.009,3.642,2.732,9.549,8.112,3.460,3.828,3.734,4.832,3.185,3.643,-0.219,-0.316,-0.306,-0.190,-0.244,-0.323,0.020,164.426,226.509,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:41,25.867,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.057,207.504,207.735,230.603,224.433,189.064,179.345,121.998,34.866,35.384,34.654,34.415,35.832,36.406,35.000,33.194,32.861,34.496,37.187,37.249,36.404,36.062,40.076,40.963,38.597,39.808,41.233,42.703,37.384,37.661,38.318,38.436,35.612,35.445,35.305,35.445,3.002,1.913,8.581,7.380,5.645,4.463,4.188,5.373,8.003,7.474,3.095,3.463,5.009,4.559,3.094,3.461,-0.222,-0.290,-0.300,-0.204,-0.258,-0.287,0.019,164.412,226.509,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:42,25.794,0.000,0.182,0.000,5.066,7.740,138.132,131.984,126.057,207.269,207.500,230.603,224.198,189.064,179.345,122.020,34.866,35.410,34.654,34.485,35.832,36.327,35.000,33.194,32.861,34.496,37.212,37.249,36.429,36.062,40.076,40.963,38.597,39.808,41.233,42.782,37.410,37.661,38.344,38.436,35.637,35.524,35.330,35.524,3.093,3.918,5.399,8.382,4.006,5.647,2.276,3.279,8.367,8.841,3.551,4.284,3.916,5.015,2.912,3.643,-0.226,-0.286,-0.313,-0.168,-0.268,-0.294,0.019,164.391,226.461,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:43,25.730,0.000,0.182,0.000,5.103,7.740,138.110,131.984,126.308,207.504,207.500,230.603,224.198,189.315,179.345,121.998,34.866,35.384,34.654,34.485,35.832,36.406,35.087,33.194,32.861,34.496,37.187,37.249,36.404,36.062,40.076,40.963,38.527,39.808,41.233,42.703,37.384,37.581,38.318,38.436,35.612,35.524,35.305,35.524,1.638,2.551,8.484,5.831,4.734,3.097,5.007,4.281,6.366,9.296,3.004,3.463,4.554,5.015,3.549,2.823,-0.230,-0.279,-0.303,-0.162,-0.258,-0.218,0.019,164.382,226.509,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:44,25.668,0.000,0.182,0.000,5.066,7.714,138.110,131.984,126.308,207.504,207.500,230.368,224.198,189.064,179.345,121.746,34.866,35.384,34.560,34.415,35.807,36.406,35.023,33.194,32.861,34.465,37.187,37.139,36.404,35.968,40.051,40.963,38.571,39.808,41.207,42.703,37.384,37.551,38.318,38.342,35.612,35.414,35.305,35.414,3.639,3.371,6.845,8.655,5.007,5.647,2.367,4.189,7.093,8.294,3.551,3.737,4.827,5.197,2.821,3.370,-0.248,-0.305,-0.316,-0.201,-0.267,-0.216,0.019,164.352,226.509,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:45,25.600,0.000,0.182,0.000,5.066,7.714,138.110,131.732,126.308,207.504,207.500,230.368,224.198,189.315,179.345,121.998,34.866,35.384,34.654,34.510,35.807,36.406,35.023,33.194,32.861,34.496,37.187,37.249,36.404,36.062,40.051,40.899,38.502,39.808,41.207,42.703,37.384,37.581,38.318,38.436,35.612,35.524,35.305,35.524,1.820,3.007,6.556,5.375,4.279,3.734,5.007,3.005,7.912,9.388,3.004,3.919,4.007,4.468,2.912,2.914,-0.235,-0.303,-0.335,-0.199,-0.278,-0.299,0.019,164.332,226.461,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:46,25.532,0.000,0.182,0.000,5.066,7.740,138.132,131.984,126.057,207.504,207.735,230.368,224.198,189.064,179.345,121.768,34.866,35.384,34.560,34.415,35.807,36.327,35.000,33.194,32.861,34.465,37.118,37.218,36.404,35.968,40.051,40.963,38.502,39.808,41.207,42.703,37.384,37.551,38.318,38.405,35.612,35.494,35.305,35.414,3.457,1.731,8.099,8.929,5.645,4.281,3.095,5.191,8.458,7.291,4.188,3.555,4.463,4.741,2.457,3.916,-0.232,-0.289,-0.298,-0.211,-0.263,-0.274,0.020,164.346,226.514,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:47,25.465,0.000,0.182,0.000,5.103,7.740,138.110,131.732,126.308,207.269,207.500,230.368,224.198,189.315,179.345,121.998,34.866,35.384,34.560,34.415,35.832,36.327,35.000,33.194,32.861,34.465,37.118,37.218,36.404,35.968,40.076,40.963,38.527,39.808,41.233,42.703,37.315,37.487,38.318,38.342,35.612,35.414,35.236,35.414,2.456,3.735,4.724,6.924,3.004,4.918,3.733,2.641,9.549,8.112,3.369,3.828,3.643,4.832,3.185,3.552,-0.218,-0.317,-0.305,-0.193,-0.246,-0.319,0.020,164.308,226.392,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:48,25.400,0.000,0.182,0.000,5.066,7.740,138.132,131.984,126.057,207.269,207.500,230.368,224.198,189.064,179.345,121.768,34.866,35.410,34.560,34.415,35.807,36.406,35.000,33.194,32.861,34.386,37.143,37.139,36.429,35.968,40.051,40.963,38.502,39.808,41.138,42.782,37.340,37.487,38.344,38.342,35.637,35.414,35.330,35.351,3.002,2.004,8.677,7.289,5.645,4.372,4.097,5.282,7.912,7.474,3.095,3.463,5.009,4.468,3.094,3.370,-0.225,-0.293,-0.299,-0.206,-0.254,-0.290,0.019,164.272,226.514,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:49,25.328,0.000,0.182,0.000,5.103,7.740,138.132,131.984,126.308,207.269,207.500,230.368,224.198,189.064,179.093,121.768,34.866,35.384,34.560,34.510,35.807,36.406,35.064,33.194,32.861,34.465,37.118,37.218,36.404,35.968,40.051,40.963,38.502,39.808,41.207,42.703,37.315,37.551,38.318,38.342,35.612,35.414,35.305,35.414,3.093,3.827,5.496,8.382,4.097,5.647,2.276,3.279,8.185,8.841,3.551,4.284,3.916,4.832,2.821,3.461,-0.220,-0.281,-0.314,-0.149,-0.266,-0.292,0.019,164.308,226.397,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:50,25.265,0.000,0.182,0.000,5.103,7.714,138.132,131.984,126.057,207.269,207.500,230.368,224.198,189.315,179.093,121.768,34.866,35.410,34.654,34.415,35.832,36.406,35.000,33.194,32.861,34.496,37.212,37.249,36.429,36.062,40.007,40.963,38.527,39.808,41.233,42.782,37.340,37.581,38.344,38.436,35.637,35.524,35.330,35.524,1.547,2.551,8.292,5.466,4.734,3.097,5.098,4.098,6.275,9.479,2.913,3.555,4.554,4.832,3.458,2.823,-0.231,-0.280,-0.303,-0.143,-0.254,-0.213,0.020,164.287,226.338,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:51,25.202,0.000,0.182,0.000,5.066,7.740,138.132,131.984,126.057,207.269,207.500,230.368,224.198,189.064,179.345,121.768,34.866,35.410,34.623,34.415,35.807,36.406,35.023,33.194,32.861,34.465,37.143,37.218,36.429,36.032,40.051,40.963,38.502,39.808,41.207,42.703,37.340,37.551,38.413,38.405,35.637,35.494,35.330,35.414,3.730,3.280,7.038,8.837,5.098,5.647,2.458,4.372,7.366,8.294,3.733,3.372,4.918,5.288,2.821,3.461,-0.245,-0.292,-0.302,-0.210,-0.268,-0.222,0.021,164.287,226.456,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:52,25.136,0.000,0.182,0.000,5.066,7.740,138.132,131.984,126.057,207.269,207.500,230.368,224.198,189.064,179.345,121.768,34.866,35.384,34.654,34.485,35.832,36.406,35.064,33.194,32.861,34.559,37.118,37.312,36.404,36.062,40.076,40.963,38.527,39.808,41.163,42.703,37.315,37.661,38.318,38.436,35.612,35.524,35.305,35.524,2.001,3.189,5.688,5.649,3.460,4.007,4.734,2.550,8.276,8.750,3.004,4.010,4.098,4.285,3.003,3.097,-0.221,-0.323,-0.333,-0.188,-0.267,-0.315,0.020,164.287,226.461,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:53,25.066,0.000,0.182,0.000,5.066,7.714,138.110,131.984,126.057,207.504,207.500,230.368,224.198,189.064,179.345,121.998,34.866,35.315,34.654,34.485,35.807,36.327,35.064,33.194,32.861,34.559,37.118,37.249,36.404,36.062,40.051,40.963,38.571,39.808,41.138,42.703,37.315,37.581,38.318,38.436,35.612,35.524,35.305,35.524,3.275,1.640,8.388,8.564,5.554,4.463,3.277,5.464,8.458,6.289,4.097,3.372,4.372,4.650,2.548,4.007,-0.233,-0.306,-0.300,-0.226,-0.262,-0.286,0.020,164.287,226.397,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:54,25.002,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.057,207.504,207.500,230.368,224.198,189.064,179.345,121.998,34.866,35.410,34.591,34.485,35.832,36.406,35.000,33.194,32.861,34.496,37.212,37.249,36.429,36.062,40.007,40.963,38.527,39.808,41.163,42.703,37.410,37.581,38.344,38.436,35.637,35.445,35.330,35.445,2.638,3.918,4.339,7.471,3.277,5.191,3.277,2.823,9.640,7.656,3.460,3.828,3.552,5.015,3.185,3.734,-0.206,-0.303,-0.302,-0.199,-0.265,-0.289,0.020,164.263,226.274,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:55,24.871,0.000,0.182,0.000,5.066,7.714,138.384,131.984,126.308,207.269,207.735,230.133,224.198,189.064,179.345,121.768,34.866,35.410,34.654,34.415,35.832,36.406,35.064,33.194,32.861,34.559,37.143,37.249,36.429,36.062,40.007,40.963,38.527,39.808,41.233,42.703,37.410,37.581,38.344,38.436,35.637,35.524,35.330,35.524,3.366,3.553,5.978,8.746,4.461,5.464,2.276,3.734,7.821,8.932,3.460,4.192,4.372,4.832,2.730,3.279,-0.231,-0.304,-0.306,-0.211,-0.264,-0.310,0.020,164.228,226.284,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:56,24.871,0.000,0.182,0.000,5.066,7.714,138.384,131.984,126.308,207.269,207.735,230.133,224.198,189.064,179.345,121.768,34.866,35.410,34.654,34.415,35.832,36.406,35.064,33.194,32.861,34.559,37.143,37.249,36.429,36.062,40.007,40.963,38.527,39.808,41.233,42.703,37.410,37.581,38.344,38.436,35.637,35.524,35.330,35.524,3.366,3.553,5.978,8.746,4.461,5.464,2.276,3.734,7.821,8.932,3.460,4.192,4.372,4.832,2.730,3.279,-0.231,-0.304,-0.306,-0.211,-0.264,-0.310,0.020,164.228,226.284,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:57,24.808,0.000,0.182,0.000,5.103,7.714,138.110,131.984,126.057,207.269,207.500,230.368,224.198,189.064,179.345,121.746,34.866,35.384,34.591,34.415,35.832,36.406,35.064,33.194,32.861,34.496,37.118,37.249,36.404,35.999,40.076,40.963,38.527,39.808,41.163,42.703,37.315,37.518,38.318,38.373,35.612,35.445,35.305,35.445,1.638,2.824,7.424,4.738,4.734,3.370,5.189,3.552,7.093,9.843,2.822,3.828,4.189,4.559,3.094,2.823,-0.220,-0.299,-0.321,-0.201,-0.205,-0.305,0.020,164.272,226.338,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:58,24.743,0.000,0.182,0.000,5.066,7.740,138.132,131.984,126.308,207.269,207.500,230.133,224.198,189.064,179.093,121.768,34.866,35.384,34.654,34.415,35.807,36.327,35.087,33.194,32.861,34.496,37.118,37.249,36.404,36.062,40.051,40.899,38.502,39.744,41.138,42.703,37.315,37.581,38.318,38.373,35.612,35.445,35.305,35.524,3.548,2.187,7.809,8.837,5.554,4.281,2.731,4.918,8.185,7.929,4.097,3.555,4.463,5.106,2.639,3.734,-0.236,-0.317,-0.310,-0.180,-0.241,-0.294,0.019,164.257,226.279,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:01:59,24.679,0.000,0.182,0.000,5.066,7.740,138.362,131.984,126.308,207.269,207.500,230.368,224.198,189.064,179.093,121.746,34.866,35.384,34.591,34.485,35.832,36.406,35.000,33.194,32.861,34.559,37.118,37.170,36.404,35.999,40.007,40.963,38.527,39.808,41.163,42.703,37.315,37.518,38.318,38.373,35.612,35.445,35.305,35.382,2.274,3.553,5.110,6.560,3.004,4.645,4.006,2.550,9.276,8.203,3.277,3.828,3.916,4.650,3.185,3.461,-0.213,-0.330,-0.312,-0.201,-0.269,-0.298,0.019,164.213,226.338,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:00,24.611,0.000,0.182,0.000,5.103,7.740,138.132,131.984,126.308,207.269,207.500,230.133,224.198,189.064,179.093,121.768,34.866,35.384,34.560,34.485,35.807,36.406,35.064,33.194,32.861,34.465,37.187,37.218,36.404,35.968,40.051,40.963,38.502,39.808,41.138,42.703,37.315,37.487,38.318,38.342,35.612,35.414,35.305,35.414,3.002,1.822,8.484,7.380,5.554,4.463,4.006,5.373,7.821,7.200,3.095,3.372,4.918,4.468,3.003,3.461,-0.221,-0.287,-0.300,-0.201,-0.257,-0.286,0.019,164.174,226.274,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:01,24.546,0.000,0.182,0.000,5.066,7.714,138.384,131.984,126.057,207.269,207.500,230.368,224.198,189.064,179.093,121.768,34.866,35.384,34.560,34.415,35.832,36.406,35.000,33.194,32.861,34.465,37.118,37.139,36.335,35.968,40.007,40.963,38.527,39.808,41.163,42.703,37.315,37.487,38.318,38.342,35.612,35.414,35.236,35.414,3.002,3.827,5.399,8.200,4.006,5.556,2.185,3.279,8.003,8.750,3.460,4.284,3.825,4.741,2.821,3.370,-0.221,-0.280,-0.318,-0.145,-0.269,-0.276,0.019,164.198,226.338,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:02,24.486,0.000,0.182,0.000,5.066,7.714,138.132,131.984,126.308,207.269,207.500,230.133,224.198,189.064,179.093,121.768,34.866,35.384,34.654,34.415,35.807,36.406,35.064,33.194,32.861,34.496,37.118,37.249,36.404,35.999,39.982,40.963,38.502,39.808,41.138,42.703,37.315,37.581,38.318,38.436,35.612,35.524,35.305,35.445,1.547,2.551,7.906,5.011,4.825,3.005,5.098,3.916,6.275,9.570,2.640,3.555,4.463,4.650,3.276,2.732,-0.220,-0.279,-0.307,-0.146,-0.246,-0.213,0.019,164.154,226.338,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:03,24.422,0.000,0.182,0.000,5.066,7.740,138.110,131.984,126.308,207.269,207.500,230.133,224.198,189.064,179.093,121.746,34.866,35.384,34.560,34.485,35.807,36.406,35.064,33.194,32.861,34.465,37.118,37.139,36.404,35.968,39.982,40.963,38.502,39.808,41.138,42.703,37.315,37.551,38.318,38.405,35.612,35.414,35.236,35.414,3.730,3.098,7.327,9.020,5.280,5.282,2.367,4.554,7.548,8.203,3.824,3.372,4.827,5.197,2.821,3.552,-0.249,-0.313,-0.311,-0.221,-0.218,-0.289,0.020,164.168,226.343,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:04,24.357,0.000,0.182,0.000,5.066,7.740,138.384,132.235,126.057,207.269,207.500,230.133,223.963,189.064,179.093,121.768,34.866,35.384,34.654,34.415,35.832,36.406,35.000,33.194,32.861,34.496,37.118,37.249,36.335,35.999,40.007,40.963,38.527,39.808,41.163,42.703,37.315,37.581,38.318,38.436,35.543,35.524,35.305,35.524,2.092,3.280,5.688,6.013,3.095,4.189,4.188,2.550,8.730,8.294,3.004,3.919,4.098,4.285,3.094,3.188,-0.215,-0.324,-0.322,-0.199,-0.265,-0.266,0.020,164.139,226.343,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:05,24.289,0.000,0.182,0.000,5.103,7.740,138.110,131.984,126.308,207.269,207.500,230.133,223.963,189.064,179.093,121.746,34.866,35.384,34.654,34.415,35.807,36.406,35.064,33.194,32.861,34.559,37.118,37.249,36.335,36.062,39.982,40.899,38.502,39.808,41.207,42.703,37.315,37.581,38.318,38.436,35.612,35.524,35.305,35.524,3.184,1.731,8.195,7.653,5.736,4.645,3.642,5.556,7.730,6.562,3.551,3.281,4.645,4.468,2.821,3.734,-0.215,-0.289,-0.291,-0.210,-0.254,-0.293,0.020,164.079,226.284,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:06,24.225,0.000,0.182,0.000,5.066,7.740,138.110,132.235,126.308,207.269,207.500,230.133,223.963,189.064,179.345,121.746,34.866,35.410,34.654,34.415,35.807,36.406,35.064,33.194,32.861,34.496,37.143,37.249,36.429,36.062,40.051,40.963,38.502,39.808,41.138,42.703,37.340,37.581,38.344,38.436,35.637,35.524,35.330,35.524,2.820,3.827,5.013,8.109,3.642,5.464,2.367,3.005,8.549,8.476,3.369,4.101,3.643,4.923,3.003,3.643,-0.213,-0.290,-0.300,-0.187,-0.261,-0.284,0.020,164.065,226.338,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:07,24.168,0.000,0.182,0.000,5.103,7.740,138.362,132.235,126.308,207.269,207.500,230.133,223.963,189.064,179.093,121.746,34.866,35.384,34.623,34.415,35.807,36.406,35.064,33.194,32.861,34.465,37.118,37.139,36.404,35.968,39.982,40.963,38.502,39.808,41.138,42.703,37.315,37.487,38.318,38.342,35.612,35.414,35.305,35.414,1.638,2.369,8.388,5.558,4.734,3.005,5.007,4.189,6.002,9.205,2.913,3.372,4.463,4.832,3.458,2.732,-0.238,-0.281,-0.299,-0.157,-0.257,-0.214,0.019,163.996,226.338,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:08,24.101,0.000,0.182,0.000,5.066,7.740,138.110,132.235,126.308,207.269,207.500,230.133,223.963,189.064,179.093,121.746,34.866,35.410,34.560,34.415,35.807,36.406,35.064,33.194,32.861,34.465,37.143,37.139,36.429,35.968,39.982,40.963,38.502,39.808,41.138,42.703,37.340,37.551,38.344,38.342,35.637,35.414,35.330,35.414,3.639,3.280,7.038,8.929,5.098,5.464,2.458,4.372,7.275,8.203,3.642,3.281,4.827,5.197,2.730,3.461,-0.243,-0.288,-0.307,-0.211,-0.252,-0.247,0.019,164.020,226.284,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:09,24.037,0.000,0.182,0.000,5.103,7.740,138.132,132.235,126.308,207.035,207.500,230.133,223.963,189.064,179.093,121.768,34.866,35.410,34.560,34.415,35.807,36.406,35.064,33.194,32.861,34.386,37.143,37.139,36.429,35.968,40.051,40.963,38.502,39.808,41.138,42.703,37.340,37.487,38.344,38.342,35.637,35.414,35.330,35.414,2.001,3.098,5.688,5.740,3.095,4.098,4.461,2.550,8.367,8.385,2.913,3.919,4.098,4.194,3.003,3.097,-0.219,-0.325,-0.336,-0.197,-0.260,-0.299,0.019,163.981,226.215,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:10,23.973,0.000,0.182,0.000,5.103,7.740,138.110,132.235,126.308,207.035,207.500,230.133,223.963,189.064,179.093,121.746,34.866,35.410,34.733,34.415,35.807,36.406,35.000,33.194,32.861,34.496,37.143,37.249,36.429,36.062,39.982,40.899,38.502,39.808,41.138,42.703,37.340,37.581,38.344,38.436,35.637,35.524,35.330,35.524,3.184,1.640,8.195,7.744,5.645,4.554,3.551,5.464,7.821,6.289,3.733,3.190,4.463,4.559,2.639,3.734,-0.220,-0.288,-0.297,-0.211,-0.245,-0.282,0.020,163.952,226.221,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:11,23.911,0.000,0.182,0.000,5.066,7.740,138.132,132.235,126.308,207.269,207.500,230.133,223.963,189.064,179.093,121.768,34.866,35.384,34.654,34.415,35.832,36.406,35.064,33.194,32.861,34.496,37.118,37.249,36.404,36.062,40.007,40.963,38.527,39.808,41.163,42.703,37.315,37.581,38.318,38.436,35.612,35.524,35.305,35.524,2.729,3.827,4.821,8.017,3.551,5.464,2.549,2.914,8.640,8.294,3.369,4.010,3.552,5.015,3.003,3.734,-0.209,-0.299,-0.299,-0.190,-0.266,-0.291,0.020,163.922,226.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:12,23.850,0.000,0.182,0.000,5.066,7.740,138.132,132.235,126.308,207.269,207.265,229.898,223.963,189.064,179.093,121.768,34.866,35.410,34.654,34.415,35.832,36.406,35.064,33.194,32.861,34.496,37.143,37.249,36.429,36.062,40.007,40.899,38.527,39.808,41.163,42.703,37.340,37.581,38.344,38.436,35.637,35.524,35.330,35.524,1.547,2.369,8.292,5.558,4.643,3.005,4.916,4.189,6.002,9.114,2.913,3.372,4.372,4.832,3.367,2.732,-0.235,-0.281,-0.301,-0.155,-0.255,-0.212,0.020,163.916,226.162,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:13,23.786,0.000,0.182,0.000,5.103,7.740,138.362,132.235,126.308,207.269,207.265,230.133,223.963,189.064,179.093,121.746,34.866,35.384,34.654,34.415,35.807,36.406,35.064,33.194,32.861,34.496,37.118,37.249,36.404,35.999,39.982,40.963,38.502,39.808,41.138,42.703,37.315,37.581,38.318,38.436,35.612,35.524,35.305,35.524,3.548,3.189,7.038,8.746,5.007,5.464,2.367,4.372,7.184,8.203,3.642,3.281,4.827,5.106,2.821,3.370,-0.244,-0.287,-0.314,-0.210,-0.248,-0.256,0.020,163.872,226.167,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:14,23.719,0.000,0.182,0.000,5.066,7.740,138.110,132.235,126.308,207.269,207.265,230.133,223.963,189.064,179.093,121.746,34.866,35.384,34.654,34.415,35.807,36.406,35.000,33.194,32.861,34.496,37.118,37.170,36.404,35.999,39.982,40.899,38.502,39.744,41.138,42.703,37.315,37.518,38.318,38.436,35.612,35.445,35.305,35.445,2.001,3.098,5.688,5.831,3.095,4.007,4.279,2.550,8.458,8.294,2.913,3.919,4.098,4.194,3.003,3.097,-0.216,-0.328,-0.329,-0.200,-0.263,-0.284,0.020,163.857,226.221,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:15,23.656,0.000,0.182,0.000,5.103,7.740,138.384,132.235,126.308,207.269,207.265,230.133,223.963,189.064,179.093,121.768,34.866,35.384,34.654,34.485,35.832,36.406,35.064,33.194,32.798,34.559,37.118,37.249,36.335,35.999,40.007,40.899,38.527,39.744,41.094,42.640,37.315,37.518,38.318,38.436,35.543,35.524,35.236,35.524,3.184,1.640,8.195,7.471,5.645,4.554,3.551,5.464,7.639,6.380,3.551,3.190,4.554,4.468,2.730,3.734,-0.215,-0.293,-0.292,-0.210,-0.253,-0.292,0.019,163.857,226.221,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:16,23.590,0.000,0.182,0.000,5.066,7.740,138.110,132.235,126.308,207.269,207.265,230.133,223.963,189.064,179.093,121.746,34.866,35.384,34.560,34.415,35.807,36.327,35.064,33.194,32.861,34.465,37.118,37.139,36.404,35.968,39.982,40.899,38.502,39.808,41.138,42.703,37.315,37.487,38.318,38.342,35.612,35.414,35.305,35.414,2.729,3.735,5.013,8.017,3.642,5.464,2.276,3.005,8.276,8.385,3.369,4.101,3.552,4.832,2.912,3.552,-0.215,-0.305,-0.305,-0.167,-0.265,-0.287,0.019,163.827,226.162,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:17,23.534,0.000,0.182,0.000,5.103,7.740,138.110,132.235,126.057,207.269,207.265,229.898,223.963,189.064,179.093,121.746,34.866,35.410,34.702,34.415,35.832,36.327,35.064,33.194,32.861,34.465,37.143,37.218,36.429,35.968,40.007,40.899,38.527,39.808,41.163,42.703,37.271,37.487,38.344,38.405,35.637,35.414,35.330,35.414,1.456,2.369,8.002,5.102,4.734,2.914,5.098,4.007,5.911,9.296,2.731,3.463,4.372,4.650,3.276,2.732,-0.233,-0.270,-0.306,-0.160,-0.249,-0.205,0.019,163.833,226.157,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:18,23.469,0.000,0.182,0.000,5.103,7.740,138.110,132.235,126.308,207.269,207.265,229.898,223.963,188.813,179.093,121.746,34.866,35.384,34.654,34.415,35.832,36.327,35.064,33.194,32.861,34.496,37.118,37.249,36.335,36.062,40.007,40.899,38.527,39.744,41.094,42.703,37.315,37.581,38.318,38.436,35.612,35.524,35.305,35.524,3.639,2.915,7.231,9.020,5.189,5.191,2.367,4.463,7.457,8.112,3.733,3.372,4.736,5.106,2.730,3.552,-0.249,-0.315,-0.301,-0.217,-0.216,-0.290,0.020,163.818,226.157,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:19,23.408,0.000,0.182,0.000,5.103,7.740,138.132,132.235,126.308,207.035,207.265,229.898,223.963,189.064,179.093,121.516,34.866,35.384,34.623,34.415,35.832,36.327,35.087,33.194,32.861,34.465,37.118,37.139,36.335,35.968,40.007,40.899,38.527,39.808,41.163,42.703,37.246,37.487,38.318,38.342,35.612,35.414,35.305,35.414,2.001,3.280,5.399,6.104,2.913,4.281,4.097,2.550,8.730,8.112,3.004,3.646,4.007,4.376,3.094,3.279,-0.220,-0.322,-0.318,-0.200,-0.273,-0.256,0.020,163.818,226.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:20,23.341,0.000,0.182,0.000,5.103,7.714,138.110,132.235,126.308,207.035,207.265,229.898,223.963,188.813,179.093,121.495,34.866,35.384,34.654,34.485,35.807,36.327,35.087,33.194,32.861,34.559,37.118,37.249,36.335,36.062,39.982,40.899,38.502,39.744,41.138,42.703,37.246,37.581,38.318,38.436,35.612,35.524,35.305,35.524,3.002,1.731,8.388,7.289,5.645,4.463,3.824,5.282,7.639,6.836,3.004,3.372,4.736,4.285,2.912,3.461,-0.216,-0.282,-0.299,-0.200,-0.256,-0.276,0.019,163.797,226.103,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:21,23.279,0.000,0.182,0.000,5.103,7.740,138.132,132.235,126.308,207.035,207.265,229.898,223.727,189.064,179.093,121.516,34.866,35.384,34.623,34.415,35.807,36.327,35.064,33.194,32.861,34.465,37.118,37.218,36.404,35.968,39.982,40.899,38.502,39.808,41.138,42.703,37.246,37.487,38.318,38.405,35.543,35.494,35.236,35.414,2.911,3.644,5.399,8.200,3.915,5.464,2.185,3.279,7.821,8.750,3.369,4.192,3.825,4.650,2.730,3.188,-0.220,-0.283,-0.312,-0.142,-0.269,-0.284,0.019,163.797,226.103,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:22,23.223,0.000,0.182,0.000,5.103,7.740,138.384,132.235,126.308,207.035,207.265,229.898,223.727,188.813,179.093,121.768,34.866,35.315,34.654,34.415,35.807,36.406,35.064,33.194,32.861,34.496,37.048,37.170,36.335,35.999,39.982,40.899,38.502,39.744,41.069,42.703,37.246,37.518,38.318,38.436,35.612,35.524,35.305,35.445,1.456,2.551,7.520,4.373,4.825,3.005,5.189,3.643,6.366,9.661,2.549,3.646,4.189,4.468,3.094,2.641,-0.227,-0.284,-0.312,-0.199,-0.206,-0.305,0.019,163.783,226.167,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:23,23.155,0.000,0.182,0.000,5.066,7.740,138.132,131.984,126.308,207.035,207.265,229.898,223.727,189.064,179.093,121.516,34.866,35.315,34.654,34.415,35.832,36.327,35.064,33.194,32.861,34.559,37.118,37.170,36.404,35.999,40.007,40.899,38.527,39.808,41.094,42.703,37.246,37.518,38.318,38.436,35.612,35.524,35.305,35.524,3.457,2.095,7.617,8.655,5.371,4.189,2.640,4.918,8.003,7.656,4.097,3.463,4.189,4.832,2.457,3.734,-0.236,-0.293,-0.312,-0.177,-0.252,-0.286,0.019,163.768,226.103,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:24,23.092,0.000,0.182,0.000,5.103,7.740,138.384,131.984,126.308,207.035,207.265,229.898,223.727,188.813,179.093,121.768,34.866,35.410,34.654,34.415,35.807,36.327,35.087,33.194,32.861,34.496,37.143,37.170,36.360,35.999,39.982,40.963,38.502,39.808,41.138,42.703,37.271,37.518,38.344,38.373,35.637,35.445,35.330,35.445,2.274,3.553,4.146,6.742,2.731,4.736,3.460,2.550,9.276,7.382,3.277,3.646,3.370,4.832,3.094,3.552,-0.218,-0.309,-0.311,-0.198,-0.238,-0.314,0.019,163.797,226.167,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:25,23.035,0.000,0.182,0.000,5.066,7.740,138.362,132.235,126.057,207.035,207.265,229.898,223.727,188.813,179.093,121.495,34.866,35.340,34.560,34.485,35.832,36.327,35.000,33.194,32.861,34.386,37.143,37.139,36.429,35.889,40.007,40.899,38.527,39.744,41.094,42.640,37.271,37.487,38.344,38.342,35.637,35.414,35.330,35.414,2.365,1.913,8.484,5.740,4.734,3.552,4.279,5.009,7.548,7.656,3.095,3.281,4.736,4.559,3.185,2.823,-0.228,-0.287,-0.290,-0.203,-0.244,-0.275,0.019,163.797,226.108,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:26,22.969,0.000,0.182,0.000,5.103,7.740,138.362,131.984,126.057,207.035,207.265,229.663,223.727,188.813,179.093,121.495,34.866,35.410,34.654,34.415,35.832,36.327,35.064,33.194,32.861,34.496,37.143,37.170,36.360,35.999,40.007,40.899,38.527,39.808,41.094,42.703,37.340,37.518,38.344,38.436,35.568,35.445,35.330,35.445,3.275,3.553,5.978,8.382,4.370,5.464,2.276,3.734,7.366,8.476,3.369,3.919,4.281,4.650,2.639,3.097,-0.234,-0.301,-0.299,-0.218,-0.257,-0.280,0.019,163.738,226.103,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:27,22.904,0.000,0.182,0.000,5.103,7.740,138.362,131.984,126.057,207.035,207.265,229.898,223.727,188.813,179.093,121.746,34.866,35.384,34.623,34.485,35.832,36.327,35.064,33.194,32.798,34.465,37.118,37.139,36.335,35.889,40.007,40.899,38.527,39.744,41.094,42.640,37.246,37.487,38.318,38.342,35.612,35.414,35.305,35.414,1.638,2.824,6.170,5.102,4.097,3.552,4.825,2.914,7.366,9.023,2.822,3.828,3.825,4.285,2.730,2.732,-0.218,-0.304,-0.326,-0.193,-0.272,-0.294,0.019,163.759,226.044,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:28,22.845,0.000,0.182,0.000,5.066,7.740,138.110,131.984,126.308,207.035,207.265,229.898,223.727,188.813,178.842,121.495,34.866,35.410,34.654,34.415,35.807,36.327,35.064,33.194,32.861,34.496,37.143,37.249,36.360,35.999,39.982,40.899,38.502,39.808,41.138,42.703,37.271,37.518,38.344,38.436,35.637,35.524,35.330,35.445,3.184,1.549,8.002,8.382,5.462,4.463,3.186,5.282,8.185,5.833,4.006,3.281,4.098,4.468,2.366,3.825,-0.234,-0.309,-0.292,-0.212,-0.252,-0.284,0.020,163.738,226.103,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:29,22.784,0.000,0.182,0.000,5.066,7.740,138.384,131.984,126.308,207.035,207.265,229.663,223.727,188.813,179.093,121.516,34.866,35.384,34.623,34.415,35.832,36.327,35.064,33.194,32.861,34.465,37.118,37.139,36.404,35.968,40.007,40.899,38.527,39.744,41.094,42.640,37.315,37.487,38.318,38.405,35.612,35.494,35.305,35.494,2.547,3.827,4.531,7.653,3.277,5.282,2.731,2.732,8.912,7.838,3.277,3.919,3.461,5.015,3.094,3.643,-0.213,-0.325,-0.298,-0.196,-0.277,-0.298,0.020,163.664,226.108,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:30,22.726,0.000,0.182,0.000,5.066,7.740,138.362,131.984,126.057,207.035,207.030,229.898,223.727,188.813,178.842,121.495,34.866,35.410,34.560,34.415,35.832,36.327,35.064,33.194,32.861,34.465,37.074,37.139,36.360,35.889,40.007,40.899,38.527,39.808,41.163,42.640,37.340,37.424,38.344,38.342,35.637,35.414,35.330,35.414,1.547,2.278,8.292,5.375,4.643,2.914,4.916,4.189,5.729,8.932,2.822,3.281,4.281,4.650,3.276,2.732,-0.237,-0.279,-0.295,-0.154,-0.255,-0.212,0.019,163.679,226.103,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:31,22.662,0.000,0.182,0.000,5.103,7.740,138.132,131.984,126.057,207.035,207.265,229.898,223.727,188.813,179.093,121.516,34.866,35.384,34.654,34.415,35.832,36.327,35.000,33.194,32.861,34.496,37.118,37.170,36.335,35.999,40.007,40.899,38.527,39.744,41.163,42.640,37.246,37.518,38.318,38.373,35.612,35.524,35.236,35.445,3.457,3.098,7.135,8.837,5.098,5.191,2.276,4.372,7.275,8.020,3.642,3.281,4.645,5.015,2.730,3.461,-0.247,-0.311,-0.307,-0.214,-0.216,-0.282,0.019,163.679,226.108,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:32,22.600,0.000,0.182,0.000,5.103,7.740,138.362,131.984,126.057,207.035,207.265,229.663,223.727,188.813,179.093,121.495,34.866,35.340,34.654,34.485,35.807,36.327,35.087,33.194,32.861,34.496,37.074,37.249,36.360,35.999,39.982,40.899,38.502,39.744,41.069,42.640,37.340,37.581,38.344,38.436,35.637,35.524,35.330,35.524,2.001,3.189,5.303,6.104,2.822,4.281,4.006,2.550,8.730,8.020,3.004,3.646,3.916,4.376,3.094,3.188,-0.215,-0.328,-0.323,-0.197,-0.274,-0.266,0.019,163.655,226.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:33,22.538,0.000,0.182,0.000,5.066,7.766,138.132,131.984,126.057,207.035,207.265,229.663,223.727,189.064,179.093,121.516,34.866,35.410,34.623,34.415,35.832,36.327,35.000,33.194,32.798,34.465,37.143,37.139,36.360,35.968,39.938,40.899,38.458,39.744,41.163,42.640,37.340,37.487,38.344,38.405,35.637,35.414,35.330,35.414,2.911,1.731,8.484,6.924,5.371,4.372,4.006,5.100,7.548,6.927,3.004,3.281,4.736,4.194,2.912,3.097,-0.227,-0.281,-0.295,-0.203,-0.256,-0.280,0.020,163.640,226.039,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:34,22.421,0.000,0.182,0.000,5.066,7.740,138.362,131.984,126.057,207.269,207.030,229.663,223.727,188.813,178.842,121.495,34.936,35.384,34.654,34.485,35.832,36.327,35.064,33.194,32.861,34.496,37.118,37.249,36.335,35.999,40.007,40.899,38.458,39.744,41.094,42.640,37.315,37.518,38.318,38.436,35.612,35.524,35.305,35.445,1.547,2.642,6.845,4.738,4.552,3.279,4.825,3.279,6.821,9.388,2.731,3.737,3.734,4.285,2.730,2.732,-0.226,-0.305,-0.329,-0.205,-0.249,-0.282,0.020,163.560,226.103,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:35,22.421,0.000,0.182,0.000,5.066,7.740,138.362,131.984,126.057,207.269,207.030,229.663,223.727,188.813,178.842,121.495,34.936,35.384,34.654,34.485,35.832,36.327,35.064,33.194,32.861,34.496,37.118,37.249,36.335,35.999,40.007,40.899,38.458,39.744,41.094,42.640,37.315,37.518,38.318,38.436,35.612,35.524,35.305,35.445,1.547,2.642,6.845,4.738,4.552,3.279,4.825,3.279,6.821,9.388,2.731,3.737,3.734,4.285,2.730,2.732,-0.226,-0.305,-0.329,-0.205,-0.249,-0.282,0.020,163.560,226.103,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:36,22.353,0.000,0.182,0.000,5.066,7.740,138.362,131.984,126.057,207.035,207.030,229.663,223.727,188.813,178.842,121.495,34.866,35.315,34.623,34.415,35.832,36.327,35.000,33.194,32.798,34.465,37.048,37.139,36.335,35.968,40.007,40.899,38.527,39.744,41.094,42.640,37.246,37.424,38.318,38.342,35.612,35.414,35.305,35.351,3.184,1.549,7.906,8.564,5.371,4.189,3.095,5.282,8.185,5.833,4.097,3.281,4.098,4.376,2.275,3.825,-0.227,-0.298,-0.300,-0.221,-0.262,-0.278,0.020,163.536,226.039,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:37,22.236,0.000,0.182,0.000,5.066,7.740,138.362,131.984,126.057,207.035,207.030,229.663,223.492,188.813,178.842,121.495,34.866,35.384,34.560,34.415,35.832,36.327,35.064,33.194,32.798,34.386,37.118,37.139,36.335,35.968,40.007,40.899,38.527,39.744,41.094,42.640,37.246,37.424,38.318,38.342,35.543,35.414,35.236,35.414,1.456,2.187,8.195,5.375,4.643,2.823,4.825,4.098,5.638,8.841,2.822,3.190,4.281,4.650,3.276,2.641,-0.236,-0.277,-0.295,-0.154,-0.255,-0.211,0.020,163.515,226.044,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:38,22.236,0.000,0.182,0.000,5.066,7.740,138.362,131.984,126.057,207.035,207.030,229.663,223.492,188.813,178.842,121.495,34.866,35.384,34.560,34.415,35.832,36.327,35.064,33.194,32.798,34.386,37.118,37.139,36.335,35.968,40.007,40.899,38.527,39.744,41.094,42.640,37.246,37.424,38.318,38.342,35.543,35.414,35.236,35.414,1.456,2.187,8.195,5.375,4.643,2.823,4.825,4.098,5.638,8.841,2.822,3.190,4.281,4.650,3.276,2.641,-0.236,-0.277,-0.295,-0.154,-0.255,-0.211,0.020,163.515,226.044,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:39,22.174,0.000,0.182,0.000,5.066,7.740,138.384,131.984,126.057,207.035,207.030,229.663,223.727,188.813,178.842,121.516,34.866,35.315,34.560,34.415,35.832,36.327,35.000,33.194,32.798,34.465,37.048,37.139,36.335,35.889,40.007,40.899,38.458,39.744,41.094,42.640,37.246,37.424,38.318,38.342,35.612,35.414,35.236,35.414,3.548,2.915,7.135,8.746,5.098,5.100,2.276,4.372,7.184,7.929,3.642,3.281,4.554,5.015,2.730,3.370,-0.246,-0.307,-0.299,-0.214,-0.206,-0.289,0.020,163.530,225.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:40,22.112,0.000,0.182,0.000,5.066,7.740,138.362,131.732,126.057,207.035,207.030,229.663,223.492,188.813,178.842,121.495,34.866,35.384,34.560,34.415,35.832,36.327,35.000,33.194,32.798,34.386,37.118,37.139,36.335,35.889,39.938,40.899,38.458,39.744,41.094,42.640,37.177,37.424,38.318,38.342,35.612,35.414,35.305,35.351,2.001,3.189,5.013,6.195,2.822,4.281,3.915,2.550,8.821,7.838,3.095,3.555,3.734,4.468,3.094,3.188,-0.210,-0.326,-0.310,-0.199,-0.267,-0.293,0.020,163.486,226.044,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:41,22.049,0.000,0.182,0.000,5.066,7.740,138.384,131.984,126.057,207.269,207.030,229.663,223.492,188.813,178.842,121.516,34.866,35.410,34.560,34.415,35.832,36.327,35.000,33.194,32.798,34.386,37.074,37.076,36.360,35.968,39.938,40.899,38.458,39.744,41.094,42.640,37.271,37.424,38.344,38.342,35.568,35.414,35.330,35.414,2.638,1.731,8.484,6.378,5.098,4.007,4.097,5.009,7.457,7.109,3.004,3.281,4.736,4.285,3.003,2.914,-0.242,-0.294,-0.284,-0.193,-0.245,-0.276,0.020,163.486,225.991,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:42,21.990,0.000,0.182,0.000,5.066,7.766,138.132,131.984,126.057,207.269,207.030,229.663,223.727,188.813,179.093,121.516,34.866,35.384,34.560,34.415,35.807,36.327,35.064,33.194,32.798,34.386,37.048,37.076,36.335,35.889,39.912,40.899,38.502,39.744,41.069,42.640,37.177,37.424,38.318,38.342,35.612,35.414,35.305,35.414,3.093,3.371,5.785,8.200,4.370,5.464,2.185,3.643,7.275,8.385,3.277,3.919,4.189,4.376,2.639,3.097,-0.233,-0.301,-0.300,-0.216,-0.255,-0.288,0.020,163.486,225.991,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:43,21.933,0.000,0.182,0.000,5.066,7.740,138.384,131.984,126.057,207.269,207.030,229.663,223.492,188.813,178.842,121.516,34.866,35.410,34.560,34.485,35.807,36.240,35.087,33.171,32.775,34.386,37.074,37.076,36.360,35.889,39.912,40.797,38.433,39.721,41.069,42.617,37.271,37.424,38.344,38.342,35.568,35.414,35.330,35.414,1.547,2.642,5.496,5.011,3.824,3.552,4.734,2.550,7.275,8.658,2.822,3.828,3.825,4.103,2.730,2.732,-0.218,-0.309,-0.325,-0.187,-0.268,-0.298,0.020,163.426,225.991,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:44,21.867,0.000,0.182,0.000,5.066,7.740,138.362,131.732,126.057,207.035,207.030,229.663,223.492,188.813,178.842,121.495,34.866,35.410,34.591,34.415,35.832,36.240,35.000,33.107,32.775,34.496,37.074,37.170,36.360,35.920,39.938,40.797,38.527,39.721,41.094,42.617,37.271,37.455,38.344,38.373,35.637,35.445,35.330,35.445,3.184,1.549,7.906,7.744,5.462,4.463,3.369,5.373,7.639,5.742,3.733,3.008,4.189,4.376,2.457,3.643,-0.222,-0.284,-0.298,-0.208,-0.244,-0.282,0.019,163.403,225.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:45,21.806,0.000,0.182,0.000,5.066,7.766,138.362,131.984,125.805,207.035,207.030,229.428,223.492,188.813,178.842,121.495,34.866,35.410,34.654,34.415,35.832,36.327,35.000,33.194,32.798,34.496,37.074,37.170,36.360,35.999,39.938,40.820,38.527,39.744,41.094,42.640,37.271,37.455,38.344,38.373,35.637,35.445,35.330,35.445,2.547,3.644,4.917,7.744,3.551,5.373,2.185,2.914,7.912,8.203,3.277,4.010,3.461,4.559,2.821,3.370,-0.212,-0.276,-0.306,-0.151,-0.264,-0.291,0.019,163.367,225.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:46,21.752,0.000,0.182,0.000,5.103,7.740,138.362,131.732,126.057,207.035,207.030,229.663,223.492,188.813,178.842,121.495,34.866,35.315,34.560,34.415,35.807,36.327,35.000,33.194,32.798,34.386,37.048,37.076,36.335,35.889,39.912,40.820,38.433,39.744,41.069,42.640,37.246,37.424,38.318,38.342,35.612,35.351,35.236,35.414,1.456,2.369,7.520,4.009,4.825,2.823,5.098,3.734,5.911,9.479,2.458,3.555,4.098,4.376,3.003,2.550,-0.228,-0.288,-0.307,-0.202,-0.205,-0.305,0.019,163.343,225.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:47,21.689,0.000,0.182,0.000,5.066,7.740,138.384,131.732,126.057,207.269,207.030,229.428,223.492,188.561,178.842,121.516,34.866,35.384,34.591,34.415,35.832,36.327,35.000,33.194,32.798,34.496,37.048,37.107,36.335,35.999,39.938,40.899,38.458,39.744,41.094,42.640,37.246,37.455,38.318,38.373,35.612,35.445,35.305,35.445,3.366,1.731,7.520,8.564,5.280,4.007,2.640,4.918,7.912,7.018,4.006,3.372,4.007,4.559,2.184,3.643,-0.230,-0.286,-0.294,-0.204,-0.261,-0.271,0.020,163.328,225.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:48,21.627,0.000,0.182,0.000,5.103,7.740,138.132,131.962,126.057,207.014,207.030,229.407,223.492,188.539,178.842,121.516,34.866,35.410,34.654,34.415,35.807,36.327,35.000,33.194,32.798,34.496,37.074,37.170,36.360,35.999,39.912,40.820,38.502,39.744,41.069,42.640,37.271,37.455,38.344,38.373,35.637,35.445,35.330,35.445,2.183,3.553,3.953,7.015,2.822,4.827,3.277,2.550,9.276,6.927,3.277,3.555,3.370,5.015,3.094,3.552,-0.207,-0.293,-0.298,-0.190,-0.272,-0.287,0.020,163.308,225.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:49,21.568,0.000,0.182,0.000,5.103,7.766,138.384,131.732,126.057,207.035,207.030,229.428,223.492,188.813,178.842,121.516,34.866,35.410,34.560,34.415,35.807,36.327,35.000,33.194,32.798,34.386,37.074,37.139,36.360,35.889,39.912,40.820,38.433,39.744,41.069,42.640,37.271,37.424,38.344,38.342,35.637,35.414,35.330,35.414,1.547,2.095,8.292,5.649,4.461,2.823,4.643,4.189,5.729,8.385,3.004,3.008,4.189,4.650,3.276,2.641,-0.220,-0.271,-0.292,-0.186,-0.250,-0.224,0.020,163.263,225.932,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:50,21.508,0.000,0.182,0.000,5.066,7.740,138.362,131.732,125.805,207.035,207.030,229.428,223.492,188.813,178.842,121.495,34.866,35.384,34.623,34.415,35.807,36.327,35.000,33.194,32.798,34.465,37.048,37.139,36.335,35.889,39.912,40.820,38.502,39.665,41.069,42.640,37.246,37.424,38.318,38.342,35.612,35.414,35.305,35.414,3.457,3.098,6.845,8.746,5.007,5.191,2.185,4.281,7.003,7.838,3.551,3.190,4.554,4.923,2.730,3.370,-0.246,-0.305,-0.310,-0.218,-0.213,-0.287,0.020,163.269,225.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
