Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:02:51,21.451,0.000,0.182,0.000,5.066,7.766,138.384,131.732,125.805,207.035,207.030,229.428,223.492,188.561,178.842,121.516,34.866,35.410,34.560,34.415,35.807,36.327,35.000,33.194,32.798,34.386,37.074,37.076,36.360,35.889,39.912,40.820,38.433,39.744,41.069,42.640,37.271,37.424,38.344,38.342,35.637,35.414,35.261,35.414,2.001,3.189,4.917,6.104,2.731,4.281,3.824,2.550,8.730,7.747,3.004,3.555,3.734,4.468,3.094,3.188,-0.212,-0.327,-0.310,-0.194,-0.266,-0.292,0.020,163.219,225.927,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:52,21.389,0.000,0.182,0.000,5.066,7.766,138.384,131.732,125.805,207.035,207.030,229.428,223.492,188.561,178.842,121.516,34.866,35.410,34.591,34.415,35.807,36.327,35.000,33.194,32.798,34.417,37.074,37.107,36.360,35.920,39.912,40.820,38.433,39.744,41.069,42.640,37.271,37.455,38.344,38.373,35.637,35.445,35.330,35.445,2.547,1.822,8.388,5.831,4.825,3.734,4.097,4.918,7.366,7.200,3.004,3.190,4.554,4.285,3.003,2.823,-0.226,-0.278,-0.289,-0.200,-0.248,-0.269,0.019,163.150,225.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:53,21.331,0.000,0.182,0.000,5.066,7.766,138.362,131.732,125.805,207.035,207.030,229.428,223.492,188.561,178.842,121.495,34.866,35.384,34.560,34.485,35.832,36.327,35.023,33.194,32.798,34.386,37.048,37.076,36.335,35.889,39.938,40.820,38.458,39.744,41.094,42.640,37.246,37.345,38.318,38.342,35.612,35.414,35.236,35.351,3.093,3.371,5.881,8.109,4.370,5.373,2.185,3.734,6.639,7.929,3.186,3.737,4.281,4.468,2.639,3.005,-0.240,-0.297,-0.312,-0.203,-0.243,-0.220,0.019,163.130,225.927,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:54,21.272,0.000,0.182,0.000,5.103,7.766,138.384,131.732,125.805,207.035,207.030,229.428,223.492,188.813,178.842,121.516,34.866,35.384,34.623,34.415,35.807,36.327,35.000,33.194,32.798,34.386,37.118,37.076,36.335,35.889,39.912,40.899,38.433,39.744,40.999,42.640,37.246,37.424,38.318,38.342,35.612,35.414,35.236,35.414,1.729,2.733,5.496,5.284,3.095,3.643,4.370,2.550,7.639,8.112,2.640,3.828,3.916,4.012,2.912,2.732,-0.218,-0.319,-0.331,-0.193,-0.256,-0.298,0.019,163.061,225.804,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:55,21.210,0.000,0.182,0.000,5.066,7.740,138.362,131.732,125.805,207.035,207.030,229.428,223.492,188.813,178.842,121.495,34.866,35.384,34.591,34.415,35.807,36.327,35.064,33.194,32.798,34.496,37.048,37.170,36.265,35.920,39.912,40.899,38.502,39.744,41.069,42.640,37.246,37.455,38.318,38.373,35.612,35.445,35.305,35.445,3.093,1.549,8.099,7.289,5.554,4.554,3.642,5.282,7.366,6.015,3.004,3.190,4.372,4.194,2.639,3.461,-0.215,-0.275,-0.294,-0.210,-0.254,-0.266,0.020,163.032,225.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:56,21.151,0.000,0.182,0.000,5.066,7.740,138.362,131.732,125.805,207.035,207.030,229.193,223.492,188.813,178.842,121.495,34.866,35.384,34.560,34.440,35.807,36.327,35.087,33.194,32.798,34.465,37.048,37.139,36.335,35.889,39.912,40.899,38.433,39.744,40.999,42.640,37.177,37.424,38.249,38.342,35.612,35.414,35.236,35.414,2.820,3.462,5.206,8.017,3.824,5.282,2.185,3.279,7.457,8.476,3.186,4.101,3.734,4.376,2.730,3.005,-0.226,-0.294,-0.309,-0.155,-0.255,-0.277,0.020,162.987,225.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:57,21.096,0.000,0.182,0.000,5.103,7.740,138.362,131.481,125.805,207.035,207.030,229.428,223.492,188.813,178.842,121.495,34.866,35.384,34.623,34.415,35.807,36.327,35.064,33.194,32.798,34.465,37.048,37.139,36.335,35.889,39.912,40.820,38.433,39.744,41.069,42.640,37.177,37.424,38.318,38.405,35.543,35.414,35.305,35.414,1.456,2.460,6.460,4.647,4.370,3.188,4.825,3.097,6.639,9.114,2.731,3.737,3.643,4.194,2.639,2.550,-0.227,-0.295,-0.336,-0.193,-0.273,-0.288,0.020,162.967,225.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:58,21.031,0.000,0.182,0.000,5.066,7.766,138.384,131.481,125.805,207.035,207.030,229.428,223.492,188.561,178.842,121.516,34.866,35.315,34.654,34.415,35.807,36.304,35.087,33.171,32.775,34.496,37.048,37.170,36.335,35.999,39.912,40.876,38.502,39.721,41.069,42.617,37.177,37.455,38.318,38.436,35.543,35.445,35.236,35.445,3.184,1.549,7.713,8.017,5.371,4.372,3.186,5.282,7.730,5.468,3.824,3.008,3.916,4.285,2.366,3.734,-0.219,-0.283,-0.295,-0.200,-0.245,-0.279,0.020,162.921,225.932,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:02:59,20.973,0.000,0.182,0.000,5.066,7.740,138.384,131.732,126.057,207.269,207.030,229.428,223.257,188.813,178.842,121.516,34.866,35.410,34.560,34.415,35.807,36.327,35.023,33.194,32.798,34.386,37.074,37.076,36.360,35.889,39.912,40.820,38.502,39.744,40.999,42.640,37.202,37.424,38.344,38.342,35.637,35.414,35.330,35.414,2.456,3.553,4.821,7.744,3.369,5.282,2.276,2.914,7.821,8.020,3.277,4.010,3.370,4.559,2.912,3.370,-0.212,-0.276,-0.307,-0.149,-0.264,-0.290,0.020,162.883,225.804,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:00,20.921,0.000,0.182,0.000,5.103,7.766,138.362,131.732,125.805,207.269,207.030,229.428,223.257,188.561,178.590,121.495,34.866,35.384,34.623,34.415,35.807,36.304,35.064,33.171,32.775,34.465,37.048,37.139,36.335,35.889,39.912,40.797,38.502,39.721,40.999,42.617,37.177,37.424,38.318,38.342,35.612,35.414,35.236,35.414,1.365,2.369,7.327,4.009,4.825,2.823,5.007,3.643,5.820,9.388,2.458,3.555,3.916,4.285,3.003,2.550,-0.216,-0.281,-0.314,-0.200,-0.202,-0.305,0.020,162.818,225.809,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:01,20.855,0.000,0.182,0.000,5.066,7.766,138.384,131.732,125.805,207.269,207.030,229.428,223.257,188.561,178.842,121.516,34.866,35.384,34.560,34.485,35.832,36.304,35.000,33.171,32.775,34.465,37.048,37.139,36.265,35.968,39.938,40.797,38.458,39.721,41.094,42.538,37.177,37.424,38.318,38.342,35.543,35.414,35.305,35.414,3.184,1.640,7.617,8.655,5.189,4.189,2.822,5.009,8.003,5.833,4.006,3.281,3.916,4.285,2.093,3.734,-0.221,-0.295,-0.301,-0.225,-0.260,-0.265,0.019,162.759,225.809,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:02,20.797,0.000,0.182,0.000,5.103,7.740,138.362,131.732,125.805,207.035,206.794,229.193,223.257,188.561,178.590,121.495,34.866,35.410,34.560,34.415,35.762,36.327,35.000,33.130,32.719,34.386,37.074,37.076,36.360,35.889,39.938,40.820,38.458,39.665,41.025,42.561,37.271,37.345,38.344,38.278,35.637,35.351,35.330,35.351,2.274,3.553,4.339,7.471,3.095,5.191,2.731,2.550,8.730,7.382,3.186,3.737,3.370,4.923,3.094,3.643,-0.210,-0.323,-0.294,-0.192,-0.270,-0.295,0.019,162.714,225.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:03,20.744,0.000,0.182,0.000,5.103,7.740,138.362,131.732,126.057,207.035,206.794,229.193,223.257,188.561,178.842,121.746,34.866,35.410,34.591,34.415,35.737,36.327,35.064,33.194,32.798,34.417,37.074,37.107,36.360,35.920,39.912,40.820,38.433,39.665,41.069,42.561,37.202,37.376,38.344,38.373,35.637,35.445,35.261,35.445,1.456,2.187,7.617,4.282,4.734,2.550,5.007,3.734,5.366,9.023,2.367,3.281,4.098,4.285,3.003,2.550,-0.215,-0.276,-0.306,-0.146,-0.223,-0.221,0.019,162.670,225.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:04,20.683,0.000,0.182,0.000,5.103,7.766,138.384,131.732,125.805,207.035,207.030,229.193,223.257,188.561,178.590,121.516,34.866,35.384,34.560,34.415,35.807,36.327,35.087,33.194,32.798,34.386,37.048,37.076,36.335,35.826,39.912,40.820,38.433,39.665,41.069,42.561,37.246,37.345,38.318,38.278,35.612,35.414,35.305,35.351,3.275,1.913,7.231,8.473,5.280,4.007,2.458,4.736,7.639,7.200,3.915,3.372,3.916,4.559,2.275,3.552,-0.237,-0.295,-0.315,-0.181,-0.253,-0.271,0.020,162.646,225.804,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:05,20.621,0.000,0.182,0.000,5.066,7.766,138.384,131.732,125.805,207.035,206.794,229.193,223.257,188.561,178.842,121.516,34.866,35.410,34.560,34.415,35.807,36.304,35.064,33.171,32.775,34.386,37.074,37.076,36.360,35.889,39.912,40.797,38.502,39.721,41.069,42.538,37.202,37.345,38.344,38.342,35.637,35.414,35.330,35.414,2.092,3.462,3.857,6.924,2.822,4.827,3.277,2.459,9.185,6.836,3.186,3.463,3.370,4.923,3.094,3.552,-0.208,-0.291,-0.300,-0.187,-0.272,-0.293,0.021,162.587,225.745,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:06,20.570,0.000,0.182,0.000,5.066,7.740,138.362,131.732,125.827,207.035,206.815,229.193,223.278,188.561,178.864,121.495,34.892,35.384,34.560,34.415,35.832,36.327,35.064,33.194,32.798,34.386,37.048,37.076,36.335,35.889,39.938,40.820,38.458,39.744,41.094,42.561,37.246,37.345,38.318,38.342,35.612,35.414,35.305,35.414,1.456,2.095,8.195,5.284,4.552,2.732,4.734,4.098,5.275,8.476,2.731,3.099,4.189,4.559,3.185,2.641,-0.235,-0.276,-0.293,-0.153,-0.253,-0.209,0.020,162.551,225.756,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:07,20.510,0.000,0.182,0.000,5.103,7.766,138.384,131.732,126.057,207.035,206.794,229.193,223.257,188.561,178.842,121.516,34.866,35.384,34.560,34.415,35.832,36.304,35.000,33.171,32.775,34.386,37.048,37.076,36.335,35.889,39.938,40.797,38.458,39.721,41.025,42.538,37.177,37.345,38.318,38.342,35.612,35.414,35.236,35.414,3.275,2.642,7.135,8.655,5.098,4.463,2.276,4.463,7.275,7.656,3.642,3.281,4.281,4.741,2.548,3.461,-0.234,-0.280,-0.303,-0.179,-0.206,-0.286,0.020,162.507,225.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:08,20.451,0.000,0.182,0.000,5.103,7.766,138.362,131.732,125.805,207.035,206.794,229.193,223.257,188.561,178.842,121.746,34.866,35.410,34.560,34.415,35.737,36.304,35.000,33.171,32.775,34.386,37.074,37.076,36.360,35.889,39.912,40.797,38.433,39.721,40.999,42.538,37.202,37.345,38.344,38.342,35.637,35.414,35.261,35.351,2.092,3.371,3.567,6.560,2.549,4.645,3.460,2.459,9.094,6.380,3.186,3.190,3.370,4.832,3.094,3.461,-0.213,-0.317,-0.314,-0.191,-0.242,-0.299,0.020,162.438,225.809,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:09,20.398,0.000,0.182,0.000,5.066,7.766,138.384,131.732,126.057,207.035,206.794,229.193,223.257,188.561,178.590,121.516,34.866,35.315,34.654,34.415,35.832,36.240,35.023,33.107,32.696,34.496,37.048,37.107,36.335,35.920,39.938,40.734,38.458,39.642,41.025,42.538,37.177,37.376,38.318,38.373,35.612,35.445,35.305,35.445,1.547,2.004,8.195,5.558,4.279,2.823,4.552,4.189,5.638,8.020,3.004,2.917,4.098,4.559,3.185,2.641,-0.219,-0.269,-0.294,-0.185,-0.248,-0.230,0.019,162.379,225.745,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:10,20.335,0.000,0.182,0.000,5.066,7.766,138.614,131.732,126.057,207.269,206.794,229.193,223.257,188.561,178.590,121.746,34.866,35.315,34.560,34.440,35.807,36.304,35.000,33.171,32.775,34.386,37.048,37.076,36.335,35.826,39.912,40.797,38.433,39.642,40.999,42.538,37.177,37.345,38.318,38.278,35.612,35.351,35.236,35.351,3.275,3.007,6.845,8.655,4.916,5.009,2.094,4.281,6.912,7.747,3.460,3.190,4.463,4.741,2.639,3.370,-0.245,-0.295,-0.294,-0.208,-0.206,-0.284,0.019,162.373,225.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:11,20.280,0.000,0.182,0.000,5.066,7.766,138.362,131.732,126.057,207.035,206.794,229.193,223.257,188.561,178.590,121.495,34.866,35.384,34.591,34.415,35.737,36.327,35.000,33.194,32.798,34.417,37.048,37.107,36.265,35.920,39.912,40.820,38.433,39.665,41.069,42.561,37.177,37.376,38.318,38.373,35.612,35.445,35.236,35.382,1.910,3.189,3.664,6.286,2.458,4.372,3.460,2.459,8.912,6.744,3.095,3.372,3.279,4.650,3.094,3.279,-0.213,-0.302,-0.306,-0.194,-0.236,-0.307,0.019,162.314,225.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:12,20.226,0.000,0.182,0.000,5.066,7.740,138.636,131.732,126.057,207.035,206.794,228.958,223.257,188.561,178.590,121.516,34.866,35.315,34.623,34.415,35.832,36.327,35.023,33.194,32.719,34.386,37.048,37.076,36.335,35.889,39.868,40.820,38.458,39.744,41.025,42.561,37.177,37.424,38.318,38.342,35.612,35.414,35.236,35.414,1.547,1.913,8.099,5.558,4.188,2.914,4.370,4.281,6.275,7.747,3.095,2.825,4.189,4.468,3.094,2.732,-0.226,-0.264,-0.289,-0.210,-0.250,-0.261,0.020,162.216,225.687,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:13,20.165,0.000,0.182,0.000,5.103,7.766,138.384,131.732,126.057,207.035,206.794,228.958,223.257,188.561,178.590,121.516,34.866,35.384,34.497,34.415,35.737,36.304,35.023,33.107,32.696,34.417,37.048,36.997,36.265,35.826,39.912,40.797,38.433,39.642,40.999,42.538,37.177,37.282,38.318,38.373,35.543,35.351,35.236,35.351,1.910,3.098,4.049,6.104,2.367,4.281,3.551,2.459,8.730,7.018,3.095,3.372,3.461,4.559,3.003,3.279,-0.215,-0.305,-0.300,-0.180,-0.233,-0.313,0.020,162.210,225.692,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:14,20.165,0.000,0.182,0.000,5.103,7.766,138.384,131.732,126.057,207.035,206.794,228.958,223.257,188.561,178.590,121.516,34.866,35.384,34.497,34.415,35.737,36.304,35.023,33.107,32.696,34.417,37.048,36.997,36.265,35.826,39.912,40.797,38.433,39.642,40.999,42.538,37.177,37.282,38.318,38.373,35.543,35.351,35.236,35.351,1.910,3.098,4.049,6.104,2.367,4.281,3.551,2.459,8.730,7.018,3.095,3.372,3.461,4.559,3.003,3.279,-0.215,-0.305,-0.300,-0.180,-0.233,-0.313,0.020,162.210,225.692,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:15,20.111,0.000,0.182,0.000,5.066,7.766,138.384,131.732,126.057,207.035,206.794,228.958,223.257,188.561,178.590,121.516,34.866,35.384,34.497,34.415,35.737,36.304,35.023,33.107,32.696,34.386,37.048,36.997,36.265,35.826,39.912,40.797,38.433,39.642,40.999,42.538,37.177,37.282,38.318,38.278,35.543,35.351,35.236,35.351,1.910,3.098,4.049,6.104,2.367,4.281,3.551,2.459,8.730,7.018,3.095,3.372,3.461,4.559,3.003,3.279,-0.215,-0.305,-0.300,-0.180,-0.233,-0.313,0.020,162.150,225.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:16,20.057,0.000,0.182,0.000,5.066,7.766,138.384,131.732,126.057,206.800,206.794,229.193,223.257,188.561,178.842,121.516,34.866,35.384,34.560,34.415,35.807,36.304,35.023,33.107,32.696,34.386,37.048,37.076,36.335,35.826,39.912,40.734,38.433,39.642,40.999,42.538,37.177,37.282,38.318,38.278,35.543,35.351,35.236,35.351,1.638,1.913,8.099,5.649,4.188,3.005,4.279,4.372,6.457,7.565,3.095,2.825,4.281,4.468,3.094,2.732,-0.221,-0.257,-0.282,-0.213,-0.250,-0.265,0.020,162.121,225.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:17,19.998,0.000,0.182,0.000,5.066,7.766,138.362,131.732,126.057,207.035,206.794,228.958,223.022,188.561,178.590,121.495,34.866,35.315,34.560,34.415,35.832,36.327,35.000,33.130,32.719,34.386,37.048,37.076,36.265,35.889,39.868,40.820,38.458,39.665,41.025,42.561,37.177,37.345,38.249,38.278,35.543,35.351,35.236,35.351,3.275,3.189,6.653,8.655,4.734,5.282,2.094,4.098,6.639,7.747,3.277,3.099,4.463,4.741,2.730,3.279,-0.244,-0.300,-0.305,-0.217,-0.209,-0.283,0.020,162.097,225.745,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:18,19.942,0.000,0.182,0.000,5.066,7.766,138.384,131.984,126.057,206.800,206.794,228.958,223.257,188.310,178.590,121.516,34.866,35.384,34.654,34.485,35.832,36.304,35.023,33.171,32.775,34.496,37.048,37.107,36.335,35.920,39.868,40.797,38.458,39.721,41.025,42.538,37.107,37.455,38.318,38.373,35.612,35.445,35.236,35.445,1.910,3.098,4.146,6.013,2.367,4.189,3.551,2.459,8.730,7.109,3.004,3.372,3.370,4.559,3.094,3.279,-0.214,-0.307,-0.300,-0.179,-0.237,-0.314,0.020,162.008,225.687,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:19,19.889,0.000,0.182,0.000,5.103,7.766,138.636,131.732,125.805,206.800,206.794,228.958,223.257,188.561,178.590,121.768,34.866,35.384,34.591,34.415,35.807,36.327,35.000,33.130,32.798,34.417,37.048,37.107,36.265,35.920,39.912,40.820,38.433,39.665,40.999,42.561,37.177,37.376,38.318,38.373,35.612,35.445,35.236,35.445,1.547,1.822,8.099,5.558,4.188,3.005,4.279,4.372,6.457,7.474,3.004,2.825,4.189,4.468,3.094,2.732,-0.220,-0.258,-0.282,-0.212,-0.250,-0.265,0.020,161.978,225.745,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:20,19.831,0.000,0.000,0.000,5.103,7.766,138.384,131.732,126.057,206.800,206.794,228.958,223.022,188.561,178.590,121.768,34.866,35.384,34.654,34.415,35.807,36.327,35.000,33.130,32.719,34.417,37.048,37.107,36.335,35.920,39.912,40.820,38.433,39.665,40.999,42.561,37.107,37.376,38.249,38.373,35.612,35.445,35.236,35.445,3.275,3.098,6.653,8.564,4.825,5.191,2.094,4.098,6.639,7.656,3.277,3.099,4.372,4.741,2.639,3.279,-0.245,-0.303,-0.307,-0.216,-0.211,-0.283,0.020,162.017,225.697,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:21,19.774,0.000,0.182,0.000,5.066,7.766,138.384,131.984,126.057,206.800,206.794,228.958,223.022,188.561,178.590,121.768,34.866,35.315,34.560,34.415,35.807,36.327,35.000,33.130,32.719,34.386,37.048,36.997,36.265,35.826,39.912,40.757,38.433,39.665,40.999,42.498,37.177,37.345,38.318,38.342,35.543,35.351,35.236,35.351,1.910,3.098,3.953,6.104,2.367,4.281,3.551,2.459,8.730,6.927,3.004,3.372,3.370,4.559,3.003,3.279,-0.216,-0.307,-0.303,-0.178,-0.231,-0.314,0.020,161.889,225.628,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:22,19.717,0.000,0.182,0.000,5.066,7.766,138.384,131.984,125.805,206.800,206.794,228.958,223.257,188.561,178.842,121.768,34.866,35.410,34.560,34.415,35.762,36.263,35.000,33.130,32.719,34.386,37.074,36.997,36.360,35.889,39.868,40.820,38.458,39.665,41.025,42.498,37.202,37.345,38.344,38.342,35.568,35.351,35.261,35.414,1.638,1.822,8.099,5.558,4.188,2.914,4.370,4.281,6.184,7.656,3.004,2.825,4.189,4.468,3.094,2.732,-0.225,-0.262,-0.287,-0.209,-0.249,-0.259,0.020,161.898,225.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:23,19.662,0.000,0.182,0.000,5.103,7.766,138.636,131.984,126.057,206.800,206.794,228.958,223.022,188.561,178.590,121.516,34.866,35.384,34.560,34.415,35.762,36.240,35.023,33.107,32.696,34.386,37.048,37.076,36.265,35.826,39.868,40.734,38.458,39.642,41.025,42.474,37.177,37.345,38.318,38.342,35.543,35.351,35.236,35.351,3.275,3.007,6.749,8.655,4.825,5.009,2.094,4.098,6.821,7.656,3.369,3.099,4.463,4.741,2.730,3.279,-0.242,-0.297,-0.294,-0.208,-0.196,-0.284,0.020,161.824,225.579,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:24,19.603,0.000,0.182,0.000,5.103,7.766,138.636,131.984,126.057,206.800,206.794,228.958,223.257,188.561,178.590,121.768,34.866,35.410,34.654,34.440,35.832,36.327,35.000,33.130,32.719,34.496,37.004,37.170,36.291,35.920,39.938,40.820,38.458,39.665,41.025,42.561,37.202,37.455,38.344,38.436,35.637,35.445,35.330,35.445,2.001,3.098,3.471,6.286,2.367,4.372,3.460,2.459,8.821,6.380,3.095,3.190,3.279,4.650,3.003,3.279,-0.213,-0.303,-0.307,-0.196,-0.234,-0.309,0.020,161.800,225.633,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:25,19.550,0.000,0.182,0.000,5.103,7.766,138.362,131.984,126.057,206.800,206.794,228.958,223.022,188.561,178.590,121.746,34.866,35.410,34.591,34.415,35.832,36.327,35.000,33.130,32.798,34.417,37.074,37.107,36.360,35.857,39.938,40.757,38.458,39.665,41.025,42.561,37.202,37.376,38.344,38.373,35.637,35.445,35.330,35.445,1.547,1.913,8.195,5.466,4.370,2.732,4.461,4.189,5.547,7.838,2.913,2.825,4.007,4.468,3.094,2.550,-0.218,-0.267,-0.292,-0.184,-0.246,-0.226,0.020,161.794,225.521,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:26,19.490,0.000,0.182,0.000,5.103,7.766,138.636,131.984,126.057,206.800,206.794,228.958,223.022,188.561,178.590,121.768,34.866,35.410,34.654,34.415,35.807,36.263,35.000,33.130,32.719,34.417,37.074,37.107,36.360,35.920,39.843,40.820,38.433,39.665,40.999,42.498,37.202,37.376,38.344,38.373,35.637,35.445,35.330,35.445,3.184,2.733,6.845,8.655,4.916,4.645,2.185,4.281,7.003,7.565,3.551,3.190,4.281,4.741,2.639,3.279,-0.237,-0.279,-0.295,-0.186,-0.202,-0.283,0.020,161.726,225.687,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:27,19.435,0.000,0.182,0.000,5.103,7.766,138.362,131.984,126.057,206.800,206.794,228.958,223.022,188.561,178.590,121.495,34.866,35.410,34.591,34.415,35.807,36.304,35.000,33.107,32.696,34.417,37.074,37.107,36.360,35.920,39.843,40.797,38.433,39.642,40.999,42.474,37.202,37.376,38.344,38.373,35.568,35.445,35.261,35.445,2.001,3.280,3.471,6.469,2.549,4.554,3.369,2.368,9.003,6.198,3.095,3.190,3.370,4.741,3.094,3.461,-0.200,-0.294,-0.302,-0.190,-0.257,-0.288,0.020,161.661,225.697,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:28,19.384,0.000,0.182,0.000,5.103,7.766,138.384,131.984,126.057,206.800,206.559,228.723,223.022,188.310,178.590,121.768,34.866,35.410,34.560,34.415,35.762,36.240,35.023,33.107,32.696,34.386,37.074,36.997,36.291,35.889,39.868,40.734,38.458,39.642,41.025,42.474,37.202,37.345,38.344,38.342,35.637,35.414,35.261,35.414,1.456,2.004,8.099,5.102,4.461,2.550,4.643,4.007,5.093,8.203,2.731,3.008,4.007,4.468,3.094,2.641,-0.234,-0.274,-0.292,-0.151,-0.252,-0.208,0.020,161.676,225.579,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:29,19.327,0.000,0.182,0.000,5.066,7.766,138.636,131.984,126.308,206.800,206.794,228.958,223.022,188.561,178.590,121.768,34.866,35.410,34.560,34.415,35.807,36.240,35.000,33.107,32.696,34.386,37.074,36.997,36.291,35.826,39.912,40.734,38.433,39.642,40.999,42.474,37.202,37.282,38.344,38.278,35.637,35.351,35.330,35.351,3.184,2.369,6.942,8.382,5.007,4.007,2.367,4.463,7.275,7.291,3.642,3.281,3.916,4.650,2.366,3.370,-0.230,-0.286,-0.306,-0.175,-0.241,-0.281,0.021,161.578,225.633,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:30,19.272,0.000,0.182,0.000,5.066,7.766,138.636,132.235,126.308,206.800,206.794,228.958,223.022,188.561,178.590,121.768,34.866,35.410,34.560,34.415,35.832,36.263,35.000,33.130,32.719,34.417,37.074,37.076,36.291,35.889,39.938,40.757,38.458,39.665,41.025,42.498,37.132,37.345,38.344,38.373,35.568,35.414,35.261,35.414,1.365,2.004,7.617,4.191,4.643,2.368,4.825,3.734,5.002,8.658,2.276,3.190,4.007,4.285,2.912,2.550,-0.215,-0.274,-0.305,-0.144,-0.223,-0.217,0.020,161.587,225.633,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:31,19.217,0.000,0.182,0.000,5.103,7.766,138.636,132.235,126.308,206.800,206.794,228.958,223.022,188.561,178.590,121.768,34.866,35.410,34.560,34.415,35.832,36.263,35.000,33.130,32.719,34.386,37.074,37.076,36.291,35.889,39.938,40.757,38.458,39.665,41.025,42.498,37.132,37.345,38.344,38.342,35.568,35.414,35.261,35.414,1.365,2.004,7.617,4.191,4.643,2.368,4.825,3.734,5.002,8.658,2.276,3.190,4.007,4.285,2.912,2.550,-0.215,-0.274,-0.305,-0.144,-0.223,-0.217,0.020,161.542,225.633,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:32,19.158,0.000,0.182,0.000,5.103,7.766,138.636,132.235,126.308,206.565,206.559,228.958,223.022,188.310,178.590,121.768,34.866,35.384,34.591,34.415,35.832,36.327,35.023,33.130,32.719,34.417,36.979,37.028,36.335,35.857,39.938,40.757,38.458,39.665,41.025,42.561,37.177,37.312,38.318,38.373,35.612,35.382,35.305,35.382,3.093,1.731,7.135,8.473,5.098,3.916,2.549,4.736,7.548,6.106,3.915,3.281,3.825,4.194,2.002,3.552,-0.222,-0.286,-0.323,-0.213,-0.252,-0.263,0.020,161.498,225.574,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:33,19.103,0.000,0.182,0.000,5.066,7.766,138.636,132.235,126.308,206.565,206.794,228.723,223.022,188.561,178.590,121.768,34.866,35.384,34.591,34.415,35.807,36.240,35.000,33.107,32.696,34.417,37.048,37.107,36.335,35.920,39.843,40.734,38.433,39.642,40.999,42.474,37.107,37.376,38.318,38.373,35.543,35.445,35.236,35.445,2.092,3.462,4.146,7.289,2.913,5.100,2.549,2.459,8.276,7.200,3.186,3.646,3.279,4.832,3.003,3.552,-0.203,-0.288,-0.291,-0.184,-0.260,-0.281,0.020,161.429,225.628,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:34,19.056,0.000,0.182,0.000,5.066,7.740,138.614,132.235,126.308,206.565,206.794,228.723,223.022,188.310,178.590,121.746,34.866,35.384,34.560,34.440,35.807,36.263,35.023,33.130,32.719,34.386,37.048,36.997,36.265,35.826,39.843,40.757,38.433,39.665,40.999,42.498,37.177,37.282,38.318,38.278,35.543,35.351,35.236,35.351,1.274,2.095,7.231,3.735,4.825,2.641,4.916,3.643,5.275,9.114,2.367,3.372,3.825,4.194,2.821,2.550,-0.215,-0.278,-0.311,-0.200,-0.201,-0.303,0.020,161.414,225.628,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:35,18.995,0.000,0.182,0.000,5.066,7.766,138.384,132.235,126.308,206.565,206.794,228.723,223.022,188.561,178.590,121.516,34.866,35.315,34.591,34.415,35.762,36.263,35.023,33.130,32.719,34.417,36.979,37.107,36.265,35.857,39.868,40.757,38.458,39.665,41.025,42.498,37.107,37.376,38.249,38.373,35.543,35.445,35.305,35.445,3.002,1.458,7.424,8.291,5.007,4.189,2.913,5.100,7.730,5.104,3.824,3.099,3.552,4.103,2.093,3.643,-0.232,-0.310,-0.289,-0.211,-0.248,-0.278,0.020,161.423,225.633,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:36,18.938,0.000,0.182,0.000,5.103,7.766,138.614,132.235,126.308,206.565,206.794,228.723,223.022,188.310,178.590,121.746,34.866,35.384,34.560,34.415,35.737,36.263,35.000,33.130,32.719,34.386,36.979,37.076,36.265,35.826,39.843,40.820,38.433,39.665,40.999,42.498,37.107,37.345,38.318,38.342,35.543,35.414,35.236,35.414,2.274,3.371,4.628,7.289,3.277,5.191,2.185,2.823,7.457,7.747,3.186,3.919,3.188,4.194,2.912,3.097,-0.212,-0.272,-0.316,-0.137,-0.263,-0.269,0.020,161.364,225.574,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:37,18.887,0.000,0.182,0.000,5.103,7.766,138.614,132.235,126.308,206.565,206.794,228.723,222.787,188.310,178.339,121.746,34.866,35.384,34.591,34.415,35.807,36.263,35.023,33.130,32.719,34.417,36.979,37.107,36.265,35.920,39.843,40.757,38.433,39.665,40.999,42.498,37.107,37.376,38.318,38.373,35.543,35.445,35.236,35.445,3.093,1.458,7.520,7.198,5.371,4.554,3.277,5.282,7.003,5.104,3.369,2.917,3.916,4.103,2.275,3.461,-0.211,-0.281,-0.283,-0.206,-0.250,-0.279,0.020,161.385,225.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:38,18.830,0.000,0.182,0.000,5.066,7.766,138.614,132.235,126.308,206.565,206.794,228.723,222.787,188.310,178.339,121.746,34.866,35.384,34.591,34.415,35.807,36.263,35.023,33.130,32.719,34.417,36.979,37.107,36.265,35.920,39.843,40.757,38.433,39.665,40.999,42.498,37.107,37.376,38.318,38.373,35.543,35.445,35.236,35.445,3.093,1.458,7.520,7.198,5.371,4.554,3.277,5.282,7.003,5.104,3.369,2.917,3.916,4.103,2.275,3.461,-0.211,-0.281,-0.283,-0.206,-0.250,-0.279,0.020,161.385,225.516,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:39,18.774,0.000,0.182,0.000,5.066,7.766,138.636,132.235,126.308,206.800,206.559,228.723,222.787,188.310,178.590,121.768,34.866,35.410,34.654,34.415,35.832,36.263,35.000,33.130,32.798,34.417,37.074,37.107,36.291,35.920,39.868,40.820,38.458,39.665,41.025,42.498,37.132,37.376,38.344,38.373,35.568,35.445,35.261,35.445,2.547,3.280,5.013,7.744,3.551,5.009,2.185,3.188,7.184,8.112,3.004,3.919,3.552,4.012,2.639,2.914,-0.223,-0.293,-0.299,-0.201,-0.258,-0.298,0.020,161.319,225.574,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:40,18.722,0.000,0.182,0.000,5.066,7.766,138.636,132.235,126.308,206.800,206.559,228.723,222.787,188.310,178.339,121.768,34.866,35.410,34.560,34.415,35.737,36.263,35.087,33.194,32.719,34.386,37.004,37.076,36.291,35.889,39.843,40.820,38.433,39.665,40.999,42.498,37.132,37.345,38.344,38.342,35.637,35.414,35.330,35.414,1.547,2.278,5.206,4.738,3.095,3.279,4.370,2.459,6.912,7.929,2.458,3.646,3.734,3.829,2.639,2.550,-0.216,-0.318,-0.325,-0.190,-0.250,-0.293,0.020,161.281,225.393,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:41,18.670,0.000,0.182,0.000,5.103,7.766,138.614,132.235,126.308,206.565,206.559,228.723,222.787,188.310,178.339,121.746,34.866,35.384,34.560,34.415,35.832,36.263,35.000,33.130,32.719,34.386,36.979,37.076,36.265,35.889,39.868,40.757,38.458,39.665,40.955,42.498,37.177,37.345,38.318,38.342,35.543,35.414,35.236,35.414,2.911,1.549,8.099,6.651,5.280,4.372,3.642,4.827,7.093,5.833,2.731,3.099,4.281,3.829,2.639,2.914,-0.223,-0.269,-0.288,-0.201,-0.256,-0.275,0.020,161.305,225.457,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:42,18.613,0.000,0.182,0.000,5.066,7.792,138.636,132.235,126.308,206.565,206.559,228.723,222.787,188.310,178.590,121.768,34.866,35.410,34.560,34.415,35.737,36.240,35.023,33.107,32.696,34.386,37.004,36.997,36.291,35.826,39.843,40.734,38.363,39.642,40.930,42.474,37.132,37.345,38.344,38.342,35.568,35.351,35.261,35.414,2.911,3.371,5.688,7.835,4.097,5.191,2.094,3.643,5.638,7.382,2.731,3.463,4.007,4.194,2.639,2.914,-0.242,-0.293,-0.305,-0.193,-0.256,-0.197,0.020,161.275,225.521,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:43,18.557,0.000,0.182,0.000,5.066,7.766,138.636,132.257,126.308,206.585,206.559,228.743,222.787,188.331,178.339,121.768,34.866,35.384,34.560,34.415,35.807,36.263,35.000,33.130,32.719,34.386,36.979,37.076,36.265,35.826,39.843,40.757,38.433,39.665,40.930,42.498,37.107,37.282,38.318,38.342,35.543,35.351,35.305,35.414,1.638,2.642,4.821,5.466,2.640,3.734,3.824,2.368,8.003,7.382,2.731,3.372,3.734,4.103,2.912,2.914,-0.206,-0.321,-0.310,-0.200,-0.266,-0.284,0.020,161.245,225.521,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:44,18.507,0.000,0.182,0.000,5.066,7.766,138.636,132.235,126.308,206.565,206.559,228.488,222.787,188.310,178.339,121.768,34.866,35.340,34.591,34.415,35.807,36.263,35.000,33.130,32.719,34.417,37.004,37.028,36.291,35.920,39.843,40.757,38.433,39.665,40.930,42.498,37.202,37.312,38.344,38.373,35.568,35.382,35.261,35.445,1.729,1.731,7.809,5.375,4.097,3.097,4.097,4.463,6.548,6.927,3.004,2.825,4.189,4.285,2.912,2.732,-0.220,-0.271,-0.286,-0.208,-0.251,-0.264,0.020,161.236,225.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:45,18.450,0.000,0.182,0.000,5.066,7.766,138.614,132.235,126.308,206.565,206.794,228.488,222.787,188.310,178.339,121.746,34.866,35.340,34.654,34.415,35.737,36.240,35.087,33.107,32.696,34.496,37.004,37.107,36.291,35.920,39.843,40.734,38.433,39.642,40.999,42.474,37.202,37.376,38.344,38.436,35.637,35.445,35.330,35.524,3.093,3.098,6.556,8.564,4.734,4.918,2.003,4.098,6.548,7.474,3.186,3.008,4.281,4.559,2.639,3.188,-0.242,-0.292,-0.293,-0.205,-0.197,-0.282,0.020,161.216,225.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:46,18.394,0.000,0.182,0.000,5.103,7.766,138.636,132.235,126.308,206.565,206.794,228.488,222.787,188.310,178.590,121.768,34.866,35.384,34.654,34.415,35.832,36.240,35.064,33.107,32.696,34.496,36.979,37.107,36.265,35.920,39.868,40.734,38.458,39.642,40.955,42.474,37.177,37.376,38.318,38.373,35.612,35.445,35.305,35.445,1.910,3.098,3.278,6.378,2.458,4.372,3.369,2.459,8.821,5.924,3.095,3.008,3.279,4.741,3.094,3.370,-0.198,-0.292,-0.298,-0.189,-0.258,-0.284,0.020,161.216,225.457,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:47,18.344,0.000,0.182,0.000,5.066,7.766,138.636,132.235,126.308,206.565,206.559,228.723,222.787,188.310,178.339,121.768,34.866,35.315,34.560,34.415,35.807,36.263,35.000,33.130,32.719,34.386,36.979,36.997,36.265,35.826,39.843,40.757,38.433,39.665,40.930,42.498,37.177,37.282,38.249,38.278,35.612,35.351,35.305,35.351,1.365,2.004,7.809,4.555,4.552,2.459,4.734,3.825,4.911,8.203,2.458,3.008,3.916,4.285,3.003,2.550,-0.225,-0.262,-0.299,-0.145,-0.242,-0.193,0.020,161.177,225.398,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:48,18.288,0.000,0.182,0.000,5.066,7.766,138.636,132.235,126.308,206.565,206.559,228.488,222.787,188.310,178.339,121.768,34.866,35.384,34.560,34.415,35.807,36.263,35.000,33.130,32.719,34.323,36.979,36.997,36.265,35.826,39.843,40.757,38.433,39.665,40.999,42.498,37.107,37.282,38.318,38.342,35.612,35.351,35.236,35.351,3.002,1.822,6.942,8.382,4.916,3.825,2.549,4.645,7.457,6.106,3.824,3.281,3.734,4.194,2.002,3.552,-0.220,-0.283,-0.321,-0.211,-0.251,-0.260,0.020,161.177,225.393,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:49,18.231,0.000,0.182,0.000,5.066,7.766,138.614,132.235,126.308,206.565,206.559,228.488,222.787,188.310,178.339,121.746,34.866,35.315,34.654,34.415,35.762,36.263,35.000,33.130,32.719,34.417,36.979,37.107,36.265,35.920,39.868,40.757,38.458,39.665,40.955,42.498,37.107,37.376,38.318,38.373,35.612,35.445,35.236,35.445,2.092,3.371,4.242,7.198,2.913,5.009,2.276,2.550,7.912,7.200,3.095,3.646,3.188,4.650,2.912,3.461,-0.208,-0.289,-0.297,-0.163,-0.257,-0.280,0.020,161.230,225.398,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:50,18.180,0.000,0.182,0.000,5.066,7.766,138.636,132.235,126.308,206.565,206.559,228.488,222.787,188.310,178.339,122.020,34.866,35.410,34.591,34.415,35.832,36.240,35.023,33.107,32.696,34.417,37.074,37.107,36.291,35.920,39.868,40.734,38.458,39.642,40.955,42.474,37.132,37.376,38.344,38.436,35.637,35.445,35.330,35.445,1.274,2.187,6.942,3.827,4.825,2.732,4.734,3.370,5.366,9.023,2.458,3.463,3.461,4.103,2.548,2.550,-0.223,-0.292,-0.314,-0.198,-0.211,-0.277,0.020,161.230,225.457,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:51,18.121,0.000,0.182,0.000,5.103,7.766,138.636,132.487,126.308,206.565,206.559,228.488,222.787,188.058,178.339,121.768,34.866,35.384,34.591,34.415,35.807,36.263,35.023,33.130,32.719,34.417,36.979,37.028,36.265,35.857,39.843,40.757,38.433,39.665,40.930,42.498,37.107,37.312,38.318,38.373,35.543,35.445,35.236,35.445,3.002,1.458,7.231,7.198,5.280,4.463,3.186,5.191,7.003,4.922,3.460,2.825,3.643,4.103,2.093,3.461,-0.209,-0.298,-0.284,-0.203,-0.243,-0.278,0.020,161.177,225.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:52,18.068,0.000,0.182,0.000,5.066,7.766,138.636,132.235,126.308,206.565,206.559,228.488,222.787,188.310,178.339,122.020,34.866,35.315,34.560,34.415,35.737,36.263,35.023,33.130,32.719,34.386,36.979,36.997,36.265,35.826,39.843,40.757,38.433,39.665,40.930,42.434,37.107,37.282,38.318,38.342,35.612,35.351,35.305,35.351,2.456,3.189,4.917,7.562,3.460,4.827,2.185,3.188,7.093,7.929,2.913,3.919,3.461,3.920,2.639,2.823,-0.223,-0.293,-0.298,-0.204,-0.254,-0.298,0.020,161.186,225.398,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:53,18.015,0.000,0.182,0.000,5.103,7.766,138.636,132.235,126.308,206.330,206.559,228.488,222.552,188.310,178.339,122.020,34.866,35.384,34.591,34.415,35.807,36.240,35.000,33.107,32.696,34.417,36.979,37.028,36.265,35.857,39.843,40.734,38.433,39.579,40.930,42.474,37.107,37.376,38.249,38.373,35.543,35.382,35.236,35.445,1.456,2.278,5.206,4.920,3.004,3.279,4.097,2.459,6.912,7.656,2.367,3.555,3.825,3.647,2.639,2.550,-0.210,-0.328,-0.324,-0.193,-0.255,-0.278,0.020,161.201,225.339,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:54,17.963,0.000,0.182,0.000,5.066,7.766,138.614,132.235,126.308,206.565,206.559,228.488,222.787,188.310,178.339,121.998,34.866,35.315,34.560,34.415,35.737,36.240,35.000,33.107,32.696,34.386,36.979,36.997,36.265,35.826,39.843,40.734,38.433,39.642,40.930,42.411,37.107,37.282,38.318,38.278,35.543,35.351,35.236,35.351,2.638,1.549,8.002,5.649,4.825,3.916,3.733,4.827,7.003,6.015,2.822,3.008,4.281,3.920,2.639,2.732,-0.225,-0.267,-0.282,-0.192,-0.243,-0.263,0.020,161.186,225.398,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:55,17.909,0.000,0.182,0.000,5.066,7.766,138.636,132.235,126.308,206.565,206.559,228.488,222.787,188.058,178.339,122.020,34.866,35.410,34.560,34.415,35.807,36.263,35.000,33.130,32.719,34.323,37.004,36.997,36.291,35.826,39.843,40.757,38.363,39.665,40.930,42.498,37.132,37.282,38.344,38.342,35.568,35.414,35.261,35.414,3.002,3.371,6.074,8.200,4.370,5.282,2.094,3.825,5.911,7.382,2.913,2.825,4.189,4.376,2.639,2.914,-0.238,-0.279,-0.317,-0.203,-0.240,-0.253,0.020,161.216,225.398,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:56,17.855,0.000,0.182,0.000,5.103,7.766,138.636,132.487,126.560,206.565,206.794,228.488,222.787,188.058,178.339,121.768,34.866,35.384,34.654,34.415,35.737,36.263,35.000,33.130,32.719,34.417,36.979,37.107,36.265,35.920,39.843,40.757,38.433,39.665,40.930,42.498,37.107,37.376,38.318,38.436,35.543,35.445,35.236,35.445,1.820,2.915,3.278,5.922,2.185,4.098,3.460,2.368,8.549,6.106,3.004,3.008,3.279,4.468,2.912,3.097,-0.211,-0.299,-0.302,-0.194,-0.234,-0.304,0.020,161.230,225.403,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:57,17.805,0.000,0.182,0.000,5.066,7.766,138.636,132.235,126.308,206.565,206.559,228.488,222.787,188.058,178.339,122.020,34.866,35.384,34.654,34.440,35.762,36.263,35.000,33.130,32.719,34.417,36.979,37.107,36.265,35.857,39.799,40.757,38.458,39.665,40.955,42.498,37.107,37.312,38.318,38.373,35.543,35.445,35.236,35.445,1.456,1.913,7.906,4.920,4.461,2.550,4.461,3.916,4.820,7.838,2.640,2.825,3.916,4.376,3.003,2.550,-0.230,-0.269,-0.290,-0.143,-0.249,-0.205,0.020,161.198,225.398,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:58,17.697,0.000,0.182,0.000,5.066,7.766,138.887,132.235,126.308,206.565,206.559,228.488,222.787,188.310,178.339,122.020,34.866,35.384,34.591,34.440,35.832,36.200,35.000,33.130,32.719,34.417,36.979,37.028,36.265,35.857,39.868,40.678,38.458,39.602,40.955,42.498,37.107,37.312,38.318,38.373,35.543,35.382,35.236,35.382,1.910,3.189,4.146,7.106,2.822,5.009,2.276,2.459,7.821,7.018,3.095,3.555,3.188,4.559,2.912,3.370,-0.210,-0.299,-0.299,-0.161,-0.258,-0.278,0.020,161.197,225.344,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:03:59,17.697,0.000,0.182,0.000,5.066,7.766,138.887,132.235,126.308,206.565,206.559,228.488,222.787,188.310,178.339,122.020,34.866,35.384,34.591,34.440,35.832,36.200,35.000,33.130,32.719,34.417,36.979,37.028,36.265,35.857,39.868,40.678,38.458,39.602,40.955,42.498,37.107,37.312,38.318,38.373,35.543,35.382,35.236,35.382,1.910,3.189,4.146,7.106,2.822,5.009,2.276,2.459,7.821,7.018,3.095,3.555,3.188,4.559,2.912,3.370,-0.210,-0.299,-0.299,-0.161,-0.258,-0.278,0.020,161.197,225.344,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:00,17.639,0.000,0.182,0.000,5.066,7.766,138.614,132.235,126.308,206.565,206.559,228.488,222.552,188.310,178.339,121.998,34.866,35.340,34.560,34.415,35.807,36.240,35.000,33.107,32.633,34.323,37.004,36.997,36.291,35.826,39.843,40.655,38.363,39.642,40.930,42.474,37.132,37.282,38.344,38.278,35.637,35.351,35.330,35.351,1.274,2.095,6.749,3.827,4.734,2.732,4.643,3.279,5.366,8.932,2.458,3.463,3.370,4.012,2.457,2.459,-0.221,-0.299,-0.324,-0.201,-0.242,-0.275,0.020,161.219,225.393,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:01,17.587,0.000,0.182,0.000,5.103,7.766,138.636,132.235,126.308,206.565,206.559,228.488,222.552,188.058,178.339,122.020,34.866,35.315,34.591,34.440,35.762,36.263,35.023,33.130,32.656,34.417,36.979,37.028,36.265,35.857,39.868,40.757,38.458,39.602,40.955,42.434,37.107,37.312,38.249,38.373,35.612,35.382,35.236,35.382,3.093,1.640,7.327,7.198,5.280,4.554,3.277,5.191,6.821,4.830,3.095,2.825,3.825,4.012,2.184,3.370,-0.212,-0.269,-0.295,-0.203,-0.251,-0.258,0.020,161.212,225.344,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:02,17.536,0.000,0.182,0.000,5.103,7.766,138.614,132.487,126.308,206.565,206.559,228.488,222.552,188.310,178.339,121.998,34.866,35.384,34.560,34.415,35.737,36.263,35.000,33.130,32.719,34.323,36.979,36.997,36.265,35.826,39.774,40.678,38.433,39.602,40.930,42.434,37.107,37.282,38.318,38.342,35.543,35.351,35.236,35.351,2.456,3.371,5.013,7.471,3.642,5.009,2.094,3.370,6.548,7.656,2.822,3.737,3.643,3.829,2.548,2.823,-0.228,-0.290,-0.293,-0.206,-0.254,-0.260,0.020,161.197,225.398,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:03,17.487,0.000,0.182,0.000,5.103,7.792,138.636,132.235,126.308,206.565,206.559,228.253,222.552,188.058,178.339,122.020,34.866,35.410,34.528,34.440,35.762,36.263,35.000,33.130,32.719,34.417,37.004,36.964,36.291,35.857,39.868,40.757,38.389,39.602,40.955,42.498,37.132,37.312,38.344,38.309,35.637,35.382,35.261,35.382,1.638,2.460,5.013,5.102,2.640,3.370,3.915,2.459,7.366,7.382,2.549,3.281,3.825,3.829,2.730,2.732,-0.210,-0.315,-0.313,-0.190,-0.269,-0.248,0.020,161.174,225.398,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:04,17.436,0.000,0.182,0.000,5.066,7.766,138.636,132.235,126.308,206.565,206.559,228.253,222.552,188.058,178.339,122.272,34.866,35.384,34.591,34.440,35.737,36.263,35.023,33.130,32.719,34.417,36.979,37.028,36.265,35.857,39.843,40.678,38.363,39.665,40.930,42.434,37.107,37.312,38.318,38.373,35.612,35.382,35.236,35.445,1.820,1.822,7.617,5.375,4.006,3.005,4.006,4.372,6.366,6.653,3.004,2.643,4.098,4.194,2.821,2.732,-0.216,-0.262,-0.281,-0.210,-0.249,-0.260,0.020,161.212,225.398,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:05,17.382,0.000,0.182,0.000,5.066,7.792,138.636,132.235,126.308,206.565,206.559,228.253,222.552,188.058,178.339,122.020,34.866,35.340,34.591,34.415,35.807,36.263,35.000,33.130,32.719,34.417,37.004,37.028,36.291,35.857,39.843,40.678,38.363,39.602,40.930,42.498,37.132,37.312,38.344,38.373,35.637,35.382,35.261,35.382,3.002,2.824,6.460,8.291,4.734,4.372,2.003,4.098,6.548,7.291,3.186,3.099,4.098,4.559,2.548,3.097,-0.232,-0.275,-0.294,-0.179,-0.199,-0.280,0.020,161.153,225.398,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:06,17.325,0.000,0.182,0.000,5.103,7.792,138.636,132.487,126.308,206.565,206.559,228.253,222.552,188.058,178.339,122.020,34.866,35.410,34.560,34.440,35.737,36.200,35.000,33.130,32.656,34.323,37.004,36.997,36.291,35.826,39.774,40.678,38.433,39.602,40.930,42.434,37.132,37.282,38.344,38.342,35.568,35.351,35.261,35.351,1.910,3.189,3.567,6.742,2.549,4.645,3.095,2.277,8.730,6.289,3.004,3.190,3.279,4.832,3.003,3.370,-0.206,-0.290,-0.288,-0.189,-0.270,-0.288,0.020,161.197,225.339,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:07,17.278,0.000,0.182,0.000,5.066,7.766,138.866,132.487,126.308,206.565,206.559,228.253,222.552,188.058,178.339,122.250,34.866,35.410,34.654,34.415,35.832,36.263,35.023,33.130,32.656,34.417,37.004,37.107,36.291,35.857,39.868,40.678,38.458,39.602,40.955,42.434,37.132,37.312,38.344,38.436,35.637,35.445,35.261,35.445,1.274,2.004,7.231,3.371,4.825,2.459,4.825,3.643,4.729,8.750,2.185,3.281,3.734,4.103,2.730,2.550,-0.213,-0.274,-0.307,-0.197,-0.198,-0.299,0.020,161.197,225.286,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
