Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:04:08,17.226,0.000,0.182,0.000,5.103,7.766,138.866,132.235,126.308,206.565,206.559,228.253,222.552,188.058,178.339,122.250,34.866,35.410,34.560,34.440,35.762,36.177,35.023,33.107,32.696,34.323,37.004,36.933,36.291,35.763,39.799,40.655,38.389,39.579,40.955,42.411,37.132,37.218,38.344,38.278,35.568,35.351,35.330,35.351,3.002,1.458,7.135,7.562,5.007,4.372,3.004,5.191,7.093,4.648,3.551,2.643,3.461,4.012,2.002,3.461,-0.220,-0.276,-0.292,-0.199,-0.239,-0.272,0.020,161.212,225.286,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:09,17.168,0.000,0.182,0.000,5.103,7.766,138.636,132.487,126.308,206.330,206.559,228.253,222.552,188.058,178.339,122.272,34.866,35.410,34.560,34.415,35.737,36.263,35.000,33.130,32.719,34.323,37.004,36.933,36.291,35.826,39.843,40.757,38.433,39.602,40.930,42.434,37.132,37.218,38.344,38.278,35.568,35.351,35.261,35.351,2.365,3.189,4.724,7.380,3.369,4.736,2.094,3.097,6.912,7.838,2.822,3.919,3.370,3.829,2.639,2.823,-0.221,-0.291,-0.297,-0.203,-0.252,-0.295,0.020,161.153,225.286,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:10,17.122,0.000,0.182,0.000,5.066,7.766,138.636,132.509,126.560,206.350,206.559,228.273,222.552,188.080,178.339,122.272,34.866,35.315,34.560,34.440,35.807,36.263,35.000,33.130,32.719,34.386,36.979,36.997,36.265,35.826,39.843,40.678,38.433,39.602,40.930,42.434,37.107,37.282,38.318,38.278,35.612,35.351,35.236,35.351,1.456,2.278,5.110,4.829,2.822,3.188,3.915,2.459,6.912,7.382,2.367,3.463,3.734,3.556,2.639,2.550,-0.207,-0.311,-0.312,-0.190,-0.258,-0.248,0.020,161.145,225.280,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:11,17.069,0.000,0.182,0.000,5.066,7.766,138.636,132.487,126.308,206.330,206.559,228.253,222.552,188.058,178.087,122.272,34.797,35.384,34.591,34.440,35.807,36.177,35.000,33.107,32.633,34.417,36.979,37.028,36.265,35.857,39.843,40.655,38.363,39.579,40.930,42.411,37.107,37.312,38.318,38.373,35.543,35.445,35.236,35.445,2.092,1.640,7.617,5.193,4.006,3.097,3.915,4.554,6.639,6.198,2.913,2.734,4.189,4.012,2.730,2.732,-0.223,-0.275,-0.287,-0.192,-0.250,-0.271,0.020,161.153,225.286,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:12,17.014,0.000,0.182,0.000,5.066,7.766,138.887,132.487,126.308,206.330,206.559,228.253,222.316,188.058,178.339,122.272,34.866,35.315,34.591,34.440,35.762,36.240,35.000,33.107,32.633,34.417,36.979,37.028,36.265,35.857,39.799,40.655,38.389,39.579,40.955,42.411,37.107,37.312,38.318,38.373,35.543,35.382,35.236,35.445,2.911,3.007,6.363,8.291,4.643,4.645,2.003,4.007,6.366,7.291,3.095,3.008,4.189,4.468,2.639,3.097,-0.238,-0.290,-0.294,-0.191,-0.204,-0.272,0.020,161.153,225.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:13,16.968,0.000,0.182,0.000,5.066,7.792,138.887,132.235,126.560,206.330,206.324,228.253,222.552,188.058,178.087,122.272,34.866,35.410,34.560,34.440,35.832,36.240,35.000,33.107,32.633,34.386,37.004,36.933,36.291,35.763,39.799,40.655,38.389,39.579,40.955,42.411,37.132,37.218,38.344,38.278,35.637,35.351,35.261,35.351,1.820,3.098,3.471,6.560,2.549,4.554,3.186,2.186,8.730,6.106,3.004,3.099,3.279,4.741,3.094,3.370,-0.201,-0.290,-0.284,-0.187,-0.272,-0.282,0.020,161.145,225.217,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:14,16.917,0.000,0.182,0.000,5.066,7.766,138.866,132.487,126.308,206.565,206.324,228.253,222.552,188.058,178.339,122.250,34.866,35.384,34.560,34.440,35.807,36.240,35.000,33.107,32.633,34.323,36.979,36.933,36.265,35.763,39.843,40.655,38.433,39.579,40.861,42.411,37.107,37.218,38.318,38.278,35.543,35.288,35.236,35.351,1.183,2.004,7.135,3.280,4.825,2.368,4.825,3.552,4.638,8.750,2.185,3.281,3.643,4.103,2.730,2.459,-0.212,-0.277,-0.310,-0.196,-0.197,-0.300,0.020,161.145,225.275,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:15,16.859,0.000,0.182,0.000,5.103,7.766,138.887,132.487,126.560,206.330,206.324,228.253,222.316,188.058,178.087,122.272,34.866,35.340,34.560,34.440,35.807,36.240,35.000,33.107,32.633,34.386,37.004,36.997,36.291,35.826,39.774,40.655,38.433,39.579,40.930,42.411,37.132,37.218,38.344,38.342,35.568,35.351,35.261,35.414,3.002,1.549,7.038,7.289,5.007,4.372,3.004,5.100,6.912,4.648,3.460,2.643,3.461,4.012,2.093,3.370,-0.208,-0.279,-0.288,-0.202,-0.239,-0.269,0.020,161.130,225.280,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:16,16.812,0.000,0.182,0.000,5.103,7.766,138.866,132.487,126.560,206.565,206.324,228.253,222.316,188.058,178.087,122.250,34.866,35.384,34.591,34.440,35.807,36.263,35.000,33.130,32.656,34.417,36.979,36.964,36.265,35.857,39.774,40.678,38.363,39.602,40.861,42.434,37.038,37.312,38.318,38.373,35.543,35.382,35.236,35.382,2.274,3.189,4.821,7.471,3.460,4.827,2.185,3.188,6.821,7.656,2.822,3.828,3.370,3.556,2.548,2.823,-0.222,-0.302,-0.298,-0.206,-0.245,-0.290,0.020,161.093,225.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:17,16.760,0.000,0.182,0.000,5.066,7.766,138.887,132.487,126.560,206.330,206.324,228.253,222.316,188.058,178.339,122.272,34.866,35.315,34.591,34.440,35.737,36.177,35.000,33.028,32.633,34.417,36.979,37.028,36.265,35.857,39.774,40.655,38.433,39.579,40.930,42.411,37.038,37.249,38.318,38.373,35.543,35.382,35.236,35.445,1.547,2.278,5.013,4.920,2.640,3.188,3.824,2.459,7.184,7.291,2.458,3.281,3.734,3.738,2.639,2.641,-0.214,-0.312,-0.311,-0.192,-0.268,-0.243,0.020,161.123,225.280,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:18,16.709,0.000,0.182,0.000,5.103,7.792,138.887,132.487,126.308,206.330,206.324,228.253,222.552,188.058,178.339,122.272,34.866,35.315,34.591,34.440,35.807,36.263,35.000,33.130,32.656,34.417,36.979,37.028,36.265,35.793,39.843,40.678,38.363,39.602,40.861,42.434,37.038,37.312,38.318,38.373,35.543,35.382,35.305,35.382,1.729,1.731,7.713,5.284,3.915,2.914,4.006,4.098,6.002,6.562,2.913,2.552,3.825,4.194,2.821,2.641,-0.222,-0.254,-0.282,-0.205,-0.246,-0.257,0.020,161.093,225.163,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:19,16.655,0.000,0.182,0.000,5.103,7.766,138.614,132.487,126.560,206.330,206.324,228.018,222.316,188.058,178.087,122.250,34.866,35.315,34.528,34.440,35.807,36.263,34.921,33.130,32.656,34.354,36.979,36.964,36.196,35.793,39.843,40.678,38.363,39.602,40.861,42.434,37.038,37.249,38.249,38.309,35.612,35.382,35.236,35.382,2.911,2.369,6.460,7.926,4.825,3.734,2.185,4.189,6.639,7.018,3.369,3.099,3.734,4.376,2.366,3.188,-0.225,-0.281,-0.302,-0.172,-0.236,-0.278,0.020,161.071,225.217,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:20,16.606,0.000,0.182,0.000,5.066,7.792,138.866,132.235,126.560,206.330,206.324,228.018,222.316,188.058,178.087,122.502,34.866,35.410,34.560,34.415,35.737,36.240,35.000,33.028,32.633,34.323,37.004,36.933,36.291,35.826,39.774,40.592,38.363,39.579,40.861,42.332,37.063,37.218,38.344,38.342,35.568,35.351,35.261,35.351,1.910,3.098,3.857,6.833,2.731,4.827,2.458,2.368,7.912,6.562,3.004,3.372,3.188,4.741,3.003,3.461,-0.204,-0.275,-0.289,-0.178,-0.252,-0.270,0.020,161.086,225.217,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:21,16.557,0.000,0.182,0.000,5.066,7.792,138.887,132.487,126.560,206.330,206.324,228.018,222.316,188.058,178.339,122.523,34.866,35.315,34.591,34.440,35.762,36.263,35.000,33.130,32.656,34.417,36.979,37.028,36.265,35.857,39.799,40.678,38.389,39.602,40.955,42.434,37.038,37.312,38.249,38.373,35.543,35.382,35.236,35.445,1.183,2.278,6.556,3.735,4.643,2.641,4.461,3.188,5.093,8.750,2.367,3.372,3.188,4.012,2.275,2.368,-0.223,-0.289,-0.319,-0.196,-0.258,-0.277,0.020,161.100,225.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:22,16.503,0.000,0.182,0.000,5.066,7.792,138.887,132.487,126.560,206.330,206.324,228.018,222.316,188.058,178.339,122.272,34.866,35.410,34.560,34.440,35.737,36.263,34.921,33.130,32.656,34.323,37.004,36.933,36.291,35.763,39.774,40.678,38.433,39.602,40.930,42.434,37.063,37.218,38.344,38.278,35.568,35.351,35.261,35.351,3.093,1.549,7.520,7.015,5.189,4.554,3.277,5.009,6.730,4.739,2.640,2.825,3.916,3.647,2.275,3.188,-0.211,-0.270,-0.289,-0.189,-0.248,-0.270,0.020,161.103,225.217,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:23,16.459,0.000,0.182,0.000,5.103,7.766,138.887,132.487,126.560,206.330,206.324,228.018,222.316,188.058,178.087,122.523,34.866,35.410,34.560,34.440,35.807,36.240,35.000,33.107,32.633,34.386,37.004,36.997,36.291,35.763,39.774,40.655,38.363,39.579,40.861,42.411,37.063,37.218,38.344,38.342,35.568,35.351,35.261,35.351,2.638,3.280,5.399,7.471,3.915,5.100,2.094,3.643,5.184,7.018,2.367,3.190,3.916,3.920,2.548,2.732,-0.239,-0.280,-0.304,-0.194,-0.265,-0.220,0.020,161.103,225.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:24,16.401,0.000,0.182,0.000,5.066,7.792,138.866,132.235,126.560,206.330,206.324,228.018,222.316,188.058,178.087,122.502,34.866,35.340,34.591,34.440,35.807,36.263,35.000,33.051,32.656,34.417,37.004,37.028,36.291,35.857,39.774,40.678,38.363,39.602,40.861,42.434,37.063,37.249,38.344,38.373,35.568,35.382,35.261,35.382,1.638,2.642,3.182,5.558,2.003,3.916,3.369,2.368,8.094,6.015,2.822,2.917,3.279,4.285,2.821,3.005,-0.209,-0.294,-0.298,-0.190,-0.232,-0.301,0.020,161.097,225.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:25,16.352,0.000,0.182,0.000,5.066,7.792,138.887,132.235,126.560,206.330,206.324,228.018,222.316,188.058,178.087,122.523,34.866,35.340,34.591,34.440,35.737,36.263,34.944,33.051,32.656,34.417,37.004,37.028,36.291,35.857,39.843,40.678,38.363,39.602,40.861,42.355,37.132,37.249,38.344,38.373,35.568,35.382,35.261,35.445,1.456,1.822,7.617,4.282,4.461,2.277,4.552,3.734,4.547,7.747,2.367,2.825,3.734,4.194,2.821,2.550,-0.214,-0.264,-0.298,-0.134,-0.238,-0.195,0.020,161.153,225.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:26,16.300,0.000,0.182,0.000,5.066,7.792,138.866,132.487,126.560,206.330,206.324,228.018,222.316,187.807,178.087,122.502,34.866,35.340,34.591,34.440,35.737,36.263,34.921,33.051,32.656,34.417,37.004,37.028,36.291,35.857,39.774,40.678,38.433,39.602,40.861,42.434,37.063,37.249,38.344,38.373,35.568,35.445,35.261,35.445,2.820,1.640,6.845,8.200,4.552,3.916,2.640,4.736,7.275,4.739,3.733,3.008,3.279,4.012,1.820,3.461,-0.226,-0.288,-0.284,-0.212,-0.248,-0.271,0.020,161.112,225.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:27,16.249,0.000,0.182,0.000,5.103,7.792,138.887,132.487,126.560,206.330,206.324,228.018,222.316,187.807,178.087,122.523,34.866,35.410,34.591,34.440,35.762,36.263,35.000,33.130,32.719,34.417,37.004,36.964,36.291,35.857,39.799,40.678,38.389,39.602,40.886,42.434,37.132,37.249,38.344,38.373,35.568,35.382,35.261,35.382,2.092,3.098,4.435,6.924,3.004,4.827,2.185,2.914,6.912,7.565,2.822,3.828,3.005,3.920,2.639,2.732,-0.220,-0.280,-0.302,-0.142,-0.251,-0.259,0.020,161.088,225.217,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:28,16.200,0.000,0.182,0.000,5.066,7.792,138.866,132.487,126.308,206.330,206.324,228.018,222.316,187.807,178.087,122.502,34.866,35.340,34.654,34.440,35.737,36.263,35.023,33.130,32.719,34.417,37.004,37.028,36.291,35.920,39.774,40.678,38.363,39.602,40.861,42.434,37.063,37.312,38.344,38.373,35.637,35.445,35.261,35.445,1.456,2.095,5.013,4.555,2.913,3.005,3.824,2.459,6.457,7.291,2.276,3.463,3.734,3.373,2.548,2.459,-0.204,-0.309,-0.312,-0.190,-0.254,-0.258,0.020,161.100,225.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:29,16.148,0.000,0.182,0.000,5.103,7.766,139.117,132.235,126.560,206.330,206.324,228.018,222.316,187.807,178.087,122.753,34.866,35.410,34.560,34.440,35.807,36.263,35.023,33.051,32.719,34.386,37.004,36.997,36.291,35.826,39.774,40.678,38.363,39.602,40.861,42.434,37.063,37.218,38.344,38.342,35.637,35.414,35.261,35.414,1.820,1.640,7.424,5.102,3.915,3.097,3.915,4.463,6.366,6.106,2.913,2.643,4.007,4.012,2.730,2.641,-0.221,-0.271,-0.284,-0.196,-0.245,-0.264,0.020,161.141,225.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:30,16.100,0.000,0.182,0.000,5.103,7.766,138.866,132.487,126.560,206.330,206.324,228.018,222.316,187.807,178.087,122.502,34.866,35.340,34.560,34.440,35.832,36.240,35.000,33.028,32.633,34.386,37.004,36.997,36.291,35.826,39.799,40.655,38.389,39.579,40.886,42.411,37.063,37.218,38.344,38.342,35.568,35.351,35.261,35.351,2.820,2.551,6.267,7.835,4.643,3.825,2.094,4.098,6.366,7.109,3.186,3.099,3.825,4.376,2.457,3.097,-0.226,-0.305,-0.298,-0.168,-0.231,-0.281,0.020,161.167,225.227,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:31,16.048,0.000,0.182,0.000,5.066,7.792,138.887,132.487,126.560,206.330,206.324,227.783,222.081,187.807,178.087,122.523,34.866,35.340,34.591,34.415,35.762,36.263,35.023,33.130,32.719,34.417,37.004,36.964,36.221,35.857,39.799,40.678,38.389,39.602,40.886,42.434,37.063,37.249,38.344,38.373,35.568,35.382,35.261,35.382,1.820,3.098,3.664,6.742,2.640,4.736,2.458,2.277,7.821,6.471,3.004,3.190,3.188,4.650,2.912,3.370,-0.203,-0.275,-0.289,-0.177,-0.250,-0.269,0.020,161.167,225.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:32,16.001,0.000,0.182,0.000,5.066,7.792,138.887,132.487,126.560,206.330,206.324,228.018,222.316,188.058,178.087,122.775,34.866,35.340,34.623,34.440,35.832,36.263,35.023,33.051,32.656,34.386,37.004,36.997,36.291,35.826,39.799,40.678,38.389,39.602,40.886,42.434,37.063,37.282,38.344,38.342,35.568,35.414,35.330,35.414,1.183,2.004,6.074,3.735,4.552,2.641,4.461,3.005,5.093,8.476,2.367,3.372,3.188,4.012,2.184,2.368,-0.230,-0.286,-0.317,-0.184,-0.265,-0.281,0.020,161.197,225.163,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:33,15.946,0.000,0.182,0.000,5.066,7.792,138.887,132.487,126.560,206.330,206.324,228.018,222.316,188.058,178.087,122.775,34.866,35.340,34.591,34.440,35.737,36.263,35.023,33.130,32.719,34.417,37.004,36.964,36.221,35.793,39.774,40.757,38.363,39.602,40.861,42.434,37.132,37.249,38.344,38.373,35.568,35.382,35.261,35.382,3.002,1.458,7.617,6.651,5.098,4.554,3.369,4.645,6.730,4.830,2.549,2.917,3.916,3.465,2.275,2.914,-0.219,-0.267,-0.287,-0.194,-0.246,-0.265,0.020,161.212,225.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:34,15.848,0.000,0.182,0.000,5.103,7.792,139.139,132.235,126.560,206.330,206.324,228.018,222.316,188.058,178.087,122.775,34.866,35.315,34.560,34.440,35.832,36.263,35.000,33.051,32.656,34.386,36.910,36.933,36.196,35.826,39.799,40.678,38.389,39.665,40.886,42.434,37.038,37.218,38.318,38.342,35.543,35.414,35.236,35.414,1.729,2.824,2.989,6.013,2.185,4.098,3.369,2.277,8.458,5.377,2.913,2.734,3.370,4.559,3.003,3.188,-0.199,-0.283,-0.290,-0.182,-0.263,-0.275,0.020,161.278,225.099,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:35,15.848,0.000,0.182,0.000,5.103,7.792,139.139,132.235,126.560,206.330,206.324,228.018,222.316,188.058,178.087,122.775,34.866,35.315,34.560,34.440,35.832,36.263,35.000,33.051,32.656,34.386,36.910,36.933,36.196,35.826,39.799,40.678,38.389,39.665,40.886,42.434,37.038,37.218,38.318,38.342,35.543,35.414,35.236,35.414,1.729,2.824,2.989,6.013,2.185,4.098,3.369,2.277,8.458,5.377,2.913,2.734,3.370,4.559,3.003,3.188,-0.199,-0.283,-0.290,-0.182,-0.263,-0.275,0.020,161.278,225.099,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:36,15.806,0.000,0.182,0.000,5.103,7.792,138.866,132.235,126.560,206.330,206.324,227.783,222.081,188.058,178.087,122.753,34.866,35.384,34.560,34.440,35.762,36.240,35.000,33.028,32.633,34.386,36.979,36.997,36.196,35.826,39.799,40.655,38.389,39.579,40.886,42.332,37.038,37.218,38.318,38.342,35.612,35.351,35.305,35.414,1.274,1.913,7.038,3.007,4.825,2.186,4.734,3.552,4.274,8.385,2.003,3.099,3.552,4.103,2.639,2.459,-0.212,-0.269,-0.304,-0.196,-0.198,-0.293,0.020,161.249,225.099,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:37,15.756,0.000,0.182,0.000,5.066,7.792,138.866,132.235,126.560,206.330,206.324,227.783,222.316,188.058,178.087,122.753,34.866,35.315,34.497,34.440,35.737,36.263,35.000,33.051,32.656,34.323,36.979,36.933,36.196,35.763,39.774,40.678,38.433,39.602,40.861,42.434,37.038,37.139,38.249,38.278,35.612,35.351,35.236,35.351,2.911,1.640,6.845,6.924,4.916,4.372,3.004,5.100,6.548,4.375,3.277,2.643,3.370,3.920,2.002,3.370,-0.207,-0.278,-0.276,-0.198,-0.245,-0.278,0.020,161.278,225.099,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:38,15.700,0.000,0.182,0.000,5.103,7.792,138.887,132.235,126.560,206.330,206.324,227.783,222.081,188.058,178.087,122.775,34.866,35.315,34.591,34.440,35.737,36.263,35.023,33.051,32.656,34.417,36.910,36.964,36.196,35.857,39.774,40.678,38.363,39.602,40.861,42.434,37.038,37.249,38.318,38.373,35.543,35.382,35.236,35.382,2.274,3.189,4.821,7.106,3.551,4.827,2.094,3.370,5.729,7.109,2.549,3.555,3.552,3.647,2.548,2.732,-0.234,-0.287,-0.304,-0.194,-0.234,-0.210,0.020,161.293,225.099,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:39,15.652,0.000,0.182,0.000,5.103,7.792,138.866,132.235,126.560,206.095,206.324,227.783,222.081,187.807,178.087,123.005,34.866,35.315,34.654,34.440,35.737,36.263,35.023,33.051,32.719,34.417,36.979,37.028,36.196,35.793,39.774,40.678,38.363,39.602,40.861,42.434,37.038,37.249,38.249,38.373,35.612,35.382,35.236,35.445,1.638,2.369,3.664,5.193,2.003,3.552,3.369,2.368,7.730,6.380,2.640,3.008,3.370,4.103,2.821,2.823,-0.211,-0.299,-0.294,-0.175,-0.228,-0.306,0.020,161.274,225.109,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:40,15.606,0.000,0.182,0.000,5.066,7.792,138.887,132.235,126.560,206.330,206.089,227.783,222.081,187.807,178.087,122.775,34.866,35.315,34.560,34.415,35.762,36.263,35.087,33.130,32.719,34.386,36.979,36.997,36.196,35.826,39.799,40.678,38.389,39.602,40.886,42.434,36.969,37.218,38.249,38.342,35.543,35.414,35.236,35.414,1.456,1.731,7.520,4.282,4.370,2.186,4.461,3.643,4.365,7.474,2.276,2.734,3.643,4.103,2.730,2.550,-0.214,-0.262,-0.297,-0.133,-0.237,-0.193,0.020,161.341,225.158,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:41,15.557,0.000,0.182,0.000,5.066,7.792,138.887,132.487,126.560,206.330,206.324,227.783,222.081,187.807,178.087,122.775,34.866,35.315,34.654,34.440,35.737,36.263,35.000,33.130,32.719,34.417,36.979,37.028,36.265,35.857,39.774,40.678,38.363,39.602,40.861,42.434,36.969,37.249,38.318,38.373,35.543,35.445,35.236,35.445,2.820,1.640,6.749,8.017,4.552,4.007,2.731,4.827,7.184,4.557,3.642,2.825,3.005,3.920,1.820,3.461,-0.227,-0.277,-0.281,-0.203,-0.244,-0.270,0.020,161.363,225.046,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:42,15.501,0.000,0.182,0.000,5.103,7.792,139.139,132.235,126.308,206.330,206.324,227.783,222.081,187.807,178.087,122.775,34.866,35.384,34.591,34.440,35.762,36.263,35.023,33.130,32.719,34.417,36.979,36.964,36.196,35.857,39.799,40.678,38.389,39.665,40.886,42.434,36.969,37.249,38.318,38.373,35.543,35.382,35.236,35.445,2.092,3.098,4.435,7.198,3.095,4.645,2.185,3.005,6.821,7.474,2.731,3.737,3.188,3.556,2.548,2.732,-0.220,-0.295,-0.294,-0.209,-0.243,-0.293,0.020,161.363,225.046,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:43,15.457,0.000,0.182,0.000,5.066,7.792,138.887,132.487,126.308,206.330,206.089,227.783,222.081,187.807,178.087,123.027,34.866,35.315,34.591,34.440,35.737,36.263,35.023,33.130,32.719,34.417,36.910,36.964,36.196,35.857,39.774,40.678,38.363,39.602,40.861,42.434,37.038,37.249,38.318,38.373,35.543,35.382,35.236,35.445,1.456,2.187,4.821,4.829,2.549,3.188,3.733,2.368,6.912,7.109,2.367,3.190,3.734,3.647,2.639,2.550,-0.203,-0.314,-0.316,-0.188,-0.263,-0.253,0.020,161.341,225.099,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:44,15.415,0.000,0.182,0.000,5.066,7.792,139.139,132.235,126.308,206.330,206.089,227.783,222.081,187.807,178.087,123.027,34.866,35.340,34.591,34.440,35.807,36.263,35.023,33.130,32.656,34.417,36.935,36.964,36.221,35.857,39.774,40.678,38.363,39.602,40.861,42.434,37.063,37.249,38.274,38.373,35.568,35.445,35.261,35.445,1.638,1.731,7.617,5.011,4.006,2.641,4.006,3.916,4.729,6.744,2.731,2.370,3.643,4.194,2.912,2.459,-0.219,-0.262,-0.290,-0.145,-0.245,-0.199,0.020,161.377,225.051,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:45,15.356,0.000,0.182,0.000,5.066,7.792,138.887,132.235,126.330,206.330,206.109,227.783,222.102,187.807,178.109,122.775,34.892,35.410,34.591,34.440,35.762,36.263,35.023,33.130,32.656,34.417,37.004,36.964,36.221,35.857,39.799,40.678,38.389,39.602,40.886,42.434,37.063,37.249,38.344,38.373,35.568,35.382,35.261,35.445,2.729,1.731,6.460,8.200,4.461,3.734,2.458,4.372,7.003,5.104,3.551,3.099,3.461,3.829,1.820,3.370,-0.215,-0.282,-0.295,-0.215,-0.254,-0.257,0.020,161.341,225.099,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:46,15.307,0.000,0.182,0.000,5.066,7.792,138.866,132.235,126.308,206.330,206.089,227.783,222.081,187.807,178.087,123.005,34.866,35.315,34.591,34.440,35.762,36.263,35.023,33.130,32.719,34.417,36.910,37.028,36.196,35.857,39.799,40.678,38.389,39.665,40.886,42.434,37.038,37.249,38.318,38.373,35.543,35.445,35.236,35.382,1.910,3.007,4.242,6.742,2.822,4.736,2.185,2.732,6.821,7.291,2.822,3.646,2.914,3.920,2.639,2.732,-0.213,-0.272,-0.299,-0.133,-0.250,-0.255,0.020,161.348,225.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:47,15.262,0.000,0.182,0.000,5.103,7.792,138.887,132.487,126.330,206.330,206.109,227.783,222.102,187.807,178.109,123.027,34.892,35.315,34.591,34.440,35.737,36.263,35.000,33.130,32.719,34.417,36.979,36.964,36.196,35.857,39.774,40.678,38.363,39.602,40.791,42.434,37.038,37.249,38.318,38.373,35.543,35.382,35.236,35.445,1.456,2.004,4.917,4.555,2.731,2.914,3.733,2.459,6.366,7.018,2.185,3.372,3.643,3.373,2.457,2.459,-0.206,-0.307,-0.309,-0.186,-0.256,-0.237,0.020,161.332,225.109,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:48,15.216,0.000,0.182,0.000,5.103,7.766,138.866,132.235,126.308,206.330,206.089,227.783,222.081,187.807,178.087,123.005,34.866,35.315,34.560,34.415,35.762,36.263,35.000,33.051,32.719,34.386,36.910,36.933,36.196,35.763,39.799,40.678,38.389,39.602,40.886,42.355,37.038,37.218,38.249,38.342,35.543,35.351,35.236,35.414,1.547,1.731,7.520,5.102,3.824,2.823,3.915,4.007,5.366,6.289,2.822,2.370,3.643,4.012,2.730,2.550,-0.212,-0.257,-0.284,-0.198,-0.240,-0.228,0.020,161.401,224.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:49,15.166,0.000,0.182,0.000,5.066,7.792,138.887,132.235,126.308,206.095,206.089,227.783,222.081,187.807,178.087,123.027,34.866,35.340,34.654,34.415,35.762,36.263,35.000,33.130,32.719,34.417,36.935,37.028,36.221,35.857,39.799,40.678,38.389,39.602,40.886,42.434,37.063,37.249,38.344,38.373,35.568,35.445,35.261,35.445,2.729,1.822,6.170,8.017,4.643,3.552,2.367,4.281,6.730,5.924,3.369,3.099,3.461,4.012,1.911,3.188,-0.218,-0.280,-0.299,-0.203,-0.245,-0.255,0.020,161.377,225.051,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:50,15.123,0.000,0.182,0.000,5.066,7.792,139.117,132.235,126.308,206.095,206.089,227.548,222.081,187.807,178.087,123.005,34.866,35.340,34.591,34.415,35.832,36.263,35.023,33.051,32.719,34.417,36.935,36.964,36.221,35.793,39.799,40.678,38.389,39.602,40.886,42.355,37.063,37.249,38.344,38.373,35.568,35.382,35.261,35.445,1.820,3.007,4.146,6.469,2.731,4.918,2.185,2.641,6.912,7.018,2.913,3.555,2.732,3.920,2.730,2.823,-0.215,-0.267,-0.299,-0.131,-0.258,-0.275,0.020,161.412,225.046,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:51,15.074,0.000,0.182,0.000,5.066,7.792,139.117,132.235,126.308,206.095,206.089,227.548,222.081,187.807,178.087,123.005,34.866,35.340,34.591,34.415,35.832,36.263,35.023,33.051,32.719,34.417,36.935,36.964,36.221,35.793,39.799,40.678,38.389,39.602,40.886,42.355,37.063,37.249,38.344,38.373,35.568,35.382,35.261,35.445,1.820,3.007,4.146,6.469,2.731,4.918,2.185,2.641,6.912,7.018,2.913,3.555,2.732,3.920,2.730,2.823,-0.215,-0.267,-0.299,-0.131,-0.258,-0.275,0.020,161.361,225.051,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:52,15.030,0.000,0.182,0.000,5.066,7.792,138.887,132.235,126.308,206.095,206.089,227.548,221.846,187.807,178.087,123.279,34.866,35.340,34.560,34.415,35.807,36.240,35.000,33.107,32.696,34.386,36.935,36.997,36.221,35.826,39.774,40.655,38.363,39.579,40.861,42.411,37.063,37.218,38.344,38.342,35.637,35.414,35.261,35.414,1.638,1.640,7.327,5.011,3.733,3.005,3.824,4.007,5.820,6.015,2.913,2.370,3.734,3.920,2.730,2.550,-0.220,-0.252,-0.281,-0.202,-0.243,-0.254,0.020,161.371,224.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:53,14.981,0.000,0.182,0.000,5.066,7.792,139.139,132.235,126.308,206.095,206.089,227.548,222.081,187.807,177.836,123.027,34.866,35.315,34.560,34.440,35.832,36.240,35.000,33.028,32.633,34.386,36.910,36.933,36.196,35.763,39.799,40.655,38.389,39.579,40.886,42.332,37.038,37.218,38.318,38.342,35.612,35.414,35.236,35.414,2.729,1.913,5.978,7.835,4.643,3.461,2.276,4.189,6.548,6.198,3.277,3.099,3.461,4.012,2.002,3.188,-0.220,-0.268,-0.287,-0.194,-0.249,-0.255,0.020,161.390,224.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:54,14.932,0.000,0.182,0.000,5.066,7.792,138.887,132.235,126.308,206.095,206.089,227.548,222.081,187.807,178.087,123.027,34.866,35.340,34.654,34.415,35.737,36.240,35.023,33.107,32.696,34.496,36.935,37.028,36.291,35.857,39.774,40.655,38.363,39.579,40.861,42.332,37.063,37.312,38.344,38.436,35.568,35.445,35.330,35.524,1.729,3.007,4.146,6.378,2.731,4.827,2.185,2.641,6.912,6.927,3.004,3.463,2.732,3.920,2.730,2.732,-0.212,-0.268,-0.299,-0.131,-0.260,-0.271,0.020,161.392,225.051,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:55,14.884,0.000,0.182,0.000,5.103,7.792,138.887,132.235,126.308,206.095,206.089,227.548,222.081,187.807,178.087,123.027,34.866,35.315,34.591,34.440,35.762,36.263,35.000,33.051,32.719,34.417,36.910,37.028,36.196,35.793,39.799,40.678,38.389,39.602,40.886,42.355,37.038,37.249,38.318,38.373,35.612,35.445,35.236,35.445,1.365,1.822,4.821,4.464,3.004,2.823,3.824,2.368,5.911,7.200,2.094,3.463,3.552,3.191,2.366,2.368,-0.201,-0.303,-0.312,-0.188,-0.252,-0.256,0.020,161.415,224.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:56,14.836,0.000,0.182,0.000,5.103,7.792,139.139,132.487,126.308,206.330,206.089,227.548,221.846,187.807,177.836,123.279,34.866,35.315,34.560,34.415,35.762,36.263,35.000,33.051,32.719,34.386,36.910,36.933,36.196,35.763,39.799,40.615,38.389,39.602,40.886,42.355,37.038,37.139,38.318,38.342,35.543,35.351,35.236,35.351,1.638,1.640,7.327,5.011,3.733,2.914,3.824,4.007,5.638,5.924,2.913,2.370,3.643,3.920,2.730,2.550,-0.219,-0.254,-0.278,-0.201,-0.241,-0.247,0.020,161.392,225.051,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:57,14.788,0.000,0.182,0.000,5.103,7.792,138.887,132.235,126.308,206.095,206.089,227.548,222.081,187.807,177.836,123.279,34.866,35.315,34.654,34.440,35.737,36.263,35.023,33.130,32.656,34.417,36.910,37.028,36.265,35.857,39.705,40.678,38.363,39.602,40.861,42.355,37.038,37.249,38.318,38.373,35.543,35.445,35.305,35.445,2.729,1.822,6.074,7.926,4.552,3.552,2.276,4.281,6.639,5.924,3.369,3.099,3.461,4.012,1.911,3.188,-0.216,-0.278,-0.294,-0.202,-0.244,-0.254,0.021,161.407,224.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:58,14.740,0.000,0.182,0.000,5.103,7.792,138.887,132.235,126.308,206.095,206.089,227.548,222.081,187.807,177.836,123.279,34.866,35.315,34.654,34.440,35.737,36.263,35.023,33.130,32.656,34.417,36.910,37.028,36.265,35.857,39.705,40.678,38.363,39.602,40.861,42.355,37.038,37.249,38.318,38.373,35.543,35.445,35.305,35.445,2.729,1.822,6.074,7.926,4.552,3.552,2.276,4.281,6.639,5.924,3.369,3.099,3.461,4.012,1.911,3.188,-0.216,-0.278,-0.294,-0.202,-0.244,-0.254,0.021,161.405,224.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:04:59,14.698,0.000,0.182,0.000,5.066,7.792,139.139,132.235,126.308,206.330,206.089,227.548,222.081,187.807,177.836,123.279,34.866,35.315,34.560,34.440,35.832,36.177,35.023,33.028,32.633,34.386,36.910,36.933,36.196,35.826,39.799,40.592,38.389,39.579,40.886,42.332,37.038,37.218,38.318,38.342,35.543,35.351,35.236,35.414,1.456,2.004,4.821,4.373,2.822,2.732,3.733,2.459,6.093,7.018,2.094,3.372,3.643,3.282,2.457,2.368,-0.206,-0.306,-0.309,-0.185,-0.255,-0.236,0.020,161.405,224.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:00,14.647,0.000,0.182,0.000,5.066,7.792,139.139,132.487,126.308,206.095,206.089,227.548,221.846,187.807,177.836,123.279,34.866,35.315,34.528,34.440,35.737,36.263,35.000,33.051,32.656,34.417,36.910,36.964,36.196,35.793,39.774,40.678,38.363,39.602,40.791,42.355,37.038,37.249,38.318,38.373,35.543,35.382,35.236,35.382,1.547,1.731,7.520,5.011,3.915,2.641,3.824,3.825,5.002,6.106,2.822,2.370,3.552,3.920,2.730,2.459,-0.211,-0.258,-0.286,-0.177,-0.240,-0.218,0.021,161.406,225.046,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:01,14.596,0.000,0.182,0.000,5.066,7.792,139.139,132.487,126.308,206.095,206.089,227.548,221.846,187.555,177.836,123.279,34.866,35.315,34.591,34.440,35.762,36.263,35.000,33.051,32.656,34.417,36.910,36.964,36.196,35.793,39.730,40.678,38.389,39.602,40.886,42.292,36.969,37.249,38.249,38.373,35.543,35.382,35.236,35.382,2.638,1.731,6.267,8.017,4.461,3.643,2.367,4.281,6.821,5.013,3.460,3.099,3.370,3.829,1.729,3.279,-0.214,-0.282,-0.293,-0.215,-0.252,-0.255,0.021,161.420,224.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:02,14.550,0.000,0.182,0.000,5.103,7.792,139.139,132.487,126.308,206.095,206.089,227.313,221.846,187.555,177.836,123.279,34.866,35.315,34.591,34.440,35.737,36.263,35.000,33.130,32.719,34.417,36.910,36.964,36.196,35.857,39.705,40.615,38.363,39.602,40.861,42.355,36.969,37.249,38.318,38.373,35.543,35.445,35.236,35.445,1.820,2.824,4.242,6.651,2.822,4.554,2.185,2.823,6.730,7.200,2.731,3.646,2.914,3.738,2.639,2.641,-0.228,-0.282,-0.297,-0.164,-0.250,-0.278,0.021,161.390,224.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:03,14.507,0.000,0.182,0.000,5.066,7.792,138.887,132.235,126.057,206.095,206.089,227.313,221.846,187.555,177.836,123.279,34.866,35.315,34.560,34.440,35.737,36.263,35.023,33.051,32.719,34.386,36.910,36.933,36.196,35.826,39.774,40.615,38.294,39.602,40.861,42.355,36.969,37.218,38.249,38.342,35.543,35.351,35.236,35.414,1.456,2.004,4.724,4.555,2.549,2.914,3.642,2.368,6.548,7.018,2.276,3.099,3.643,3.465,2.548,2.459,-0.203,-0.313,-0.314,-0.186,-0.261,-0.247,0.021,161.422,224.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:04,14.462,0.000,0.182,0.000,5.066,7.792,139.139,132.487,126.057,206.095,206.089,227.548,221.846,187.555,177.836,123.279,34.866,35.315,34.560,34.440,35.807,36.263,35.000,33.051,32.656,34.386,36.910,36.997,36.196,35.826,39.705,40.678,38.363,39.602,40.861,42.355,36.969,37.218,38.318,38.342,35.543,35.414,35.236,35.414,1.547,1.731,7.520,4.738,4.006,2.368,4.097,3.734,4.365,6.653,2.549,2.461,3.552,4.012,2.821,2.459,-0.225,-0.263,-0.284,-0.137,-0.244,-0.198,0.020,161.407,224.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:05,14.416,0.000,0.182,0.000,5.103,7.792,139.117,132.235,126.057,206.095,206.089,227.313,221.846,187.555,177.836,123.257,34.866,35.315,34.591,34.415,35.737,36.263,35.023,33.051,32.656,34.417,36.910,36.964,36.196,35.857,39.705,40.678,38.363,39.602,40.861,42.355,36.969,37.249,38.318,38.373,35.543,35.445,35.236,35.445,2.638,1.640,6.460,7.926,4.370,3.916,2.549,4.645,6.912,4.466,3.551,2.825,2.914,3.829,1.911,3.279,-0.224,-0.283,-0.280,-0.202,-0.243,-0.269,0.020,161.415,224.982,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:06,14.366,0.000,0.182,0.000,5.103,7.792,139.139,132.235,126.057,206.095,206.089,227.548,221.846,187.555,178.087,123.530,34.866,35.315,34.560,34.415,35.737,36.263,35.000,33.051,32.656,34.386,36.910,36.933,36.196,35.763,39.705,40.678,38.294,39.602,40.861,42.355,36.969,37.218,38.318,38.342,35.543,35.351,35.236,35.414,2.001,3.007,4.339,6.833,3.095,4.645,2.094,3.005,6.457,7.200,2.640,3.555,3.188,3.373,2.457,2.641,-0.223,-0.287,-0.288,-0.206,-0.244,-0.272,0.020,161.437,224.928,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:07,14.318,0.000,0.182,0.000,5.066,7.792,139.139,132.235,126.057,206.095,206.089,227.548,221.846,187.555,177.836,123.530,34.866,35.315,34.560,34.440,35.832,36.263,35.000,33.051,32.656,34.323,36.910,36.870,36.196,35.683,39.730,40.615,38.389,39.602,40.886,42.355,36.969,37.139,38.318,38.278,35.543,35.351,35.236,35.351,1.456,2.187,3.664,4.829,1.912,3.279,3.277,2.277,7.275,6.380,2.549,2.917,3.370,3.920,2.639,2.641,-0.208,-0.295,-0.291,-0.169,-0.228,-0.304,0.020,161.386,224.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:08,14.276,0.000,0.182,0.000,5.103,7.792,139.117,132.235,126.057,206.330,206.089,227.313,221.846,187.555,177.836,123.509,34.866,35.340,34.560,34.415,35.762,36.263,35.023,33.051,32.656,34.386,36.935,36.933,36.221,35.763,39.730,40.615,38.319,39.523,40.886,42.355,36.994,37.139,38.344,38.342,35.568,35.351,35.261,35.351,1.456,1.822,6.942,3.280,4.461,1.913,4.461,3.370,4.092,7.474,1.912,2.825,3.643,3.829,2.548,2.368,-0.231,-0.270,-0.309,-0.168,-0.210,-0.246,0.020,161.481,224.928,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:09,14.225,0.000,0.182,0.000,5.103,7.792,139.139,132.235,126.057,206.095,206.089,227.548,221.846,187.807,177.836,123.530,34.866,35.340,34.591,34.440,35.807,36.263,35.000,33.051,32.719,34.417,36.935,36.964,36.221,35.857,39.774,40.678,38.363,39.602,40.791,42.355,36.994,37.249,38.274,38.373,35.568,35.382,35.261,35.445,2.820,1.549,6.460,6.833,4.643,4.281,2.913,5.009,6.366,4.101,3.186,2.461,3.097,3.829,1.911,3.188,-0.203,-0.271,-0.278,-0.196,-0.242,-0.277,0.020,161.520,224.997,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:10,14.182,0.000,0.182,0.000,5.066,7.792,139.139,132.235,126.057,206.095,206.089,227.313,221.846,187.555,177.836,123.530,34.866,35.340,34.591,34.415,35.737,36.240,35.000,33.107,32.633,34.417,36.935,37.028,36.221,35.793,39.705,40.655,38.363,39.579,40.861,42.332,37.063,37.249,38.344,38.373,35.568,35.445,35.261,35.445,2.274,3.098,4.821,6.924,3.551,4.827,2.094,3.461,4.729,6.653,2.094,3.099,3.643,3.556,2.548,2.641,-0.233,-0.275,-0.301,-0.188,-0.261,-0.225,0.020,161.496,224.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:11,14.088,0.000,0.182,0.000,5.103,7.792,139.139,132.235,126.057,206.095,206.089,227.313,221.846,187.555,177.836,123.530,34.866,35.340,34.591,34.440,35.832,36.263,35.023,33.051,32.656,34.417,36.935,36.964,36.221,35.857,39.730,40.615,38.389,39.602,40.886,42.355,36.994,37.249,38.344,38.436,35.637,35.445,35.261,35.445,1.183,1.822,6.749,2.915,4.825,2.186,4.552,3.461,4.001,8.294,2.003,3.099,3.097,3.920,2.457,2.368,-0.209,-0.278,-0.313,-0.192,-0.193,-0.279,0.020,161.496,224.874,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:12,14.088,0.000,0.182,0.000,5.103,7.792,139.139,132.235,126.057,206.095,206.089,227.313,221.846,187.555,177.836,123.530,34.866,35.340,34.591,34.440,35.832,36.263,35.023,33.051,32.656,34.417,36.935,36.964,36.221,35.857,39.730,40.615,38.389,39.602,40.886,42.355,36.994,37.249,38.344,38.436,35.637,35.445,35.261,35.445,1.183,1.822,6.749,2.915,4.825,2.186,4.552,3.461,4.001,8.294,2.003,3.099,3.097,3.920,2.457,2.368,-0.209,-0.278,-0.313,-0.192,-0.193,-0.279,0.020,161.496,224.874,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:13,14.040,0.000,0.182,0.000,5.103,7.792,139.117,132.235,126.057,206.095,206.089,227.313,221.846,187.555,177.836,123.509,34.866,35.315,34.591,34.440,35.737,36.240,35.000,33.028,32.633,34.354,36.910,36.901,36.196,35.793,39.774,40.655,38.363,39.579,40.791,42.269,36.969,37.170,38.318,38.309,35.543,35.382,35.236,35.382,3.093,1.549,7.231,6.651,4.916,4.554,3.186,4.645,6.457,4.192,2.367,2.734,3.643,3.191,2.093,2.823,-0.216,-0.265,-0.283,-0.188,-0.243,-0.268,0.020,161.534,224.869,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:14,13.949,0.000,0.182,0.000,5.066,7.792,139.117,132.235,126.057,206.095,206.089,227.313,221.611,187.555,177.836,123.760,34.866,35.340,34.591,34.440,35.762,36.263,35.023,33.051,32.656,34.417,36.935,37.028,36.221,35.857,39.730,40.615,38.389,39.602,40.886,42.355,36.994,37.249,38.344,38.373,35.568,35.445,35.330,35.445,2.547,3.098,5.592,7.744,4.097,4.827,1.730,3.552,5.547,6.836,2.367,2.643,4.007,4.194,2.730,2.732,-0.236,-0.290,-0.287,-0.201,-0.192,-0.275,0.020,161.496,224.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:15,13.904,0.000,0.182,0.000,5.066,7.792,139.139,132.235,126.057,206.095,206.089,227.313,221.846,187.555,177.836,123.530,34.866,35.340,34.591,34.440,35.762,36.263,35.000,33.051,32.719,34.417,36.935,36.964,36.221,35.793,39.730,40.615,38.389,39.602,40.886,42.355,37.063,37.170,38.344,38.373,35.568,35.382,35.261,35.382,1.638,2.733,3.278,6.286,2.458,4.463,2.549,2.095,7.730,5.833,2.822,2.825,3.279,4.559,2.912,3.279,-0.196,-0.275,-0.283,-0.176,-0.252,-0.270,0.020,161.534,224.864,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:16,13.859,0.000,0.182,0.000,5.103,7.792,139.139,132.235,126.057,206.095,206.089,227.313,221.611,187.555,177.836,123.782,34.866,35.340,34.654,34.440,35.832,36.263,35.023,33.130,32.656,34.417,36.935,36.964,36.221,35.857,39.799,40.678,38.389,39.602,40.886,42.355,37.063,37.249,38.344,38.373,35.568,35.445,35.261,35.445,2.183,1.640,7.038,4.738,3.733,3.279,3.551,4.463,6.366,5.013,2.822,2.552,3.916,3.465,2.457,2.550,-0.218,-0.266,-0.282,-0.192,-0.245,-0.263,0.020,161.496,224.869,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:17,13.811,0.000,0.182,0.000,5.103,7.792,139.139,132.235,126.330,206.095,205.874,227.313,221.631,187.555,177.857,123.530,34.892,35.340,34.560,34.440,35.737,36.263,35.000,33.051,32.656,34.323,36.935,36.870,36.221,35.763,39.705,40.615,38.363,39.602,40.861,42.292,37.063,37.139,38.344,38.278,35.568,35.351,35.261,35.351,2.638,2.004,5.592,7.471,4.552,3.279,2.185,4.007,6.184,6.289,3.095,3.008,3.370,4.012,2.093,3.005,-0.219,-0.269,-0.282,-0.192,-0.249,-0.255,0.020,161.505,224.864,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:18,13.768,0.000,0.182,0.000,5.103,7.792,139.391,132.235,126.057,206.095,205.854,227.313,221.611,187.555,177.836,123.782,34.866,35.340,34.591,34.440,35.762,36.263,35.023,33.051,32.656,34.417,36.935,36.964,36.221,35.793,39.730,40.615,38.389,39.523,40.816,42.292,36.994,37.170,38.344,38.373,35.568,35.382,35.261,35.382,1.729,2.824,4.049,6.195,2.549,4.736,2.185,2.550,6.548,6.744,2.822,3.463,2.732,3.829,2.639,2.732,-0.213,-0.266,-0.294,-0.126,-0.243,-0.270,0.020,161.541,224.811,0.141,0.141,0.283,0.000,0.316,0.141,0.283,45.000,135.000,315.000,0.000,251.565,315.000,315.000,1.800,2.100,2.400,2.100,2.600,3.500,3.500,
2021/04/05 17:05:19,13.719,0.000,0.182,0.000,5.103,7.792,139.117,132.235,126.308,206.095,206.089,227.313,221.611,187.555,177.836,123.760,34.866,35.315,34.560,34.415,35.762,36.263,35.000,33.051,32.656,34.386,36.910,36.933,36.196,35.763,39.730,40.615,38.389,39.523,40.886,42.292,36.969,37.139,38.318,38.342,35.543,35.351,35.236,35.414,1.365,1.913,4.724,4.464,2.549,2.732,3.642,2.459,6.093,6.927,2.094,3.099,3.552,3.373,2.457,2.459,-0.204,-0.311,-0.309,-0.182,-0.265,-0.249,0.020,161.519,224.923,0.141,0.141,0.283,0.000,0.316,0.141,0.283,45.000,135.000,315.000,0.000,251.565,315.000,315.000,1.800,2.100,2.400,2.100,2.600,3.500,3.500,
2021/04/05 17:05:20,13.679,0.000,0.182,0.000,5.103,7.792,139.139,132.235,126.308,206.095,206.089,227.078,221.611,187.555,177.836,123.782,34.866,35.384,34.591,34.440,35.807,36.263,35.023,33.051,32.656,34.417,36.910,36.964,36.196,35.793,39.705,40.615,38.294,39.602,40.791,42.292,36.969,37.170,38.318,38.373,35.543,35.382,35.236,35.382,1.547,1.822,7.424,4.464,4.006,2.277,4.097,3.734,4.183,6.562,2.458,2.461,3.461,3.829,2.730,2.459,-0.218,-0.256,-0.290,-0.138,-0.237,-0.195,0.021,161.541,224.811,0.141,0.141,0.283,0.000,0.316,0.141,0.283,45.000,135.000,315.000,0.000,251.565,315.000,315.000,1.800,2.100,2.400,2.100,2.600,3.500,3.500,
2021/04/05 17:05:21,13.634,0.000,0.182,0.000,5.066,7.792,139.139,132.235,126.308,206.095,205.854,227.078,221.611,187.555,177.836,123.782,34.866,35.315,34.560,34.415,35.762,36.263,35.023,33.051,32.656,34.386,36.910,36.933,36.196,35.763,39.730,40.615,38.389,39.602,40.886,42.292,36.969,37.139,38.318,38.342,35.543,35.351,35.236,35.351,2.729,1.731,6.267,7.380,4.370,4.007,2.731,4.736,6.548,4.101,3.369,2.461,2.914,3.738,1.820,3.188,-0.211,-0.302,-0.287,-0.192,-0.236,-0.258,0.021,161.585,224.811,0.141,0.141,0.283,0.000,0.316,0.141,0.283,45.000,135.000,315.000,0.000,251.565,315.000,315.000,1.800,2.100,2.400,2.100,2.600,3.500,3.500,
2021/04/05 17:05:22,13.585,0.000,0.182,0.000,5.103,7.792,139.391,132.235,126.308,206.095,205.854,227.078,221.611,187.555,177.836,123.782,34.866,35.315,34.560,34.415,35.807,36.263,35.023,33.051,32.656,34.386,36.910,36.933,36.196,35.763,39.705,40.615,38.363,39.602,40.861,42.292,36.969,37.139,38.318,38.342,35.543,35.351,35.236,35.351,2.092,3.007,4.531,6.560,3.277,4.554,2.094,3.279,4.911,6.562,2.094,3.281,3.370,3.282,2.457,2.550,-0.231,-0.282,-0.305,-0.184,-0.252,-0.207,0.021,161.570,224.811,0.141,0.141,0.283,0.000,0.316,0.141,0.283,45.000,135.000,315.000,0.000,251.565,315.000,315.000,1.800,2.100,2.400,2.100,2.600,3.500,3.500,
2021/04/05 17:05:23,13.533,0.000,0.182,0.000,5.103,7.792,139.369,132.235,126.308,206.095,205.854,227.078,221.611,187.555,177.836,123.760,34.866,35.340,34.654,34.415,35.737,36.200,35.023,33.051,32.656,34.417,36.935,36.964,36.221,35.793,39.705,40.615,38.363,39.523,40.861,42.292,36.994,37.249,38.344,38.373,35.637,35.445,35.261,35.445,1.456,2.369,2.410,5.284,2.003,3.734,3.277,2.277,7.912,4.739,2.731,2.370,3.370,4.285,2.821,2.914,-0.191,-0.283,-0.286,-0.182,-0.250,-0.268,0.021,161.594,224.864,0.141,0.141,0.283,0.000,0.316,0.141,0.283,45.000,135.000,315.000,0.000,251.565,315.000,315.000,1.800,2.100,2.400,2.100,2.600,3.500,3.500,
2021/04/05 17:05:24,13.494,0.000,0.182,0.000,5.066,7.792,139.117,132.235,126.308,205.860,205.854,227.078,221.611,187.555,177.836,123.760,34.866,35.315,34.560,34.440,35.737,36.263,35.000,33.051,32.656,34.386,36.910,36.933,36.196,35.763,39.705,40.615,38.363,39.523,40.791,42.292,36.969,37.139,38.318,38.342,35.543,35.351,35.236,35.351,1.092,1.822,6.749,2.915,4.916,2.186,4.461,3.461,4.001,8.203,2.003,3.008,2.914,3.920,2.366,2.368,-0.216,-0.282,-0.306,-0.191,-0.203,-0.268,0.021,161.600,224.869,0.141,0.141,0.283,0.000,0.316,0.141,0.283,45.000,135.000,315.000,0.000,251.565,315.000,315.000,1.800,2.100,2.400,2.100,2.600,3.500,3.500,
