Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:05:25,13.447,0.000,0.182,0.000,5.066,7.818,139.139,132.235,126.308,206.095,205.854,227.078,221.611,187.555,177.836,123.782,34.866,35.315,34.591,34.415,35.762,36.200,35.000,33.051,32.656,34.354,36.910,36.964,36.196,35.793,39.730,40.615,38.389,39.523,40.886,42.292,36.969,37.170,38.318,38.373,35.543,35.382,35.236,35.382,2.911,1.640,7.231,6.195,4.825,4.463,3.186,4.463,6.366,4.010,2.367,2.734,3.734,3.009,2.184,2.550,-0.222,-0.252,-0.269,-0.184,-0.249,-0.260,0.020,161.585,224.811,0.141,0.141,0.283,0.000,0.316,0.141,0.283,45.000,135.000,315.000,0.000,251.565,315.000,315.000,1.800,2.100,2.400,2.100,2.600,3.500,3.500,
2021/04/05 17:05:26,13.401,0.000,0.182,0.000,5.066,7.818,139.391,132.235,126.308,206.095,205.854,227.078,221.611,187.555,177.836,124.034,34.866,35.315,34.560,34.415,35.807,36.200,34.921,33.051,32.656,34.323,36.910,36.870,36.196,35.763,39.705,40.551,38.294,39.523,40.791,42.292,36.969,37.139,38.318,38.342,35.543,35.351,35.236,35.351,2.456,3.007,5.785,7.744,4.279,4.098,1.821,3.734,5.638,6.836,2.549,2.734,3.916,4.285,2.730,2.732,-0.226,-0.268,-0.291,-0.173,-0.195,-0.271,0.020,161.624,224.757,0.141,0.141,0.283,0.000,0.316,0.141,0.283,45.000,135.000,315.000,0.000,251.565,315.000,315.000,1.800,2.100,2.400,2.100,2.600,3.500,3.500,
2021/04/05 17:05:27,13.363,0.000,0.182,0.000,5.066,7.818,139.391,132.235,126.308,206.095,205.854,227.078,221.611,187.555,177.836,124.034,34.866,35.315,34.560,34.415,35.807,36.200,34.921,33.051,32.656,34.323,36.910,36.870,36.196,35.763,39.705,40.551,38.294,39.523,40.791,42.292,36.969,37.139,38.318,38.342,35.543,35.351,35.236,35.351,2.456,3.007,5.785,7.744,4.279,4.098,1.821,3.734,5.638,6.836,2.549,2.734,3.916,4.285,2.730,2.732,-0.226,-0.268,-0.291,-0.173,-0.195,-0.271,0.020,161.630,224.811,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:28,13.316,0.000,0.182,0.000,5.066,7.818,139.391,132.235,126.308,206.095,205.854,227.078,221.611,187.555,177.836,124.034,34.866,35.315,34.560,34.415,35.807,36.200,34.921,33.051,32.656,34.417,36.910,36.870,36.196,35.763,39.705,40.551,38.294,39.523,40.791,42.292,36.969,37.139,38.318,38.373,35.543,35.351,35.236,35.351,2.456,3.007,5.785,7.744,4.279,4.098,1.821,3.734,5.638,6.836,2.549,2.734,3.916,4.285,2.730,2.732,-0.226,-0.268,-0.291,-0.173,-0.195,-0.271,0.020,161.594,224.805,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:29,13.266,0.000,0.182,0.000,5.066,7.818,139.391,132.213,126.308,206.075,205.854,227.058,221.611,187.533,177.836,123.782,34.866,35.315,34.591,34.415,35.737,36.240,35.023,33.028,32.633,34.417,36.910,36.964,36.196,35.793,39.705,40.592,38.363,39.579,40.791,42.269,36.899,37.249,38.249,38.373,35.543,35.382,35.236,35.445,1.274,1.731,4.724,4.191,3.004,2.641,3.733,2.459,5.366,7.018,1.912,3.372,3.370,3.009,2.184,2.277,-0.201,-0.303,-0.306,-0.185,-0.250,-0.252,0.020,161.659,224.816,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:30,13.224,0.000,0.182,0.000,5.066,7.818,139.139,132.235,126.308,205.860,205.854,227.078,221.611,187.555,177.836,124.034,34.866,35.315,34.591,34.415,35.737,36.200,35.000,33.051,32.656,34.417,36.910,36.964,36.196,35.793,39.705,40.615,38.363,39.523,40.791,42.292,36.899,37.170,38.249,38.373,35.543,35.382,35.236,35.382,1.638,1.731,7.424,4.920,3.733,2.550,3.642,3.734,4.547,5.833,2.731,2.187,3.370,3.738,2.730,2.459,-0.214,-0.256,-0.287,-0.144,-0.243,-0.196,0.020,161.630,224.816,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:31,13.181,0.000,0.182,0.000,5.103,7.818,139.139,132.235,126.308,205.860,205.854,227.078,221.611,187.555,177.836,124.034,34.866,35.340,34.591,34.440,35.807,36.177,35.023,33.028,32.633,34.323,36.935,36.901,36.221,35.793,39.705,40.592,38.294,39.500,40.791,42.269,36.925,37.170,38.274,38.278,35.568,35.382,35.261,35.382,2.547,1.731,6.170,7.744,4.097,3.734,2.549,4.554,6.639,4.284,3.369,2.734,2.823,3.738,1.820,3.188,-0.236,-0.265,-0.278,-0.197,-0.240,-0.261,0.020,161.668,224.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:32,13.133,0.000,0.182,0.000,5.066,7.818,139.391,132.235,126.308,205.860,205.854,227.078,221.611,187.555,177.836,124.034,34.866,35.315,34.497,34.415,35.737,36.263,35.000,33.051,32.656,34.323,36.910,36.870,36.196,35.683,39.705,40.615,38.363,39.523,40.791,42.292,36.899,37.076,38.318,38.342,35.612,35.288,35.236,35.351,1.910,2.915,4.339,6.560,3.095,4.463,2.094,3.188,5.457,6.562,2.276,3.372,3.188,3.191,2.457,2.550,-0.231,-0.280,-0.299,-0.191,-0.231,-0.205,0.020,161.674,224.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:33,13.097,0.000,0.182,0.000,5.066,7.792,139.391,132.235,126.308,205.860,205.854,227.078,221.611,187.555,177.836,124.034,34.866,35.340,34.560,34.415,35.832,36.200,35.000,33.051,32.577,34.496,36.935,36.933,36.221,35.763,39.730,40.615,38.319,39.523,40.816,42.292,36.925,37.139,38.274,38.436,35.568,35.351,35.261,35.351,1.547,2.369,2.314,5.193,2.003,3.552,3.277,2.277,7.639,4.557,2.640,2.279,3.279,4.285,2.821,2.823,-0.191,-0.281,-0.289,-0.181,-0.250,-0.271,0.020,161.719,224.816,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:34,13.046,0.000,0.182,0.000,5.103,7.792,139.369,132.235,126.308,205.860,205.854,227.078,221.611,187.555,177.836,124.012,34.866,35.340,34.654,34.440,35.762,36.263,35.000,33.051,32.656,34.386,36.935,36.964,36.221,35.857,39.730,40.615,38.389,39.523,40.816,42.292,36.994,37.249,38.344,38.342,35.568,35.445,35.261,35.445,1.274,1.822,6.653,2.824,4.916,2.186,4.370,3.370,3.820,8.112,1.912,3.008,2.914,3.829,2.275,2.368,-0.214,-0.288,-0.309,-0.192,-0.209,-0.264,0.020,161.748,224.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:35,12.956,0.000,0.182,0.000,5.103,7.792,139.369,132.235,126.308,205.860,205.854,227.078,221.611,187.555,177.584,124.012,34.866,35.315,34.591,34.415,35.832,36.177,35.000,33.028,32.554,34.417,36.910,36.964,36.196,35.793,39.730,40.528,38.319,39.500,40.816,42.269,36.969,37.170,38.318,38.309,35.543,35.382,35.236,35.445,2.456,2.642,5.688,7.380,4.370,3.461,1.912,3.825,5.638,6.744,2.640,2.825,3.643,4.285,2.639,2.732,-0.222,-0.292,-0.294,-0.165,-0.227,-0.271,0.020,161.734,224.811,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:36,12.956,0.000,0.182,0.000,5.103,7.792,139.369,132.235,126.308,205.860,205.854,227.078,221.611,187.555,177.584,124.012,34.866,35.315,34.591,34.415,35.832,36.177,35.000,33.028,32.554,34.417,36.910,36.964,36.196,35.793,39.730,40.528,38.319,39.500,40.816,42.269,36.969,37.170,38.318,38.309,35.543,35.382,35.236,35.445,2.456,2.642,5.688,7.380,4.370,3.461,1.912,3.825,5.638,6.744,2.640,2.825,3.643,4.285,2.639,2.732,-0.222,-0.292,-0.294,-0.165,-0.227,-0.271,0.020,161.734,224.811,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:37,12.919,0.000,0.182,0.000,5.066,7.818,139.391,132.235,126.308,205.860,205.854,226.843,221.376,187.304,177.584,124.286,34.866,35.340,34.591,34.415,35.807,36.240,35.023,33.028,32.633,34.417,36.935,36.964,36.221,35.793,39.705,40.592,38.294,39.500,40.861,42.269,36.994,37.170,38.344,38.373,35.568,35.382,35.261,35.382,1.456,2.733,3.857,5.831,2.458,4.645,2.185,2.368,6.730,6.289,2.913,3.190,2.550,3.920,2.730,2.641,-0.208,-0.265,-0.297,-0.127,-0.257,-0.266,0.020,161.763,224.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:38,12.878,0.000,0.182,0.000,5.066,7.818,139.391,132.235,126.057,205.860,205.854,227.078,221.376,187.555,177.584,124.286,34.866,35.340,34.591,34.415,35.737,36.263,35.023,33.051,32.656,34.417,36.866,36.964,36.221,35.793,39.705,40.615,38.363,39.523,40.791,42.292,36.925,37.170,38.344,38.373,35.568,35.445,35.261,35.445,1.365,1.822,4.724,4.191,2.549,2.550,3.551,2.459,5.729,6.836,2.003,3.099,3.461,3.282,2.366,2.277,-0.202,-0.306,-0.306,-0.181,-0.263,-0.247,0.020,161.748,224.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:39,12.834,0.000,0.182,0.000,5.066,7.792,139.369,132.235,126.057,205.860,205.854,226.843,221.376,187.555,177.836,124.012,34.866,35.315,34.591,34.440,35.762,36.177,35.023,33.028,32.633,34.496,36.840,36.964,36.196,35.793,39.730,40.592,38.319,39.500,40.816,42.269,36.969,37.107,38.318,38.436,35.543,35.382,35.236,35.382,1.547,1.640,7.135,4.009,4.006,2.095,4.097,3.461,4.001,6.471,2.185,2.370,3.370,3.738,2.730,2.368,-0.209,-0.256,-0.291,-0.128,-0.232,-0.187,0.020,161.778,224.816,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:40,12.786,0.000,0.182,0.000,5.103,7.818,139.391,132.487,126.057,205.860,205.854,226.843,221.376,187.304,177.584,124.286,34.866,35.315,34.654,34.485,35.762,36.240,35.023,33.028,32.633,34.323,36.910,36.964,36.196,35.857,39.730,40.592,38.389,39.500,40.886,42.269,36.899,37.249,38.318,38.278,35.543,35.445,35.236,35.524,2.820,1.731,6.074,6.651,4.370,4.098,2.822,4.918,6.002,3.828,3.186,2.279,2.914,3.738,1.820,3.097,-0.202,-0.271,-0.270,-0.194,-0.242,-0.272,0.020,161.778,224.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:41,12.742,0.000,0.182,0.000,5.103,7.818,139.391,132.235,126.308,205.860,205.619,226.843,221.376,187.555,177.584,124.286,34.866,35.340,34.623,34.415,35.762,36.240,35.023,33.028,32.633,34.323,36.935,36.933,36.221,35.826,39.730,40.592,38.319,39.579,40.816,42.269,36.994,37.218,38.344,38.278,35.568,35.414,35.261,35.494,2.183,3.098,4.917,7.015,3.460,4.736,2.003,3.461,4.729,6.562,2.003,2.461,3.734,3.647,2.639,2.550,-0.230,-0.267,-0.294,-0.194,-0.237,-0.230,0.020,161.808,224.816,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:42,12.699,0.000,0.182,0.000,5.103,7.818,139.391,132.235,126.308,205.860,205.854,226.843,221.376,187.304,177.836,124.286,34.866,35.315,34.497,34.415,35.762,36.263,35.023,33.051,32.656,34.323,36.910,36.870,36.196,35.683,39.730,40.551,38.319,39.523,40.816,42.292,36.969,37.076,38.318,38.278,35.543,35.351,35.236,35.351,1.547,2.551,2.796,5.922,2.276,4.189,2.913,2.004,7.912,5.377,2.640,2.552,3.279,4.559,2.821,3.188,-0.199,-0.292,-0.282,-0.180,-0.257,-0.280,0.020,161.824,224.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:43,12.656,0.000,0.182,0.000,5.066,7.818,139.391,132.487,126.308,205.860,205.854,226.843,221.376,187.304,177.584,124.286,34.866,35.340,34.560,34.415,35.737,36.263,35.000,32.988,32.577,34.354,36.935,36.933,36.221,35.763,39.705,40.615,38.294,39.523,40.791,42.213,36.994,37.139,38.344,38.373,35.568,35.351,35.261,35.351,1.183,1.640,4.146,3.553,3.642,2.550,4.279,2.368,4.365,7.474,2.003,3.281,2.914,3.556,2.002,2.095,-0.207,-0.302,-0.316,-0.172,-0.249,-0.293,0.020,161.824,224.811,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:44,12.613,0.000,0.182,0.000,5.103,7.818,139.391,132.487,126.308,205.860,205.619,226.843,221.376,187.304,177.584,124.537,34.866,35.315,34.591,34.415,35.737,36.263,35.023,33.051,32.577,34.323,36.910,36.901,36.196,35.793,39.635,40.615,38.363,39.523,40.791,42.292,36.969,37.170,38.318,38.278,35.612,35.382,35.236,35.382,1.729,1.549,6.845,4.829,3.460,3.005,3.551,3.825,5.547,5.013,2.822,2.187,3.552,3.465,2.548,2.459,-0.218,-0.248,-0.276,-0.199,-0.240,-0.248,0.020,161.809,224.816,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:45,12.569,0.000,0.182,0.000,5.066,7.818,139.391,132.487,126.308,205.860,205.619,226.843,221.376,187.304,177.584,124.537,34.866,35.340,34.497,34.415,35.832,36.263,35.000,33.051,32.656,34.386,36.935,36.870,36.221,35.763,39.730,40.615,38.389,39.523,40.816,42.292,36.994,37.076,38.344,38.342,35.568,35.351,35.261,35.351,2.547,1.822,5.785,7.835,3.915,3.461,2.367,4.189,6.457,4.466,3.277,2.917,3.005,3.738,1.729,3.097,-0.214,-0.282,-0.283,-0.208,-0.246,-0.260,0.020,161.839,224.816,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:46,12.531,0.000,0.182,0.000,5.103,7.818,139.391,132.487,126.308,205.860,205.854,226.843,221.376,187.304,177.584,124.537,34.866,35.315,34.560,34.415,35.762,36.263,35.023,33.051,32.656,34.386,36.910,36.870,36.196,35.763,39.730,40.615,38.389,39.602,40.816,42.292,36.969,37.139,38.318,38.342,35.543,35.351,35.236,35.414,1.456,2.278,2.121,5.011,1.912,3.461,3.186,2.277,7.457,4.466,2.640,2.279,3.188,4.194,2.730,2.732,-0.189,-0.279,-0.284,-0.180,-0.249,-0.266,0.020,161.824,224.698,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:47,12.485,0.000,0.182,0.000,5.066,7.818,139.391,132.487,126.308,205.860,205.619,226.843,221.376,187.304,177.584,124.537,34.866,35.315,34.654,34.440,35.832,36.263,35.000,33.051,32.656,34.417,36.910,36.964,36.196,35.793,39.661,40.615,38.319,39.523,40.816,42.292,36.969,37.170,38.318,38.373,35.543,35.382,35.236,35.445,1.183,1.822,6.363,2.824,4.825,2.186,4.006,3.279,3.729,8.020,1.912,3.008,2.732,3.738,2.093,2.277,-0.214,-0.282,-0.319,-0.190,-0.243,-0.266,0.020,161.868,224.693,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:48,12.446,0.000,0.182,0.000,5.066,7.818,139.391,132.487,126.308,205.860,205.619,226.843,221.376,187.304,177.584,124.537,34.866,35.315,34.560,34.415,35.832,36.263,35.000,33.051,32.656,34.323,36.910,36.870,36.196,35.763,39.661,40.615,38.319,39.523,40.816,42.213,36.969,37.076,38.318,38.342,35.543,35.351,35.236,35.351,2.729,1.549,7.038,4.191,4.097,3.825,3.369,4.463,6.093,4.010,2.458,2.643,3.825,2.918,2.275,2.459,-0.215,-0.268,-0.272,-0.188,-0.223,-0.253,0.021,161.868,224.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:49,12.395,0.000,0.182,0.000,5.066,7.818,139.391,132.487,126.308,205.860,205.619,226.608,221.376,187.304,177.584,124.537,34.866,35.315,34.560,34.415,35.762,36.200,35.023,33.051,32.656,34.323,36.840,36.870,36.127,35.683,39.730,40.615,38.319,39.523,40.816,42.292,36.969,37.139,38.318,38.342,35.543,35.351,35.236,35.351,2.456,2.004,5.110,7.015,4.370,3.188,2.094,3.916,5.729,6.106,2.913,3.008,3.370,4.012,2.093,2.823,-0.214,-0.264,-0.278,-0.191,-0.246,-0.248,0.021,161.898,224.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:50,12.357,0.000,0.182,0.000,5.066,7.818,139.391,132.487,126.308,205.860,205.619,226.843,221.140,187.304,177.584,124.537,34.866,35.315,34.654,34.415,35.762,36.263,35.023,33.051,32.656,34.417,36.910,36.964,36.196,35.793,39.661,40.551,38.389,39.523,40.816,42.292,36.899,37.170,38.318,38.373,35.543,35.445,35.236,35.445,1.638,2.733,3.857,6.104,2.458,4.098,2.185,2.641,6.548,6.653,2.549,3.463,2.732,3.465,2.639,2.550,-0.215,-0.278,-0.290,-0.188,-0.250,-0.283,0.021,161.920,224.698,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:51,12.315,0.000,0.182,0.000,5.103,7.818,139.391,132.487,126.308,205.625,205.619,226.843,221.376,187.304,177.584,124.537,34.866,35.340,34.560,34.415,35.832,36.240,35.023,33.028,32.633,34.386,36.935,36.933,36.221,35.763,39.730,40.592,38.319,39.500,40.816,42.269,36.994,37.139,38.344,38.342,35.568,35.414,35.261,35.351,1.456,1.913,3.085,4.555,1.730,3.005,3.095,2.277,6.639,5.833,2.367,2.734,3.097,3.738,2.548,2.459,-0.204,-0.291,-0.294,-0.181,-0.220,-0.296,0.021,161.935,224.698,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:52,12.274,0.000,0.182,0.000,5.066,7.818,139.391,132.487,126.308,205.625,205.619,226.843,221.376,187.304,177.584,124.789,34.866,35.340,34.623,34.485,35.762,36.263,35.000,33.051,32.656,34.386,36.935,36.933,36.221,35.763,39.661,40.615,38.389,39.523,40.816,42.292,36.994,37.139,38.344,38.342,35.637,35.414,35.261,35.414,1.274,1.640,6.556,2.460,4.643,2.004,4.461,3.370,3.456,7.565,1.730,2.825,3.097,3.738,2.457,2.368,-0.206,-0.274,-0.302,-0.179,-0.184,-0.281,0.021,161.913,224.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:53,12.235,0.000,0.182,0.000,5.103,7.792,139.621,132.487,126.308,205.625,205.619,226.843,221.140,187.304,177.584,124.767,34.866,35.340,34.591,34.415,35.807,36.177,35.023,33.028,32.633,34.417,36.935,36.964,36.221,35.793,39.705,40.592,38.294,39.500,40.791,42.269,36.994,37.170,38.344,38.373,35.568,35.382,35.261,35.445,3.002,1.549,7.038,6.104,4.643,4.554,3.186,4.281,6.093,3.646,2.185,2.643,3.643,2.826,2.093,2.459,-0.222,-0.252,-0.266,-0.177,-0.244,-0.258,0.019,161.942,224.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:54,12.189,0.000,0.182,0.000,5.066,7.818,139.391,132.487,126.308,205.625,205.619,226.608,221.376,187.304,177.584,124.789,34.866,35.315,34.654,34.415,35.737,36.263,35.023,33.130,32.656,34.417,36.910,36.964,36.127,35.793,39.635,40.615,38.363,39.523,40.791,42.292,36.969,37.170,38.318,38.436,35.543,35.445,35.236,35.445,2.365,2.551,5.399,7.198,4.279,3.370,1.821,3.734,5.366,6.562,2.549,2.825,3.552,4.194,2.548,2.641,-0.220,-0.271,-0.297,-0.165,-0.230,-0.269,0.019,161.913,224.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:55,12.144,0.000,0.182,0.000,5.066,7.818,139.391,132.487,126.308,205.625,205.619,226.608,221.140,187.304,177.584,124.789,34.866,35.315,34.591,34.415,35.737,36.263,35.000,33.051,32.656,34.417,36.840,36.964,36.196,35.793,39.705,40.615,38.294,39.523,40.791,42.292,36.969,37.107,38.318,38.373,35.543,35.382,35.236,35.445,1.547,2.642,3.760,5.831,2.276,4.554,2.185,2.459,6.275,6.380,2.731,3.281,2.550,3.738,2.639,2.550,-0.208,-0.263,-0.292,-0.125,-0.244,-0.252,0.019,161.898,224.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:56,12.106,0.000,0.182,0.000,5.066,7.792,139.621,132.738,126.308,205.860,205.619,226.608,221.140,187.304,177.584,124.767,34.866,35.340,34.591,34.415,35.807,36.200,35.023,33.051,32.656,34.417,36.935,36.964,36.221,35.714,39.705,40.615,38.294,39.523,40.791,42.292,36.925,37.170,38.344,38.373,35.568,35.382,35.261,35.382,1.456,1.731,4.049,4.191,2.094,2.732,3.277,2.277,6.093,6.562,2.094,2.917,3.188,3.465,2.457,2.277,-0.192,-0.299,-0.292,-0.172,-0.236,-0.283,0.019,161.927,224.698,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:57,12.069,0.000,0.182,0.000,5.103,7.818,139.391,132.487,126.308,205.625,205.619,226.608,221.140,187.304,177.584,124.789,34.866,35.315,34.654,34.415,35.762,36.263,35.000,33.051,32.656,34.417,36.910,36.964,36.196,35.793,39.661,40.615,38.389,39.602,40.816,42.292,36.899,37.170,38.318,38.373,35.543,35.445,35.236,35.445,1.456,1.640,6.460,2.278,4.461,1.913,4.461,3.370,3.456,7.200,1.639,2.643,3.279,3.647,2.548,2.277,-0.207,-0.260,-0.297,-0.186,-0.192,-0.283,0.019,161.913,224.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:58,12.023,0.000,0.182,0.000,5.103,7.818,139.643,132.738,126.308,205.860,205.619,226.608,221.140,187.304,177.584,125.041,34.866,35.340,34.654,34.415,35.832,36.263,35.000,33.051,32.656,34.417,36.935,36.964,36.221,35.793,39.661,40.615,38.319,39.602,40.816,42.292,36.925,37.170,38.344,38.373,35.568,35.445,35.261,35.445,3.002,1.549,6.942,6.378,4.643,4.554,3.095,4.281,6.093,3.555,2.094,2.461,3.461,2.826,2.002,2.641,-0.214,-0.257,-0.283,-0.190,-0.242,-0.257,0.020,161.972,224.634,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:05:59,11.982,0.000,0.182,0.000,5.103,7.818,139.391,132.487,126.560,205.625,205.619,226.608,221.140,187.304,177.584,125.041,34.866,35.315,34.560,34.415,35.737,36.240,35.000,33.028,32.633,34.386,36.910,36.870,36.127,35.763,39.705,40.592,38.294,39.500,40.791,42.190,36.899,37.076,38.318,38.342,35.543,35.351,35.236,35.351,2.274,2.733,5.496,7.289,4.188,3.461,1.821,3.643,5.275,6.562,2.367,2.734,3.643,4.103,2.730,2.641,-0.222,-0.301,-0.291,-0.160,-0.223,-0.272,0.020,162.002,224.576,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:00,11.940,0.000,0.182,0.000,5.103,7.818,139.643,132.487,126.560,205.625,205.619,226.608,221.140,187.304,177.584,124.789,34.866,35.340,34.654,34.415,35.762,36.263,35.000,33.051,32.656,34.417,36.866,36.964,36.221,35.857,39.730,40.615,38.319,39.602,40.816,42.213,36.925,37.170,38.344,38.373,35.568,35.445,35.261,35.445,1.456,2.642,3.567,5.558,2.276,4.554,2.185,2.459,6.275,6.106,2.822,3.190,2.550,3.829,2.639,2.550,-0.210,-0.259,-0.291,-0.121,-0.240,-0.267,0.020,161.979,224.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:01,11.901,0.000,0.182,0.000,5.103,7.818,139.369,132.738,126.560,205.625,205.383,226.608,221.140,187.304,177.332,125.019,34.866,35.315,34.560,34.415,35.832,36.263,35.023,33.051,32.656,34.386,36.910,36.933,36.196,35.763,39.730,40.551,38.319,39.523,40.816,42.292,36.899,37.139,38.318,38.342,35.543,35.351,35.236,35.351,1.365,1.731,4.049,4.191,2.185,2.641,3.277,2.277,6.002,6.562,2.094,2.917,3.188,3.373,2.457,2.277,-0.192,-0.302,-0.292,-0.169,-0.241,-0.286,0.020,161.987,224.634,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:02,11.862,0.000,0.182,0.000,5.066,7.818,139.643,132.487,126.560,205.625,205.619,226.608,221.140,187.304,177.332,125.041,34.866,35.315,34.654,34.440,35.807,36.200,35.000,33.051,32.656,34.417,36.840,36.964,36.127,35.793,39.635,40.615,38.294,39.523,40.791,42.292,36.899,37.170,38.318,38.436,35.543,35.445,35.236,35.445,1.365,1.640,6.460,2.187,4.461,1.913,4.461,3.370,3.456,7.109,1.639,2.643,3.188,3.647,2.457,2.186,-0.207,-0.260,-0.297,-0.188,-0.192,-0.282,0.020,162.002,224.576,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:03,11.817,0.000,0.182,0.000,5.103,7.818,139.621,132.738,126.560,205.625,205.383,226.608,221.140,187.304,177.332,125.019,34.866,35.315,34.654,34.415,35.807,36.263,35.023,33.051,32.656,34.417,36.840,36.964,36.127,35.793,39.705,40.615,38.294,39.523,40.791,42.213,36.899,37.170,38.249,38.436,35.543,35.445,35.236,35.445,2.911,1.549,6.845,6.195,4.643,4.554,3.004,4.189,6.002,3.555,2.094,2.552,3.461,2.826,2.002,2.550,-0.214,-0.255,-0.275,-0.190,-0.248,-0.259,0.020,161.987,224.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:04,11.781,0.000,0.182,0.000,5.066,7.818,139.643,132.738,126.308,205.625,205.619,226.608,221.140,187.052,177.332,125.041,34.866,35.315,34.560,34.440,35.762,36.263,35.087,33.051,32.656,34.386,36.840,36.870,36.127,35.763,39.661,40.615,38.319,39.523,40.816,42.292,36.899,37.139,38.318,38.342,35.543,35.351,35.236,35.351,2.274,2.551,5.303,7.015,4.188,3.370,1.821,3.643,5.275,6.562,2.458,2.734,3.552,4.103,2.548,2.550,-0.219,-0.270,-0.294,-0.165,-0.227,-0.269,0.020,162.002,224.634,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:05,11.734,0.000,0.182,0.000,5.103,7.818,139.873,132.738,126.308,205.625,205.383,226.608,221.140,187.304,177.332,125.271,34.866,35.315,34.591,34.440,35.737,36.200,35.023,33.051,32.656,34.417,36.910,36.901,36.196,35.793,39.635,40.615,38.294,39.523,40.791,42.213,36.899,37.107,38.318,38.373,35.543,35.382,35.236,35.445,1.456,2.551,3.664,5.740,2.185,4.372,2.185,2.459,6.275,6.289,2.640,3.190,2.641,3.647,2.639,2.459,-0.213,-0.272,-0.295,-0.137,-0.243,-0.254,0.020,162.031,224.693,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:06,11.696,0.000,0.182,0.000,5.066,7.818,139.643,132.738,126.308,205.625,205.383,226.608,221.140,187.304,177.584,125.041,34.866,35.315,34.591,34.440,35.737,36.200,35.023,33.051,32.656,34.417,36.910,36.964,36.127,35.793,39.635,40.615,38.294,39.523,40.791,42.213,36.899,37.170,38.318,38.373,35.543,35.382,35.236,35.445,1.365,1.731,3.374,4.373,1.821,2.823,3.004,2.277,6.184,6.106,2.185,2.825,3.005,3.556,2.457,2.368,-0.204,-0.289,-0.288,-0.168,-0.221,-0.296,0.020,162.046,224.693,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:07,11.663,0.000,0.182,0.000,5.066,7.818,139.643,132.738,126.308,205.625,205.383,226.608,220.905,187.304,177.332,125.041,34.866,35.315,34.560,34.415,35.807,36.200,35.000,33.051,32.656,34.323,36.840,36.870,36.196,35.683,39.705,40.551,38.294,39.523,40.791,42.213,36.899,37.076,38.249,38.342,35.543,35.351,35.236,35.351,1.274,1.640,6.556,2.369,4.734,1.913,4.370,3.370,3.365,7.474,1.639,2.734,3.005,3.647,2.457,2.277,-0.208,-0.271,-0.301,-0.182,-0.182,-0.278,0.020,162.046,224.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:08,11.616,0.000,0.182,0.000,5.066,7.818,139.621,132.738,126.560,205.625,205.619,226.373,221.140,187.304,177.332,125.271,34.866,35.315,34.560,34.415,35.737,36.200,35.000,33.051,32.577,34.323,36.840,36.870,36.127,35.683,39.635,40.551,38.294,39.523,40.791,42.213,36.899,37.076,38.318,38.342,35.543,35.351,35.236,35.351,2.911,1.458,7.038,5.102,4.461,4.281,3.095,4.372,6.002,3.463,2.185,2.552,3.734,2.735,2.184,2.368,-0.219,-0.246,-0.271,-0.181,-0.232,-0.252,0.020,162.068,224.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:09,11.572,0.000,0.182,0.000,5.066,7.818,139.643,132.487,126.560,205.625,205.383,226.608,221.140,187.304,177.584,125.293,34.866,35.315,34.560,34.415,35.762,36.177,35.023,32.965,32.554,34.386,36.840,36.870,36.127,35.763,39.661,40.528,38.319,39.500,40.816,42.190,36.899,37.076,38.249,38.342,35.543,35.351,35.236,35.414,2.365,2.095,4.821,6.833,4.279,3.005,2.003,3.734,5.457,6.106,2.640,2.917,3.279,3.920,2.093,2.732,-0.214,-0.263,-0.278,-0.190,-0.245,-0.247,0.020,162.083,224.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:10,11.530,0.000,0.182,0.000,5.066,7.818,139.643,132.487,126.308,205.625,205.383,226.373,220.905,187.304,177.584,125.293,34.866,35.315,34.591,34.415,35.737,36.240,35.087,33.028,32.633,34.417,36.840,36.964,36.127,35.793,39.635,40.528,38.294,39.500,40.791,42.269,36.899,37.107,38.249,38.373,35.543,35.382,35.236,35.445,1.547,2.642,3.760,6.013,2.458,4.098,2.185,2.641,6.457,6.471,2.458,3.372,2.732,3.009,2.457,2.459,-0.212,-0.288,-0.292,-0.200,-0.234,-0.278,0.020,162.061,224.576,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:11,11.492,0.000,0.182,0.000,5.066,7.818,139.643,132.738,126.560,205.625,205.619,226.608,220.905,187.304,177.332,125.293,34.866,35.315,34.654,34.415,35.737,36.200,35.064,33.051,32.656,34.417,36.840,36.964,36.127,35.793,39.635,40.551,38.294,39.523,40.791,42.213,36.899,37.170,38.249,38.373,35.543,35.445,35.236,35.445,1.365,2.004,1.928,4.464,1.821,3.188,3.186,2.186,6.912,4.192,2.458,2.096,3.005,3.920,2.548,2.550,-0.201,-0.295,-0.301,-0.179,-0.232,-0.281,0.020,162.106,224.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:12,11.445,0.000,0.182,0.000,5.066,7.818,139.621,132.487,126.308,205.625,205.619,226.373,220.905,187.304,177.332,125.271,34.866,35.315,34.654,34.440,35.737,36.200,35.000,33.051,32.656,34.417,36.840,36.964,36.127,35.857,39.635,40.551,38.294,39.523,40.791,42.213,36.830,37.170,38.318,38.373,35.543,35.445,35.236,35.445,1.183,1.731,6.170,2.642,4.825,2.186,4.006,3.188,3.365,7.747,1.912,2.825,2.459,3.647,1.911,2.277,-0.215,-0.276,-0.314,-0.184,-0.255,-0.268,0.020,162.083,224.575,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:13,11.412,0.000,0.182,0.000,5.066,7.818,139.873,132.487,126.308,205.625,205.619,226.373,220.905,187.052,177.332,125.523,34.866,35.315,34.591,34.415,35.737,36.263,35.023,33.051,32.577,34.417,36.840,36.901,36.127,35.714,39.635,40.551,38.294,39.523,40.791,42.213,36.899,37.107,38.318,38.436,35.543,35.382,35.236,35.445,2.001,1.549,6.363,4.191,3.369,3.279,3.369,4.281,6.002,4.101,2.549,2.279,3.734,3.009,2.275,2.368,-0.216,-0.260,-0.276,-0.190,-0.240,-0.257,0.020,162.105,224.693,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:14,11.370,0.000,0.182,0.000,5.066,7.818,139.643,132.738,126.560,205.625,205.619,226.608,220.905,187.052,177.332,125.293,34.866,35.340,34.654,34.440,35.737,36.200,35.000,33.051,32.656,34.417,36.935,36.964,36.152,35.793,39.635,40.615,38.294,39.523,40.791,42.213,36.925,37.170,38.274,38.436,35.568,35.445,35.261,35.445,2.274,1.913,5.399,7.562,3.824,3.188,2.276,3.825,6.093,4.466,3.004,2.825,3.097,3.647,1.820,3.005,-0.209,-0.276,-0.282,-0.202,-0.245,-0.253,0.020,162.135,224.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:15,11.331,0.000,0.182,0.000,5.103,7.818,139.873,132.487,126.308,205.625,205.619,226.373,220.905,187.052,177.332,125.271,34.866,35.315,34.654,34.415,35.807,36.263,35.023,33.051,32.577,34.417,36.840,36.964,36.127,35.793,39.635,40.551,38.294,39.523,40.791,42.213,36.899,37.170,38.249,38.373,35.543,35.382,35.236,35.445,1.729,2.733,3.953,5.922,2.822,4.098,2.003,3.097,4.638,6.015,2.003,3.190,3.097,2.826,2.457,2.459,-0.225,-0.276,-0.302,-0.179,-0.246,-0.206,0.020,162.158,224.698,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:16,11.292,0.000,0.182,0.000,5.103,7.844,139.621,132.487,126.308,205.625,205.383,226.373,220.905,187.304,177.332,125.271,34.866,35.315,34.591,34.415,35.762,36.200,35.000,33.051,32.577,34.417,36.840,36.901,36.127,35.793,39.661,40.551,38.319,39.523,40.816,42.213,36.899,37.107,38.249,38.373,35.543,35.382,35.236,35.445,1.456,2.278,2.314,5.375,2.003,3.734,3.095,1.913,7.548,4.739,2.549,2.187,3.188,4.468,2.821,2.914,-0.199,-0.274,-0.277,-0.179,-0.261,-0.277,0.020,162.165,224.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:17,11.255,0.000,0.182,0.000,5.066,7.818,139.894,132.487,126.308,205.625,205.383,226.373,220.905,187.052,177.332,125.544,34.866,35.315,34.560,34.415,35.737,36.177,35.000,33.028,32.554,34.323,36.840,36.870,36.127,35.763,39.635,40.528,38.294,39.436,40.791,42.190,36.830,37.139,38.249,38.342,35.543,35.414,35.236,35.414,1.183,1.549,3.857,3.280,3.551,2.368,4.097,2.277,3.820,7.109,1.821,3.281,2.641,3.465,1.911,2.004,-0.219,-0.294,-0.316,-0.172,-0.239,-0.283,0.020,162.165,224.693,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:18,11.217,0.000,0.182,0.000,5.066,7.818,139.873,132.487,126.308,205.625,205.383,226.373,220.905,187.052,177.332,125.523,34.866,35.340,34.591,34.440,35.737,36.263,35.000,33.051,32.656,34.417,36.866,36.901,36.152,35.714,39.635,40.615,38.294,39.523,40.722,42.213,36.925,37.170,38.274,38.373,35.568,35.382,35.261,35.382,1.638,1.822,6.845,4.647,3.460,2.550,3.369,3.552,4.274,5.013,2.640,1.914,3.279,3.465,2.639,2.277,-0.215,-0.255,-0.284,-0.132,-0.239,-0.189,0.021,162.209,224.634,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:19,11.173,0.000,0.182,0.000,5.029,7.818,139.894,132.487,126.308,205.625,205.619,226.373,220.905,187.052,177.332,125.544,34.866,35.315,34.654,34.415,35.762,36.200,35.000,33.051,32.577,34.417,36.840,36.964,36.127,35.793,39.661,40.551,38.319,39.523,40.816,42.213,36.830,37.170,38.249,38.373,35.543,35.445,35.236,35.445,2.547,1.822,5.496,6.378,3.915,3.734,2.731,4.645,5.729,3.828,3.095,2.096,2.550,3.647,1.911,2.823,-0.199,-0.282,-0.275,-0.192,-0.234,-0.268,0.021,162.209,224.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:20,11.134,0.000,0.182,0.000,5.103,7.818,139.643,132.487,126.308,205.625,205.383,226.373,220.905,187.052,177.332,125.544,34.866,35.315,34.591,34.440,35.807,36.200,35.000,33.051,32.656,34.417,36.840,36.901,36.127,35.793,39.635,40.551,38.294,39.523,40.791,42.213,36.899,37.107,38.249,38.373,35.543,35.382,35.236,35.445,2.092,3.098,4.821,7.015,3.460,4.554,1.730,3.370,4.729,6.289,1.821,2.187,3.734,3.556,2.730,2.368,-0.233,-0.283,-0.295,-0.203,-0.198,-0.267,0.021,162.254,224.634,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:21,11.085,0.000,0.182,0.000,5.066,7.818,139.873,132.487,126.308,205.625,205.383,226.373,220.905,187.052,177.332,125.523,34.866,35.315,34.591,34.415,35.737,36.200,35.000,33.051,32.656,34.417,36.840,36.901,36.127,35.793,39.635,40.551,38.294,39.523,40.791,42.213,36.830,37.107,38.249,38.373,35.543,35.382,35.236,35.445,1.365,2.460,3.085,5.558,2.276,4.463,2.185,2.004,6.821,5.377,2.822,2.643,2.914,3.920,2.639,2.914,-0.202,-0.254,-0.294,-0.127,-0.248,-0.263,0.021,162.261,224.693,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:22,11.047,0.000,0.182,0.000,5.066,7.818,139.621,132.487,126.308,205.625,205.383,226.138,220.905,187.052,177.332,125.774,34.866,35.340,34.560,34.415,35.737,36.177,35.000,32.965,32.554,34.323,36.866,36.870,36.152,35.683,39.635,40.528,38.294,39.500,40.791,42.190,36.925,37.076,38.274,38.342,35.568,35.351,35.261,35.351,1.365,1.731,4.339,3.918,2.458,2.277,3.369,2.368,5.002,6.653,1.730,2.917,3.188,3.009,2.275,2.186,-0.197,-0.305,-0.306,-0.182,-0.255,-0.247,0.021,162.231,224.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:23,11.012,0.000,0.182,0.000,5.103,7.818,139.643,132.487,126.308,205.625,205.383,226.138,220.905,187.052,177.332,125.544,34.866,35.340,34.497,34.415,35.737,36.200,35.000,32.988,32.577,34.323,36.866,36.870,36.152,35.683,39.635,40.551,38.363,39.460,40.722,42.213,36.855,37.076,38.344,38.342,35.568,35.351,35.261,35.351,1.547,1.640,6.170,2.095,4.188,1.821,4.279,3.279,3.456,6.562,1.548,2.461,3.279,3.465,2.366,2.277,-0.215,-0.264,-0.291,-0.186,-0.189,-0.283,0.021,162.284,224.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:24,10.974,0.000,0.182,0.000,5.103,7.818,139.894,132.487,126.308,205.625,205.383,226.138,220.905,187.052,177.332,125.796,34.866,35.340,34.591,34.440,35.762,36.263,35.000,33.051,32.656,34.417,36.866,36.901,36.152,35.793,39.661,40.551,38.319,39.523,40.747,42.213,36.925,37.107,38.274,38.373,35.568,35.445,35.261,35.445,2.911,1.549,6.749,5.922,4.461,4.463,3.004,4.189,5.911,3.190,2.003,2.461,3.370,2.735,2.002,2.368,-0.218,-0.245,-0.266,-0.179,-0.245,-0.255,0.021,162.313,224.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:25,10.892,0.000,0.182,0.000,5.066,7.818,139.873,132.487,126.308,205.625,205.383,226.138,220.905,187.052,177.332,125.774,34.866,35.315,34.591,34.440,35.762,36.200,35.000,33.051,32.577,34.417,36.840,36.901,36.196,35.793,39.661,40.551,38.319,39.460,40.816,42.213,36.899,37.028,38.318,38.373,35.543,35.382,35.236,35.445,1.456,2.551,3.664,5.740,2.367,4.007,2.094,2.641,6.275,6.380,2.458,3.281,2.732,2.826,2.457,2.459,-0.212,-0.289,-0.288,-0.196,-0.236,-0.277,0.021,162.343,224.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:26,10.892,0.000,0.182,0.000,5.066,7.818,139.873,132.487,126.308,205.625,205.383,226.138,220.905,187.052,177.332,125.774,34.866,35.315,34.591,34.440,35.762,36.200,35.000,33.051,32.577,34.417,36.840,36.901,36.196,35.793,39.661,40.551,38.319,39.460,40.816,42.213,36.899,37.028,38.318,38.373,35.543,35.382,35.236,35.445,1.456,2.551,3.664,5.740,2.367,4.007,2.094,2.641,6.275,6.380,2.458,3.281,2.732,2.826,2.457,2.459,-0.212,-0.289,-0.288,-0.196,-0.236,-0.277,0.021,162.343,224.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:27,10.852,0.000,0.182,0.000,5.140,7.818,139.894,132.487,126.308,205.625,205.383,226.138,220.905,187.052,177.332,125.796,34.866,35.315,34.654,34.440,35.737,36.200,35.023,33.051,32.577,34.417,36.840,36.964,36.196,35.793,39.635,40.551,38.294,39.523,40.791,42.213,36.899,37.170,38.318,38.436,35.543,35.445,35.236,35.445,1.365,1.913,1.735,4.555,1.821,3.097,3.186,2.186,7.003,4.101,2.458,2.096,3.005,4.194,2.639,2.550,-0.189,-0.276,-0.286,-0.177,-0.248,-0.260,0.021,162.365,224.634,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:28,10.811,0.000,0.182,0.000,5.103,7.818,139.894,132.235,126.308,205.625,205.383,226.138,220.905,187.052,177.332,125.796,34.866,35.340,34.591,34.415,35.737,36.200,35.000,33.051,32.577,34.417,36.866,36.901,36.152,35.793,39.566,40.551,38.294,39.523,40.791,42.213,36.925,37.107,38.344,38.373,35.568,35.382,35.261,35.445,1.001,1.731,4.242,2.824,4.461,2.277,4.097,2.550,3.183,7.291,1.912,3.008,2.277,3.556,1.820,2.095,-0.202,-0.286,-0.311,-0.170,-0.254,-0.275,0.021,162.402,224.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:29,10.775,0.000,0.182,0.000,5.066,7.818,139.894,132.487,126.057,205.625,205.383,226.138,220.905,187.052,177.332,125.796,34.866,35.340,34.591,34.440,35.762,36.263,35.023,33.051,32.656,34.417,36.866,36.901,36.152,35.793,39.661,40.551,38.319,39.523,40.816,42.213,36.925,37.107,38.344,38.373,35.568,35.382,35.261,35.382,1.638,1.549,6.267,4.464,3.369,2.823,3.369,3.643,4.820,4.466,2.731,1.823,3.188,3.373,2.457,2.368,-0.203,-0.248,-0.287,-0.173,-0.233,-0.217,0.021,162.424,224.634,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:30,10.733,0.000,0.182,0.000,5.066,7.818,139.873,132.235,126.057,205.625,205.383,226.138,220.670,187.052,177.332,125.774,34.866,35.340,34.560,34.440,35.737,36.200,35.023,32.988,32.577,34.323,36.866,36.870,36.152,35.683,39.635,40.551,38.294,39.460,40.791,42.213,36.925,37.076,38.344,38.342,35.568,35.351,35.261,35.351,2.456,1.822,5.399,6.833,3.824,3.552,2.549,4.463,5.729,3.828,3.095,2.187,2.550,3.556,1.911,2.732,-0.201,-0.262,-0.277,-0.190,-0.228,-0.256,0.021,162.402,224.634,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:31,10.696,0.000,0.182,0.000,5.140,7.818,139.873,132.235,126.308,205.625,205.383,226.138,220.670,187.052,177.332,125.774,34.866,35.340,34.560,34.415,35.832,36.263,35.087,33.051,32.656,34.386,36.866,36.870,36.152,35.763,39.661,40.615,38.319,39.523,40.816,42.213,36.925,37.076,38.344,38.342,35.568,35.351,35.261,35.351,2.001,3.098,4.628,6.742,3.277,4.554,1.730,3.279,4.547,6.198,1.730,2.187,3.734,3.465,2.730,2.368,-0.230,-0.279,-0.289,-0.202,-0.195,-0.265,0.021,162.432,224.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:32,10.657,0.000,0.182,0.000,5.103,7.818,139.894,132.235,126.057,205.625,205.383,226.138,220.670,187.052,177.332,125.796,34.866,35.340,34.591,34.415,35.762,36.263,35.023,33.051,32.656,34.354,36.866,36.901,36.152,35.793,39.661,40.551,38.319,39.523,40.816,42.213,36.925,37.107,38.344,38.373,35.568,35.382,35.261,35.445,1.365,2.551,3.085,5.375,2.276,4.463,2.094,2.004,6.639,5.195,2.822,2.552,2.914,3.829,2.548,2.823,-0.204,-0.254,-0.299,-0.125,-0.252,-0.249,0.021,162.462,224.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:33,10.614,0.000,0.182,0.000,5.066,7.844,139.873,132.487,126.308,205.625,205.383,226.138,220.670,187.052,177.332,126.026,34.866,35.340,34.560,34.415,35.737,36.200,35.000,33.051,32.656,34.323,36.866,36.870,36.152,35.683,39.635,40.551,38.294,39.523,40.791,42.213,36.925,37.076,38.344,38.342,35.568,35.351,35.261,35.351,1.365,1.549,4.242,3.827,2.367,2.277,3.277,2.368,5.093,6.562,1.730,2.917,3.097,3.191,2.275,2.186,-0.194,-0.302,-0.292,-0.180,-0.251,-0.269,0.021,162.491,224.634,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:34,10.583,0.000,0.182,0.000,5.066,7.818,139.894,132.487,126.308,205.625,205.383,226.138,220.670,187.052,177.332,125.796,34.866,35.340,34.560,34.440,35.762,36.263,35.000,33.051,32.577,34.323,36.866,36.870,36.152,35.763,39.661,40.551,38.319,39.523,40.747,42.213,36.925,37.076,38.344,38.342,35.568,35.351,35.261,35.414,1.365,1.640,6.267,2.004,4.370,1.821,4.370,3.279,3.092,6.744,1.639,2.552,3.097,3.465,2.457,2.277,-0.201,-0.268,-0.300,-0.184,-0.189,-0.280,0.021,162.469,224.693,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:35,10.543,0.000,0.182,0.000,5.103,7.818,139.894,132.235,126.057,205.625,205.383,225.903,220.905,186.801,177.081,126.048,34.866,35.315,34.591,34.415,35.762,36.263,35.023,33.051,32.577,34.354,36.840,36.901,36.127,35.714,39.661,40.551,38.319,39.523,40.816,42.213,36.899,37.107,38.318,38.373,35.543,35.382,35.236,35.382,2.820,1.458,6.749,4.100,4.097,4.098,3.095,4.281,5.729,3.281,2.185,2.461,3.552,2.553,2.093,2.368,-0.212,-0.258,-0.271,-0.186,-0.226,-0.251,0.021,162.565,224.639,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:36,10.500,0.000,0.182,0.000,5.103,7.818,139.894,132.235,126.308,205.860,205.383,226.138,220.670,187.052,177.332,126.048,34.866,35.340,34.560,34.440,35.762,36.200,35.000,33.051,32.577,34.323,36.866,36.870,36.152,35.683,39.661,40.551,38.319,39.523,40.816,42.213,36.925,36.997,38.274,38.278,35.568,35.288,35.261,35.351,2.183,1.913,4.821,7.106,4.006,3.005,2.003,3.643,5.457,4.830,2.731,2.825,3.279,3.465,1.911,2.732,-0.207,-0.274,-0.284,-0.209,-0.243,-0.243,0.021,162.513,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:37,10.458,0.000,0.182,0.000,5.066,7.844,139.894,132.235,126.308,205.860,205.383,226.138,220.670,187.052,177.332,126.048,34.866,35.315,34.654,34.440,35.762,36.263,35.000,33.051,32.656,34.417,36.840,36.901,36.127,35.793,39.661,40.551,38.319,39.523,40.816,42.213,36.830,37.107,38.318,38.373,35.543,35.382,35.236,35.382,1.547,2.733,3.664,5.558,2.731,3.916,2.003,3.005,4.638,5.742,1.912,3.190,2.914,2.644,2.366,2.368,-0.224,-0.272,-0.301,-0.177,-0.244,-0.205,0.021,162.580,224.575,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:38,10.423,0.000,0.182,0.000,5.066,7.818,140.124,132.235,126.057,205.625,205.383,226.138,220.670,187.052,177.081,126.026,34.866,35.340,34.591,34.440,35.762,36.263,35.000,33.051,32.656,34.354,36.866,36.901,36.152,35.714,39.661,40.551,38.319,39.523,40.816,42.213,36.925,37.107,38.344,38.373,35.568,35.382,35.261,35.445,1.456,2.278,2.218,5.375,2.094,3.643,2.913,1.821,7.366,4.739,2.367,2.005,3.097,4.468,2.730,2.914,-0.196,-0.315,-0.278,-0.177,-0.257,-0.272,0.021,162.587,224.576,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:39,10.384,0.000,0.182,0.000,5.103,7.818,140.146,132.487,126.308,205.625,205.383,226.138,220.670,187.052,177.332,126.048,34.866,35.340,34.654,34.440,35.832,36.200,35.000,33.051,32.577,34.417,36.866,36.964,36.152,35.793,39.661,40.551,38.319,39.523,40.816,42.213,36.925,37.107,38.344,38.436,35.568,35.445,35.261,35.445,1.274,1.458,4.049,3.462,3.277,2.277,3.551,2.277,3.911,6.562,1.457,3.281,2.823,2.735,1.911,2.095,-0.196,-0.293,-0.306,-0.180,-0.245,-0.247,0.021,162.640,224.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:40,10.351,0.000,0.182,0.000,5.066,7.818,139.894,132.487,126.057,205.625,205.383,226.138,220.670,187.052,177.081,126.048,34.866,35.340,34.654,34.440,35.762,36.200,35.087,33.051,32.577,34.417,36.866,36.901,36.152,35.793,39.661,40.551,38.319,39.523,40.747,42.149,36.925,37.170,38.344,38.436,35.568,35.445,35.261,35.445,1.547,1.640,6.653,3.644,3.642,1.821,3.824,3.097,3.729,5.468,1.912,2.096,3.097,3.373,2.457,2.277,-0.201,-0.252,-0.290,-0.127,-0.209,-0.195,0.021,162.640,224.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:41,10.306,0.000,0.182,0.000,5.066,7.818,139.873,132.487,126.308,205.625,205.383,225.903,220.435,186.801,177.081,126.278,34.866,35.315,34.654,34.440,35.737,36.200,35.000,33.051,32.577,34.417,36.840,36.901,36.127,35.793,39.635,40.551,38.294,39.460,40.791,42.149,36.899,37.107,38.318,38.436,35.543,35.445,35.236,35.445,2.820,1.640,6.170,6.378,4.370,4.463,3.004,4.372,5.729,3.190,1.912,2.279,3.005,2.826,1.820,2.641,-0.212,-0.255,-0.278,-0.178,-0.238,-0.258,0.021,162.669,224.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
