Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:06:42,10.269,0.000,0.182,0.000,5.066,7.818,139.894,132.487,126.308,205.625,205.383,225.903,220.670,187.052,177.081,126.300,34.866,35.340,34.654,34.440,35.737,36.200,35.000,33.051,32.577,34.417,36.866,36.964,36.152,35.793,39.635,40.551,38.294,39.523,40.791,42.213,36.925,37.170,38.344,38.436,35.568,35.445,35.261,35.445,2.183,2.187,4.724,6.378,4.097,3.005,1.821,3.643,4.911,6.198,2.185,2.643,3.188,4.012,2.366,2.459,-0.224,-0.276,-0.303,-0.164,-0.237,-0.251,0.021,162.654,224.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:43,10.226,0.000,0.182,0.000,5.066,7.818,139.894,132.235,126.308,205.625,205.383,225.903,220.435,187.052,177.081,126.300,34.866,35.340,34.654,34.440,35.762,36.263,35.000,33.051,32.656,34.417,36.866,36.964,36.152,35.793,39.661,40.551,38.319,39.523,40.747,42.213,36.925,37.170,38.344,38.436,35.568,35.445,35.261,35.445,1.365,2.460,3.567,5.649,2.276,3.916,2.094,2.550,6.184,6.198,2.458,3.190,2.732,2.735,2.366,2.459,-0.215,-0.284,-0.282,-0.198,-0.237,-0.274,0.021,162.684,224.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:44,10.189,0.000,0.182,0.000,5.103,7.818,140.124,132.487,126.057,205.625,205.383,225.903,220.670,186.801,177.081,126.278,34.866,35.315,34.591,34.440,35.762,36.200,35.064,33.051,32.656,34.417,36.840,36.901,36.127,35.793,39.591,40.551,38.319,39.523,40.816,42.213,36.830,37.107,38.318,38.373,35.543,35.382,35.236,35.445,1.365,2.004,1.832,4.647,1.821,3.188,3.095,2.095,6.912,4.192,2.367,2.005,3.005,4.285,2.639,2.641,-0.195,-0.263,-0.276,-0.169,-0.261,-0.269,0.021,162.729,224.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:45,10.154,0.000,0.182,0.000,5.066,7.818,139.894,132.487,126.057,205.625,205.383,225.903,220.670,187.052,177.081,126.300,34.866,35.340,34.654,34.440,35.737,36.263,35.000,33.051,32.577,34.417,36.866,36.901,36.152,35.793,39.635,40.551,38.294,39.523,40.791,42.213,36.925,37.107,38.344,38.373,35.568,35.382,35.261,35.445,1.183,1.549,3.567,2.915,3.551,2.277,4.006,2.186,3.365,6.927,1.730,3.190,2.368,3.373,1.729,1.913,-0.215,-0.291,-0.314,-0.169,-0.237,-0.280,0.021,162.714,224.576,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:46,10.117,0.000,0.182,0.000,5.103,7.818,140.146,132.235,126.308,205.390,205.383,225.903,220.435,186.801,177.081,126.300,34.866,35.315,34.560,34.440,35.762,36.200,35.023,33.051,32.577,34.323,36.840,36.791,36.127,35.683,39.591,40.551,38.319,39.460,40.747,42.213,36.899,36.997,38.318,38.342,35.543,35.351,35.236,35.351,1.638,1.640,6.653,4.282,3.369,2.368,3.369,3.370,3.911,4.830,2.458,1.823,3.188,3.373,2.548,2.277,-0.211,-0.253,-0.281,-0.117,-0.234,-0.184,0.021,162.758,224.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:47,10.076,0.000,0.182,0.000,5.066,7.818,140.146,132.487,126.057,205.390,205.383,225.903,220.670,187.052,177.081,126.300,34.866,35.315,34.560,34.440,35.762,36.200,35.023,33.051,32.656,34.323,36.840,36.870,36.127,35.683,39.661,40.551,38.319,39.523,40.816,42.213,36.899,36.997,38.318,38.342,35.543,35.351,35.236,35.351,2.638,1.640,5.592,6.378,4.097,4.189,2.913,4.645,5.547,3.099,2.276,2.096,2.732,3.191,1.820,2.823,-0.201,-0.253,-0.281,-0.185,-0.238,-0.241,0.021,162.788,224.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:48,10.039,0.000,0.182,0.000,5.066,7.844,140.146,132.235,126.308,205.390,205.148,225.903,220.670,186.801,177.081,126.300,34.866,35.340,34.591,34.440,35.807,36.200,35.023,33.051,32.577,34.354,36.866,36.901,36.152,35.793,39.566,40.551,38.294,39.523,40.722,42.213,36.855,37.107,38.344,38.373,35.568,35.382,35.261,35.445,2.092,2.733,5.013,6.742,4.006,3.188,1.639,3.461,4.729,6.198,1.912,2.461,3.552,3.920,2.821,2.368,-0.216,-0.283,-0.288,-0.160,-0.221,-0.264,0.021,162.803,224.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:49,9.995,0.000,0.182,0.000,5.103,7.818,140.124,132.235,126.308,205.390,205.148,225.903,220.670,187.052,177.081,126.530,34.866,35.340,34.560,34.440,35.762,36.200,35.000,33.051,32.577,34.386,36.866,36.870,36.152,35.763,39.661,40.551,38.319,39.523,40.747,42.149,36.925,36.997,38.344,38.342,35.568,35.351,35.261,35.351,1.274,2.369,3.374,5.466,2.094,3.825,2.185,2.459,6.275,6.015,2.458,3.099,2.641,3.009,2.457,2.368,-0.211,-0.283,-0.283,-0.199,-0.232,-0.280,0.021,162.847,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:50,9.964,0.000,0.182,0.000,5.103,7.844,140.146,132.235,126.308,205.390,205.148,225.903,220.670,186.801,177.081,126.300,34.866,35.340,34.591,34.440,35.737,36.200,35.000,33.051,32.577,34.354,36.866,36.901,36.152,35.714,39.635,40.551,38.294,39.523,40.722,42.149,36.925,37.107,38.344,38.373,35.568,35.382,35.261,35.445,1.274,1.822,1.639,4.373,1.730,3.005,3.095,2.186,6.730,3.919,2.367,2.005,2.823,4.103,2.548,2.459,-0.190,-0.270,-0.282,-0.173,-0.256,-0.266,0.021,162.833,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:51,9.923,0.000,0.182,0.000,5.103,7.818,140.124,132.487,126.308,205.390,205.148,225.903,220.435,187.052,177.081,126.530,34.866,35.340,34.591,34.415,35.762,36.200,35.000,32.988,32.577,34.354,36.866,36.822,36.152,35.714,39.661,40.551,38.319,39.460,40.747,42.149,36.925,37.028,38.344,38.373,35.568,35.319,35.261,35.382,1.092,1.549,3.278,2.824,3.642,2.186,4.006,2.277,3.183,6.927,1.821,3.099,2.277,3.373,1.729,1.913,-0.203,-0.290,-0.313,-0.166,-0.242,-0.286,0.021,162.900,224.586,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:52,9.888,0.000,0.182,0.000,5.066,7.818,140.146,132.487,126.308,205.390,205.148,225.903,220.435,187.052,177.081,126.551,34.866,35.315,34.591,34.440,35.762,36.177,35.023,33.028,32.554,34.354,36.840,36.901,36.127,35.714,39.661,40.449,38.319,39.500,40.747,42.126,36.830,37.028,38.318,38.373,35.543,35.382,35.236,35.382,1.638,1.640,6.653,4.373,3.369,2.368,3.277,3.370,3.911,4.648,2.458,1.823,3.188,3.282,2.548,2.277,-0.212,-0.250,-0.278,-0.115,-0.236,-0.183,0.021,162.862,224.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:53,9.851,0.000,0.182,0.000,5.066,7.844,140.146,132.487,126.308,205.390,205.148,225.903,220.435,186.801,177.081,126.551,34.866,35.340,34.560,34.440,35.762,36.200,35.000,33.051,32.577,34.323,36.866,36.870,36.152,35.683,39.661,40.551,38.319,39.460,40.747,42.149,36.925,36.997,38.344,38.342,35.568,35.351,35.261,35.351,2.638,1.731,5.592,6.286,4.097,4.098,2.913,4.645,5.547,3.099,2.185,2.096,2.641,3.191,1.911,2.823,-0.199,-0.255,-0.281,-0.181,-0.238,-0.235,0.021,162.892,224.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:54,9.806,0.000,0.182,0.000,5.103,7.818,140.146,132.487,126.308,205.390,205.148,225.903,220.435,186.801,177.081,126.551,34.866,35.315,34.591,34.415,35.737,36.200,35.000,33.051,32.577,34.417,36.840,36.901,36.127,35.714,39.635,40.551,38.294,39.523,40.722,42.149,36.830,37.028,38.249,38.373,35.543,35.445,35.236,35.445,2.001,2.642,4.821,6.469,3.915,3.097,1.730,3.461,4.729,6.106,2.003,2.552,3.370,4.012,2.730,2.368,-0.218,-0.265,-0.292,-0.158,-0.229,-0.263,0.021,162.922,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:55,9.771,0.000,0.182,0.000,5.066,7.844,140.124,132.487,126.308,205.390,205.148,225.903,220.435,186.801,177.081,126.530,34.866,35.340,34.654,34.415,35.762,36.200,35.064,33.051,32.656,34.417,36.866,36.964,36.152,35.793,39.591,40.551,38.250,39.523,40.747,42.213,36.855,37.107,38.344,38.436,35.568,35.445,35.261,35.445,1.274,2.551,3.374,5.466,2.185,3.825,2.094,2.459,6.184,6.015,2.367,3.190,2.641,2.735,2.366,2.368,-0.211,-0.287,-0.287,-0.193,-0.234,-0.275,0.021,162.951,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:56,9.734,0.000,0.182,0.000,5.066,7.818,140.146,132.487,126.308,205.390,205.148,225.903,220.435,187.052,177.081,126.551,34.866,35.315,34.591,34.440,35.737,36.263,35.023,33.051,32.577,34.417,36.840,36.901,36.127,35.714,39.635,40.551,38.294,39.523,40.722,42.149,36.830,37.107,38.318,38.373,35.543,35.382,35.236,35.445,1.365,2.004,1.735,4.555,1.821,3.097,3.186,2.095,6.821,4.101,2.367,2.005,2.914,4.285,2.639,2.641,-0.192,-0.263,-0.274,-0.172,-0.264,-0.269,0.021,162.988,224.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:57,9.666,0.000,0.182,0.000,5.103,7.844,140.146,132.487,126.308,205.390,205.148,225.903,220.435,186.801,177.081,126.551,34.866,35.315,34.560,34.415,35.737,36.200,35.023,33.051,32.577,34.323,36.840,36.870,36.127,35.683,39.635,40.551,38.294,39.460,40.722,42.149,36.830,36.997,38.318,38.342,35.543,35.351,35.236,35.351,1.638,1.640,6.556,3.827,3.460,1.913,3.642,3.097,3.820,4.922,2.094,2.005,3.005,3.191,2.457,2.277,-0.200,-0.246,-0.284,-0.125,-0.228,-0.183,0.021,163.047,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:58,9.666,0.000,0.182,0.000,5.103,7.844,140.146,132.487,126.308,205.390,205.148,225.903,220.435,186.801,177.081,126.551,34.866,35.315,34.560,34.415,35.737,36.200,35.023,33.051,32.577,34.323,36.840,36.870,36.127,35.683,39.635,40.551,38.294,39.460,40.722,42.149,36.830,36.997,38.318,38.342,35.543,35.351,35.236,35.351,1.638,1.640,6.556,3.827,3.460,1.913,3.642,3.097,3.820,4.922,2.094,2.005,3.005,3.191,2.457,2.277,-0.200,-0.246,-0.284,-0.125,-0.228,-0.183,0.021,163.047,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:06:59,9.622,0.000,0.182,0.000,5.103,7.844,140.146,132.487,126.308,205.390,205.148,225.668,220.435,186.801,177.081,126.551,34.866,35.315,34.654,34.440,35.737,36.200,35.023,33.051,32.577,34.417,36.840,36.901,36.127,35.793,39.635,40.551,38.294,39.523,40.722,42.149,36.830,37.107,38.318,38.436,35.543,35.382,35.236,35.445,2.729,1.731,6.074,6.195,4.279,4.463,2.913,4.007,5.638,3.099,1.821,2.187,2.914,2.735,1.820,2.459,-0.210,-0.252,-0.277,-0.182,-0.237,-0.249,0.021,163.033,224.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:00,9.583,0.000,0.182,0.000,5.103,7.844,140.146,132.487,126.308,205.390,205.148,225.903,220.435,186.801,177.081,126.551,34.866,35.315,34.591,34.415,35.762,36.263,35.000,33.051,32.577,34.417,36.840,36.901,36.127,35.793,39.591,40.551,38.319,39.523,40.747,42.149,36.830,37.107,38.318,38.436,35.543,35.445,35.236,35.445,2.001,2.004,4.049,6.195,4.188,2.823,1.912,3.552,4.729,5.742,2.276,2.734,3.188,3.738,2.184,2.459,-0.212,-0.255,-0.278,-0.186,-0.239,-0.243,0.021,163.114,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:01,9.538,0.000,0.182,0.000,5.103,7.844,140.146,132.487,126.308,205.390,205.148,225.668,220.435,186.801,177.081,126.803,34.866,35.315,34.623,34.440,35.762,36.263,35.023,33.051,32.577,34.386,36.840,36.870,36.127,35.763,39.661,40.551,38.319,39.523,40.747,42.149,36.830,37.076,38.249,38.405,35.543,35.414,35.236,35.414,1.274,2.460,3.471,5.284,2.458,3.825,2.003,2.823,5.093,5.651,2.094,3.099,2.641,2.553,2.366,2.368,-0.225,-0.274,-0.293,-0.184,-0.225,-0.198,0.021,163.136,224.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:02,9.506,0.000,0.182,0.000,5.103,7.844,140.146,132.487,126.560,205.390,205.148,225.668,220.435,186.801,177.081,126.803,34.866,35.315,34.560,34.440,35.762,36.263,35.023,33.051,32.577,34.323,36.840,36.870,36.127,35.683,39.591,40.551,38.319,39.523,40.747,42.149,36.830,36.997,38.318,38.342,35.543,35.351,35.236,35.351,1.456,2.095,2.025,5.193,2.094,3.643,2.822,1.730,7.003,4.648,2.276,1.914,3.005,4.376,2.548,2.914,-0.192,-0.284,-0.276,-0.169,-0.250,-0.272,0.021,163.159,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:03,9.474,0.000,0.182,0.000,5.066,7.844,140.124,132.487,126.308,205.390,205.148,225.668,220.435,186.801,177.081,126.781,34.866,35.315,34.591,34.440,35.762,36.200,35.000,33.051,32.577,34.417,36.840,36.901,36.127,35.714,39.591,40.551,38.319,39.523,40.747,42.149,36.830,37.107,38.249,38.373,35.543,35.382,35.167,35.445,1.365,1.549,4.049,3.462,2.913,1.821,3.369,2.368,3.911,6.106,1.366,3.099,2.823,2.735,2.002,2.004,-0.202,-0.293,-0.293,-0.170,-0.249,-0.233,0.021,163.203,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:04,9.430,0.000,0.182,0.000,5.066,7.818,140.398,132.487,126.308,205.390,204.913,225.668,220.435,186.801,177.081,126.803,34.866,35.315,34.591,34.440,35.762,36.200,35.000,33.051,32.577,34.354,36.840,36.822,36.127,35.714,39.591,40.551,38.319,39.460,40.747,42.149,36.830,37.107,38.318,38.373,35.543,35.382,35.236,35.445,1.547,1.640,5.881,1.731,4.006,1.639,4.188,3.097,3.092,5.924,1.457,2.279,3.097,3.282,2.366,2.186,-0.202,-0.255,-0.293,-0.184,-0.189,-0.279,0.021,163.233,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:05,9.397,0.000,0.182,0.000,5.066,7.818,140.146,132.738,126.308,205.390,204.913,225.668,220.435,186.801,177.081,126.803,34.866,35.315,34.654,34.415,35.762,36.200,35.000,33.051,32.577,34.417,36.840,36.901,36.127,35.714,39.661,40.551,38.319,39.523,40.747,42.149,36.830,37.107,38.249,38.373,35.543,35.382,35.236,35.445,2.638,1.549,6.363,3.280,3.551,3.643,3.095,4.189,5.366,3.008,2.094,2.370,3.461,2.462,2.002,2.277,-0.209,-0.258,-0.266,-0.184,-0.237,-0.251,0.021,163.307,224.576,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:06,9.358,0.000,0.182,0.000,5.066,7.818,140.376,132.487,126.308,205.390,205.148,225.668,220.435,186.801,177.081,127.033,34.866,35.340,34.654,34.440,35.762,36.263,35.000,33.051,32.577,34.417,36.866,36.901,36.083,35.793,39.661,40.551,38.319,39.523,40.747,42.149,36.855,37.107,38.274,38.373,35.568,35.382,35.261,35.445,2.001,1.913,4.821,7.106,3.460,3.005,2.094,3.643,5.547,4.101,2.822,2.734,2.459,3.556,1.911,2.823,-0.218,-0.290,-0.272,-0.196,-0.231,-0.255,0.021,163.307,224.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:07,9.315,0.000,0.182,0.000,5.103,7.818,140.398,132.487,126.308,205.390,205.148,225.668,220.435,186.801,177.081,127.055,34.866,35.340,34.654,34.440,35.762,36.200,35.087,33.051,32.577,34.417,36.866,36.964,36.152,35.793,39.591,40.551,38.250,39.523,40.747,42.149,36.786,37.107,38.344,38.436,35.568,35.445,35.261,35.524,1.638,2.824,3.953,6.013,2.822,4.189,1.912,3.279,4.001,5.742,1.639,2.005,3.370,3.009,2.548,2.277,-0.224,-0.262,-0.298,-0.190,-0.227,-0.234,0.021,163.307,224.576,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:08,9.282,0.000,0.182,0.000,5.103,7.818,140.398,132.487,126.308,205.390,204.913,225.668,220.435,186.801,177.081,127.055,34.866,35.340,34.591,34.415,35.762,36.263,35.000,33.051,32.577,34.354,36.866,36.901,36.152,35.793,39.661,40.551,38.319,39.523,40.747,42.149,36.855,37.107,38.344,38.373,35.498,35.382,35.261,35.445,1.183,2.278,2.796,4.464,2.094,4.281,2.003,2.004,6.275,4.739,2.822,2.370,2.641,3.647,2.548,2.550,-0.198,-0.257,-0.298,-0.125,-0.248,-0.252,0.021,163.345,224.586,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:09,9.247,0.000,0.182,0.000,5.103,7.844,140.398,132.487,126.560,205.390,205.148,225.668,220.200,186.801,176.829,127.055,34.866,35.315,34.591,34.440,35.762,36.200,34.921,33.051,32.577,34.417,36.840,36.901,36.127,35.714,39.591,40.472,38.319,39.460,40.747,42.149,36.761,37.107,38.318,38.373,35.543,35.382,35.236,35.445,1.365,1.458,2.892,3.827,1.639,2.368,2.731,2.186,5.002,5.651,1.821,2.643,2.550,3.191,2.275,2.186,-0.199,-0.282,-0.290,-0.176,-0.216,-0.287,0.021,163.411,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:10,9.218,0.000,0.182,0.000,5.103,7.844,140.146,132.738,126.308,205.390,205.148,225.668,220.200,186.801,177.081,127.055,34.866,35.340,34.591,34.440,35.737,36.200,35.023,33.051,32.577,34.354,36.866,36.822,36.152,35.714,39.566,40.472,38.294,39.460,40.722,42.149,36.855,37.028,38.274,38.373,35.568,35.382,35.261,35.382,1.092,1.640,5.399,2.278,4.734,2.095,3.733,2.914,2.455,6.927,1.639,2.643,2.095,3.465,1.820,2.186,-0.210,-0.271,-0.303,-0.174,-0.251,-0.265,0.021,163.396,224.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:11,9.174,0.000,0.182,0.000,5.066,7.844,140.398,132.738,126.560,205.390,205.148,225.668,220.435,186.801,177.081,127.055,34.866,35.340,34.591,34.440,35.762,36.263,35.023,33.051,32.577,34.354,36.866,36.901,36.152,35.714,39.591,40.472,38.250,39.523,40.747,42.149,36.786,37.028,38.344,38.373,35.498,35.382,35.261,35.382,1.729,1.549,6.074,4.282,3.095,2.732,3.004,3.461,4.183,4.010,2.549,1.549,3.005,3.100,2.457,2.186,-0.208,-0.242,-0.277,-0.149,-0.236,-0.189,0.021,163.456,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:12,9.137,0.000,0.182,0.000,5.066,7.844,140.398,132.487,126.560,205.390,205.148,225.668,220.435,186.801,177.081,127.055,34.866,35.340,34.560,34.440,35.762,36.177,35.023,32.965,32.490,34.323,36.866,36.791,36.152,35.683,39.591,40.449,38.250,39.436,40.747,42.126,36.855,36.997,38.344,38.342,35.568,35.351,35.261,35.351,2.365,1.822,4.917,6.013,3.824,3.825,2.822,4.645,5.184,3.099,2.367,2.005,2.277,3.282,1.820,2.732,-0.199,-0.246,-0.271,-0.193,-0.239,-0.246,0.021,163.478,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:13,9.102,0.000,0.182,0.000,5.066,7.844,140.398,132.738,126.560,205.390,205.148,225.433,220.435,186.801,176.829,127.055,34.866,35.315,34.560,34.440,35.737,36.200,35.000,33.051,32.577,34.323,36.771,36.791,36.127,35.683,39.566,40.472,38.225,39.460,40.722,42.149,36.761,36.997,38.318,38.342,35.543,35.351,35.236,35.351,1.910,2.460,4.628,6.195,3.915,3.097,1.639,3.370,4.547,5.924,1.730,2.370,3.370,3.920,2.730,2.277,-0.216,-0.263,-0.290,-0.152,-0.230,-0.257,0.021,163.492,224.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:14,9.063,0.000,0.182,0.000,5.066,7.844,140.376,132.738,126.308,205.390,205.148,225.433,220.200,186.801,176.829,127.285,34.866,35.315,34.591,34.415,35.762,36.200,35.023,32.988,32.577,34.354,36.840,36.901,36.127,35.714,39.591,40.472,38.250,39.460,40.747,42.149,36.830,37.028,38.318,38.373,35.543,35.382,35.167,35.382,1.183,2.278,3.278,5.193,2.185,3.734,2.094,2.550,5.911,5.742,2.367,3.099,2.550,2.644,2.366,2.368,-0.216,-0.270,-0.278,-0.193,-0.240,-0.242,0.021,163.530,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:15,9.021,0.000,0.182,0.000,5.103,7.844,140.398,132.487,126.560,205.155,204.913,225.668,220.200,186.801,177.081,127.307,34.866,35.340,34.560,34.440,35.762,36.200,35.023,33.051,32.577,34.323,36.866,36.791,36.152,35.683,39.591,40.551,38.250,39.460,40.747,42.149,36.855,36.997,38.344,38.342,35.568,35.351,35.261,35.351,1.365,2.004,1.735,4.829,1.912,3.279,3.004,1.730,6.912,4.375,2.185,1.823,2.914,4.376,2.639,2.732,-0.197,-0.288,-0.278,-0.176,-0.257,-0.269,0.021,163.581,224.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:16,8.990,0.000,0.182,0.000,5.103,7.844,140.398,132.487,126.560,205.155,204.913,225.668,220.200,186.801,176.829,127.307,34.866,35.340,34.591,34.440,35.762,36.177,35.000,33.028,32.554,34.354,36.796,36.901,36.083,35.714,39.591,40.528,38.250,39.436,40.747,42.126,36.786,37.028,38.274,38.373,35.498,35.382,35.261,35.382,1.274,1.458,3.857,3.280,3.004,1.821,3.369,2.368,3.638,5.924,1.275,3.099,2.732,2.644,1.911,2.095,-0.209,-0.291,-0.293,-0.175,-0.246,-0.230,0.021,163.597,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:17,8.959,0.000,0.182,0.000,5.066,7.844,140.398,132.738,126.560,205.155,205.148,225.668,220.200,186.801,176.829,127.055,34.866,35.340,34.654,34.440,35.762,36.200,34.921,33.051,32.513,34.354,36.796,36.901,36.152,35.714,39.591,40.551,38.250,39.460,40.747,42.086,36.786,37.028,38.274,38.373,35.498,35.382,35.192,35.382,1.547,1.549,5.785,1.640,3.915,1.639,4.188,3.097,3.001,5.742,1.457,2.279,3.005,3.191,2.366,2.186,-0.200,-0.254,-0.294,-0.181,-0.183,-0.281,0.021,163.634,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:18,8.916,0.000,0.182,0.000,5.066,7.844,140.398,132.738,126.308,205.390,204.913,225.668,220.200,186.801,177.081,127.307,34.866,35.340,34.654,34.415,35.762,36.200,35.023,33.051,32.577,34.417,36.796,36.901,36.083,35.714,39.591,40.472,38.250,39.460,40.747,42.149,36.786,37.028,38.344,38.373,35.568,35.382,35.261,35.445,2.365,1.640,5.785,3.280,3.186,3.279,3.095,4.098,5.366,3.008,2.094,2.279,3.552,2.462,2.002,2.186,-0.212,-0.256,-0.274,-0.175,-0.238,-0.254,0.021,163.693,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:19,8.882,0.000,0.182,0.000,5.066,7.844,140.376,132.738,126.560,205.390,205.148,225.433,220.200,186.801,176.829,127.285,34.866,35.340,34.591,34.440,35.737,36.200,34.944,33.051,32.513,34.354,36.796,36.822,36.152,35.714,39.566,40.472,38.225,39.460,40.722,42.086,36.786,37.028,38.274,38.373,35.568,35.382,35.261,35.382,2.092,1.913,4.821,7.015,3.460,3.097,2.185,3.916,5.457,3.919,2.822,2.370,2.277,3.282,1.911,2.641,-0.203,-0.254,-0.274,-0.178,-0.227,-0.252,0.021,163.738,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:20,8.822,0.000,0.182,0.000,5.066,7.844,140.398,132.738,126.560,205.390,205.148,225.433,220.200,186.549,176.829,127.307,34.866,35.315,34.560,34.415,35.762,36.200,35.023,33.051,32.513,34.323,36.840,36.870,36.127,35.683,39.591,40.472,38.250,39.460,40.747,42.086,36.761,36.997,38.249,38.342,35.543,35.351,35.236,35.351,1.729,2.915,4.339,6.378,3.095,4.281,1.639,3.097,4.365,5.742,1.366,1.823,3.552,3.282,2.730,2.277,-0.226,-0.271,-0.278,-0.189,-0.177,-0.260,0.021,163.767,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:21,8.795,0.000,0.182,0.000,5.066,7.844,140.376,132.738,126.560,205.390,205.148,225.433,220.200,186.801,177.081,127.537,34.866,35.340,34.654,34.440,35.737,36.263,35.064,33.051,32.577,34.417,36.866,36.901,36.152,35.714,39.566,40.551,38.225,39.523,40.722,42.149,36.786,37.107,38.344,38.436,35.568,35.445,35.192,35.445,1.274,2.187,3.182,4.647,1.730,4.098,2.185,2.186,5.638,5.104,2.549,2.734,2.459,3.556,2.457,2.277,-0.212,-0.271,-0.289,-0.137,-0.234,-0.255,0.021,163.789,224.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:22,8.771,0.000,0.182,0.000,5.066,7.844,140.650,132.487,126.560,205.155,204.913,225.433,220.200,186.549,177.081,127.559,34.866,35.340,34.654,34.440,35.832,36.200,35.023,33.051,32.513,34.417,36.866,36.901,36.152,35.793,39.591,40.472,38.250,39.460,40.747,42.086,36.786,37.107,38.274,38.436,35.568,35.445,35.261,35.445,1.274,1.640,1.350,3.918,1.639,2.732,2.913,2.095,6.002,3.463,2.185,1.823,2.641,3.920,2.457,2.368,-0.188,-0.266,-0.277,-0.170,-0.252,-0.257,0.021,163.782,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:23,8.741,0.000,0.000,0.000,5.103,7.844,140.628,132.738,126.560,205.155,204.913,225.433,220.200,186.549,176.829,127.537,34.866,35.340,34.591,34.415,35.762,36.263,35.087,33.051,32.577,34.417,36.866,36.822,36.152,35.714,39.591,40.551,38.319,39.523,40.747,42.149,36.786,37.028,38.344,38.373,35.498,35.382,35.261,35.382,1.183,1.458,3.182,2.733,3.460,2.277,3.824,2.186,3.001,6.471,1.457,3.099,2.277,3.100,1.729,1.913,-0.200,-0.289,-0.311,-0.170,-0.237,-0.271,0.021,163.797,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:24,8.709,0.000,0.182,0.000,5.103,7.844,140.398,132.738,126.560,205.155,204.913,225.433,220.200,186.549,176.829,127.559,34.866,35.315,34.591,34.440,35.737,36.263,35.000,33.051,32.577,34.417,36.771,36.901,36.127,35.714,39.566,40.472,38.294,39.460,40.722,42.149,36.761,37.028,38.318,38.373,35.543,35.382,35.236,35.445,1.638,1.640,5.881,2.824,3.277,1.639,3.733,2.914,3.547,4.739,1.639,1.914,3.005,2.918,2.184,2.186,-0.224,-0.254,-0.295,-0.158,-0.201,-0.234,0.021,163.840,224.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:25,8.669,0.000,0.182,0.000,5.066,7.844,140.376,132.738,126.560,205.390,204.913,225.433,220.200,186.549,176.829,127.537,34.866,35.340,34.591,34.440,35.832,36.200,35.000,33.051,32.577,34.417,36.866,36.901,36.083,35.714,39.591,40.472,38.250,39.460,40.678,42.149,36.855,37.028,38.344,38.373,35.568,35.382,35.261,35.382,2.820,1.640,6.267,4.373,4.006,4.189,2.822,4.007,5.184,2.552,1.821,2.279,3.188,2.188,1.911,2.186,-0.211,-0.248,-0.269,-0.177,-0.230,-0.241,0.021,163.901,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:26,8.631,0.000,0.182,0.000,5.066,7.844,140.376,132.738,126.560,205.390,204.913,225.433,220.200,186.549,176.829,127.537,34.866,35.315,34.560,34.440,35.762,36.263,35.023,33.051,32.577,34.323,36.840,36.791,36.127,35.683,39.591,40.551,38.250,39.523,40.747,42.149,36.830,36.997,38.318,38.342,35.543,35.351,35.236,35.351,1.910,1.913,4.531,6.924,3.277,2.823,2.003,3.461,5.184,4.101,2.549,2.734,2.641,3.465,1.820,2.732,-0.225,-0.274,-0.274,-0.200,-0.232,-0.254,0.021,163.901,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:27,8.598,0.000,0.182,0.000,5.066,7.844,140.398,132.738,126.560,205.390,204.913,225.433,220.200,186.549,177.081,127.559,34.866,35.315,34.591,34.440,35.762,36.263,35.023,33.051,32.577,34.417,36.771,36.822,36.127,35.714,39.591,40.551,38.250,39.460,40.678,42.149,36.830,37.028,38.318,38.373,35.543,35.382,35.236,35.382,1.638,2.733,3.857,5.831,2.731,4.189,1.821,3.188,3.911,5.651,1.548,1.914,3.461,3.009,2.548,2.186,-0.223,-0.264,-0.281,-0.196,-0.198,-0.252,0.021,163.916,224.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:28,8.563,0.000,0.182,0.000,5.103,7.844,140.398,132.738,126.560,205.390,204.913,225.433,220.200,186.549,176.829,127.559,34.866,35.340,34.560,34.440,35.762,36.200,35.000,33.051,32.577,34.323,36.866,36.791,36.152,35.683,39.591,40.551,38.250,39.460,40.747,42.149,36.786,36.997,38.344,38.342,35.568,35.351,35.192,35.351,1.183,2.187,2.892,4.191,1.821,4.281,2.094,2.095,5.457,4.648,2.731,2.461,2.368,3.647,2.457,2.459,-0.204,-0.251,-0.288,-0.114,-0.236,-0.261,0.021,163.945,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:29,8.525,0.000,0.182,0.000,5.066,7.844,140.628,132.738,126.560,205.155,204.913,225.433,220.200,186.549,177.081,127.537,34.866,35.340,34.591,34.415,35.737,36.200,35.000,33.051,32.577,34.354,36.796,36.901,36.152,35.714,39.566,40.472,38.225,39.523,40.722,42.149,36.855,37.028,38.344,38.373,35.568,35.382,35.261,35.445,1.274,1.549,1.350,3.827,1.548,2.550,2.822,2.186,5.457,3.372,2.003,1.823,2.550,3.647,2.366,2.277,-0.185,-0.270,-0.282,-0.172,-0.242,-0.265,0.021,163.967,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:30,8.495,0.000,0.182,0.000,5.066,7.844,140.650,132.738,126.560,205.155,204.913,225.433,220.200,186.549,177.081,127.559,34.866,35.315,34.591,34.440,35.762,36.200,35.000,33.051,32.577,34.354,36.840,36.822,36.127,35.714,39.591,40.472,38.319,39.460,40.747,42.149,36.761,37.028,38.318,38.373,35.543,35.382,35.236,35.382,1.092,1.458,3.085,2.642,3.551,2.186,3.824,2.186,2.819,6.471,1.639,3.008,2.095,3.191,1.638,1.821,-0.201,-0.294,-0.307,-0.172,-0.232,-0.272,0.021,164.005,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:31,8.463,0.000,0.182,0.000,5.066,7.844,140.650,132.738,126.812,205.155,204.913,225.433,219.965,186.549,176.829,127.810,34.866,35.340,34.654,34.440,35.762,36.200,35.023,33.051,32.513,34.354,36.866,36.822,36.152,35.714,39.591,40.472,38.250,39.460,40.678,42.086,36.855,37.028,38.344,38.373,35.568,35.382,35.261,35.445,1.638,1.640,5.881,3.007,3.277,1.639,3.551,2.823,3.547,4.557,1.730,1.823,3.005,2.826,2.184,2.186,-0.208,-0.266,-0.299,-0.150,-0.206,-0.220,0.021,164.018,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:32,8.428,0.000,0.182,0.000,5.066,7.844,140.398,132.738,126.812,205.155,204.913,225.433,220.200,186.549,176.829,127.559,34.866,35.340,34.623,34.415,35.762,36.200,35.000,33.051,32.577,34.323,36.866,36.870,36.152,35.763,39.591,40.472,38.250,39.460,40.747,42.149,36.786,36.997,38.344,38.342,35.568,35.351,35.261,35.351,2.820,1.549,6.267,4.282,4.006,4.189,2.822,3.916,5.184,2.461,1.730,2.279,3.188,2.188,1.911,2.186,-0.210,-0.247,-0.269,-0.177,-0.229,-0.241,0.021,164.012,224.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:33,8.389,0.000,0.182,0.000,5.103,7.844,140.650,132.738,126.560,205.155,204.913,225.198,220.200,186.549,177.081,127.810,34.866,35.340,34.654,34.415,35.762,36.200,35.023,33.051,32.577,34.354,36.796,36.901,36.152,35.714,39.591,40.472,38.250,39.460,40.747,42.086,36.855,37.028,38.344,38.373,35.568,35.445,35.261,35.445,1.910,1.822,4.531,6.924,3.277,2.823,2.003,3.461,5.184,4.010,2.549,2.643,2.368,3.465,1.820,2.732,-0.214,-0.282,-0.270,-0.190,-0.231,-0.255,0.021,164.041,224.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:34,8.340,0.000,0.182,0.000,5.066,7.844,140.650,132.738,126.812,205.155,204.913,225.198,219.965,186.549,176.829,127.810,34.866,35.340,34.591,34.440,35.762,36.263,35.023,33.051,32.577,34.354,36.796,36.822,36.152,35.714,39.591,40.472,38.250,39.460,40.747,42.086,36.855,37.028,38.344,38.373,35.568,35.382,35.261,35.445,1.638,2.824,3.953,5.922,2.822,4.098,1.639,3.097,4.001,5.651,1.457,1.732,3.461,3.100,2.548,2.186,-0.227,-0.280,-0.287,-0.192,-0.195,-0.249,0.021,164.107,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:35,8.315,0.000,0.182,0.000,5.103,7.844,140.650,132.738,126.812,205.155,204.913,225.198,219.965,186.549,176.829,127.810,34.866,35.340,34.654,34.440,35.762,36.263,35.023,33.051,32.577,34.417,36.866,36.901,36.152,35.714,39.591,40.472,38.250,39.460,40.747,42.149,36.786,37.107,38.344,38.373,35.568,35.382,35.261,35.445,1.183,2.095,2.989,4.464,1.639,4.189,2.185,2.095,5.457,4.830,2.549,2.552,2.459,3.556,2.366,2.277,-0.207,-0.264,-0.289,-0.129,-0.237,-0.245,0.021,164.123,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:36,8.273,0.000,0.182,0.000,5.103,7.844,140.650,132.738,126.812,205.155,204.913,225.198,219.965,186.549,176.829,127.810,34.866,35.340,34.654,34.440,35.832,36.263,35.023,33.051,32.577,34.354,36.866,36.822,36.152,35.714,39.591,40.472,38.250,39.523,40.678,42.149,36.855,37.028,38.344,38.373,35.568,35.382,35.261,35.382,1.274,1.640,1.350,3.827,1.639,2.550,2.913,2.095,5.820,3.463,2.094,1.823,2.550,3.920,2.366,2.368,-0.188,-0.267,-0.286,-0.167,-0.250,-0.264,0.021,164.183,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:37,8.257,0.000,0.182,0.000,5.103,7.844,140.650,132.738,126.812,205.155,204.913,225.198,219.965,186.549,176.829,127.810,34.866,35.340,34.677,34.440,35.762,36.200,35.000,32.988,32.577,34.440,36.866,36.924,36.083,35.817,39.591,40.472,38.250,39.460,40.747,42.086,36.855,37.130,38.344,38.459,35.568,35.468,35.261,35.468,1.183,1.367,3.374,2.824,3.460,2.095,3.460,2.186,3.092,6.198,1.366,3.099,2.277,2.553,1.729,2.004,-0.194,-0.289,-0.301,-0.176,-0.240,-0.243,0.021,164.138,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:38,8.231,0.000,0.182,0.000,5.066,7.844,140.650,132.738,126.812,205.155,204.913,225.198,220.200,186.549,176.578,127.810,34.866,35.315,34.677,34.415,35.762,36.263,35.023,33.051,32.577,34.440,36.840,36.924,36.127,35.817,39.591,40.472,38.250,39.460,40.678,42.086,36.761,37.130,38.318,38.459,35.543,35.468,35.236,35.468,1.638,1.549,5.399,1.731,3.460,1.639,4.006,2.914,3.274,5.013,1.457,2.005,3.097,2.918,2.275,2.186,-0.209,-0.253,-0.288,-0.174,-0.184,-0.274,0.021,164.183,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:39,8.183,0.000,0.182,0.000,5.066,7.870,140.650,132.738,126.812,205.155,204.913,225.198,219.965,186.549,176.829,128.062,34.866,35.271,34.654,34.440,35.762,36.263,35.000,33.051,32.577,34.354,36.866,36.822,36.152,35.714,39.591,40.472,38.250,39.523,40.747,42.149,36.786,37.028,38.344,38.373,35.568,35.382,35.261,35.445,2.274,1.640,5.496,3.098,3.095,3.279,3.004,4.098,5.093,2.825,2.003,2.187,3.461,2.371,2.002,2.095,-0.210,-0.256,-0.271,-0.178,-0.237,-0.251,0.021,164.226,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:40,8.149,0.000,0.182,0.000,5.066,7.844,140.650,132.738,126.812,205.155,204.913,225.198,219.965,186.549,176.829,128.062,34.866,35.340,34.654,34.415,35.762,36.200,35.000,33.051,32.577,34.417,36.866,36.901,36.152,35.793,39.591,40.472,38.250,39.460,40.678,42.086,36.855,37.028,38.344,38.373,35.568,35.445,35.261,35.445,2.092,1.822,4.531,6.378,3.277,2.823,2.276,4.007,5.002,3.737,2.731,2.005,2.186,3.373,1.911,2.459,-0.197,-0.255,-0.274,-0.185,-0.223,-0.249,0.021,164.249,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:41,3.844,0.000,0.182,0.000,5.066,7.844,140.628,132.487,126.812,205.155,204.913,225.198,219.965,186.549,176.829,128.040,34.866,35.340,34.654,34.440,35.737,36.200,35.023,33.051,32.577,34.417,36.866,36.901,36.152,35.714,39.566,40.551,38.225,39.460,40.652,42.086,36.855,37.028,38.344,38.436,35.568,35.382,35.261,35.445,1.729,2.915,4.531,6.469,3.369,3.643,1.366,3.005,4.365,5.377,1.366,2.005,3.552,3.556,2.912,2.186,-0.216,-0.253,-0.283,-0.161,-0.185,-0.258,0.021,164.270,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:42,8.070,0.000,0.182,0.000,5.066,7.844,140.650,132.738,126.812,205.155,204.913,225.198,219.965,186.549,176.829,128.062,34.866,35.315,34.560,34.440,35.762,36.200,34.921,33.051,32.577,34.323,36.771,36.791,36.127,35.683,39.522,40.472,38.250,39.460,40.747,42.149,36.761,36.933,38.318,38.342,35.543,35.351,35.236,35.351,1.092,2.095,3.085,4.920,1.912,3.552,2.003,2.368,5.911,5.377,2.367,2.825,2.550,2.553,2.275,2.368,-0.214,-0.274,-0.278,-0.196,-0.234,-0.260,0.021,164.301,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:43,0.658,0.000,0.182,0.000,5.103,7.844,140.628,132.738,126.812,205.155,204.913,225.198,219.965,186.549,176.829,128.040,34.866,35.340,34.654,34.415,35.762,36.200,35.023,33.051,32.577,34.417,36.796,36.901,36.152,35.714,39.522,40.472,38.250,39.460,40.747,42.086,36.786,37.028,38.344,38.436,35.568,35.445,35.261,35.445,1.365,1.913,1.639,4.738,2.003,3.188,2.822,1.730,6.457,4.284,2.003,1.641,2.732,4.194,2.457,2.732,-0.191,-0.280,-0.274,-0.167,-0.249,-0.270,0.021,164.316,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:44,0.397,0.000,0.182,0.000,5.103,7.844,140.628,132.738,126.812,204.920,204.913,225.198,219.965,186.549,176.829,128.040,34.866,35.340,34.560,34.415,35.762,36.200,35.000,33.051,32.577,34.323,36.796,36.791,36.152,35.683,39.591,40.472,38.250,39.460,40.678,42.086,36.855,36.997,38.344,38.342,35.568,35.351,35.261,35.351,1.365,1.367,3.953,3.189,2.549,1.730,3.004,2.277,3.638,6.106,1.184,2.917,2.732,2.735,2.002,2.095,-0.187,-0.293,-0.289,-0.182,-0.248,-0.259,0.021,164.331,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:45,0.284,0.000,0.182,0.000,5.103,7.844,140.650,132.738,126.812,205.155,204.913,225.198,219.965,186.549,176.829,128.062,34.797,35.315,34.560,34.440,35.762,36.200,35.000,33.051,32.577,34.323,36.771,36.791,36.058,35.683,39.522,40.472,38.250,39.460,40.747,42.086,36.830,36.997,38.318,38.342,35.543,35.351,35.236,35.351,1.365,1.549,5.978,1.731,4.461,1.913,3.369,3.188,2.637,6.289,1.366,2.279,2.186,3.100,1.911,2.277,-0.208,-0.269,-0.305,-0.180,-0.236,-0.254,0.021,164.361,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:46,0.221,0.000,0.182,0.000,5.103,7.844,140.902,132.738,127.063,205.155,204.913,225.198,219.965,186.549,176.829,128.062,34.866,35.340,34.591,34.415,35.762,36.200,35.023,33.051,32.577,34.417,36.866,36.822,36.152,35.714,39.591,40.472,38.250,39.460,40.678,42.086,36.786,37.028,38.344,38.436,35.568,35.382,35.261,35.382,1.729,1.640,5.592,4.100,2.913,2.732,2.731,3.370,4.001,3.555,2.458,1.458,2.914,2.918,2.275,2.095,-0.203,-0.242,-0.276,-0.139,-0.236,-0.183,0.021,164.404,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:47,0.181,0.000,0.182,0.000,5.103,7.844,140.628,132.738,126.812,205.155,204.913,224.963,219.965,186.549,176.829,128.040,34.866,35.315,34.560,34.440,35.762,36.200,35.000,33.051,32.577,34.323,36.771,36.870,36.127,35.683,39.591,40.472,38.250,39.460,40.678,42.086,36.761,36.997,38.318,38.342,35.543,35.351,35.236,35.351,2.456,1.822,5.013,6.104,3.733,3.916,2.913,4.372,5.093,2.917,1.730,1.823,2.368,2.826,1.729,2.550,-0.200,-0.258,-0.271,-0.180,-0.227,-0.254,0.021,164.448,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:48,0.153,0.000,0.182,0.000,5.066,7.844,140.880,132.487,127.063,204.920,204.913,225.198,219.965,186.549,176.829,128.292,34.866,35.315,34.654,34.440,35.762,36.200,35.023,33.051,32.577,34.354,36.771,36.901,36.058,35.793,39.591,40.472,38.250,39.460,40.678,42.086,36.761,37.028,38.318,38.373,35.543,35.445,35.236,35.445,1.820,1.731,3.567,5.649,3.915,2.550,1.821,3.279,4.183,4.739,2.003,2.643,3.188,3.465,2.093,2.277,-0.202,-0.255,-0.274,-0.197,-0.240,-0.232,0.021,164.465,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:49,0.133,0.000,0.182,0.000,5.066,7.844,140.650,132.738,126.812,205.155,204.678,224.963,219.729,186.549,176.829,128.314,34.866,35.315,34.560,34.415,35.762,36.263,35.023,33.051,32.577,34.323,36.771,36.870,36.058,35.683,39.591,40.472,38.250,39.460,40.678,42.086,36.761,36.997,38.318,38.405,35.543,35.351,35.167,35.351,1.365,2.369,3.182,5.011,2.367,3.734,2.003,3.005,3.274,5.104,1.457,2.187,3.005,2.462,2.275,2.095,-0.221,-0.256,-0.275,-0.185,-0.241,-0.194,0.021,164.494,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:50,0.117,0.000,0.182,0.000,5.066,7.844,140.628,132.738,126.812,205.155,204.678,225.198,219.965,186.549,176.829,128.292,34.866,35.315,34.654,34.415,35.762,36.200,35.000,33.051,32.577,34.417,36.771,36.901,36.058,35.714,39.522,40.472,38.250,39.460,40.678,42.086,36.761,37.028,38.249,38.436,35.543,35.445,35.167,35.445,1.183,2.004,2.603,3.735,1.912,4.189,2.003,1.913,5.547,4.284,2.640,2.187,2.186,3.556,2.366,2.459,-0.204,-0.252,-0.286,-0.117,-0.244,-0.257,0.021,164.450,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:51,0.105,0.000,0.182,0.000,5.066,7.844,140.650,132.738,127.063,205.155,204.678,225.198,219.729,186.549,176.829,128.314,34.866,35.246,34.654,34.415,35.737,36.200,35.000,33.051,32.577,34.354,36.771,36.901,36.058,35.714,39.566,40.472,38.225,39.460,40.652,42.086,36.761,36.964,38.249,38.373,35.543,35.382,35.236,35.382,1.183,1.549,1.253,3.553,1.639,2.459,2.731,2.095,5.184,3.099,1.912,1.823,2.368,3.647,2.275,2.277,-0.182,-0.267,-0.275,-0.173,-0.239,-0.254,0.021,164.537,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:52,0.095,0.000,0.182,0.000,5.103,7.844,140.902,132.509,127.063,205.176,204.678,225.218,219.729,186.571,176.578,128.314,34.866,35.340,34.591,34.415,35.762,36.200,35.023,33.051,32.577,34.354,36.796,36.822,36.083,35.714,39.522,40.472,38.250,39.460,40.678,42.086,36.786,37.028,38.274,38.373,35.568,35.382,35.261,35.445,1.183,1.367,3.085,2.642,3.369,2.186,3.551,2.186,2.819,6.106,1.366,3.008,2.095,2.644,1.729,2.004,-0.196,-0.294,-0.303,-0.175,-0.240,-0.251,0.021,164.516,224.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:53,0.087,0.000,0.182,0.000,5.066,7.870,140.902,132.738,127.085,205.155,204.698,224.963,219.985,186.298,176.851,128.314,34.892,35.340,34.560,34.440,35.762,36.200,35.000,33.051,32.577,34.323,36.796,36.791,36.083,35.683,39.591,40.472,38.250,39.460,40.678,42.086,36.786,36.933,38.344,38.342,35.568,35.351,35.261,35.351,1.638,1.549,5.303,1.640,3.460,1.548,4.006,2.914,3.092,4.830,1.366,2.005,3.005,2.826,2.275,2.186,-0.199,-0.251,-0.290,-0.180,-0.185,-0.272,0.021,164.597,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:54,0.074,0.000,0.182,0.000,5.103,7.844,140.902,132.738,127.063,205.155,204.678,224.963,219.965,186.298,176.829,128.314,34.866,35.340,34.591,34.440,35.762,36.200,35.023,33.051,32.577,34.354,36.796,36.822,36.152,35.714,39.522,40.472,38.250,39.460,40.678,42.086,36.786,36.964,38.344,38.373,35.568,35.382,35.261,35.382,2.092,1.913,4.049,5.649,3.095,3.005,2.458,4.281,4.638,3.463,2.640,1.823,1.821,3.373,1.820,2.368,-0.194,-0.255,-0.269,-0.188,-0.230,-0.244,0.021,164.671,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:55,0.074,0.000,0.182,0.000,5.103,7.844,140.902,132.738,127.063,205.155,204.678,224.963,219.965,186.298,176.829,128.314,34.866,35.340,34.591,34.440,35.762,36.200,35.023,33.051,32.577,34.354,36.796,36.822,36.152,35.714,39.522,40.472,38.250,39.460,40.678,42.086,36.786,36.964,38.344,38.373,35.568,35.382,35.261,35.382,2.092,1.913,4.049,5.649,3.095,3.005,2.458,4.281,4.638,3.463,2.640,1.823,1.821,3.373,1.820,2.368,-0.194,-0.255,-0.269,-0.188,-0.230,-0.244,0.021,164.671,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:56,0.069,0.000,0.182,0.000,5.103,7.870,140.902,132.738,127.063,205.155,204.678,224.963,219.965,186.549,176.578,128.314,34.866,35.271,34.591,34.415,35.762,36.263,35.023,33.051,32.577,34.417,36.866,36.901,36.152,35.714,39.522,40.472,38.250,39.460,40.678,42.086,36.786,37.028,38.344,38.436,35.568,35.445,35.261,35.445,1.820,2.187,4.146,5.466,3.642,2.641,1.548,3.188,4.092,5.468,1.457,2.187,3.097,3.738,2.548,2.186,-0.216,-0.271,-0.294,-0.161,-0.238,-0.244,0.021,164.701,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:57,0.064,0.000,0.182,0.000,5.103,7.844,140.880,132.738,127.063,205.155,204.678,224.963,219.965,186.298,176.578,128.544,34.866,35.340,34.591,34.440,35.737,36.200,35.023,33.051,32.577,34.354,36.796,36.822,36.152,35.714,39.497,40.472,38.225,39.460,40.652,42.086,36.855,36.964,38.344,38.373,35.568,35.382,35.261,35.382,1.092,2.278,2.989,4.464,2.185,3.097,1.912,2.641,3.729,4.830,1.730,2.917,2.368,2.006,2.184,2.186,-0.225,-0.269,-0.286,-0.173,-0.239,-0.168,0.021,164.715,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:07:58,0.061,0.000,0.182,0.000,5.066,7.844,140.880,132.738,127.063,205.155,204.678,224.963,219.729,186.298,176.829,128.795,34.866,35.340,34.654,34.415,35.762,36.200,35.000,33.051,32.577,34.417,36.796,36.822,36.152,35.714,39.591,40.472,38.250,39.460,40.678,42.086,36.786,37.028,38.344,38.373,35.568,35.382,35.261,35.445,1.274,1.913,2.218,4.647,2.185,3.916,1.912,1.639,5.911,4.192,2.458,1.823,2.732,3.647,2.184,2.823,-0.197,-0.245,-0.290,-0.118,-0.244,-0.246,0.021,164.715,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
