Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:07:59,0.057,0.000,0.182,0.000,5.066,7.844,140.902,132.738,127.063,204.920,204.678,224.963,219.729,186.549,176.578,128.566,34.866,35.340,34.560,34.440,35.832,36.200,35.023,33.051,32.577,34.323,36.796,36.791,36.083,35.683,39.522,40.472,38.250,39.460,40.678,42.086,36.786,36.933,38.344,38.342,35.568,35.351,35.261,35.351,1.274,1.367,1.639,3.371,1.548,2.186,2.549,2.004,4.365,4.101,1.639,2.187,2.095,3.100,2.002,2.004,-0.195,-0.282,-0.299,-0.175,-0.222,-0.281,0.021,164.790,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:00,0.054,0.000,0.182,0.000,5.066,7.844,140.902,132.738,127.063,204.920,204.678,224.963,219.729,186.298,176.578,128.566,34.866,35.340,34.560,34.440,35.762,36.263,35.023,33.051,32.577,34.323,36.796,36.791,36.152,35.683,39.522,40.472,38.250,39.460,40.678,42.086,36.786,36.933,38.344,38.342,35.568,35.351,35.192,35.414,1.183,1.458,2.603,2.460,3.369,2.186,3.733,2.095,2.455,6.198,1.548,2.825,1.913,3.100,1.547,1.913,-0.202,-0.294,-0.306,-0.170,-0.232,-0.271,0.021,164.746,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:01,0.051,0.000,0.182,0.000,5.066,7.870,140.650,132.738,127.063,204.920,204.678,224.963,219.729,186.298,176.829,128.566,34.866,35.340,34.591,34.415,35.807,36.200,35.023,33.051,32.513,34.354,36.796,36.822,36.083,35.714,39.497,40.472,38.225,39.460,40.652,42.086,36.786,36.964,38.344,38.373,35.568,35.382,35.261,35.382,1.638,1.458,5.110,1.913,3.004,1.639,3.733,2.732,3.456,4.284,1.457,1.823,3.005,2.735,2.093,2.004,-0.202,-0.255,-0.286,-0.177,-0.183,-0.276,0.021,164.857,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:02,0.046,0.000,0.182,0.000,5.103,7.844,140.902,132.738,127.063,204.920,204.678,224.963,219.729,186.298,176.829,128.817,34.866,35.340,34.560,34.415,35.737,36.200,35.000,33.051,32.577,34.323,36.796,36.791,36.083,35.620,39.497,40.409,38.225,39.460,40.652,42.086,36.786,36.933,38.344,38.342,35.568,35.351,35.261,35.351,2.001,2.004,3.953,5.649,3.004,2.914,2.367,4.098,4.547,3.555,2.640,1.823,1.821,3.373,1.820,2.368,-0.194,-0.256,-0.263,-0.187,-0.232,-0.257,0.021,164.893,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:03,0.046,0.000,0.182,0.000,5.103,7.844,140.902,132.738,127.063,204.920,204.678,224.963,219.729,186.298,176.829,128.817,34.866,35.340,34.560,34.415,35.737,36.200,35.000,33.051,32.577,34.323,36.796,36.791,36.083,35.620,39.497,40.409,38.225,39.460,40.652,42.086,36.786,36.933,38.344,38.342,35.568,35.351,35.261,35.351,2.001,2.004,3.953,5.649,3.004,2.914,2.367,4.098,4.547,3.555,2.640,1.823,1.821,3.373,1.820,2.368,-0.194,-0.256,-0.263,-0.187,-0.232,-0.257,0.021,164.893,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:04,0.044,0.000,0.182,0.000,5.103,7.870,140.902,132.738,127.063,204.920,204.678,224.963,219.729,186.549,176.578,128.566,34.866,35.340,34.560,34.415,35.762,36.200,35.000,33.051,32.577,34.323,36.796,36.791,36.083,35.683,39.522,40.472,38.250,39.460,40.678,42.086,36.786,36.933,38.344,38.342,35.568,35.288,35.261,35.351,1.729,2.187,4.049,5.284,3.733,2.641,1.548,3.188,4.001,5.286,1.366,2.187,3.005,3.738,2.548,2.095,-0.216,-0.269,-0.295,-0.160,-0.236,-0.242,0.021,164.893,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:05,0.043,0.000,0.182,0.000,5.103,7.870,140.880,132.738,127.063,204.920,204.678,224.963,219.729,186.298,176.578,128.795,34.866,35.340,34.560,34.440,35.762,36.200,35.000,33.051,32.577,34.323,36.796,36.791,36.083,35.683,39.522,40.472,38.250,39.460,40.678,42.086,36.786,36.933,38.344,38.342,35.568,35.351,35.261,35.351,1.092,2.187,2.989,4.282,2.185,3.097,1.912,2.732,3.274,4.739,1.548,2.825,2.459,2.006,2.184,2.186,-0.223,-0.259,-0.283,-0.174,-0.244,-0.182,0.021,164.969,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:06,0.041,0.000,0.182,0.000,5.103,7.870,140.902,132.738,127.063,204.920,204.678,224.963,219.729,186.298,176.578,128.817,34.866,35.315,34.591,34.415,35.762,36.200,35.000,33.051,32.577,34.354,36.771,36.822,36.058,35.714,39.522,40.409,38.180,39.460,40.678,42.086,36.761,37.028,38.318,38.373,35.543,35.382,35.236,35.445,1.183,2.004,2.314,4.100,2.094,3.916,1.912,1.730,5.820,4.101,2.458,1.914,2.550,3.465,2.275,2.550,-0.195,-0.248,-0.302,-0.118,-0.246,-0.242,0.021,164.939,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:07,0.039,0.000,0.182,0.000,5.103,7.844,141.131,132.738,127.085,204.920,204.463,224.963,219.750,186.298,176.600,128.795,34.892,35.246,34.591,34.415,35.737,36.200,34.921,32.988,32.577,34.417,36.771,36.822,36.058,35.714,39.497,40.472,38.225,39.460,40.652,42.086,36.761,37.028,38.318,38.436,35.543,35.445,35.236,35.445,1.183,1.367,1.253,3.371,1.548,2.186,2.640,2.095,4.547,3.099,1.730,1.823,2.186,3.282,2.093,2.095,-0.186,-0.272,-0.292,-0.172,-0.239,-0.265,0.021,164.953,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:08,0.038,0.000,0.182,0.000,5.066,7.870,140.902,132.738,127.315,204.920,204.443,224.728,219.729,186.298,176.578,128.817,34.866,35.315,34.654,34.415,35.737,36.200,34.921,33.051,32.513,34.417,36.771,36.901,36.058,35.714,39.497,40.409,38.225,39.460,40.652,42.007,36.761,37.028,38.318,38.436,35.543,35.445,35.167,35.445,1.183,1.367,2.892,2.551,3.460,2.095,3.460,2.095,2.637,5.924,1.275,2.917,2.095,2.553,1.638,1.913,-0.194,-0.291,-0.301,-0.174,-0.239,-0.246,0.021,165.035,224.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:09,0.036,0.000,0.182,0.000,5.066,7.844,141.131,132.738,127.063,204.920,204.443,224.728,219.729,186.298,176.578,128.795,34.866,35.315,34.591,34.415,35.762,36.200,34.921,33.051,32.513,34.417,36.771,36.822,36.058,35.714,39.522,40.409,38.250,39.460,40.678,42.007,36.691,36.964,38.249,38.373,35.473,35.382,35.167,35.382,1.547,1.458,5.206,1.367,3.369,1.548,3.915,2.914,2.819,4.739,1.366,2.005,2.914,2.826,2.275,2.186,-0.197,-0.257,-0.292,-0.179,-0.182,-0.272,0.021,165.046,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:10,0.035,0.000,0.182,0.000,5.103,7.870,140.902,132.738,127.063,204.920,204.443,224.728,219.729,186.298,176.829,128.817,34.866,35.315,34.654,34.415,35.762,36.200,35.023,33.051,32.577,34.354,36.771,36.901,36.058,35.714,39.522,40.472,38.250,39.460,40.678,42.086,36.691,36.964,38.249,38.373,35.543,35.382,35.167,35.382,1.638,1.549,4.339,3.280,2.549,3.279,2.913,3.461,4.638,3.008,2.185,1.823,3.188,2.553,1.911,2.095,-0.204,-0.236,-0.265,-0.189,-0.229,-0.226,0.021,165.073,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:11,0.034,0.000,0.182,0.000,5.066,7.844,141.153,132.738,127.063,205.155,204.443,224.963,219.729,186.298,176.578,129.069,34.866,35.340,34.591,34.440,35.762,36.177,34.921,33.028,32.554,34.354,36.796,36.822,36.083,35.714,39.522,40.386,38.250,39.436,40.678,41.984,36.786,36.964,38.344,38.373,35.568,35.382,35.261,35.445,2.092,1.731,4.146,5.740,3.277,3.461,2.731,4.463,4.638,2.917,2.003,1.732,1.913,3.191,1.729,2.550,-0.195,-0.245,-0.275,-0.177,-0.231,-0.222,0.021,165.101,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:12,0.033,0.000,0.182,0.000,5.103,7.870,140.902,132.990,127.315,204.920,204.443,224.728,219.729,186.298,176.578,129.069,34.866,35.340,34.560,34.440,35.762,36.200,35.023,33.051,32.577,34.323,36.796,36.791,36.083,35.620,39.522,40.472,38.250,39.396,40.678,42.086,36.786,36.933,38.344,38.342,35.568,35.351,35.192,35.351,1.729,1.731,3.182,5.284,3.915,2.459,1.730,3.188,3.729,4.557,1.730,2.552,3.188,3.373,2.093,2.186,-0.200,-0.252,-0.271,-0.194,-0.238,-0.230,0.021,165.095,224.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:13,0.032,0.000,0.182,0.000,5.103,7.870,141.153,132.738,127.315,205.155,204.443,224.728,219.729,186.298,176.578,128.817,34.866,35.340,34.623,34.440,35.762,36.200,35.023,33.051,32.513,34.323,36.796,36.791,36.083,35.683,39.522,40.409,38.180,39.396,40.678,42.007,36.786,36.933,38.344,38.342,35.568,35.351,35.261,35.351,1.365,2.369,3.085,4.920,2.367,3.552,1.912,3.097,3.274,5.013,1.457,1.823,3.097,2.462,2.275,2.095,-0.221,-0.260,-0.287,-0.185,-0.219,-0.226,0.021,165.175,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:14,0.031,0.000,0.182,0.000,5.066,7.870,141.131,132.738,127.315,204.920,204.443,224.728,219.494,186.298,176.578,129.047,34.866,35.340,34.591,34.440,35.762,36.200,35.023,33.051,32.577,34.354,36.796,36.822,36.083,35.714,39.522,40.409,38.180,39.460,40.608,42.007,36.786,36.964,38.344,38.373,35.568,35.382,35.261,35.382,1.183,1.913,2.700,3.827,1.457,4.007,2.094,1.913,5.002,4.284,2.367,2.279,2.277,3.556,2.275,2.095,-0.214,-0.265,-0.282,-0.143,-0.234,-0.257,0.021,165.213,224.340,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:15,0.030,0.000,0.182,0.000,5.103,7.844,141.153,132.990,127.315,205.155,204.443,224.728,219.494,186.298,176.578,129.069,34.866,35.246,34.654,34.440,35.762,36.200,35.023,32.988,32.513,34.354,36.771,36.822,36.058,35.714,39.522,40.409,38.250,39.460,40.678,42.007,36.761,36.964,38.318,38.373,35.543,35.382,35.236,35.382,1.274,1.640,1.253,3.827,1.730,2.550,2.913,1.730,5.729,3.555,1.912,1.732,2.277,4.012,2.457,2.459,-0.192,-0.258,-0.268,-0.168,-0.252,-0.266,0.021,165.192,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:16,0.029,0.000,0.182,0.000,5.066,7.870,141.153,132.738,127.315,204.920,204.443,224.728,219.729,186.298,176.578,129.069,34.866,35.340,34.591,34.415,35.762,36.200,34.944,33.051,32.577,34.354,36.866,36.822,36.152,35.714,39.522,40.409,38.250,39.396,40.678,42.007,36.786,36.964,38.344,38.373,35.568,35.382,35.261,35.382,1.365,1.458,3.857,3.007,2.458,1.548,2.913,2.277,3.274,5.742,1.001,2.825,2.550,2.644,1.820,2.004,-0.186,-0.292,-0.289,-0.179,-0.246,-0.256,0.021,165.281,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:17,0.028,0.000,0.182,0.000,5.103,7.870,141.153,132.738,127.315,205.155,204.207,224.728,219.494,186.298,176.578,129.069,34.866,35.340,34.560,34.415,35.737,36.200,34.921,33.051,32.577,34.323,36.796,36.791,36.152,35.620,39.497,40.409,38.225,39.460,40.652,42.007,36.786,36.933,38.344,38.342,35.568,35.288,35.261,35.351,1.274,1.640,5.399,1.640,4.370,1.821,3.277,2.914,2.001,5.833,1.366,2.096,1.821,3.009,1.729,2.186,-0.213,-0.266,-0.299,-0.168,-0.248,-0.259,0.021,165.324,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:18,0.027,0.000,0.182,0.000,5.103,7.844,141.405,132.738,127.567,205.155,204.207,224.728,219.494,186.298,176.578,129.321,34.866,35.340,34.560,34.415,35.762,36.263,35.023,33.051,32.577,34.323,36.796,36.791,36.083,35.620,39.522,40.472,38.250,39.460,40.678,42.086,36.786,36.933,38.344,38.342,35.568,35.351,35.261,35.351,1.638,1.640,5.688,3.827,2.822,2.186,2.822,3.005,3.547,3.555,2.276,1.458,2.914,2.826,2.366,2.186,-0.208,-0.233,-0.278,-0.123,-0.222,-0.165,0.022,165.309,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:19,0.027,0.000,0.182,0.000,5.103,7.844,141.153,132.990,127.567,205.155,204.443,224.728,219.494,186.298,176.578,129.069,34.797,35.340,34.591,34.440,35.737,36.200,35.023,33.051,32.577,34.417,36.796,36.822,36.083,35.714,39.497,40.472,38.225,39.460,40.583,42.007,36.786,37.028,38.344,38.373,35.568,35.382,35.261,35.382,2.638,1.640,5.592,3.462,3.642,4.007,2.640,3.552,4.547,2.096,1.548,2.096,2.914,2.006,1.820,2.004,-0.204,-0.248,-0.263,-0.178,-0.216,-0.240,0.022,165.324,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:20,0.026,0.000,0.182,0.000,5.066,7.870,141.153,132.738,127.567,205.155,204.443,224.728,219.494,186.298,176.578,129.069,34.866,35.271,34.591,34.415,35.737,36.200,35.023,33.051,32.577,34.354,36.796,36.759,36.152,35.651,39.497,40.409,38.225,39.460,40.583,42.007,36.786,36.964,38.344,38.373,35.568,35.319,35.261,35.382,1.820,1.822,4.049,6.195,3.095,2.550,2.003,3.552,4.547,3.646,2.458,2.005,2.186,3.191,1.820,2.277,-0.202,-0.251,-0.269,-0.184,-0.220,-0.246,0.022,165.384,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:21,0.025,0.000,0.182,0.000,5.066,7.870,141.153,132.738,127.315,205.155,204.207,224.728,219.494,186.298,176.578,129.321,34.866,35.340,34.591,34.415,35.762,36.200,34.921,33.051,32.577,34.354,36.796,36.822,36.083,35.714,39.522,40.472,38.250,39.460,40.678,42.007,36.786,36.964,38.344,38.373,35.568,35.382,35.261,35.382,1.547,2.551,4.242,5.558,3.369,2.732,1.366,3.005,3.911,4.830,1.275,2.005,3.188,3.556,2.730,2.004,-0.210,-0.258,-0.284,-0.155,-0.217,-0.256,0.022,165.399,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:22,0.025,0.000,0.182,0.000,5.066,7.870,141.153,132.738,127.567,204.920,204.207,224.728,219.494,186.298,176.578,129.069,34.866,35.340,34.591,34.440,35.762,36.263,34.921,33.051,32.577,34.417,36.796,36.822,36.083,35.714,39.453,40.409,38.250,39.460,40.608,42.007,36.786,36.964,38.344,38.373,35.568,35.382,35.261,35.382,1.001,2.095,2.796,4.009,2.094,3.005,1.821,2.550,3.365,4.557,1.639,2.825,2.277,1.823,2.093,2.186,-0.221,-0.263,-0.281,-0.170,-0.236,-0.164,0.022,165.421,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:23,0.024,0.000,0.182,0.000,5.066,7.870,141.153,132.738,127.567,205.155,204.207,224.728,219.494,186.298,176.578,129.321,34.866,35.340,34.560,34.440,35.762,36.200,35.023,33.051,32.577,34.323,36.796,36.791,36.083,35.683,39.522,40.472,38.250,39.460,40.678,42.086,36.786,36.933,38.344,38.405,35.568,35.351,35.261,35.351,1.092,1.822,2.218,3.553,2.003,4.007,1.912,1.639,5.547,3.919,2.458,1.823,2.186,3.465,2.184,2.368,-0.194,-0.247,-0.288,-0.118,-0.243,-0.246,0.022,165.429,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:24,0.024,0.000,0.182,0.000,5.066,7.870,141.153,132.738,127.567,204.920,204.207,224.493,219.494,186.047,176.578,129.321,34.866,35.340,34.623,34.440,35.762,36.200,34.921,32.988,32.577,34.323,36.796,36.870,36.083,35.683,39.522,40.409,38.250,39.460,40.678,42.007,36.786,36.933,38.344,38.342,35.568,35.288,35.261,35.351,1.183,1.276,1.061,3.098,1.457,2.186,2.549,2.004,4.638,2.825,1.821,1.732,2.095,3.556,2.184,2.186,-0.184,-0.259,-0.270,-0.165,-0.249,-0.252,0.022,165.459,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:25,0.023,0.000,0.182,0.000,5.066,7.870,141.153,132.738,127.567,204.920,204.207,224.728,219.494,186.298,176.578,129.321,34.866,35.340,34.560,34.415,35.762,36.200,35.023,32.988,32.513,34.323,36.796,36.728,36.083,35.620,39.522,40.409,38.250,39.396,40.678,42.007,36.786,36.870,38.344,38.342,35.568,35.288,35.192,35.351,1.274,1.276,3.182,2.733,3.186,1.548,3.186,2.186,2.819,4.922,1.001,2.917,2.277,2.371,1.729,1.913,-0.191,-0.284,-0.291,-0.169,-0.241,-0.221,0.022,165.487,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:26,0.022,0.000,0.182,0.000,5.066,7.870,141.153,132.990,127.567,204.920,204.207,224.493,219.494,186.298,176.326,129.573,34.866,35.271,34.654,34.415,35.762,36.200,34.921,32.988,32.513,34.354,36.796,36.822,36.083,35.714,39.522,40.409,38.250,39.460,40.678,42.007,36.786,37.028,38.344,38.373,35.568,35.382,35.261,35.382,1.365,1.458,5.785,1.367,4.006,1.730,3.460,3.005,2.728,5.286,1.092,2.005,2.277,2.826,2.093,2.277,-0.202,-0.280,-0.303,-0.180,-0.216,-0.245,0.022,165.525,224.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:27,0.022,0.000,0.182,0.000,5.066,7.844,141.405,132.738,127.567,204.920,204.207,224.493,219.494,186.298,176.578,129.573,34.866,35.340,34.591,34.440,35.737,36.200,34.921,32.988,32.577,34.417,36.796,36.822,36.083,35.714,39.497,40.409,38.225,39.460,40.652,42.007,36.786,36.964,38.344,38.373,35.568,35.382,35.261,35.445,1.638,1.640,5.303,3.918,2.731,2.459,2.458,3.097,3.456,3.372,2.367,1.276,2.914,2.735,2.275,2.004,-0.216,-0.244,-0.270,-0.128,-0.231,-0.179,0.021,165.503,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:28,0.021,0.000,0.182,0.000,5.103,7.870,141.405,132.990,127.567,204.920,204.207,224.493,219.494,186.298,176.578,129.573,34.866,35.315,34.591,34.415,35.762,36.200,35.023,32.988,32.513,34.354,36.771,36.822,36.058,35.651,39.522,40.409,38.180,39.396,40.678,42.007,36.691,36.964,38.318,38.373,35.543,35.382,35.236,35.445,2.547,1.731,5.399,5.284,3.733,4.098,2.640,3.552,4.729,2.005,1.366,1.914,2.550,2.188,1.729,2.095,-0.215,-0.257,-0.260,-0.168,-0.220,-0.240,0.021,165.503,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:29,0.021,0.000,0.182,0.000,5.066,7.870,141.405,132.738,127.567,204.920,204.443,224.493,219.494,186.298,176.326,129.321,34.866,35.271,34.560,34.415,35.762,36.200,34.921,32.988,32.577,34.323,36.796,36.728,36.083,35.620,39.522,40.409,38.180,39.460,40.678,42.007,36.717,36.933,38.344,38.278,35.568,35.288,35.261,35.288,1.729,1.731,3.953,6.378,3.095,2.550,1.912,3.279,4.547,3.737,2.276,2.187,2.186,3.100,1.820,2.459,-0.198,-0.254,-0.299,-0.173,-0.221,-0.246,0.021,165.533,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:30,0.021,0.000,0.182,0.000,5.066,7.870,141.405,132.738,127.567,204.920,204.207,224.493,219.494,186.047,176.326,129.321,34.866,35.315,34.591,34.440,35.762,36.200,34.921,32.988,32.577,34.354,36.771,36.759,36.058,35.651,39.522,40.409,38.180,39.460,40.608,42.007,36.761,36.964,38.318,38.373,35.473,35.382,35.236,35.382,1.547,2.642,4.146,5.740,3.186,2.732,1.366,2.823,3.911,4.557,1.275,1.823,3.188,3.465,2.821,2.004,-0.211,-0.279,-0.281,-0.152,-0.215,-0.255,0.021,165.533,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:31,0.020,0.000,0.182,0.000,5.103,7.870,141.405,132.738,127.567,204.920,204.207,224.493,219.494,186.047,176.578,129.573,34.866,35.315,34.591,34.440,35.762,36.200,34.944,32.988,32.577,34.354,36.771,36.822,36.058,35.714,39.522,40.409,38.180,39.396,40.678,42.007,36.691,36.964,38.318,38.436,35.473,35.382,35.167,35.445,1.001,2.004,2.796,3.918,2.003,2.823,1.821,2.459,3.365,4.375,1.548,2.734,2.186,1.823,2.002,2.186,-0.221,-0.264,-0.282,-0.170,-0.234,-0.164,0.021,165.577,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:32,0.020,0.000,0.182,0.000,5.066,7.870,141.405,132.738,127.567,204.920,204.443,224.493,219.494,186.298,176.326,129.573,34.866,35.315,34.528,34.440,35.737,36.200,34.944,32.988,32.513,34.354,36.771,36.759,36.058,35.651,39.497,40.409,38.155,39.396,40.583,42.007,36.691,36.901,38.249,38.309,35.473,35.319,35.167,35.382,1.092,1.822,2.121,3.098,2.003,4.007,1.912,1.639,5.457,3.828,2.458,1.732,2.095,3.465,2.184,2.368,-0.194,-0.246,-0.283,-0.114,-0.244,-0.245,0.021,165.592,224.341,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:33,0.019,0.000,0.182,0.000,5.066,7.870,141.405,132.738,127.567,204.686,204.443,224.493,219.494,186.298,176.326,129.573,34.866,35.315,34.591,34.415,35.762,36.200,34.921,32.988,32.577,34.354,36.771,36.822,36.058,35.651,39.522,40.409,38.180,39.396,40.608,42.007,36.691,36.964,38.249,38.373,35.473,35.382,35.236,35.445,1.183,1.367,0.964,3.098,1.548,2.095,2.640,2.095,4.638,2.825,1.821,1.732,2.095,3.647,2.184,2.186,-0.188,-0.256,-0.272,-0.161,-0.250,-0.260,0.021,165.629,224.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:34,0.019,0.000,0.182,0.000,5.066,7.844,141.405,132.738,127.567,204.686,204.443,224.493,219.494,186.298,176.326,129.573,34.866,35.340,34.654,34.415,35.737,36.200,35.023,32.988,32.577,34.354,36.796,36.822,36.083,35.714,39.497,40.409,38.155,39.460,40.583,42.007,36.717,36.964,38.274,38.373,35.568,35.382,35.261,35.382,1.274,1.367,3.374,2.824,2.913,1.366,3.095,2.277,2.819,5.104,0.819,2.734,2.368,2.371,1.729,2.004,-0.192,-0.290,-0.293,-0.168,-0.252,-0.228,0.021,165.607,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:35,0.019,0.000,0.182,0.000,5.066,7.870,141.405,132.738,127.567,204.686,204.207,224.493,219.259,186.047,176.326,129.573,34.866,35.340,34.591,34.440,35.762,36.200,34.944,33.051,32.577,34.417,36.796,36.822,36.083,35.714,39.522,40.409,38.250,39.396,40.678,42.007,36.717,36.964,38.344,38.373,35.568,35.382,35.261,35.445,1.365,1.549,5.592,1.458,4.279,1.821,3.186,3.005,2.274,5.468,1.275,1.914,1.821,2.826,1.729,2.277,-0.207,-0.260,-0.304,-0.168,-0.250,-0.256,0.021,165.637,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:36,0.018,0.000,0.182,0.000,5.103,7.870,141.405,132.738,127.567,204.686,204.207,224.493,219.259,186.047,176.326,129.573,34.866,35.340,34.591,34.440,35.762,36.200,34.944,32.988,32.577,34.354,36.796,36.822,36.083,35.714,39.522,40.409,38.250,39.396,40.608,42.007,36.717,36.964,38.274,38.373,35.498,35.382,35.192,35.445,1.547,1.640,5.399,3.827,2.731,2.095,2.731,2.914,3.547,3.372,2.185,1.367,2.732,2.826,2.366,2.095,-0.199,-0.239,-0.279,-0.115,-0.221,-0.168,0.021,165.651,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:37,0.018,0.000,0.182,0.000,5.066,7.870,141.635,132.738,127.567,204.686,204.443,224.493,219.259,186.298,176.326,129.802,34.866,35.340,34.591,34.415,35.762,36.200,34.921,32.988,32.577,34.354,36.796,36.759,36.083,35.651,39.522,40.409,38.180,39.460,40.608,42.007,36.717,36.901,38.344,38.373,35.568,35.382,35.192,35.382,2.456,1.640,5.399,2.551,3.004,3.370,2.640,3.643,4.001,2.096,1.457,2.096,2.914,2.097,1.729,1.913,-0.202,-0.248,-0.263,-0.173,-0.230,-0.246,0.021,165.681,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:38,0.018,0.000,0.182,0.000,5.103,7.870,141.405,132.990,127.567,204.920,204.207,224.493,219.259,186.298,176.326,129.824,34.866,35.340,34.654,34.371,35.762,36.200,35.023,32.988,32.577,34.354,36.796,36.822,36.083,35.714,39.522,40.409,38.250,39.460,40.678,42.007,36.717,36.964,38.344,38.373,35.568,35.382,35.192,35.445,1.820,1.913,3.471,5.193,2.640,2.459,2.276,3.916,4.183,3.555,2.458,1.732,1.639,3.282,1.820,2.095,-0.191,-0.253,-0.262,-0.186,-0.230,-0.252,0.021,165.696,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:39,0.017,0.000,0.182,0.000,5.103,7.870,141.405,132.760,127.567,204.706,204.207,224.513,219.259,186.068,176.326,129.824,34.866,35.340,34.654,34.415,35.762,36.177,34.944,32.965,32.554,34.354,36.796,36.822,36.083,35.714,39.522,40.386,38.250,39.373,40.608,41.984,36.786,36.964,38.344,38.436,35.498,35.382,35.261,35.445,1.638,1.822,2.603,4.191,3.733,2.277,1.548,3.005,3.547,4.739,1.275,2.096,3.005,3.556,2.275,2.004,-0.206,-0.244,-0.269,-0.177,-0.233,-0.234,0.021,165.711,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:40,0.017,0.000,0.182,0.000,5.066,7.870,141.405,132.990,127.567,204.920,204.207,224.493,219.259,186.047,176.326,129.824,34.866,35.340,34.623,34.415,35.737,36.200,35.023,32.988,32.577,34.386,36.796,36.791,36.083,35.683,39.497,40.409,38.225,39.396,40.652,42.007,36.786,36.933,38.344,38.405,35.568,35.351,35.261,35.414,1.183,2.095,2.700,4.191,2.094,3.370,1.912,3.005,2.910,4.648,1.366,1.823,2.914,2.188,2.184,2.004,-0.218,-0.251,-0.291,-0.182,-0.221,-0.225,0.021,165.740,224.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:41,0.017,0.000,0.182,0.000,5.103,7.870,141.383,132.738,127.567,204.686,204.207,224.258,219.259,186.047,176.326,129.802,34.866,35.340,34.654,34.440,35.762,36.200,35.023,32.988,32.577,34.354,36.796,36.901,36.083,35.714,39.522,40.409,38.250,39.396,40.678,42.007,36.786,36.964,38.344,38.373,35.568,35.382,35.261,35.382,1.183,1.822,2.603,3.735,1.366,3.461,2.094,1.913,4.911,4.101,2.276,2.187,2.186,3.282,2.184,2.095,-0.204,-0.263,-0.277,-0.177,-0.239,-0.268,0.021,165.718,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:42,0.017,0.000,0.182,0.000,5.066,7.870,141.405,132.738,127.567,204.451,204.207,224.258,219.259,186.047,176.326,129.824,34.866,35.340,34.560,34.415,35.762,36.200,35.000,32.988,32.577,34.323,36.796,36.791,36.083,35.620,39.522,40.409,38.250,39.396,40.608,42.007,36.717,36.933,38.344,38.342,35.568,35.351,35.261,35.351,1.274,1.731,1.253,4.191,1.912,2.641,2.731,1.548,5.366,3.737,1.639,1.458,2.368,3.829,2.184,2.550,-0.183,-0.262,-0.269,-0.162,-0.240,-0.254,0.021,165.748,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:43,0.016,0.000,0.182,0.000,5.103,7.870,141.657,132.738,127.567,204.686,204.207,224.493,219.259,186.047,176.326,129.824,34.866,35.271,34.591,34.415,35.737,36.200,34.921,32.988,32.577,34.354,36.796,36.822,36.083,35.651,39.497,40.409,38.155,39.396,40.583,41.944,36.786,36.964,38.344,38.373,35.568,35.382,35.261,35.382,1.274,1.093,3.085,3.007,1.639,1.821,2.276,2.095,3.183,5.651,1.184,2.643,2.095,2.553,1.820,2.004,-0.195,-0.275,-0.282,-0.169,-0.207,-0.280,0.021,165.829,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:44,0.016,0.000,0.182,0.000,5.066,7.870,141.405,132.738,127.567,204.451,204.207,224.258,219.259,186.047,176.326,129.824,34.866,35.340,34.623,34.415,35.762,36.200,35.023,32.988,32.577,34.323,36.796,36.791,36.083,35.683,39.522,40.409,38.180,39.396,40.608,42.007,36.786,36.870,38.344,38.342,35.568,35.351,35.192,35.414,1.183,1.458,2.121,2.095,3.369,2.186,3.551,2.004,2.183,5.651,1.457,2.643,1.730,2.918,1.456,1.821,-0.196,-0.295,-0.302,-0.168,-0.230,-0.263,0.021,165.844,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:45,0.016,0.000,0.182,0.000,5.066,7.870,141.657,132.738,127.567,204.686,204.207,224.258,219.259,186.047,176.326,130.076,34.866,35.340,34.591,34.415,35.762,36.200,34.944,32.988,32.513,34.354,36.796,36.822,36.083,35.651,39.522,40.409,38.180,39.396,40.608,41.944,36.786,36.964,38.344,38.373,35.498,35.382,35.192,35.382,1.456,1.367,4.821,1.367,3.095,1.457,3.824,2.641,2.728,4.010,1.275,1.914,2.823,2.553,2.184,2.095,-0.195,-0.259,-0.291,-0.168,-0.173,-0.266,0.021,165.889,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:46,0.015,0.000,0.182,0.000,5.066,7.870,141.405,132.990,127.567,204.686,204.207,224.258,219.024,186.047,176.326,130.076,34.936,35.271,34.591,34.415,35.762,36.200,34.944,32.988,32.513,34.354,36.796,36.822,36.083,35.714,39.453,40.409,38.250,39.396,40.678,42.007,36.717,36.964,38.344,38.373,35.568,35.382,35.261,35.445,1.547,1.549,4.242,3.280,2.640,2.914,2.640,3.279,3.547,2.917,2.094,1.367,2.550,2.644,2.002,2.004,-0.203,-0.230,-0.267,-0.147,-0.227,-0.181,0.022,165.874,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:47,0.015,0.000,0.182,0.000,5.066,7.870,141.657,132.990,127.567,204.686,204.207,224.258,219.259,186.047,176.326,130.076,34.866,35.315,34.591,34.415,35.737,36.121,34.944,32.988,32.577,34.354,36.771,36.759,36.058,35.651,39.497,40.409,38.155,39.396,40.583,42.007,36.761,36.901,38.318,38.373,35.473,35.382,35.236,35.382,1.729,1.731,3.760,6.195,3.004,2.368,1.821,3.097,4.365,3.646,2.094,2.279,2.186,3.009,1.820,2.459,-0.199,-0.247,-0.292,-0.172,-0.221,-0.246,0.022,165.904,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:48,0.015,0.000,0.182,0.000,5.066,7.870,141.657,132.990,127.567,204.686,204.207,224.258,219.259,186.047,176.326,130.076,34.866,35.315,34.591,34.415,35.737,36.121,34.944,32.988,32.577,34.354,36.771,36.759,36.058,35.651,39.497,40.409,38.155,39.396,40.583,42.007,36.761,36.901,38.318,38.373,35.473,35.382,35.236,35.382,1.729,1.731,3.760,6.195,3.004,2.368,1.821,3.097,4.365,3.646,2.094,2.279,2.186,3.009,1.820,2.459,-0.199,-0.247,-0.292,-0.172,-0.221,-0.246,0.022,165.904,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:49,0.015,0.000,0.182,0.000,5.066,7.870,141.657,132.990,127.567,204.686,203.972,224.258,219.259,186.047,176.326,130.076,34.866,35.315,34.654,34.440,35.762,36.200,34.921,32.988,32.577,34.354,36.771,36.822,36.058,35.714,39.522,40.409,38.180,39.460,40.608,42.007,36.691,36.964,38.318,38.373,35.543,35.382,35.167,35.382,1.547,2.369,4.049,5.193,3.186,2.550,1.366,2.914,3.729,4.466,1.184,1.823,3.005,3.465,2.730,2.004,-0.212,-0.254,-0.282,-0.144,-0.228,-0.247,0.022,165.904,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:50,0.015,0.000,0.182,0.000,5.103,7.870,141.635,132.990,127.567,204.686,204.207,224.258,219.259,186.047,176.326,130.306,34.866,35.315,34.591,34.415,35.762,36.121,35.023,32.988,32.577,34.354,36.771,36.759,36.058,35.651,39.522,40.409,38.180,39.396,40.608,42.007,36.691,36.901,38.318,38.373,35.473,35.319,35.167,35.382,1.001,1.913,2.410,3.462,2.003,2.914,1.912,2.732,2.455,4.192,1.184,2.370,2.368,1.823,2.002,2.004,-0.216,-0.266,-0.269,-0.177,-0.243,-0.173,0.022,165.948,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:51,0.015,0.000,0.182,0.000,5.103,7.870,141.657,132.990,127.567,204.686,204.207,224.258,219.259,186.047,176.326,130.076,34.866,35.246,34.591,34.415,35.762,36.200,34.921,32.988,32.577,34.354,36.771,36.759,36.058,35.651,39.453,40.409,38.180,39.396,40.608,41.944,36.691,36.964,38.249,38.373,35.543,35.382,35.167,35.382,1.183,1.640,2.410,3.098,1.366,4.007,2.003,1.821,4.365,3.463,2.367,1.914,2.004,3.556,2.002,2.095,-0.202,-0.259,-0.283,-0.125,-0.231,-0.240,0.022,165.978,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:52,0.015,0.000,0.182,0.000,5.103,7.870,141.405,132.990,127.818,204.686,203.972,224.258,219.024,186.047,176.326,130.076,34.866,35.340,34.591,34.415,35.737,36.200,35.000,32.988,32.577,34.354,36.796,36.759,36.083,35.651,39.428,40.409,38.155,39.396,40.583,42.007,36.717,36.901,38.344,38.373,35.498,35.319,35.192,35.382,1.274,1.640,1.061,3.735,1.730,2.277,2.822,1.639,5.184,3.463,1.639,1.458,2.186,3.738,2.184,2.368,-0.187,-0.275,-0.269,-0.167,-0.245,-0.260,0.022,165.948,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:53,0.015,0.000,0.182,0.000,5.066,7.870,141.657,132.738,127.567,204.451,204.207,224.258,219.259,186.047,176.326,130.328,34.866,35.271,34.528,34.415,35.762,36.200,34.944,32.988,32.513,34.354,36.796,36.759,36.083,35.572,39.522,40.409,38.180,39.396,40.608,41.944,36.717,36.901,38.274,38.373,35.498,35.319,35.192,35.382,1.274,1.093,3.374,2.824,1.730,1.639,2.367,2.095,3.092,5.742,1.092,2.734,2.186,2.553,1.820,1.913,-0.194,-0.272,-0.274,-0.154,-0.211,-0.282,0.022,165.993,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:54,0.015,0.000,0.182,0.000,5.103,7.870,141.657,132.990,127.567,204.686,204.207,224.258,219.024,186.047,176.326,130.328,34.866,35.271,34.591,34.415,35.762,36.121,34.921,32.988,32.513,34.354,36.796,36.822,36.083,35.651,39.453,40.409,38.250,39.396,40.608,41.944,36.717,36.964,38.344,38.373,35.568,35.382,35.261,35.382,1.274,1.549,1.928,2.004,3.277,2.186,3.551,2.004,2.001,5.560,1.366,2.461,1.730,2.918,1.456,1.730,-0.197,-0.287,-0.301,-0.167,-0.228,-0.260,0.022,166.052,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:55,0.015,0.000,0.182,0.000,5.103,7.870,141.657,132.990,127.567,204.686,203.972,224.258,219.024,186.047,176.326,130.328,34.866,35.340,34.654,34.440,35.762,36.121,35.000,32.988,32.513,34.354,36.796,36.822,36.083,35.714,39.453,40.409,38.180,39.396,40.608,41.944,36.717,36.964,38.344,38.373,35.568,35.382,35.261,35.445,1.365,1.458,4.724,1.367,3.004,1.457,3.733,2.550,2.728,3.919,1.184,1.823,2.823,2.553,2.184,2.095,-0.200,-0.256,-0.292,-0.167,-0.169,-0.264,0.022,166.035,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:56,0.015,0.000,0.182,0.000,5.066,7.870,141.657,132.990,127.567,204.686,204.207,224.258,219.259,186.047,176.326,130.328,34.866,35.340,34.591,34.415,35.762,36.121,34.921,32.988,32.513,34.354,36.796,36.759,36.083,35.651,39.453,40.346,38.180,39.396,40.608,41.944,36.717,36.901,38.344,38.373,35.568,35.319,35.192,35.382,1.547,1.640,4.242,3.280,2.640,2.732,2.458,3.188,3.365,2.917,2.185,1.185,2.641,2.553,2.002,1.913,-0.207,-0.241,-0.274,-0.121,-0.227,-0.175,0.022,166.067,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:57,0.015,0.000,0.182,0.000,5.066,7.870,141.657,132.990,127.567,204.686,204.207,224.023,219.024,185.795,176.326,130.328,34.866,35.271,34.591,34.415,35.762,36.121,34.944,32.988,32.513,34.354,36.796,36.822,36.083,35.651,39.522,40.346,38.180,39.396,40.608,41.944,36.717,36.964,38.344,38.373,35.568,35.319,35.261,35.382,2.456,1.731,5.013,5.193,3.551,3.916,2.549,3.370,4.365,1.914,1.275,1.823,2.368,2.097,1.638,2.004,-0.209,-0.230,-0.259,-0.168,-0.219,-0.237,0.022,166.067,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:58,0.015,0.000,0.182,0.000,5.066,7.870,141.635,132.738,127.567,204.686,204.207,224.258,219.024,186.047,176.326,130.306,34.866,35.271,34.528,34.415,35.762,36.121,34.944,32.988,32.513,34.354,36.796,36.759,36.083,35.651,39.453,40.409,38.250,39.396,40.608,41.944,36.717,36.901,38.344,38.373,35.568,35.319,35.261,35.319,1.729,1.822,3.664,5.375,2.913,2.186,1.821,3.370,4.092,3.555,2.276,1.823,2.004,3.100,1.820,2.004,-0.190,-0.252,-0.265,-0.180,-0.219,-0.243,0.022,166.109,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:08:59,0.015,0.000,0.182,0.000,5.066,7.896,141.657,132.990,127.567,204.686,203.972,224.023,219.024,186.047,176.326,130.328,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.988,32.513,34.354,36.796,36.822,36.083,35.651,39.453,40.409,38.180,39.396,40.608,41.944,36.717,36.901,38.344,38.373,35.568,35.382,35.192,35.382,1.547,1.822,2.507,3.827,3.551,2.186,1.457,2.914,3.365,4.557,1.092,1.914,2.823,3.556,2.184,1.913,-0.202,-0.245,-0.265,-0.177,-0.233,-0.230,0.022,166.141,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:00,0.015,0.000,0.182,0.000,5.066,7.870,141.657,132.738,127.567,204.686,203.972,224.258,219.024,186.047,176.326,130.328,34.866,35.271,34.591,34.415,35.762,36.200,34.944,32.988,32.513,34.417,36.796,36.759,36.083,35.651,39.522,40.346,38.180,39.396,40.608,41.944,36.786,36.964,38.344,38.373,35.498,35.382,35.261,35.382,1.092,2.095,2.507,4.009,2.003,3.279,1.821,2.914,2.728,4.557,1.366,1.641,2.914,2.097,2.093,1.913,-0.215,-0.258,-0.274,-0.184,-0.204,-0.228,0.022,166.164,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:01,0.015,0.000,0.182,0.000,5.103,7.870,141.887,132.738,127.567,204.686,204.207,224.258,219.024,186.047,176.075,130.558,34.866,35.271,34.591,34.440,35.737,36.121,34.944,32.988,32.513,34.354,36.796,36.822,36.083,35.651,39.497,40.346,38.155,39.396,40.583,41.944,36.717,36.901,38.344,38.373,35.568,35.382,35.192,35.319,1.365,1.640,1.446,4.373,2.003,2.914,1.912,1.366,5.093,3.737,1.730,1.458,2.277,3.647,1.911,2.823,-0.194,-0.240,-0.279,-0.134,-0.240,-0.249,0.022,166.198,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:02,0.015,0.000,0.182,0.000,5.103,7.870,141.887,132.738,127.567,204.686,204.207,224.258,219.024,186.047,176.075,130.558,34.866,35.271,34.591,34.440,35.737,36.121,34.944,32.988,32.513,34.354,36.796,36.822,36.083,35.651,39.497,40.346,38.155,39.396,40.583,41.944,36.717,36.901,38.344,38.373,35.568,35.382,35.192,35.319,1.365,1.640,1.446,4.373,2.003,2.914,1.912,1.366,5.093,3.737,1.730,1.458,2.277,3.647,1.911,2.823,-0.194,-0.240,-0.279,-0.134,-0.240,-0.249,0.022,166.198,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:03,0.015,0.000,0.182,0.000,5.066,7.870,141.635,132.738,127.567,204.451,204.207,224.023,219.024,185.795,176.326,130.558,34.866,35.271,34.560,34.415,35.737,36.121,34.944,32.988,32.513,34.323,36.796,36.728,36.083,35.620,39.497,40.409,38.155,39.317,40.583,41.944,36.717,36.870,38.344,38.342,35.568,35.288,35.192,35.351,1.183,1.184,1.253,2.915,1.457,1.913,2.367,1.913,3.456,2.643,1.457,1.732,1.821,3.009,1.911,2.004,-0.178,-0.260,-0.274,-0.165,-0.236,-0.254,0.022,166.213,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:04,0.015,0.000,0.182,0.000,5.103,7.870,141.887,132.738,127.567,204.686,204.207,224.023,219.024,186.047,176.326,130.558,34.866,35.315,34.591,34.415,35.762,36.200,34.944,32.988,32.513,34.354,36.702,36.822,36.058,35.651,39.522,40.409,38.180,39.396,40.608,41.944,36.691,36.901,38.318,38.373,35.543,35.382,35.236,35.382,1.183,1.276,2.796,2.460,3.095,1.457,3.095,2.186,2.546,4.375,0.728,2.734,2.095,2.188,1.547,1.821,-0.194,-0.280,-0.287,-0.167,-0.243,-0.218,0.022,166.272,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:05,0.015,0.000,0.182,0.000,5.066,7.870,141.909,132.738,127.315,204.686,203.972,224.023,219.024,186.047,176.075,130.580,34.866,35.315,34.591,34.415,35.762,36.200,34.944,32.988,32.513,34.354,36.702,36.822,36.058,35.714,39.453,40.409,38.180,39.396,40.608,41.944,36.691,36.964,38.318,38.373,35.543,35.382,35.167,35.445,1.365,1.549,5.110,1.458,4.097,1.730,3.095,2.914,1.819,4.922,1.184,1.823,1.639,2.644,1.638,2.004,-0.197,-0.264,-0.299,-0.167,-0.244,-0.255,0.022,166.275,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:06,0.015,0.000,0.182,0.000,5.103,7.870,141.909,132.738,127.315,204.686,203.972,224.023,219.024,185.795,176.326,130.831,34.866,35.315,34.591,34.415,35.762,36.200,35.023,32.988,32.513,34.354,36.771,36.822,36.058,35.651,39.522,40.409,38.180,39.396,40.608,41.944,36.691,36.901,38.249,38.373,35.473,35.382,35.236,35.382,1.638,1.640,4.724,2.915,2.367,1.457,2.913,2.459,3.365,3.008,1.639,1.367,2.732,2.279,1.729,1.913,-0.212,-0.241,-0.287,-0.153,-0.190,-0.235,0.022,166.287,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:07,0.015,0.000,0.182,0.000,5.066,7.870,141.887,132.738,127.315,204.686,203.972,224.023,219.024,185.795,176.326,130.558,34.866,35.315,34.591,34.440,35.832,36.200,35.023,32.988,32.513,34.354,36.771,36.822,36.058,35.651,39.522,40.346,38.250,39.396,40.608,41.944,36.691,36.901,38.318,38.373,35.543,35.382,35.167,35.382,1.547,1.549,3.278,2.460,2.276,3.279,2.731,3.370,4.001,2.461,1.639,1.732,3.005,2.279,1.638,1.913,-0.204,-0.227,-0.264,-0.185,-0.227,-0.230,0.022,166.317,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:08,0.015,0.000,0.182,0.000,5.066,7.870,141.909,132.738,127.567,204.451,203.972,224.023,219.024,186.047,176.326,130.831,34.866,35.246,34.591,34.440,35.762,36.200,34.921,32.988,32.577,34.417,36.771,36.822,36.058,35.651,39.453,40.409,38.180,39.396,40.608,41.944,36.691,36.964,38.318,38.436,35.543,35.382,35.167,35.445,1.547,1.731,3.374,5.922,2.822,2.186,1.730,2.732,4.001,3.463,1.821,2.370,2.186,3.009,1.820,2.459,-0.195,-0.240,-0.267,-0.173,-0.220,-0.242,0.022,166.319,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:09,0.015,0.000,0.182,0.000,5.066,7.870,141.909,132.738,127.567,204.451,203.972,224.023,219.024,186.047,176.326,130.831,34.866,35.246,34.591,34.440,35.762,36.200,34.921,32.988,32.577,34.417,36.771,36.822,36.058,35.651,39.453,40.409,38.180,39.396,40.608,41.944,36.691,36.964,38.318,38.436,35.543,35.382,35.167,35.445,1.547,1.731,3.374,5.922,2.822,2.186,1.730,2.732,4.001,3.463,1.821,2.370,2.186,3.009,1.820,2.459,-0.195,-0.240,-0.267,-0.173,-0.220,-0.242,0.022,166.319,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:10,0.015,0.000,0.182,0.000,5.103,7.870,141.909,132.487,127.315,204.451,203.972,224.023,219.024,186.047,176.326,130.831,34.866,35.271,34.677,34.440,35.762,36.200,35.000,32.925,32.513,34.440,36.796,36.845,36.083,35.737,39.453,40.409,38.180,39.396,40.608,41.944,36.717,36.987,38.344,38.459,35.568,35.405,35.192,35.468,1.456,2.187,3.857,5.011,3.095,2.459,1.275,2.823,3.547,4.101,1.092,1.823,2.823,3.282,2.639,1.913,-0.212,-0.255,-0.279,-0.152,-0.231,-0.241,0.022,166.349,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:11,0.015,0.000,0.182,0.000,5.066,7.870,141.887,132.738,127.315,204.451,203.972,223.788,219.024,185.795,176.075,130.809,34.866,35.340,34.591,34.415,35.762,36.200,34.921,32.988,32.513,34.354,36.796,36.759,36.083,35.651,39.522,40.409,38.180,39.396,40.608,41.944,36.717,36.901,38.344,38.373,35.498,35.382,35.261,35.382,1.001,1.822,2.218,3.462,1.821,3.005,1.912,2.732,2.364,4.101,1.275,2.005,2.550,1.823,2.002,1.913,-0.214,-0.246,-0.269,-0.179,-0.229,-0.195,0.022,166.391,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:12,0.015,0.000,0.182,0.000,5.066,7.870,141.909,132.738,127.315,204.451,203.972,223.788,219.024,185.795,176.075,130.831,34.866,35.340,34.591,34.440,35.762,36.200,35.023,32.988,32.513,34.354,36.796,36.822,36.083,35.714,39.453,40.409,38.180,39.396,40.539,41.944,36.717,36.964,38.344,38.436,35.568,35.382,35.192,35.382,1.365,1.640,1.350,4.282,2.003,2.732,2.003,1.275,4.911,3.646,1.548,1.458,2.095,3.647,2.093,2.641,-0.192,-0.253,-0.279,-0.140,-0.238,-0.239,0.022,166.480,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:13,0.015,0.000,0.182,0.000,5.066,7.870,141.909,132.738,127.315,204.451,203.972,223.788,219.024,185.795,176.075,130.831,34.866,35.340,34.591,34.440,35.762,36.200,35.023,32.988,32.513,34.354,36.796,36.822,36.083,35.714,39.453,40.409,38.180,39.396,40.539,41.944,36.717,36.964,38.344,38.436,35.568,35.382,35.192,35.382,1.365,1.640,1.350,4.282,2.003,2.732,2.003,1.275,4.911,3.646,1.548,1.458,2.095,3.647,2.093,2.641,-0.192,-0.253,-0.279,-0.140,-0.238,-0.239,0.022,166.480,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:14,0.015,0.000,0.182,0.000,5.103,7.896,141.887,132.738,127.315,204.216,203.972,223.788,219.024,185.795,176.075,130.809,34.866,35.340,34.591,34.440,35.762,36.200,35.023,32.925,32.513,34.354,36.796,36.759,36.083,35.651,39.453,40.409,38.180,39.396,40.608,41.944,36.717,36.901,38.344,38.373,35.568,35.382,35.261,35.382,1.183,1.184,1.253,2.642,1.457,1.913,2.276,1.913,3.183,2.552,1.366,1.732,1.913,2.918,1.820,1.913,-0.177,-0.258,-0.272,-0.164,-0.234,-0.252,0.022,166.450,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:15,0.015,0.000,0.182,0.000,5.066,7.870,141.909,132.738,127.567,204.451,203.972,224.023,218.789,185.795,176.075,130.831,34.866,35.340,34.591,34.440,35.762,36.200,35.023,32.988,32.513,34.417,36.796,36.822,36.083,35.651,39.522,40.346,38.180,39.396,40.608,41.944,36.717,36.964,38.344,38.373,35.568,35.382,35.192,35.382,1.274,1.367,2.796,2.460,3.004,1.275,3.004,2.277,2.455,4.284,0.728,2.643,2.186,2.097,1.547,1.821,-0.190,-0.287,-0.290,-0.166,-0.249,-0.223,0.022,166.480,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
