Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:09:16,0.015,0.000,0.182,0.000,5.066,7.896,141.909,132.487,127.567,204.451,203.737,224.023,218.789,186.047,176.326,130.831,34.866,35.340,34.591,34.440,35.762,36.200,34.944,32.988,32.513,34.354,36.796,36.822,36.083,35.651,39.453,40.346,38.180,39.396,40.608,41.944,36.717,36.901,38.344,38.373,35.568,35.382,35.261,35.382,1.274,1.549,3.953,1.549,4.006,1.821,3.004,2.641,1.728,4.648,1.275,1.732,1.457,2.644,1.638,2.095,-0.188,-0.270,-0.297,-0.158,-0.244,-0.258,0.022,166.495,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:17,0.015,0.000,0.182,0.000,5.066,7.896,141.909,132.738,127.567,204.451,203.737,224.023,219.024,185.795,176.075,131.083,34.866,35.315,34.560,34.440,35.762,36.200,34.944,32.988,32.513,34.323,36.771,36.728,36.058,35.620,39.453,40.346,38.180,39.396,40.608,41.880,36.761,36.870,38.318,38.278,35.473,35.288,35.236,35.351,1.729,1.458,4.242,1.731,2.185,1.548,3.186,2.368,3.274,3.099,1.366,1.458,2.823,2.371,1.820,1.821,-0.206,-0.250,-0.278,-0.175,-0.177,-0.267,0.022,166.480,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:18,0.015,0.000,0.182,0.000,5.066,7.896,142.160,132.738,127.567,204.451,203.737,224.023,218.789,185.795,176.326,131.083,34.866,35.340,34.591,34.440,35.762,36.200,34.921,32.925,32.513,34.354,36.796,36.759,36.083,35.651,39.453,40.346,38.180,39.317,40.608,41.880,36.717,36.901,38.344,38.373,35.568,35.319,35.192,35.382,1.365,1.367,3.278,2.642,2.458,3.097,2.731,3.279,3.456,2.643,1.821,1.367,2.732,2.553,1.729,1.913,-0.194,-0.232,-0.265,-0.157,-0.222,-0.190,0.021,166.510,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:19,0.015,0.000,0.182,0.000,5.066,7.896,142.160,132.738,127.567,204.216,203.972,224.023,218.789,186.047,176.075,131.083,34.866,35.315,34.591,34.415,35.832,36.200,34.944,32.925,32.513,34.417,36.771,36.822,36.058,35.714,39.453,40.346,38.180,39.396,40.608,41.944,36.691,36.901,38.318,38.436,35.543,35.382,35.236,35.382,2.274,1.731,4.531,5.740,3.277,3.643,2.549,3.188,4.365,2.096,1.184,1.549,2.095,2.188,1.547,1.913,-0.219,-0.264,-0.256,-0.163,-0.218,-0.237,0.021,166.524,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:20,0.015,0.000,0.182,0.000,5.103,7.896,141.909,132.738,127.315,204.451,203.972,223.788,218.789,185.795,176.075,131.083,34.866,35.271,34.560,34.415,35.762,36.200,35.023,32.988,32.513,34.323,36.796,36.791,36.083,35.620,39.453,40.409,38.180,39.317,40.539,41.880,36.717,36.870,38.344,38.342,35.568,35.351,35.261,35.351,1.638,1.822,3.374,4.920,2.640,1.913,1.730,3.279,3.820,3.555,2.094,1.732,1.913,3.100,1.820,1.913,-0.189,-0.279,-0.263,-0.179,-0.222,-0.249,0.021,166.554,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:21,0.015,0.000,0.182,0.000,5.066,7.896,142.160,132.760,127.567,204.236,203.972,223.808,218.789,185.817,176.075,131.083,34.866,35.340,34.591,34.440,35.832,36.200,34.921,32.925,32.513,34.354,36.727,36.759,36.014,35.651,39.453,40.346,38.180,39.396,40.539,41.880,36.717,36.901,38.344,38.373,35.498,35.319,35.261,35.382,1.547,1.549,1.928,3.553,3.642,2.186,1.457,2.914,3.001,3.919,1.184,2.005,2.823,3.373,2.093,1.821,-0.201,-0.248,-0.269,-0.185,-0.231,-0.229,0.021,166.569,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:22,0.015,0.000,0.182,0.000,5.066,7.870,142.160,132.738,127.567,204.216,203.737,223.788,218.789,185.795,176.075,131.083,34.866,35.246,34.528,34.440,35.762,36.200,34.921,32.988,32.513,34.274,36.771,36.759,36.058,35.651,39.453,40.346,38.180,39.396,40.539,41.880,36.622,36.822,38.318,38.373,35.543,35.319,35.167,35.382,1.274,2.187,2.892,4.464,1.821,3.370,1.457,2.823,3.001,4.557,1.184,1.367,2.823,2.188,2.093,1.730,-0.219,-0.258,-0.268,-0.179,-0.168,-0.249,0.021,166.542,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:23,0.015,0.000,0.182,0.000,5.066,7.870,142.160,132.738,127.315,204.451,203.737,223.788,218.789,185.795,176.075,131.083,34.866,35.246,34.497,34.440,35.832,36.200,34.944,32.988,32.513,34.323,36.702,36.728,35.988,35.620,39.522,40.346,38.180,39.396,40.539,41.880,36.691,36.870,38.318,38.342,35.473,35.288,35.236,35.351,0.819,1.913,2.410,3.644,1.730,3.097,1.821,1.821,4.729,4.010,2.094,2.370,1.913,2.188,1.820,2.095,-0.215,-0.259,-0.283,-0.173,-0.214,-0.184,0.021,166.545,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:24,0.015,0.000,0.182,0.000,5.103,7.896,142.160,132.738,127.567,204.451,203.737,223.788,218.789,185.795,176.075,131.083,34.866,35.271,34.591,34.415,35.737,36.200,34.944,32.925,32.513,34.354,36.796,36.759,36.014,35.651,39.428,40.346,38.155,39.396,40.514,41.944,36.647,36.901,38.344,38.373,35.498,35.382,35.192,35.382,1.001,1.731,1.832,2.095,1.912,3.734,1.821,1.548,4.456,3.281,2.185,1.549,1.730,3.282,1.911,2.277,-0.197,-0.241,-0.280,-0.103,-0.233,-0.246,0.021,166.590,224.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:25,0.015,0.000,0.182,0.000,5.066,7.870,141.909,132.738,127.315,204.451,203.737,223.788,218.789,185.795,176.075,131.335,34.866,35.246,34.560,34.440,35.737,36.200,34.944,32.988,32.513,34.323,36.771,36.728,36.058,35.541,39.428,40.409,38.155,39.396,40.514,41.944,36.622,36.870,38.318,38.342,35.543,35.288,35.236,35.351,1.183,1.458,0.964,3.098,1.548,1.821,2.731,1.639,4.456,2.917,1.457,1.549,1.821,3.647,2.184,2.186,-0.186,-0.300,-0.266,-0.165,-0.249,-0.255,0.021,166.613,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:26,0.015,0.000,0.182,0.000,5.066,7.870,142.160,132.738,127.315,204.216,203.972,223.788,218.789,185.795,176.075,131.335,34.866,35.271,34.591,34.440,35.737,36.200,35.000,32.925,32.450,34.354,36.727,36.759,36.083,35.572,39.428,40.346,38.155,39.396,40.583,41.944,36.647,36.901,38.344,38.373,35.498,35.319,35.261,35.382,1.365,1.184,2.892,2.733,1.366,1.639,2.185,2.004,2.637,5.195,1.001,2.552,1.821,2.279,1.638,1.913,-0.189,-0.266,-0.278,-0.166,-0.209,-0.271,0.021,166.621,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:27,0.015,0.000,0.182,0.000,5.103,7.896,142.160,132.738,127.315,204.216,203.737,223.788,218.789,185.795,176.075,131.335,34.866,35.246,34.591,34.440,35.762,36.200,35.000,32.988,32.513,34.417,36.771,36.822,35.988,35.651,39.453,40.409,38.180,39.396,40.539,41.944,36.622,36.901,38.249,38.436,35.543,35.382,35.167,35.445,1.001,1.367,1.928,2.095,3.369,2.004,3.004,1.913,2.183,4.739,1.092,2.552,1.821,2.006,1.456,1.821,-0.186,-0.280,-0.289,-0.165,-0.236,-0.222,0.021,166.628,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:28,0.015,0.000,0.182,0.000,5.103,7.896,142.160,132.760,127.315,204.236,203.737,223.808,218.789,185.817,176.075,131.335,34.866,35.271,34.560,34.440,35.762,36.200,35.000,32.988,32.513,34.323,36.727,36.791,36.014,35.620,39.453,40.346,38.180,39.396,40.539,41.880,36.647,36.791,38.344,38.342,35.568,35.351,35.261,35.288,1.456,1.458,5.496,1.184,3.642,1.639,2.822,2.823,2.455,4.284,0.910,1.641,1.730,2.371,1.729,2.186,-0.202,-0.256,-0.303,-0.165,-0.246,-0.251,0.021,166.616,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:29,0.015,0.000,0.182,0.000,5.103,7.896,142.160,132.738,127.315,204.216,203.737,223.788,218.789,185.795,176.075,131.335,34.936,35.271,34.497,34.440,35.762,36.121,34.944,32.925,32.450,34.323,36.796,36.728,36.083,35.541,39.453,40.346,38.180,39.317,40.539,41.880,36.647,36.791,38.344,38.342,35.568,35.288,35.192,35.351,1.547,1.731,4.339,2.824,2.276,1.457,2.731,2.277,3.183,2.734,1.548,1.276,2.641,2.188,1.638,1.821,-0.210,-0.239,-0.284,-0.151,-0.187,-0.233,0.021,166.643,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:30,0.015,0.000,0.182,0.000,5.066,7.870,142.160,132.738,127.315,204.451,203.737,223.788,218.789,185.795,176.075,131.335,34.866,35.340,34.591,34.440,35.762,36.200,35.023,32.988,32.513,34.354,36.796,36.759,36.083,35.651,39.453,40.346,38.180,39.396,40.539,41.944,36.647,36.901,38.344,38.373,35.498,35.382,35.192,35.382,1.365,1.367,2.603,2.278,2.185,3.279,2.731,3.188,3.547,2.461,1.548,1.549,2.914,2.371,1.547,1.913,-0.195,-0.230,-0.264,-0.179,-0.221,-0.199,0.021,166.658,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:31,0.015,0.000,0.182,0.000,5.103,7.896,142.160,132.738,127.315,204.216,203.972,223.788,218.789,185.795,176.075,131.335,34.866,35.340,34.591,34.415,35.762,36.200,35.000,32.988,32.450,34.274,36.796,36.759,36.083,35.572,39.453,40.346,38.180,39.396,40.539,41.880,36.717,36.901,38.344,38.373,35.568,35.319,35.261,35.382,1.638,1.822,3.182,4.829,2.640,1.913,1.730,3.097,3.638,3.463,2.003,1.732,1.821,3.100,1.729,1.821,-0.188,-0.276,-0.262,-0.179,-0.220,-0.248,0.021,166.658,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:32,0.015,0.000,0.182,0.000,5.103,7.896,142.160,132.738,127.315,204.216,203.972,223.788,218.789,185.795,176.075,131.335,34.866,35.340,34.591,34.415,35.762,36.200,35.000,32.988,32.450,34.274,36.796,36.759,36.083,35.572,39.453,40.346,38.180,39.396,40.539,41.880,36.717,36.901,38.344,38.373,35.568,35.319,35.261,35.382,1.638,1.822,3.182,4.829,2.640,1.913,1.730,3.097,3.638,3.463,2.003,1.732,1.821,3.100,1.729,1.821,-0.188,-0.276,-0.262,-0.179,-0.220,-0.248,0.021,166.658,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:33,0.015,0.000,0.182,0.000,5.066,7.896,142.160,132.738,127.315,204.216,203.737,223.553,218.553,185.795,176.075,131.335,34.866,35.271,34.654,34.440,35.762,36.200,35.000,32.988,32.513,34.417,36.796,36.822,36.083,35.714,39.453,40.346,38.180,39.396,40.539,41.944,36.717,36.964,38.344,38.436,35.568,35.445,35.261,35.445,1.456,1.549,1.832,3.462,3.642,2.186,1.457,2.914,2.637,3.646,1.184,1.914,2.823,3.191,2.002,1.730,-0.196,-0.245,-0.267,-0.189,-0.232,-0.222,0.021,166.703,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:34,0.015,0.000,0.182,0.000,5.066,7.896,142.160,132.487,127.063,204.216,203.737,223.788,218.553,185.795,176.075,131.335,34.866,35.340,34.591,34.440,35.762,36.200,35.023,32.988,32.513,34.354,36.796,36.759,36.014,35.651,39.453,40.346,38.180,39.396,40.539,41.880,36.717,36.901,38.344,38.373,35.498,35.382,35.261,35.382,1.274,2.278,2.989,4.738,1.821,3.370,1.457,2.641,3.001,4.375,1.001,1.367,2.641,2.279,2.093,1.821,-0.223,-0.264,-0.275,-0.174,-0.186,-0.236,0.021,166.705,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:35,0.015,0.000,0.182,0.000,5.103,7.896,142.412,132.738,127.063,204.216,203.737,223.788,218.789,185.795,176.075,131.335,34.866,35.340,34.591,34.415,35.807,36.200,35.023,32.988,32.513,34.354,36.796,36.759,36.083,35.651,39.428,40.346,38.155,39.396,40.514,41.944,36.717,36.901,38.344,38.373,35.568,35.382,35.192,35.382,0.910,1.822,2.314,3.189,1.821,2.459,1.639,2.004,3.183,3.737,1.548,2.461,1.639,1.550,1.729,2.004,-0.216,-0.257,-0.277,-0.166,-0.231,-0.156,0.021,166.717,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:36,0.015,0.000,0.182,0.000,5.103,7.870,142.412,132.738,127.063,204.216,203.737,223.553,218.553,185.544,176.075,131.587,34.866,35.340,34.591,34.440,35.762,36.200,34.921,32.988,32.450,34.354,36.727,36.759,36.083,35.572,39.453,40.346,38.180,39.317,40.539,41.880,36.717,36.822,38.344,38.373,35.498,35.319,35.261,35.382,1.092,1.549,2.121,2.460,1.366,3.825,2.003,1.639,3.638,2.825,2.185,1.549,1.821,3.373,1.729,1.913,-0.202,-0.258,-0.279,-0.125,-0.226,-0.240,0.021,166.702,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:37,0.015,0.000,0.182,0.000,5.066,7.896,142.160,132.487,127.063,204.216,203.737,223.553,218.553,185.795,176.075,131.587,34.866,35.340,34.591,34.440,35.762,36.200,34.944,32.925,32.450,34.354,36.796,36.759,36.083,35.651,39.453,40.346,38.180,39.317,40.539,41.880,36.717,36.901,38.344,38.373,35.498,35.319,35.192,35.382,1.274,1.549,1.061,3.735,1.821,2.095,2.276,1.457,4.274,3.372,1.184,1.367,1.821,3.465,2.002,2.368,-0.182,-0.250,-0.265,-0.155,-0.227,-0.245,0.021,166.747,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:38,0.015,0.000,0.182,0.000,5.066,7.896,142.412,132.487,127.063,204.216,203.737,223.553,218.789,185.795,176.075,131.587,34.866,35.340,34.560,34.440,35.762,36.200,34.944,32.988,32.450,34.244,36.796,36.728,36.083,35.541,39.453,40.346,38.180,39.317,40.539,41.944,36.717,36.791,38.344,38.342,35.568,35.288,35.261,35.288,1.183,1.093,1.253,2.551,1.366,1.821,2.185,1.913,2.910,2.552,1.184,1.641,1.730,2.644,1.729,1.821,-0.176,-0.257,-0.271,-0.163,-0.233,-0.251,0.021,166.747,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:39,0.015,0.000,0.182,0.000,5.066,7.870,142.412,132.487,127.085,204.216,203.758,223.553,218.574,185.544,176.097,131.587,34.892,35.340,34.560,34.440,35.737,36.200,34.944,32.925,32.450,34.244,36.727,36.728,36.014,35.541,39.428,40.346,38.155,39.317,40.514,41.880,36.647,36.791,38.344,38.342,35.498,35.288,35.192,35.351,1.183,1.549,1.253,1.549,3.186,2.004,2.822,2.004,1.637,4.557,1.366,1.823,1.457,2.553,1.456,1.821,-0.192,-0.281,-0.299,-0.154,-0.233,-0.270,0.021,166.762,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:40,0.015,0.000,0.182,0.000,5.066,7.896,142.160,132.487,127.063,204.216,203.737,223.553,218.553,185.795,176.075,131.587,34.866,35.340,34.497,34.415,35.762,36.200,34.944,32.925,32.450,34.323,36.796,36.728,36.083,35.541,39.453,40.346,38.111,39.396,40.539,41.880,36.647,36.791,38.344,38.342,35.568,35.288,35.192,35.288,1.274,1.276,4.049,1.367,2.549,1.366,3.551,2.186,2.546,3.099,1.092,1.641,2.641,2.279,2.002,1.913,-0.195,-0.253,-0.286,-0.170,-0.170,-0.258,0.021,166.747,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:41,0.015,0.000,0.182,0.000,5.066,7.896,142.160,132.487,127.063,204.216,203.737,223.553,218.553,185.795,176.075,131.587,34.866,35.340,34.497,34.415,35.762,36.200,34.944,32.925,32.450,34.323,36.796,36.728,36.083,35.541,39.453,40.346,38.111,39.396,40.539,41.880,36.647,36.791,38.344,38.342,35.568,35.288,35.192,35.288,1.274,1.276,4.049,1.367,2.549,1.366,3.551,2.186,2.546,3.099,1.092,1.641,2.641,2.279,2.002,1.913,-0.195,-0.253,-0.286,-0.170,-0.170,-0.258,0.021,166.747,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:42,0.015,0.000,0.182,0.000,5.066,7.896,142.412,132.235,127.063,204.216,203.737,223.553,218.553,185.795,175.823,131.587,34.866,35.246,34.591,34.415,35.737,36.121,34.944,32.925,32.450,34.354,36.702,36.759,35.988,35.651,39.428,40.346,38.155,39.317,40.514,41.880,36.622,36.901,38.318,38.373,35.473,35.382,35.236,35.382,1.456,1.640,4.242,3.462,2.276,2.368,2.185,2.732,2.819,2.917,2.003,1.185,2.732,2.553,2.093,1.821,-0.206,-0.229,-0.275,-0.134,-0.219,-0.161,0.022,166.791,224.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:43,0.015,0.000,0.182,0.000,5.066,7.896,142.412,132.235,126.812,204.216,203.737,223.553,218.553,185.544,176.075,131.587,34.866,35.271,34.591,34.415,35.762,36.177,34.921,32.965,32.427,34.354,36.727,36.759,36.014,35.651,39.453,40.323,38.180,39.373,40.539,41.857,36.647,36.901,38.274,38.373,35.498,35.382,35.192,35.382,1.729,1.822,3.953,1.913,2.458,2.823,2.549,3.370,3.274,1.914,1.457,1.823,2.823,2.097,1.638,1.639,-0.201,-0.243,-0.262,-0.173,-0.223,-0.234,0.022,166.836,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:44,0.015,0.000,0.182,0.000,5.066,7.896,142.412,132.235,126.812,204.216,203.737,223.553,218.553,185.544,176.075,131.587,34.866,35.315,34.591,34.440,35.762,36.200,34.921,32.988,32.450,34.354,36.702,36.822,35.988,35.651,39.453,40.346,38.180,39.317,40.539,41.880,36.622,36.901,38.318,38.373,35.473,35.382,35.167,35.382,1.729,1.731,2.892,5.375,2.640,2.823,2.640,3.643,3.911,2.825,1.275,1.094,1.639,2.553,1.456,2.186,-0.199,-0.240,-0.264,-0.170,-0.225,-0.242,0.022,166.791,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:45,0.015,0.000,0.182,0.000,5.103,7.896,142.390,132.235,126.812,204.216,203.737,223.553,218.553,185.795,176.075,131.565,34.866,35.271,34.591,34.415,35.762,36.200,34.921,32.925,32.513,34.354,36.727,36.822,36.014,35.651,39.453,40.346,38.111,39.396,40.539,41.880,36.647,36.901,38.274,38.373,35.498,35.382,35.192,35.382,1.547,1.640,3.085,5.375,2.913,2.095,1.457,2.641,3.638,3.190,1.548,1.914,2.186,2.735,1.547,2.277,-0.201,-0.244,-0.269,-0.175,-0.218,-0.242,0.022,166.770,224.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:46,0.015,0.000,0.182,0.000,5.066,7.870,142.412,132.235,126.812,204.216,203.502,223.553,218.553,185.795,175.823,131.587,34.866,35.271,34.560,34.415,35.807,36.200,34.921,32.925,32.450,34.244,36.796,36.728,36.083,35.541,39.428,40.346,38.086,39.317,40.514,41.880,36.647,36.791,38.344,38.342,35.498,35.288,35.261,35.351,1.365,1.640,1.543,2.915,3.369,2.004,1.366,2.823,2.910,3.828,1.001,1.732,2.641,3.373,2.093,1.730,-0.198,-0.252,-0.276,-0.181,-0.223,-0.225,0.022,166.838,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:47,0.015,0.000,0.182,0.000,5.066,7.896,142.412,132.235,126.812,204.216,203.502,223.553,218.553,185.544,175.823,131.587,34.866,35.340,34.528,34.415,35.762,36.121,34.944,32.925,32.450,34.274,36.727,36.759,36.014,35.572,39.453,40.346,38.180,39.317,40.539,41.880,36.647,36.822,38.344,38.373,35.498,35.319,35.261,35.382,1.183,1.913,2.700,4.100,1.639,3.188,1.457,2.641,2.728,4.375,1.001,1.276,2.550,2.006,2.002,1.730,-0.222,-0.259,-0.263,-0.180,-0.193,-0.243,0.022,166.866,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:48,0.015,0.000,0.182,0.000,5.066,7.896,142.412,132.235,126.812,204.216,203.737,223.553,218.553,185.544,176.075,131.587,34.866,35.271,34.591,34.415,35.762,36.200,34.944,32.988,32.450,34.354,36.727,36.759,36.083,35.651,39.453,40.346,38.180,39.396,40.539,41.880,36.647,36.901,38.344,38.373,35.498,35.382,35.192,35.382,0.819,1.913,2.218,3.007,1.730,2.368,1.639,1.913,3.092,3.646,1.548,2.370,1.457,1.550,1.729,2.004,-0.215,-0.256,-0.276,-0.165,-0.230,-0.155,0.022,166.880,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:49,0.015,0.000,0.182,0.000,5.103,7.896,142.642,132.235,126.812,204.216,203.737,223.318,218.318,185.544,176.075,131.817,34.866,35.271,34.591,34.415,35.762,36.200,34.921,32.925,32.450,34.354,36.796,36.759,36.083,35.572,39.453,40.346,38.180,39.396,40.539,41.880,36.647,36.822,38.344,38.373,35.568,35.319,35.192,35.382,1.183,1.640,2.121,2.278,1.184,3.734,2.003,1.548,3.365,2.643,2.003,1.549,1.639,3.465,1.820,1.730,-0.212,-0.255,-0.279,-0.144,-0.231,-0.251,0.022,166.886,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:50,0.015,0.000,0.182,0.000,5.066,7.896,142.412,132.006,126.812,204.236,203.737,223.573,218.318,185.817,175.823,131.587,34.866,35.340,34.497,34.440,35.762,36.098,35.023,32.965,32.427,34.244,36.796,36.664,36.083,35.541,39.453,40.323,38.180,39.294,40.539,41.857,36.717,36.791,38.344,38.342,35.568,35.288,35.192,35.288,1.365,1.549,1.157,3.735,1.912,2.186,1.912,1.275,4.183,3.281,1.275,1.367,1.821,3.465,1.911,2.459,-0.190,-0.243,-0.277,-0.137,-0.236,-0.236,0.022,166.910,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:51,0.015,0.000,0.182,0.000,5.066,7.896,142.412,131.984,126.812,204.216,203.737,223.553,218.318,185.544,175.823,131.838,34.866,35.340,34.591,34.371,35.762,36.200,35.023,32.925,32.513,34.354,36.796,36.759,36.083,35.651,39.453,40.346,38.180,39.317,40.539,41.880,36.647,36.901,38.344,38.373,35.568,35.382,35.261,35.382,1.001,1.093,1.061,2.278,1.275,1.639,2.003,1.913,2.910,2.279,1.275,1.549,1.548,2.918,1.729,1.913,-0.179,-0.254,-0.276,-0.157,-0.241,-0.249,0.022,166.880,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:52,0.015,0.000,0.182,0.000,5.066,7.896,142.412,131.984,126.582,203.981,203.758,223.318,218.339,185.544,176.097,131.838,34.892,35.340,34.497,34.440,35.737,36.121,35.023,32.925,32.450,34.323,36.796,36.664,36.014,35.541,39.428,40.346,38.155,39.317,40.514,41.880,36.647,36.791,38.344,38.342,35.568,35.288,35.261,35.351,1.274,1.367,1.543,1.731,3.004,2.095,3.095,1.730,1.819,4.830,1.092,2.187,1.457,2.462,1.274,1.730,-0.186,-0.291,-0.302,-0.166,-0.230,-0.249,0.022,166.927,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:53,0.015,0.000,0.182,0.000,5.066,7.896,142.412,131.984,126.582,203.981,203.758,223.318,218.339,185.544,176.097,131.838,34.892,35.340,34.497,34.440,35.737,36.121,35.023,32.925,32.450,34.323,36.796,36.664,36.014,35.541,39.428,40.346,38.155,39.317,40.514,41.880,36.647,36.791,38.344,38.342,35.568,35.288,35.261,35.351,1.274,1.367,1.543,1.731,3.004,2.095,3.095,1.730,1.819,4.830,1.092,2.187,1.457,2.462,1.274,1.730,-0.186,-0.291,-0.302,-0.166,-0.230,-0.249,0.022,166.927,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:54,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.984,126.560,204.216,203.737,223.318,218.318,185.544,176.075,131.838,34.866,35.246,34.591,34.415,35.762,36.200,34.921,32.925,32.450,34.354,36.702,36.759,36.058,35.651,39.453,40.346,38.180,39.317,40.470,41.880,36.691,36.822,38.318,38.373,35.543,35.319,35.236,35.382,1.638,1.640,3.760,2.551,2.003,1.457,2.549,2.186,3.092,2.643,1.457,1.185,2.550,2.097,1.547,1.639,-0.195,-0.239,-0.277,-0.151,-0.179,-0.251,0.022,166.910,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:55,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.984,126.560,204.216,203.737,223.318,218.318,185.544,176.075,131.838,34.866,35.246,34.591,34.415,35.762,36.200,34.921,32.925,32.450,34.354,36.702,36.759,36.058,35.651,39.453,40.346,38.180,39.317,40.470,41.880,36.691,36.822,38.318,38.373,35.543,35.319,35.236,35.382,1.638,1.640,3.760,2.551,2.003,1.457,2.549,2.186,3.092,2.643,1.457,1.185,2.550,2.097,1.547,1.639,-0.195,-0.239,-0.277,-0.151,-0.179,-0.251,0.022,166.910,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:56,0.015,0.000,0.182,0.000,5.066,7.896,142.390,131.732,126.560,204.216,203.737,223.553,218.318,185.544,175.823,131.817,34.866,35.340,34.591,34.415,35.762,36.200,35.023,32.925,32.450,34.354,36.796,36.759,36.083,35.651,39.453,40.346,38.180,39.317,40.539,41.880,36.647,36.822,38.344,38.373,35.568,35.319,35.192,35.382,1.274,1.367,2.603,2.278,2.367,3.097,2.549,3.097,2.910,2.370,1.548,1.367,2.186,2.462,1.638,1.730,-0.200,-0.226,-0.262,-0.149,-0.221,-0.177,0.021,166.961,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:57,0.015,0.000,0.182,0.000,5.066,7.896,142.412,131.732,126.560,204.216,203.737,223.318,218.318,185.544,175.823,131.587,34.866,35.271,34.654,34.440,35.762,36.200,35.023,32.988,32.450,34.417,36.727,36.822,36.083,35.651,39.453,40.346,38.111,39.396,40.470,41.880,36.647,36.901,38.344,38.436,35.568,35.445,35.192,35.445,2.274,1.640,4.435,2.824,2.913,3.279,2.185,2.732,3.365,1.914,1.184,1.641,2.004,1.732,1.547,1.821,-0.201,-0.245,-0.256,-0.172,-0.204,-0.230,0.021,166.999,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:58,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.732,126.308,204.216,203.737,223.318,218.318,185.544,175.823,131.838,34.866,35.340,34.654,34.440,35.737,36.200,35.023,32.925,32.450,34.354,36.727,36.759,36.014,35.651,39.358,40.346,38.086,39.317,40.514,41.880,36.647,36.901,38.344,38.436,35.568,35.382,35.261,35.382,1.365,1.458,2.314,4.191,2.367,2.186,2.276,3.825,3.274,2.734,1.639,1.549,1.275,3.009,1.638,2.095,-0.189,-0.234,-0.268,-0.170,-0.225,-0.217,0.021,166.957,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:09:59,0.015,0.000,0.182,0.000,5.103,7.896,142.664,131.732,126.560,203.981,203.737,223.318,218.318,185.544,175.823,131.838,34.866,35.315,34.591,34.415,35.762,36.200,35.023,32.925,32.450,34.274,36.771,36.759,36.058,35.572,39.453,40.346,38.180,39.396,40.539,41.880,36.622,36.822,38.318,38.373,35.543,35.319,35.167,35.382,1.365,1.549,2.507,4.920,2.549,2.004,1.457,2.368,3.274,3.008,1.366,2.187,2.004,2.918,1.729,2.277,-0.197,-0.235,-0.260,-0.176,-0.217,-0.236,0.021,166.972,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:00,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.732,126.560,204.216,203.502,223.318,218.318,185.544,175.823,131.838,34.866,35.246,34.591,34.415,35.762,36.200,35.000,32.925,32.450,34.354,36.702,36.759,35.988,35.651,39.384,40.346,38.180,39.317,40.539,41.880,36.622,36.901,38.318,38.436,35.473,35.382,35.167,35.382,1.365,1.640,2.410,3.189,2.913,2.004,1.275,2.550,3.001,3.555,0.819,1.549,2.368,3.191,1.911,1.730,-0.200,-0.242,-0.260,-0.173,-0.229,-0.225,0.021,166.999,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:01,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.481,126.308,204.216,203.502,223.318,218.318,185.544,175.823,131.838,34.866,35.271,34.497,34.346,35.762,36.200,34.921,32.925,32.450,34.244,36.727,36.728,36.014,35.541,39.453,40.346,38.180,39.317,40.470,41.880,36.647,36.791,38.274,38.342,35.498,35.288,35.192,35.288,1.092,1.913,2.314,3.644,1.548,3.005,1.457,2.732,2.364,4.192,1.092,1.276,2.641,1.823,1.911,1.548,-0.216,-0.255,-0.266,-0.177,-0.164,-0.245,0.021,167.037,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:02,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.481,126.308,204.216,203.502,223.083,218.318,185.544,175.823,131.838,34.866,35.271,34.591,34.440,35.762,36.200,34.921,32.925,32.450,34.354,36.727,36.759,36.014,35.651,39.384,40.346,38.180,39.317,40.470,41.880,36.647,36.901,38.274,38.373,35.498,35.382,35.192,35.382,1.183,1.549,2.121,2.278,1.092,3.370,2.003,1.548,3.183,2.552,1.912,1.549,1.639,3.373,1.820,1.639,-0.201,-0.252,-0.271,-0.162,-0.233,-0.251,0.021,166.987,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:03,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.481,126.308,204.216,203.502,223.083,218.318,185.544,175.823,131.838,34.866,35.271,34.591,34.440,35.762,36.200,34.921,32.925,32.450,34.354,36.727,36.759,36.014,35.651,39.384,40.346,38.180,39.317,40.470,41.880,36.647,36.901,38.274,38.373,35.498,35.382,35.192,35.382,1.183,1.549,2.121,2.278,1.092,3.370,2.003,1.548,3.183,2.552,1.912,1.549,1.639,3.373,1.820,1.639,-0.201,-0.252,-0.271,-0.162,-0.233,-0.251,0.021,166.987,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:04,0.015,0.000,0.182,0.000,5.103,7.896,142.642,131.481,126.308,204.216,203.737,223.318,218.318,185.544,175.823,132.068,34.866,35.271,34.497,34.415,35.762,36.121,34.944,32.925,32.450,34.244,36.727,36.664,36.014,35.541,39.384,40.267,38.111,39.317,40.470,41.801,36.647,36.728,38.344,38.278,35.498,35.288,35.192,35.351,1.274,1.640,1.157,4.009,1.912,2.277,1.821,1.275,4.183,3.099,1.275,1.367,1.821,3.100,1.547,2.550,-0.184,-0.234,-0.275,-0.118,-0.236,-0.251,0.021,167.014,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:05,0.015,0.000,0.182,0.000,5.066,7.896,142.916,131.481,126.308,203.981,203.502,223.318,218.083,185.544,175.823,131.838,34.866,35.271,34.528,34.440,35.737,36.121,34.921,32.925,32.450,34.354,36.727,36.759,36.014,35.651,39.428,40.267,38.086,39.317,40.444,41.801,36.647,36.822,38.344,38.373,35.568,35.319,35.192,35.382,1.001,1.367,0.868,2.278,1.366,1.548,2.185,1.913,2.910,2.279,1.184,1.641,1.639,3.282,1.911,1.821,-0.177,-0.254,-0.259,-0.158,-0.251,-0.252,0.021,167.016,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:06,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.481,126.308,203.981,203.737,223.318,218.318,185.544,175.823,131.838,34.866,35.271,34.497,34.415,35.762,36.121,34.921,32.925,32.450,34.244,36.727,36.728,36.014,35.541,39.453,40.346,38.111,39.317,40.470,41.801,36.647,36.791,38.344,38.342,35.568,35.288,35.192,35.351,1.365,1.002,3.085,2.460,1.457,1.457,1.912,1.913,2.455,5.013,0.819,2.461,1.913,2.097,1.547,1.730,-0.189,-0.268,-0.276,-0.163,-0.203,-0.271,0.021,167.050,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:07,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.481,126.308,203.981,203.737,223.318,218.318,185.544,175.823,131.838,34.866,35.340,34.497,34.440,35.762,36.121,34.921,32.925,32.450,34.244,36.796,36.728,36.014,35.541,39.384,40.267,38.111,39.317,40.539,41.801,36.647,36.791,38.344,38.342,35.498,35.288,35.192,35.351,1.001,1.276,1.639,1.913,3.186,1.548,2.822,1.913,2.092,3.463,0.910,2.370,1.821,1.732,1.365,1.639,-0.183,-0.276,-0.284,-0.163,-0.234,-0.211,0.021,167.044,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:08,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.229,126.308,203.981,203.502,223.083,218.318,185.544,175.823,132.090,34.866,35.271,34.591,34.415,35.762,36.121,34.921,32.925,32.450,34.354,36.727,36.759,36.014,35.651,39.453,40.346,38.180,39.317,40.470,41.801,36.647,36.901,38.344,38.373,35.568,35.319,35.261,35.382,1.183,1.458,2.410,1.367,3.551,1.730,2.458,2.277,1.637,3.828,1.092,1.367,1.184,2.188,1.456,1.913,-0.208,-0.267,-0.291,-0.154,-0.237,-0.254,0.021,167.061,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:09,0.015,0.000,0.182,0.000,5.103,7.896,142.916,131.229,126.330,204.216,203.522,223.318,218.339,185.544,175.845,131.838,34.892,35.340,34.560,34.440,35.762,36.200,34.921,32.988,32.513,34.244,36.727,36.728,36.014,35.620,39.453,40.346,38.180,39.396,40.470,41.880,36.647,36.791,38.344,38.342,35.568,35.351,35.261,35.351,1.183,1.276,3.471,1.367,2.367,1.275,3.369,2.004,2.455,2.734,1.184,1.549,2.641,2.097,1.820,1.821,-0.192,-0.250,-0.282,-0.167,-0.168,-0.255,0.021,167.103,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:10,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.229,126.308,203.981,203.502,223.318,218.318,185.544,175.823,132.090,34.866,35.271,34.560,34.440,35.762,36.200,34.921,32.988,32.450,34.323,36.796,36.728,36.083,35.620,39.384,40.346,38.111,39.396,40.539,41.880,36.647,36.791,38.344,38.342,35.568,35.288,35.192,35.351,1.365,1.549,3.953,3.371,2.276,2.095,2.094,2.550,2.728,2.734,1.912,1.094,2.368,2.553,2.093,1.730,-0.189,-0.234,-0.271,-0.109,-0.217,-0.163,0.021,167.088,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:11,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.229,126.308,204.216,203.737,223.083,218.318,185.544,175.823,132.090,34.866,35.271,34.560,34.440,35.762,36.200,35.023,32.925,32.513,34.244,36.727,36.664,36.083,35.541,39.453,40.346,38.180,39.396,40.470,41.880,36.647,36.791,38.344,38.342,35.568,35.288,35.261,35.351,1.365,1.367,2.121,1.731,1.912,3.097,2.458,2.914,3.092,2.187,1.184,1.641,2.732,2.097,1.365,1.639,-0.196,-0.224,-0.255,-0.179,-0.220,-0.212,0.021,167.120,224.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:12,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.251,126.308,204.001,203.737,223.103,218.318,185.565,175.823,132.090,34.866,35.271,34.591,34.371,35.762,36.200,35.023,32.925,32.513,34.354,36.796,36.822,36.014,35.651,39.384,40.346,38.180,39.396,40.470,41.880,36.647,36.822,38.344,38.373,35.498,35.382,35.192,35.445,2.001,1.640,3.664,5.375,2.913,3.188,2.276,2.823,3.911,2.005,1.092,1.367,1.730,1.823,1.456,1.821,-0.202,-0.223,-0.254,-0.164,-0.216,-0.228,0.021,167.120,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:13,0.015,0.000,0.182,0.000,5.066,7.896,142.916,130.978,126.057,203.981,203.737,223.318,218.083,185.544,175.823,132.090,34.866,35.340,34.560,34.440,35.762,36.200,35.023,32.988,32.513,34.244,36.727,36.728,36.014,35.541,39.384,40.346,38.111,39.396,40.470,41.880,36.647,36.791,38.344,38.342,35.568,35.288,35.192,35.351,1.365,1.640,2.121,3.918,2.094,1.821,2.003,3.370,3.001,2.643,1.730,1.641,1.093,2.826,1.547,1.913,-0.188,-0.230,-0.257,-0.180,-0.228,-0.230,0.021,167.154,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:14,0.015,0.000,0.182,0.000,5.066,7.896,142.916,131.229,126.057,203.981,203.502,223.083,218.083,185.292,175.823,132.090,34.866,35.271,34.560,34.371,35.762,36.200,34.944,32.988,32.513,34.323,36.727,36.728,36.014,35.541,39.453,40.346,38.111,39.396,40.539,41.801,36.647,36.791,38.344,38.342,35.568,35.288,35.192,35.351,1.274,1.640,2.218,4.373,2.549,1.821,1.457,2.277,2.910,2.825,1.275,2.096,1.913,2.918,1.638,2.186,-0.204,-0.236,-0.258,-0.176,-0.220,-0.236,0.021,167.168,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:15,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.229,126.057,203.981,203.502,223.083,218.083,185.292,175.823,132.090,34.866,35.315,34.560,34.440,35.762,36.121,35.000,32.925,32.450,34.323,36.771,36.791,36.058,35.620,39.384,40.267,38.180,39.317,40.470,41.801,36.622,36.870,38.318,38.405,35.543,35.351,35.167,35.414,1.274,1.731,1.928,2.733,2.822,1.821,1.184,2.550,2.819,3.372,0.819,1.458,2.277,3.100,1.911,1.730,-0.199,-0.240,-0.258,-0.172,-0.230,-0.224,0.021,167.222,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:16,0.015,0.000,0.182,0.000,5.066,7.896,142.916,130.978,126.057,203.981,203.267,223.083,218.318,185.544,175.823,132.090,34.866,35.271,34.591,34.415,35.762,36.200,35.023,32.988,32.450,34.354,36.727,36.759,36.014,35.572,39.453,40.346,38.111,39.396,40.470,41.801,36.647,36.822,38.344,38.373,35.498,35.382,35.192,35.382,1.092,1.913,2.314,3.644,1.457,3.005,1.366,2.550,2.455,4.101,1.001,1.276,2.186,1.823,1.729,1.639,-0.221,-0.262,-0.267,-0.174,-0.191,-0.231,0.021,167.237,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:17,0.015,0.000,0.182,0.000,5.103,7.896,142.916,131.229,126.057,203.981,203.267,223.083,218.318,185.544,175.823,132.090,34.866,35.271,34.591,34.415,35.762,36.200,34.944,32.988,32.450,34.354,36.727,36.759,36.014,35.651,39.453,40.267,38.111,39.317,40.470,41.801,36.647,36.901,38.344,38.373,35.568,35.382,35.261,35.382,0.819,1.640,1.928,2.369,1.821,2.277,1.730,2.004,2.001,3.190,1.001,2.096,1.548,1.459,1.638,1.821,-0.215,-0.253,-0.269,-0.170,-0.238,-0.165,0.021,167.249,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:18,0.015,0.000,0.182,0.000,5.066,7.896,142.916,130.978,126.057,203.981,203.267,223.083,218.318,185.544,175.823,132.090,34.866,35.246,34.591,34.415,35.762,36.121,35.023,32.925,32.450,34.354,36.702,36.759,36.058,35.572,39.384,40.346,38.180,39.317,40.470,41.801,36.622,36.822,38.318,38.373,35.473,35.319,35.167,35.382,1.092,1.458,2.025,2.460,1.184,2.914,2.003,1.457,3.638,3.008,1.730,1.549,1.821,2.097,1.547,1.913,-0.200,-0.268,-0.270,-0.180,-0.221,-0.255,0.021,167.237,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:19,0.015,0.000,0.182,0.000,5.103,7.896,142.916,130.978,126.057,203.981,203.502,223.083,218.083,185.544,175.823,132.090,34.866,35.271,34.591,34.440,35.762,36.200,34.944,32.925,32.450,34.354,36.727,36.759,36.014,35.572,39.384,40.267,38.111,39.317,40.470,41.801,36.578,36.822,38.344,38.373,35.498,35.319,35.192,35.382,0.910,1.458,1.350,2.369,2.003,2.914,1.548,1.275,4.365,3.008,1.639,1.185,1.366,2.918,1.638,1.913,-0.187,-0.239,-0.277,-0.106,-0.238,-0.235,0.021,167.257,224.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:20,0.015,0.000,0.182,0.000,5.103,7.896,142.916,130.978,126.057,203.981,203.502,223.083,218.083,185.544,175.572,132.090,34.866,35.271,34.497,34.415,35.762,36.121,34.944,32.925,32.450,34.244,36.727,36.664,36.014,35.541,39.453,40.267,38.180,39.317,40.470,41.801,36.647,36.791,38.344,38.342,35.498,35.288,35.192,35.351,1.092,1.367,0.964,2.733,1.457,1.457,2.549,1.548,3.365,2.461,1.001,1.276,1.639,2.826,1.729,1.821,-0.178,-0.258,-0.264,-0.154,-0.234,-0.244,0.021,167.287,224.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:21,0.015,0.000,0.182,0.000,5.103,7.896,142.916,130.978,126.057,203.981,203.502,223.083,218.083,185.544,175.572,132.342,34.866,35.271,34.560,34.346,35.737,36.121,35.023,32.988,32.450,34.244,36.727,36.728,36.014,35.541,39.358,40.346,38.086,39.317,40.444,41.801,36.647,36.791,38.274,38.342,35.498,35.288,35.192,35.351,1.001,1.093,1.253,2.278,1.275,1.730,2.003,1.821,2.455,2.187,0.910,1.549,1.639,2.371,1.547,1.639,-0.173,-0.255,-0.264,-0.163,-0.229,-0.241,0.021,167.338,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:22,0.015,0.000,0.182,0.000,5.103,7.896,142.916,130.978,126.057,203.746,203.502,223.083,218.083,185.292,175.823,132.342,34.866,35.246,34.623,34.415,35.762,36.200,34.921,32.988,32.450,34.323,36.702,36.791,35.988,35.620,39.453,40.346,38.111,39.317,40.470,41.801,36.553,36.870,38.318,38.405,35.473,35.351,35.167,35.414,1.183,1.367,2.700,2.369,2.367,1.275,2.458,2.095,2.455,4.010,0.637,2.187,2.004,2.097,1.456,1.639,-0.177,-0.278,-0.275,-0.150,-0.223,-0.261,0.021,167.353,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:23,0.015,0.000,0.182,0.000,5.066,7.896,142.916,130.978,126.078,203.981,203.287,223.083,218.104,185.292,175.593,132.090,34.892,35.271,34.591,34.440,35.737,36.121,35.023,32.988,32.450,34.354,36.727,36.759,36.083,35.651,39.358,40.267,38.086,39.317,40.444,41.801,36.578,36.822,38.344,38.436,35.498,35.382,35.192,35.382,1.001,1.184,1.350,1.640,3.095,2.186,2.549,1.639,1.910,4.375,1.092,2.096,1.457,1.732,1.183,1.639,-0.183,-0.277,-0.286,-0.164,-0.230,-0.225,0.021,167.368,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:24,0.015,0.000,0.182,0.000,5.066,7.896,142.916,131.229,126.078,203.981,203.287,223.083,218.104,185.292,175.593,132.090,34.892,35.271,34.591,34.415,35.762,36.121,34.921,32.988,32.450,34.354,36.727,36.759,36.014,35.651,39.384,40.267,38.111,39.317,40.470,41.801,36.647,36.901,38.344,38.373,35.498,35.382,35.192,35.382,1.183,1.367,4.435,1.367,3.369,1.639,2.549,2.641,1.728,3.281,0.819,1.276,1.275,2.097,1.547,1.821,-0.183,-0.263,-0.290,-0.153,-0.243,-0.252,0.021,167.412,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:25,0.015,0.000,0.182,0.000,5.066,7.896,142.916,130.978,126.057,203.981,203.267,223.083,218.083,185.292,175.572,132.090,34.866,35.271,34.497,34.415,35.762,36.121,35.023,32.925,32.450,34.323,36.727,36.664,36.014,35.541,39.384,40.267,38.111,39.317,40.470,41.801,36.578,36.791,38.344,38.342,35.568,35.288,35.261,35.351,1.092,1.276,3.182,1.549,2.185,1.275,3.095,1.913,2.364,2.552,1.184,1.367,2.550,2.006,1.729,1.730,-0.194,-0.247,-0.284,-0.162,-0.163,-0.255,0.021,167.427,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:26,0.015,0.000,0.182,0.000,5.066,7.896,142.916,131.229,126.057,203.981,203.267,223.083,218.083,185.292,175.572,132.342,34.866,35.340,34.614,34.346,35.762,36.121,35.023,32.988,32.513,34.377,36.727,36.782,36.014,35.674,39.384,40.346,38.111,39.317,40.470,41.801,36.647,36.924,38.344,38.459,35.568,35.405,35.192,35.468,1.274,1.549,3.664,3.189,2.185,1.913,2.003,2.459,2.546,2.643,1.730,1.094,2.095,2.462,2.093,1.639,-0.188,-0.227,-0.268,-0.109,-0.209,-0.164,0.022,167.501,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:27,0.015,0.000,0.182,0.000,5.066,7.896,142.916,131.229,126.057,203.981,203.267,223.083,218.083,185.292,175.572,132.090,34.866,35.340,34.591,34.415,35.762,36.200,35.023,32.988,32.513,34.354,36.727,36.759,36.014,35.572,39.384,40.346,38.111,39.396,40.470,41.801,36.647,36.822,38.344,38.373,35.498,35.319,35.192,35.382,1.092,1.367,1.543,1.640,2.003,3.097,2.549,2.823,2.728,2.096,1.092,1.367,2.550,2.188,1.365,1.639,-0.188,-0.229,-0.269,-0.161,-0.216,-0.200,0.022,167.442,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:28,0.015,0.000,0.182,0.000,5.066,7.896,142.894,130.978,126.057,203.746,203.267,222.848,218.083,185.292,175.823,132.320,34.866,35.271,34.591,34.440,35.762,36.200,35.023,32.988,32.513,34.354,36.658,36.759,36.014,35.572,39.384,40.346,38.111,39.396,40.470,41.801,36.647,36.822,38.344,38.373,35.498,35.382,35.261,35.382,2.092,1.549,3.953,2.733,2.731,3.005,2.094,2.368,3.092,1.914,1.092,1.458,1.639,1.459,1.456,1.639,-0.200,-0.243,-0.252,-0.168,-0.210,-0.229,0.022,167.501,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:29,0.015,0.000,0.182,0.000,5.066,7.896,142.916,130.978,126.057,203.746,203.267,222.848,218.083,185.292,175.572,132.342,34.866,35.271,34.654,34.346,35.762,36.121,35.000,32.925,32.450,34.354,36.727,36.759,36.014,35.572,39.384,40.346,38.111,39.317,40.470,41.801,36.647,36.901,38.344,38.436,35.568,35.382,35.261,35.382,1.274,1.458,1.639,4.009,2.367,2.004,2.276,3.734,3.001,2.461,1.184,1.094,1.275,2.553,1.547,2.004,-0.190,-0.245,-0.260,-0.169,-0.216,-0.240,0.022,167.472,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:30,0.015,0.000,0.182,0.000,5.066,7.922,142.916,130.978,126.057,203.746,203.502,222.848,218.083,185.292,175.572,132.342,34.866,35.271,34.591,34.440,35.762,36.200,35.000,32.988,32.513,34.354,36.727,36.759,36.014,35.651,39.384,40.346,38.111,39.317,40.470,41.801,36.647,36.901,38.344,38.373,35.498,35.382,35.192,35.382,1.456,1.549,2.507,4.373,2.822,1.730,1.184,2.459,3.001,2.825,1.275,1.732,2.095,2.644,1.456,1.913,-0.184,-0.243,-0.263,-0.176,-0.213,-0.234,0.022,167.516,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:31,0.015,0.000,0.182,0.000,5.066,7.896,143.167,130.978,126.057,203.981,203.267,223.083,217.848,185.292,175.572,132.342,34.866,35.340,34.591,34.415,35.737,36.200,34.944,32.925,32.450,34.354,36.727,36.759,36.083,35.651,39.358,40.267,38.086,39.317,40.444,41.801,36.647,36.822,38.344,38.436,35.568,35.382,35.192,35.382,1.183,1.458,1.350,2.551,3.369,2.004,1.275,2.459,1.819,2.734,0.910,1.732,2.823,2.279,1.274,1.639,-0.199,-0.248,-0.269,-0.187,-0.233,-0.231,0.022,167.561,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:32,0.015,0.000,0.182,0.000,5.066,7.896,142.916,131.229,126.057,203.981,203.032,223.083,218.083,185.292,175.572,132.594,34.866,35.271,34.591,34.415,35.762,36.200,35.023,32.988,32.513,34.354,36.727,36.759,36.014,35.651,39.384,40.267,38.111,39.317,40.470,41.801,36.647,36.901,38.344,38.436,35.568,35.382,35.192,35.445,1.274,2.187,3.278,4.191,2.003,2.095,1.184,2.186,2.728,2.461,1.001,1.549,2.368,2.462,2.366,1.639,-0.206,-0.243,-0.275,-0.139,-0.223,-0.236,0.022,167.583,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
