Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:10:33,0.015,0.000,0.182,0.000,5.066,7.922,142.916,131.229,126.057,203.981,203.032,222.848,217.848,185.292,175.572,132.342,34.866,35.271,34.591,34.415,35.737,36.200,35.023,32.988,32.513,34.354,36.727,36.759,36.014,35.651,39.358,40.346,38.086,39.396,40.444,41.801,36.647,36.822,38.344,38.373,35.498,35.382,35.192,35.382,1.001,1.731,1.735,2.460,1.457,2.459,1.366,2.641,1.728,3.555,1.275,1.185,2.641,1.641,1.729,1.275,-0.218,-0.270,-0.263,-0.181,-0.184,-0.242,0.022,167.590,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:34,0.015,0.000,0.182,0.000,5.066,7.896,143.167,131.229,126.057,203.981,203.267,223.083,217.848,185.292,175.572,132.342,34.866,35.271,34.591,34.415,35.762,36.121,35.023,32.925,32.513,34.354,36.727,36.759,36.014,35.651,39.384,40.346,38.111,39.317,40.470,41.801,36.647,36.901,38.344,38.436,35.568,35.382,35.192,35.445,0.728,1.731,1.928,2.460,1.639,2.277,1.548,1.639,2.455,3.099,1.366,2.005,1.093,1.550,1.456,1.730,-0.212,-0.244,-0.278,-0.164,-0.240,-0.197,0.022,167.576,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:35,0.015,0.000,0.182,0.000,5.066,7.922,143.167,131.229,126.057,203.981,203.267,222.848,218.083,185.292,175.572,132.342,34.866,35.271,34.591,34.415,35.762,36.200,34.944,32.925,32.513,34.274,36.727,36.759,36.014,35.651,39.384,40.267,38.111,39.317,40.470,41.801,36.647,36.759,38.344,38.373,35.498,35.382,35.192,35.382,1.092,1.367,1.832,2.004,1.184,2.914,2.003,1.457,3.092,2.552,1.730,1.458,1.730,2.097,1.638,1.821,-0.197,-0.277,-0.276,-0.178,-0.217,-0.254,0.022,167.628,224.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:36,0.015,0.000,0.182,0.000,5.066,7.896,143.145,131.251,126.057,204.001,203.267,222.868,217.848,185.314,175.572,132.572,34.866,35.246,34.591,34.440,35.762,36.200,35.000,32.988,32.450,34.354,36.702,36.759,35.988,35.572,39.384,40.267,38.111,39.317,40.470,41.738,36.622,36.822,38.318,38.373,35.473,35.319,35.236,35.382,1.092,1.458,0.868,2.642,1.548,1.366,2.276,1.457,3.001,2.461,0.819,1.185,1.457,2.826,1.638,1.913,-0.183,-0.244,-0.262,-0.152,-0.225,-0.236,0.022,167.635,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:37,0.015,0.000,0.182,0.000,5.066,7.896,143.145,131.251,126.057,204.001,203.267,222.868,217.848,185.314,175.572,132.572,34.866,35.246,34.591,34.440,35.762,36.200,35.000,32.988,32.450,34.354,36.702,36.759,35.988,35.572,39.384,40.267,38.111,39.317,40.470,41.738,36.622,36.822,38.318,38.373,35.473,35.319,35.236,35.382,1.092,1.458,0.868,2.642,1.548,1.366,2.276,1.457,3.001,2.461,0.819,1.185,1.457,2.826,1.638,1.913,-0.183,-0.244,-0.262,-0.152,-0.225,-0.236,0.022,167.635,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:38,0.015,0.000,0.182,0.000,5.066,7.922,142.916,131.229,126.057,203.981,203.267,222.848,217.848,185.292,175.572,132.594,34.866,35.246,34.591,34.440,35.762,36.121,35.023,32.988,32.450,34.354,36.702,36.695,35.988,35.572,39.384,40.346,38.111,39.317,40.400,41.801,36.622,36.822,38.318,38.373,35.543,35.319,35.236,35.382,1.001,1.093,1.061,2.187,1.275,1.366,1.639,1.821,2.274,2.005,1.092,1.458,1.457,2.644,1.456,1.821,-0.179,-0.240,-0.258,-0.154,-0.244,-0.246,0.022,167.709,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:39,0.015,0.000,0.182,0.000,5.103,7.896,143.167,131.229,126.057,203.981,203.267,222.848,217.848,185.292,175.572,132.342,34.866,35.340,34.560,34.346,35.762,36.200,35.023,32.988,32.450,34.323,36.727,36.728,36.014,35.620,39.384,40.267,38.111,39.317,40.400,41.801,36.647,36.791,38.344,38.405,35.498,35.351,35.192,35.351,1.274,1.002,2.796,2.278,1.366,1.366,1.821,1.821,2.274,4.466,0.637,2.279,1.821,2.006,1.365,1.639,-0.187,-0.263,-0.276,-0.162,-0.204,-0.267,0.022,167.724,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:40,0.015,0.000,0.182,0.000,5.103,7.896,143.167,131.229,126.057,203.981,203.267,222.848,217.848,185.292,175.572,132.342,34.866,35.246,34.560,34.415,35.762,36.200,35.023,32.988,32.513,34.244,36.702,36.664,35.988,35.541,39.384,40.346,38.111,39.317,40.470,41.801,36.622,36.728,38.318,38.342,35.473,35.288,35.167,35.288,1.001,1.276,1.350,2.004,3.095,1.275,2.731,2.004,1.819,2.734,0.637,2.096,1.821,1.550,1.274,1.457,-0.185,-0.280,-0.286,-0.160,-0.244,-0.221,0.022,167.739,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:41,0.015,0.000,0.182,0.000,5.066,7.896,143.167,131.229,126.057,203.981,203.267,222.848,217.848,185.292,175.572,132.594,34.866,35.271,34.591,34.440,35.737,36.121,34.944,32.988,32.450,34.354,36.727,36.759,36.014,35.651,39.358,40.267,38.086,39.317,40.375,41.801,36.578,36.822,38.344,38.373,35.498,35.382,35.261,35.382,1.183,1.367,1.157,1.458,2.458,1.913,2.458,1.730,1.273,3.828,1.184,1.458,1.457,2.279,1.183,1.275,-0.190,-0.275,-0.293,-0.160,-0.220,-0.251,0.022,167.776,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:42,0.015,0.000,0.182,0.000,5.066,7.922,143.167,131.229,126.057,203.981,203.267,222.848,217.848,185.292,175.572,132.594,34.866,35.246,34.560,34.440,35.762,36.121,34.944,32.988,32.450,34.323,36.702,36.664,35.988,35.541,39.384,40.267,38.111,39.317,40.470,41.738,36.622,36.728,38.318,38.342,35.543,35.288,35.236,35.351,1.274,1.276,4.821,1.276,2.549,1.366,2.276,2.459,2.274,2.825,0.455,1.367,1.548,1.732,1.456,1.913,-0.204,-0.248,-0.292,-0.156,-0.241,-0.245,0.022,167.791,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:43,0.015,0.000,0.182,0.000,5.066,7.922,143.145,131.229,126.057,203.981,203.267,222.848,217.848,185.292,175.572,132.572,34.866,35.271,34.591,34.346,35.762,36.121,34.921,32.925,32.450,34.417,36.658,36.759,36.014,35.572,39.384,40.267,38.111,39.254,40.470,41.738,36.578,36.822,38.344,38.373,35.498,35.382,35.192,35.382,1.274,1.458,3.182,2.915,2.094,2.004,1.912,2.459,2.364,2.552,1.639,1.094,2.095,2.462,2.002,1.548,-0.187,-0.227,-0.268,-0.107,-0.215,-0.161,0.021,167.828,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:44,0.015,0.000,0.182,0.000,5.066,7.922,143.145,131.229,126.057,203.981,203.267,222.848,217.848,185.292,175.572,132.572,34.866,35.271,34.591,34.346,35.762,36.121,34.921,32.925,32.450,34.417,36.658,36.759,36.014,35.572,39.384,40.267,38.111,39.254,40.470,41.738,36.578,36.822,38.344,38.373,35.498,35.382,35.192,35.382,1.274,1.458,3.182,2.915,2.094,2.004,1.912,2.459,2.364,2.552,1.639,1.094,2.095,2.462,2.002,1.548,-0.187,-0.227,-0.268,-0.107,-0.215,-0.161,0.021,167.828,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:45,0.015,0.000,0.182,0.000,5.066,7.896,143.167,131.229,126.057,203.981,203.267,222.613,217.848,185.292,175.572,132.594,34.866,35.340,34.497,34.440,35.762,36.121,34.944,32.988,32.450,34.323,36.727,36.664,36.014,35.541,39.384,40.267,38.111,39.317,40.470,41.801,36.578,36.728,38.344,38.278,35.498,35.288,35.192,35.351,0.910,1.184,1.253,1.458,2.003,3.005,2.458,2.823,2.364,2.096,1.001,1.367,2.368,2.188,1.274,1.548,-0.188,-0.224,-0.259,-0.152,-0.218,-0.183,0.021,167.843,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:46,0.015,0.000,0.182,0.000,5.066,7.922,143.167,131.229,126.057,203.981,203.267,222.613,217.848,185.292,175.572,132.594,34.866,35.246,34.591,34.440,35.762,36.200,34.921,32.988,32.450,34.354,36.702,36.759,35.988,35.651,39.384,40.267,38.111,39.317,40.470,41.801,36.553,36.759,38.318,38.373,35.473,35.382,35.167,35.382,2.001,1.640,3.760,2.278,2.094,2.095,1.730,2.186,2.364,1.732,1.092,1.458,1.730,1.550,1.274,1.639,-0.198,-0.234,-0.260,-0.149,-0.225,-0.232,0.021,167.858,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:47,0.015,0.000,0.182,0.000,5.066,7.922,143.167,131.229,126.057,203.981,203.267,222.848,217.848,185.292,175.572,132.594,34.866,35.315,34.560,34.440,35.762,36.200,34.944,32.988,32.450,34.323,36.702,36.728,35.988,35.541,39.384,40.267,38.111,39.317,40.400,41.738,36.553,36.791,38.318,38.405,35.473,35.351,35.167,35.351,1.456,1.549,1.735,4.738,2.094,2.095,2.367,2.550,3.183,2.643,0.910,0.729,1.457,2.188,1.001,1.821,-0.197,-0.232,-0.258,-0.172,-0.229,-0.234,0.021,167.872,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:48,0.015,0.000,0.182,0.000,5.066,7.896,143.145,131.229,126.057,203.981,203.267,222.848,217.848,185.041,175.572,132.824,34.866,35.271,34.528,34.371,35.762,36.200,34.944,32.988,32.450,34.354,36.727,36.759,36.014,35.572,39.384,40.267,38.111,39.317,40.470,41.801,36.578,36.822,38.344,38.373,35.498,35.319,35.192,35.382,1.456,1.640,1.832,3.735,2.094,1.457,1.457,2.823,2.728,2.825,1.457,1.458,1.457,2.553,1.365,1.730,-0.188,-0.232,-0.262,-0.174,-0.223,-0.219,0.021,167.887,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:49,0.015,0.000,0.182,0.000,5.103,7.922,143.419,131.229,126.057,203.981,203.267,222.613,217.848,185.292,175.572,132.594,34.866,35.271,34.591,34.371,35.762,36.200,34.921,32.925,32.450,34.354,36.727,36.759,36.014,35.651,39.384,40.267,38.111,39.317,40.400,41.738,36.578,36.822,38.344,38.436,35.568,35.382,35.192,35.445,1.183,1.276,0.868,1.549,2.913,1.730,1.184,2.550,2.092,2.643,0.910,1.276,2.186,3.009,1.820,1.366,-0.192,-0.239,-0.262,-0.184,-0.229,-0.217,0.021,167.984,224.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:50,0.015,0.000,0.182,0.000,5.103,7.922,143.419,131.229,126.057,203.981,203.267,222.613,217.848,185.292,175.572,132.594,34.866,35.271,34.591,34.371,35.762,36.200,34.921,32.925,32.450,34.354,36.727,36.759,36.014,35.651,39.384,40.267,38.111,39.317,40.400,41.738,36.578,36.822,38.344,38.436,35.568,35.382,35.192,35.445,1.183,1.276,0.868,1.549,2.913,1.730,1.184,2.550,2.092,2.643,0.910,1.276,2.186,3.009,1.820,1.366,-0.192,-0.239,-0.262,-0.184,-0.229,-0.217,0.021,167.984,224.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:51,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.229,126.057,203.981,203.267,222.613,217.848,185.292,175.572,132.845,34.866,35.340,34.591,34.371,35.762,36.200,34.944,32.988,32.450,34.354,36.727,36.759,36.014,35.572,39.384,40.267,38.111,39.317,40.400,41.738,36.578,36.822,38.344,38.373,35.498,35.382,35.192,35.382,1.092,2.095,2.700,3.918,1.548,1.913,1.092,1.821,2.274,2.643,1.001,1.367,2.277,1.823,2.002,1.548,-0.201,-0.264,-0.271,-0.142,-0.205,-0.242,0.021,167.976,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:52,0.015,0.000,0.182,0.000,5.066,7.922,143.167,131.229,126.057,203.981,203.267,222.613,217.848,185.292,175.572,132.845,34.866,35.271,34.591,34.371,35.762,36.200,34.921,32.988,32.450,34.354,36.727,36.759,36.014,35.651,39.384,40.267,38.111,39.317,40.400,41.738,36.578,36.822,38.274,38.436,35.498,35.382,35.261,35.445,1.001,1.549,1.446,1.913,1.457,2.368,1.366,2.550,1.546,3.190,1.184,1.185,2.459,1.459,1.547,1.184,-0.215,-0.266,-0.267,-0.178,-0.182,-0.235,0.021,167.976,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:53,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.481,126.308,203.981,203.267,222.613,217.848,185.041,175.572,132.594,34.866,35.271,34.591,34.346,35.762,36.200,34.944,32.925,32.450,34.354,36.727,36.759,36.014,35.651,39.384,40.267,38.111,39.317,40.470,41.738,36.578,36.822,38.344,38.436,35.568,35.382,35.192,35.382,0.728,1.640,1.735,2.187,1.639,2.095,1.548,1.548,2.001,2.825,1.092,1.914,1.184,1.459,1.365,1.639,-0.224,-0.244,-0.277,-0.166,-0.240,-0.176,0.021,168.058,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:54,0.015,0.000,0.182,0.000,5.066,7.896,143.167,131.229,126.308,203.981,203.267,222.613,217.848,185.292,175.572,132.845,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.727,36.695,36.014,35.572,39.384,40.267,38.111,39.317,40.470,41.738,36.578,36.822,38.344,38.373,35.568,35.319,35.192,35.382,1.092,1.276,1.832,2.095,1.184,2.368,1.821,1.457,3.183,2.643,1.457,1.367,1.730,2.006,1.365,1.730,-0.203,-0.251,-0.263,-0.179,-0.223,-0.228,0.021,168.080,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:55,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.481,126.057,203.981,203.267,222.613,217.848,185.041,175.572,132.845,34.866,35.271,34.591,34.371,35.737,36.200,34.944,32.925,32.450,34.417,36.727,36.759,36.014,35.651,39.358,40.267,38.086,39.317,40.375,41.738,36.578,36.822,38.344,38.436,35.498,35.382,35.192,35.382,0.910,1.184,1.446,1.093,1.366,3.279,1.548,1.275,2.637,2.096,1.639,1.185,1.275,2.735,1.365,1.913,-0.191,-0.239,-0.271,-0.107,-0.227,-0.213,0.021,168.132,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:56,0.015,0.000,0.182,0.000,5.066,7.896,143.419,131.481,126.057,203.746,203.267,222.613,217.613,185.041,175.572,132.845,34.866,35.271,34.591,34.415,35.737,36.121,34.921,32.925,32.450,34.354,36.727,36.695,36.014,35.572,39.358,40.267,38.086,39.254,40.444,41.738,36.578,36.822,38.344,38.373,35.498,35.382,35.192,35.382,1.183,1.367,1.061,3.462,1.730,1.639,1.639,1.184,3.274,2.461,0.910,1.367,1.548,2.735,1.183,2.277,-0.184,-0.228,-0.271,-0.108,-0.228,-0.240,0.022,168.154,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:57,0.015,0.000,0.182,0.000,5.066,7.896,143.419,131.481,126.308,203.981,203.267,222.613,217.848,185.041,175.572,132.845,34.866,35.271,34.528,34.371,35.832,36.121,34.921,32.925,32.450,34.274,36.727,36.695,36.014,35.572,39.384,40.267,38.111,39.317,40.400,41.738,36.647,36.759,38.344,38.373,35.498,35.319,35.192,35.319,0.910,1.184,0.868,2.004,1.184,1.002,2.185,1.366,2.546,1.732,1.001,1.367,1.275,3.100,1.638,1.639,-0.182,-0.262,-0.260,-0.158,-0.234,-0.253,0.021,168.169,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:58,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.481,126.057,203.981,203.267,222.613,217.613,185.041,175.320,132.845,34.866,35.271,34.591,34.371,35.737,36.121,34.944,32.988,32.450,34.354,36.727,36.759,36.014,35.651,39.358,40.267,38.086,39.317,40.375,41.738,36.578,36.822,38.344,38.373,35.568,35.382,35.261,35.382,0.910,1.093,1.157,1.913,1.184,1.639,1.639,1.730,2.183,2.005,0.819,1.458,1.457,2.188,1.365,1.548,-0.174,-0.245,-0.259,-0.154,-0.238,-0.235,0.021,168.199,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:59,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.481,126.308,203.981,203.267,222.613,217.613,185.041,175.572,132.845,34.866,35.340,34.497,34.415,35.762,36.121,34.921,32.925,32.450,34.244,36.727,36.664,36.014,35.478,39.384,40.267,38.111,39.254,40.400,41.738,36.647,36.728,38.413,38.278,35.498,35.288,35.192,35.288,1.274,0.911,2.700,2.095,1.548,1.366,1.730,1.730,2.364,4.010,0.637,2.005,1.821,1.915,1.365,1.457,-0.186,-0.263,-0.272,-0.161,-0.198,-0.268,0.021,168.251,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:00,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.503,126.308,204.001,203.267,222.633,217.613,185.063,175.320,132.845,34.866,35.271,34.528,34.440,35.807,36.121,34.944,32.925,32.450,34.354,36.727,36.695,36.014,35.509,39.358,40.267,38.086,39.254,40.375,41.738,36.647,36.759,38.344,38.373,35.498,35.319,35.261,35.382,1.001,1.276,1.157,1.822,2.913,1.093,2.549,1.913,1.637,2.279,0.546,1.914,1.548,1.368,1.274,1.366,-0.183,-0.280,-0.288,-0.160,-0.237,-0.210,0.021,168.296,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:01,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.503,126.308,203.766,203.267,222.633,217.613,185.314,175.320,133.097,34.866,35.271,34.528,34.440,35.737,36.121,34.944,32.925,32.450,34.274,36.727,36.695,36.014,35.509,39.358,40.203,38.086,39.254,40.375,41.659,36.647,36.759,38.344,38.373,35.568,35.319,35.261,35.319,1.274,1.276,1.253,1.458,2.276,1.913,2.367,1.457,1.455,3.646,0.910,1.458,1.184,2.006,1.092,1.275,-0.184,-0.290,-0.294,-0.162,-0.226,-0.237,0.021,168.296,224.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:02,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.481,126.308,203.981,203.032,222.613,217.613,185.041,175.320,132.845,34.866,35.340,34.591,34.440,35.762,36.121,34.921,32.925,32.450,34.354,36.727,36.695,36.014,35.572,39.384,40.267,38.111,39.254,40.400,41.738,36.578,36.822,38.344,38.373,35.568,35.319,35.192,35.382,1.092,1.276,3.953,1.276,2.913,1.457,2.185,2.368,1.637,2.643,0.637,1.094,1.002,1.732,1.547,1.639,-0.185,-0.260,-0.290,-0.150,-0.236,-0.247,0.021,168.288,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:03,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.732,126.308,203.981,203.032,222.613,217.613,185.041,175.572,132.845,34.866,35.271,34.497,34.415,35.807,36.121,34.921,32.925,32.450,34.244,36.727,36.664,36.014,35.478,39.358,40.267,38.086,39.254,40.375,41.738,36.647,36.728,38.344,38.342,35.498,35.288,35.192,35.288,1.001,1.367,2.700,1.367,2.003,1.275,3.095,1.730,2.001,2.005,0.637,1.276,1.913,2.006,1.729,1.548,-0.194,-0.256,-0.286,-0.169,-0.186,-0.231,0.021,168.288,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:04,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.732,126.308,203.981,203.267,222.613,217.613,185.041,175.320,133.097,34.866,35.271,34.560,34.346,35.762,36.200,34.944,32.988,32.513,34.244,36.727,36.664,36.014,35.478,39.384,40.267,38.111,39.317,40.400,41.738,36.647,36.728,38.344,38.342,35.498,35.288,35.192,35.288,1.456,1.276,2.700,1.731,1.548,1.366,2.094,1.821,2.546,2.279,1.092,0.911,2.277,1.915,1.365,1.275,-0.197,-0.239,-0.271,-0.164,-0.170,-0.256,0.021,168.332,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:05,0.015,0.000,0.182,0.000,5.066,7.922,143.397,131.732,126.308,203.981,203.032,222.378,217.613,185.041,175.572,133.075,34.866,35.246,34.591,34.440,35.762,36.200,34.921,32.988,32.450,34.354,36.702,36.695,35.988,35.572,39.384,40.267,38.111,39.317,40.400,41.738,36.553,36.822,38.318,38.373,35.473,35.382,35.167,35.382,1.183,1.458,2.218,2.187,1.730,2.277,1.730,2.277,2.001,2.370,1.366,1.003,2.368,2.097,1.638,1.457,-0.199,-0.218,-0.266,-0.115,-0.213,-0.149,0.021,168.377,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:06,0.015,0.000,0.182,0.000,5.103,7.922,143.419,131.481,126.308,203.981,203.267,222.378,217.613,185.041,175.320,133.097,34.866,35.271,34.497,34.346,35.762,36.121,34.944,32.925,32.450,34.244,36.727,36.664,36.014,35.478,39.384,40.267,38.111,39.254,40.400,41.738,36.578,36.728,38.344,38.342,35.498,35.288,35.192,35.288,0.819,1.184,0.868,1.184,1.821,2.914,2.276,2.550,2.092,1.914,0.819,1.276,2.186,2.097,1.183,1.457,-0.187,-0.222,-0.256,-0.151,-0.216,-0.179,0.021,168.377,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:07,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.481,126.560,203.746,203.267,222.613,217.613,185.041,175.320,133.097,34.866,35.246,34.497,34.440,35.762,36.121,34.944,32.925,32.450,34.244,36.702,36.585,35.988,35.478,39.384,40.267,38.111,39.254,40.400,41.738,36.553,36.728,38.318,38.278,35.473,35.209,35.167,35.288,1.638,1.640,3.567,1.731,2.003,1.821,1.730,2.186,1.819,1.549,1.092,1.458,1.639,1.550,1.183,1.457,-0.196,-0.232,-0.256,-0.169,-0.222,-0.230,0.021,168.407,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:08,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.481,126.308,203.746,203.267,222.378,217.613,185.041,175.320,133.097,34.866,35.271,34.591,34.371,35.762,36.098,34.921,32.902,32.427,34.354,36.727,36.695,36.014,35.572,39.314,40.243,38.111,39.231,40.400,41.636,36.647,36.822,38.344,38.373,35.568,35.382,35.261,35.382,1.365,1.640,1.832,5.375,2.185,2.095,2.276,2.368,3.183,2.005,0.819,0.820,1.184,1.732,1.001,1.548,-0.209,-0.265,-0.248,-0.156,-0.210,-0.226,0.021,168.421,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:09,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.481,126.308,203.746,203.267,222.378,217.613,185.041,175.320,133.097,34.866,35.271,34.591,34.346,35.737,36.121,34.944,32.925,32.450,34.354,36.727,36.695,36.014,35.509,39.358,40.203,38.086,39.254,40.375,41.738,36.647,36.759,38.344,38.373,35.498,35.382,35.261,35.382,1.001,1.276,1.446,2.551,1.912,1.639,1.639,3.097,2.092,2.187,1.184,1.367,1.093,2.462,1.365,1.730,-0.185,-0.229,-0.259,-0.158,-0.221,-0.232,0.021,168.451,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:10,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.732,126.308,203.981,203.267,222.378,217.613,185.041,175.320,133.097,34.866,35.340,34.591,34.415,35.762,36.098,34.921,32.965,32.427,34.354,36.727,36.695,36.014,35.572,39.314,40.243,38.042,39.294,40.400,41.715,36.578,36.822,38.344,38.373,35.498,35.319,35.192,35.382,1.365,1.640,2.025,3.098,2.549,1.548,1.092,2.095,2.546,2.461,0.910,1.458,1.821,2.462,1.365,1.457,-0.182,-0.234,-0.254,-0.172,-0.217,-0.243,0.021,168.466,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:11,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.732,126.308,203.746,203.032,222.378,217.613,185.041,175.320,133.097,34.866,35.271,34.560,34.346,35.737,36.121,34.944,32.925,32.450,34.323,36.727,36.664,36.014,35.478,39.358,40.267,38.086,39.254,40.375,41.738,36.578,36.728,38.344,38.342,35.498,35.288,35.192,35.351,1.001,1.549,1.157,2.369,2.458,1.366,1.184,2.095,1.728,1.914,0.819,1.549,1.639,2.644,1.365,1.548,-0.201,-0.243,-0.253,-0.177,-0.220,-0.234,0.021,168.481,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:12,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.732,126.308,203.746,202.796,222.378,217.613,185.041,175.320,133.349,34.866,35.246,34.591,34.415,35.737,36.121,34.921,32.988,32.450,34.354,36.702,36.695,35.988,35.572,39.358,40.267,38.086,39.317,40.375,41.738,36.553,36.822,38.318,38.373,35.473,35.382,35.167,35.382,1.092,1.276,0.675,1.093,2.549,1.639,1.092,2.277,2.001,2.279,0.819,1.003,1.821,2.826,1.729,1.366,-0.190,-0.235,-0.259,-0.181,-0.227,-0.213,0.021,168.466,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:13,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.732,126.308,203.746,202.796,222.378,217.613,185.041,175.320,133.097,34.866,35.315,34.591,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.702,36.695,35.988,35.572,39.314,40.267,38.042,39.254,40.400,41.659,36.553,36.822,38.318,38.436,35.473,35.382,35.167,35.382,1.092,2.004,2.700,3.553,1.366,1.821,1.001,1.730,2.092,2.096,1.001,1.367,2.004,1.732,2.002,1.366,-0.202,-0.240,-0.271,-0.132,-0.218,-0.233,0.021,168.525,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:14,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.732,126.560,203.746,202.796,222.378,217.613,185.041,175.320,133.097,34.797,35.246,34.497,34.440,35.737,36.121,34.921,32.925,32.371,34.323,36.702,36.664,35.988,35.541,39.358,40.203,38.016,39.254,40.375,41.659,36.553,36.728,38.318,38.342,35.473,35.288,35.167,35.288,1.001,1.549,1.543,1.913,1.092,2.368,1.184,2.459,1.455,3.281,0.728,1.003,1.821,1.368,1.274,1.184,-0.218,-0.256,-0.260,-0.172,-0.189,-0.225,0.021,168.555,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:15,0.015,0.000,0.182,0.000,5.103,7.922,143.671,131.732,126.308,203.746,202.796,222.378,217.613,185.041,175.320,133.097,34.866,35.271,34.591,34.346,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.695,36.014,35.572,39.384,40.203,38.111,39.254,40.400,41.659,36.578,36.759,38.344,38.373,35.498,35.319,35.192,35.382,0.819,1.093,1.446,1.367,1.184,2.004,1.457,1.730,1.546,2.096,0.819,1.458,1.457,1.459,1.456,1.548,-0.210,-0.235,-0.284,-0.170,-0.210,-0.210,0.021,168.503,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:16,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.732,126.308,203.981,202.796,222.378,217.613,185.041,175.320,133.349,34.866,35.246,34.591,34.346,35.762,36.121,34.944,32.988,32.450,34.354,36.632,36.695,35.988,35.572,39.384,40.267,38.111,39.317,40.400,41.738,36.553,36.759,38.318,38.373,35.473,35.382,35.167,35.382,0.728,1.549,1.350,2.369,1.275,2.277,1.457,1.093,2.728,2.461,1.457,1.367,1.093,1.459,1.183,1.639,-0.213,-0.251,-0.271,-0.157,-0.225,-0.150,0.021,168.585,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:17,0.015,0.000,0.182,0.000,5.103,7.922,143.671,131.754,126.560,204.001,203.032,222.398,217.613,185.063,175.320,133.097,34.866,35.246,34.528,34.415,35.737,36.121,34.944,32.925,32.450,34.274,36.702,36.616,35.988,35.509,39.289,40.267,38.086,39.254,40.375,41.659,36.483,36.759,38.318,38.373,35.473,35.319,35.167,35.319,1.092,1.276,1.639,1.640,1.001,2.004,1.730,1.275,2.183,2.005,1.366,1.276,1.457,1.641,1.274,1.639,-0.199,-0.253,-0.263,-0.178,-0.219,-0.242,0.021,168.570,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:18,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.732,126.560,203.981,203.032,222.378,217.613,185.041,175.320,133.349,34.866,35.340,34.591,34.440,35.737,36.121,34.921,32.925,32.371,34.354,36.727,36.695,36.014,35.572,39.289,40.267,38.086,39.254,40.375,41.659,36.578,36.759,38.344,38.373,35.498,35.319,35.192,35.382,0.910,1.093,1.446,1.093,1.366,3.005,1.457,1.275,2.364,1.914,1.366,1.094,1.184,2.462,1.183,1.730,-0.195,-0.251,-0.272,-0.114,-0.219,-0.228,0.021,168.599,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:19,0.015,0.000,0.182,0.000,5.066,7.922,143.649,131.732,126.330,203.746,203.052,222.378,217.398,184.789,175.342,133.327,34.892,35.246,34.528,34.440,35.762,36.121,34.921,32.925,32.450,34.274,36.632,36.695,35.988,35.509,39.314,40.203,38.042,39.254,40.400,41.659,36.553,36.759,38.318,38.373,35.473,35.319,35.167,35.319,1.092,1.549,1.061,3.280,1.912,1.639,1.184,1.275,2.819,2.370,0.910,1.276,1.639,2.006,1.001,2.004,-0.183,-0.230,-0.287,-0.103,-0.233,-0.223,0.021,168.599,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:20,0.015,0.000,0.182,0.000,5.066,7.922,143.649,131.481,126.308,203.511,203.032,222.378,217.378,185.041,175.320,133.327,34.866,35.246,34.591,34.415,35.737,36.121,34.921,32.925,32.450,34.354,36.702,36.695,35.988,35.572,39.358,40.203,38.086,39.317,40.375,41.738,36.553,36.822,38.318,38.436,35.473,35.382,35.167,35.382,0.910,1.276,0.771,1.731,1.366,1.002,2.094,1.366,2.274,1.914,0.637,1.094,1.184,2.279,1.365,1.548,-0.175,-0.234,-0.258,-0.144,-0.220,-0.235,0.021,168.636,224.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:21,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.481,126.308,203.511,203.032,222.378,217.378,185.041,175.320,133.349,34.866,35.271,34.497,34.440,35.762,36.121,34.944,32.925,32.450,34.244,36.727,36.585,36.014,35.478,39.314,40.203,38.111,39.254,40.400,41.659,36.578,36.728,38.344,38.342,35.498,35.209,35.192,35.288,0.910,1.276,0.868,1.640,1.184,1.275,1.639,1.548,1.910,1.823,0.728,1.458,1.184,2.826,1.365,1.366,-0.179,-0.239,-0.253,-0.155,-0.240,-0.248,0.021,168.688,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:22,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.481,126.308,203.511,203.032,222.378,217.378,185.041,175.320,133.349,34.866,35.271,34.654,34.346,35.762,36.121,35.000,32.988,32.450,34.354,36.658,36.759,35.944,35.651,39.384,40.267,38.111,39.317,40.400,41.659,36.578,36.822,38.344,38.436,35.498,35.382,35.192,35.445,1.001,1.093,1.253,1.822,1.184,1.548,1.821,1.548,2.183,1.732,0.546,1.276,1.457,1.823,1.183,1.275,-0.168,-0.248,-0.259,-0.158,-0.225,-0.234,0.021,168.718,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:23,0.015,0.000,0.182,0.000,5.103,7.922,143.649,131.481,126.308,203.511,203.032,222.143,217.378,185.041,175.320,133.327,34.866,35.271,34.591,34.346,35.762,36.121,34.921,32.925,32.450,34.354,36.658,36.695,35.944,35.572,39.314,40.267,38.111,39.317,40.400,41.659,36.578,36.822,38.344,38.373,35.498,35.382,35.261,35.382,1.274,1.002,2.410,2.095,1.366,1.275,1.548,1.639,2.092,3.372,0.546,1.732,1.730,1.732,1.274,1.366,-0.184,-0.257,-0.271,-0.157,-0.199,-0.261,0.021,168.718,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:24,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.481,126.308,203.511,203.032,222.143,217.378,185.041,175.320,133.349,34.866,35.315,34.497,34.371,35.737,36.058,34.921,32.925,32.371,34.244,36.632,36.585,35.988,35.478,39.289,40.203,38.086,39.254,40.375,41.659,36.553,36.728,38.318,38.342,35.473,35.288,35.167,35.288,1.092,1.367,0.964,1.640,2.276,1.184,2.003,1.821,1.728,1.641,0.546,1.823,1.184,1.276,1.183,1.457,-0.172,-0.271,-0.269,-0.164,-0.229,-0.241,0.021,168.718,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:25,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.481,126.308,203.511,203.032,222.378,217.378,184.789,175.320,133.349,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.925,32.371,34.354,36.702,36.695,35.988,35.572,39.314,40.203,38.042,39.254,40.331,41.659,36.553,36.822,38.318,38.373,35.473,35.319,35.167,35.382,0.728,1.093,1.061,1.367,2.549,1.913,1.912,1.275,1.546,2.734,0.728,1.458,1.275,1.276,0.910,1.457,-0.180,-0.269,-0.280,-0.157,-0.229,-0.197,0.021,168.763,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:26,0.015,0.000,0.182,0.000,5.103,7.922,143.671,131.732,126.308,203.511,202.796,222.143,217.378,185.041,175.320,133.349,34.866,35.271,34.528,34.371,35.762,36.058,34.921,32.925,32.371,34.274,36.658,36.616,36.014,35.509,39.314,40.203,38.111,39.254,40.400,41.659,36.578,36.759,38.344,38.373,35.498,35.319,35.192,35.319,1.001,1.276,0.868,1.367,1.730,1.639,1.639,1.639,1.091,2.917,1.001,1.003,1.275,1.732,1.092,1.093,-0.189,-0.275,-0.290,-0.155,-0.217,-0.249,0.021,168.763,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:27,0.015,0.000,0.182,0.000,5.103,7.922,143.923,131.481,126.308,203.746,202.796,222.143,217.378,185.041,175.320,133.349,34.866,35.246,34.560,34.415,35.762,36.121,34.944,32.925,32.450,34.244,36.632,36.585,35.988,35.478,39.314,40.203,38.042,39.254,40.331,41.659,36.553,36.664,38.318,38.342,35.473,35.209,35.236,35.288,1.092,1.002,4.531,1.367,2.276,1.184,2.185,2.277,1.637,2.096,0.364,1.094,1.093,1.550,1.365,1.366,-0.178,-0.256,-0.284,-0.147,-0.239,-0.245,0.021,168.778,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:28,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.732,126.308,203.746,202.796,222.143,217.378,185.041,175.320,133.349,34.866,35.271,34.497,34.346,35.762,36.121,34.944,32.925,32.450,34.323,36.727,36.664,36.014,35.541,39.314,40.267,38.111,39.317,40.400,41.738,36.578,36.728,38.344,38.342,35.498,35.288,35.192,35.351,0.819,1.093,2.218,1.093,1.912,1.184,2.822,1.548,1.728,1.914,0.546,1.094,1.913,1.823,1.547,1.457,-0.190,-0.257,-0.290,-0.167,-0.205,-0.228,0.021,168.763,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:29,0.015,0.000,0.182,0.000,5.103,7.922,143.923,131.732,126.308,203.511,203.032,222.143,217.378,185.041,175.320,133.601,34.866,35.271,34.560,34.440,35.762,36.121,34.944,32.925,32.450,34.244,36.658,36.664,36.014,35.478,39.314,40.203,38.111,39.254,40.400,41.659,36.578,36.728,38.344,38.342,35.498,35.288,35.192,35.351,1.365,1.276,2.507,1.549,1.457,1.184,2.003,1.913,1.819,2.279,0.910,0.911,1.639,2.006,1.365,1.275,-0.184,-0.235,-0.277,-0.164,-0.167,-0.256,0.021,168.807,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:30,0.015,0.000,0.182,0.000,5.103,7.922,143.923,131.732,126.308,203.746,202.796,222.143,217.378,184.789,175.320,133.601,34.866,35.271,34.497,34.346,35.762,36.121,34.944,32.925,32.450,34.323,36.658,36.585,36.014,35.478,39.314,40.203,38.111,39.254,40.331,41.659,36.578,36.728,38.344,38.342,35.498,35.288,35.261,35.351,1.183,1.640,2.507,2.460,1.730,1.275,1.730,1.730,1.728,2.096,1.092,1.003,1.639,1.915,1.456,1.366,-0.207,-0.230,-0.276,-0.141,-0.182,-0.211,0.021,168.852,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:31,0.015,0.000,0.182,0.000,5.066,7.922,143.923,131.481,126.308,203.746,203.032,222.143,217.378,185.041,175.069,133.349,34.866,35.246,34.528,34.346,35.762,36.121,34.921,32.925,32.450,34.354,36.632,36.616,35.919,35.509,39.314,40.267,38.111,39.317,40.331,41.659,36.553,36.759,38.318,38.373,35.473,35.319,35.167,35.319,1.183,1.458,1.253,1.458,1.548,2.368,2.003,1.730,1.546,2.005,1.001,0.911,2.004,1.459,1.183,1.457,-0.194,-0.221,-0.263,-0.110,-0.211,-0.160,0.021,168.815,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:32,0.015,0.000,0.182,0.000,5.066,7.922,143.923,131.481,126.308,203.746,203.032,222.143,217.378,185.041,175.069,133.601,34.866,35.271,34.528,34.415,35.762,36.121,34.921,32.925,32.450,34.274,36.658,36.616,36.014,35.572,39.314,40.203,38.042,39.254,40.331,41.659,36.578,36.759,38.344,38.373,35.568,35.319,35.192,35.319,0.728,1.093,0.675,1.093,1.639,2.550,2.003,2.186,1.728,1.823,0.546,1.094,1.913,1.823,1.001,1.275,-0.187,-0.219,-0.253,-0.149,-0.213,-0.172,0.021,168.867,224.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:33,0.015,0.000,0.000,0.000,5.066,7.922,143.923,131.732,126.308,203.511,203.032,222.143,217.378,184.789,175.069,133.601,34.866,35.271,34.591,34.415,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.695,36.014,35.509,39.384,40.203,38.042,39.254,40.331,41.659,36.509,36.759,38.344,38.373,35.498,35.319,35.192,35.382,1.274,1.731,2.892,1.367,1.821,1.457,1.730,2.004,1.364,1.276,1.092,1.094,1.548,1.459,1.183,1.275,-0.188,-0.216,-0.248,-0.177,-0.217,-0.218,0.021,168.889,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:34,0.015,0.000,0.182,0.000,5.103,7.922,143.923,131.732,126.308,203.511,203.032,222.143,217.378,184.789,175.069,133.349,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.925,32.450,34.417,36.658,36.759,36.014,35.651,39.314,40.267,38.111,39.317,40.331,41.738,36.578,36.822,38.344,38.436,35.568,35.382,35.192,35.445,1.729,1.276,2.121,2.551,2.094,2.277,1.730,1.639,2.637,1.823,0.728,1.003,1.002,0.912,1.092,1.457,-0.194,-0.233,-0.245,-0.165,-0.219,-0.222,0.021,168.911,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:35,0.015,0.000,0.182,0.000,5.103,7.922,143.923,131.732,126.330,203.511,203.052,222.143,217.163,185.041,175.090,133.601,34.892,35.271,34.591,34.346,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.695,36.014,35.572,39.314,40.267,38.111,39.254,40.331,41.659,36.578,36.822,38.344,38.436,35.498,35.319,35.192,35.382,1.092,1.276,1.061,3.553,1.821,1.366,2.003,1.730,2.183,2.187,0.546,0.638,0.911,1.368,0.546,1.366,-0.198,-0.221,-0.240,-0.151,-0.220,-0.226,0.021,168.926,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:36,0.015,0.000,0.182,0.000,5.066,7.922,143.923,131.732,126.330,203.511,203.052,222.143,217.398,184.789,175.090,133.601,34.892,35.271,34.591,34.371,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.695,36.014,35.509,39.314,40.203,38.111,39.254,40.331,41.659,36.578,36.759,38.344,38.436,35.568,35.382,35.192,35.382,0.819,1.093,1.061,2.004,1.730,1.275,1.275,2.550,1.455,1.914,0.910,1.276,1.002,2.097,1.274,1.366,-0.183,-0.272,-0.254,-0.162,-0.219,-0.229,0.021,168.941,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:37,0.015,0.000,0.182,0.000,5.066,7.922,143.923,131.732,126.308,203.511,203.032,222.143,217.378,185.041,175.069,133.601,34.866,35.271,34.560,34.371,35.737,36.121,34.944,32.925,32.450,34.323,36.658,36.664,36.014,35.541,39.289,40.203,38.016,39.254,40.306,41.596,36.509,36.728,38.344,38.342,35.498,35.288,35.192,35.351,1.365,1.640,1.446,2.915,1.912,1.184,1.001,2.004,2.001,2.279,0.910,1.185,1.366,2.371,1.001,1.457,-0.183,-0.226,-0.277,-0.170,-0.220,-0.213,0.021,168.941,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:38,0.015,0.000,0.182,0.000,5.066,7.922,144.152,131.732,126.308,203.511,203.032,222.143,217.378,184.789,175.069,133.579,34.866,35.271,34.497,34.440,35.737,36.121,34.944,32.925,32.450,34.323,36.658,36.664,36.014,35.478,39.289,40.203,38.016,39.254,40.306,41.659,36.578,36.728,38.344,38.342,35.498,35.288,35.192,35.351,1.001,1.367,1.061,2.824,2.094,1.457,1.001,1.730,2.092,1.823,0.455,1.276,1.639,1.459,0.910,1.821,-0.189,-0.230,-0.253,-0.168,-0.205,-0.226,0.021,168.985,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:39,0.015,0.000,0.182,0.000,5.066,7.922,143.923,131.732,126.308,203.511,203.032,222.143,217.142,185.041,175.069,133.601,34.866,35.271,34.497,34.346,35.762,36.121,34.944,32.925,32.450,34.244,36.727,36.664,36.014,35.478,39.314,40.203,38.042,39.254,40.331,41.659,36.509,36.664,38.344,38.342,35.498,35.288,35.192,35.288,0.910,1.367,0.771,1.367,2.276,1.366,1.001,2.004,1.273,1.641,0.546,1.185,1.821,2.188,1.092,1.275,-0.197,-0.252,-0.250,-0.173,-0.214,-0.230,0.021,169.000,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:40,0.015,0.000,0.182,0.000,5.066,7.922,143.923,131.732,126.308,203.511,203.032,222.143,217.378,184.789,175.069,133.601,34.866,35.246,34.591,34.371,35.762,36.121,35.023,32.925,32.450,34.354,36.632,36.695,35.919,35.572,39.314,40.267,38.042,39.317,40.331,41.659,36.553,36.759,38.318,38.373,35.473,35.382,35.167,35.382,0.637,1.093,0.578,1.184,2.367,1.639,1.092,2.004,1.637,1.732,0.546,1.003,1.639,1.915,1.456,1.093,-0.188,-0.241,-0.283,-0.185,-0.226,-0.214,0.021,169.015,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:41,0.015,0.000,0.182,0.000,5.103,7.948,144.152,131.732,126.308,203.511,202.561,222.143,217.142,184.789,175.069,133.831,34.866,35.271,34.591,34.346,35.762,36.121,34.921,32.925,32.450,34.354,36.658,36.616,36.014,35.572,39.314,40.203,38.111,39.254,40.331,41.596,36.578,36.759,38.344,38.373,35.498,35.319,35.261,35.382,1.001,1.276,2.025,2.460,1.275,1.366,1.001,1.639,1.819,1.458,0.546,1.185,1.275,1.915,0.910,1.366,-0.192,-0.229,-0.252,-0.164,-0.222,-0.214,0.021,169.059,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:42,0.015,0.000,0.182,0.000,5.066,7.922,143.923,131.732,126.308,203.511,202.561,222.143,217.142,184.789,175.069,133.601,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.695,35.944,35.572,39.314,40.203,38.042,39.254,40.331,41.596,36.578,36.759,38.344,38.373,35.498,35.319,35.192,35.382,0.910,1.913,1.543,2.460,1.092,1.457,0.910,1.184,1.364,2.279,0.819,1.094,1.548,1.185,1.365,1.093,-0.196,-0.235,-0.268,-0.138,-0.203,-0.234,0.021,169.059,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:43,0.015,0.000,0.182,0.000,5.066,7.922,144.174,131.732,126.308,203.511,202.561,222.143,217.142,184.789,175.320,133.852,34.866,35.271,34.560,34.440,35.762,36.121,34.921,32.925,32.450,34.244,36.658,36.664,35.944,35.478,39.314,40.203,38.111,39.254,40.331,41.596,36.578,36.728,38.344,38.342,35.568,35.288,35.261,35.351,0.819,1.549,0.868,1.458,0.910,2.004,1.184,1.913,1.182,2.734,0.637,0.911,1.093,1.459,1.001,1.093,-0.204,-0.227,-0.256,-0.145,-0.164,-0.234,0.021,169.097,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:44,0.015,0.000,0.182,0.000,5.103,7.922,144.174,131.732,126.308,203.511,202.796,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.591,34.440,35.762,36.121,34.921,32.925,32.450,34.354,36.658,36.695,36.014,35.572,39.314,40.267,38.111,39.254,40.331,41.596,36.578,36.759,38.344,38.436,35.498,35.382,35.192,35.382,0.819,1.367,1.157,1.184,1.275,1.730,1.092,1.821,1.273,1.823,0.910,1.003,1.821,1.185,1.001,0.911,-0.211,-0.259,-0.256,-0.174,-0.178,-0.231,0.021,169.059,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:45,0.015,0.000,0.182,0.000,5.103,7.922,143.923,131.732,126.308,203.746,202.796,221.908,217.142,184.789,175.069,133.601,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.695,35.944,35.572,39.314,40.203,38.042,39.254,40.331,41.596,36.578,36.759,38.344,38.373,35.498,35.319,35.261,35.382,0.728,1.093,1.157,1.549,0.910,1.457,1.275,1.184,1.182,1.549,0.637,1.276,0.820,1.368,1.092,1.184,-0.208,-0.230,-0.282,-0.166,-0.206,-0.205,0.021,169.104,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:46,0.015,0.000,0.182,0.000,5.066,7.948,144.174,131.732,126.308,203.746,202.796,221.908,217.142,184.789,175.069,133.601,34.866,35.271,34.591,34.440,35.762,36.121,35.023,32.925,32.450,34.354,36.658,36.695,36.014,35.509,39.314,40.267,38.042,39.254,40.331,41.659,36.578,36.759,38.413,38.436,35.568,35.319,35.261,35.382,0.637,1.458,1.061,1.640,1.366,1.730,1.275,1.093,1.455,1.914,0.910,1.094,0.638,1.368,0.910,1.275,-0.215,-0.235,-0.268,-0.158,-0.232,-0.165,0.021,169.149,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:47,0.015,0.000,0.182,0.000,5.066,7.948,144.174,131.732,126.330,203.746,202.817,221.908,217.163,184.789,175.090,133.852,34.892,35.271,34.560,34.371,35.762,36.200,34.921,32.925,32.450,34.323,36.658,36.664,36.014,35.541,39.314,40.267,38.042,39.317,40.331,41.596,36.578,36.728,38.344,38.342,35.568,35.288,35.192,35.351,0.637,1.184,1.350,1.549,1.184,2.368,1.457,0.911,2.274,2.005,1.092,0.820,1.002,2.188,1.001,1.184,-0.198,-0.245,-0.275,-0.157,-0.213,-0.170,0.021,169.127,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:48,0.015,0.000,0.182,0.000,5.066,7.922,144.174,131.732,126.308,203.746,202.796,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.560,34.371,35.737,36.121,34.944,32.925,32.450,34.323,36.658,36.585,36.014,35.478,39.289,40.203,38.016,39.254,40.306,41.596,36.578,36.728,38.344,38.342,35.568,35.288,35.192,35.351,1.001,1.002,1.350,1.184,0.910,1.366,1.366,1.184,1.091,1.549,1.001,1.094,1.093,1.368,0.910,1.366,-0.197,-0.241,-0.257,-0.170,-0.221,-0.211,0.021,169.208,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:49,0.015,0.000,0.182,0.000,5.103,7.948,144.174,131.732,126.308,203.746,203.032,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.560,34.440,35.832,36.121,34.944,32.925,32.450,34.323,36.658,36.664,35.944,35.478,39.314,40.203,38.042,39.254,40.331,41.596,36.578,36.728,38.344,38.342,35.568,35.288,35.261,35.351,1.001,1.002,1.061,1.276,1.001,2.004,1.275,1.184,1.091,1.276,0.910,0.820,0.638,2.462,0.910,0.911,-0.188,-0.250,-0.260,-0.175,-0.211,-0.245,0.021,169.208,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
