Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:11:50,0.015,0.000,0.182,0.000,5.066,7.948,144.174,131.984,126.308,203.746,202.796,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.695,35.944,35.572,39.314,40.203,38.042,39.254,40.262,41.596,36.578,36.759,38.344,38.436,35.568,35.382,35.192,35.382,0.637,0.911,0.868,0.820,1.184,2.095,1.092,1.002,1.728,1.641,0.728,0.820,0.911,1.550,0.728,1.366,-0.197,-0.242,-0.264,-0.122,-0.216,-0.232,0.021,169.238,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:51,0.015,0.000,0.182,0.000,5.066,7.922,144.174,131.732,126.308,203.511,203.032,221.908,217.142,184.789,175.069,133.852,34.866,35.246,34.528,34.371,35.762,36.121,34.944,32.925,32.450,34.354,36.632,36.616,35.988,35.509,39.314,40.203,38.042,39.254,40.331,41.596,36.553,36.759,38.318,38.373,35.543,35.319,35.236,35.319,0.728,1.276,0.771,1.458,1.639,1.275,0.819,0.820,2.092,1.914,0.455,0.911,0.546,1.732,0.910,1.002,-0.185,-0.222,-0.268,-0.088,-0.217,-0.232,0.021,169.245,224.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:52,0.015,0.000,0.182,0.000,5.066,7.948,144.174,131.984,126.308,203.276,203.032,221.908,217.142,184.789,175.069,133.852,34.866,35.246,34.591,34.371,35.737,36.121,34.921,32.925,32.450,34.354,36.702,36.616,35.919,35.509,39.289,40.203,38.016,39.254,40.236,41.596,36.483,36.759,38.318,38.373,35.473,35.319,35.167,35.382,0.910,1.367,0.675,2.369,1.366,0.911,0.819,1.002,1.182,1.549,0.455,1.094,1.275,0.912,0.455,1.457,-0.178,-0.226,-0.272,-0.099,-0.226,-0.220,0.021,169.238,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:53,0.015,0.000,0.182,0.000,5.066,7.922,144.174,131.984,126.308,203.276,203.032,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.560,34.371,35.762,36.121,34.944,32.925,32.450,34.323,36.658,36.664,35.944,35.478,39.314,40.203,38.042,39.254,40.262,41.532,36.578,36.728,38.413,38.405,35.498,35.288,35.192,35.351,0.819,1.093,0.675,1.276,0.910,0.729,1.184,1.002,1.546,1.094,0.273,1.003,0.546,1.823,0.819,1.093,-0.178,-0.217,-0.265,-0.099,-0.220,-0.228,0.021,169.327,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:54,0.015,0.000,0.182,0.000,5.066,7.922,143.923,131.984,126.308,203.276,203.032,221.908,216.907,184.789,175.069,133.852,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.695,35.944,35.509,39.314,40.267,38.042,39.254,40.331,41.596,36.578,36.759,38.344,38.373,35.568,35.319,35.192,35.382,0.728,1.002,0.578,0.820,1.001,0.729,1.366,1.002,1.546,1.549,0.455,0.729,0.729,1.276,0.910,0.729,-0.185,-0.222,-0.264,-0.123,-0.222,-0.225,0.021,169.356,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:55,0.015,0.000,0.182,0.000,5.066,7.948,144.174,131.732,126.308,203.276,203.032,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.925,32.450,34.417,36.658,36.695,35.944,35.572,39.314,40.267,38.042,39.254,40.331,41.532,36.578,36.759,38.413,38.436,35.498,35.382,35.192,35.445,0.637,1.002,0.771,1.276,0.728,0.729,1.184,1.093,1.273,1.094,0.455,0.820,0.729,1.003,0.546,1.002,-0.172,-0.233,-0.252,-0.143,-0.216,-0.226,0.021,169.341,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:56,0.015,0.000,0.182,0.000,5.103,7.948,144.174,131.984,126.308,203.276,202.796,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.497,34.371,35.762,36.098,34.921,32.902,32.427,34.323,36.658,36.585,35.944,35.478,39.314,40.180,38.042,39.231,40.331,41.509,36.578,36.664,38.344,38.342,35.498,35.288,35.192,35.288,0.637,1.093,0.578,1.184,0.728,0.729,0.728,0.820,1.637,1.276,0.273,0.638,0.273,2.097,0.910,0.911,-0.167,-0.239,-0.250,-0.143,-0.222,-0.230,0.021,169.386,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:57,0.015,0.000,0.182,0.000,5.103,7.948,144.174,131.984,126.308,203.276,203.032,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.560,34.371,35.762,36.121,34.944,32.925,32.450,34.244,36.658,36.585,35.944,35.478,39.314,40.203,38.042,39.254,40.331,41.532,36.578,36.728,38.344,38.342,35.498,35.288,35.192,35.351,0.546,1.002,0.675,0.911,0.819,0.638,0.819,0.911,1.091,1.276,0.091,1.003,0.273,1.641,0.637,0.820,-0.173,-0.246,-0.250,-0.144,-0.229,-0.241,0.021,169.416,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:58,0.015,0.000,0.182,0.000,5.066,7.948,144.174,131.984,126.560,203.276,203.032,221.908,216.907,184.789,175.069,133.852,34.866,35.271,34.591,34.346,35.762,36.121,34.944,32.925,32.450,34.417,36.658,36.695,35.944,35.572,39.314,40.267,38.042,39.317,40.262,41.532,36.578,36.759,38.413,38.436,35.498,35.382,35.261,35.382,0.910,1.093,0.675,1.093,0.728,0.638,0.819,0.729,1.182,1.094,0.273,0.729,0.820,0.729,0.455,0.729,-0.173,-0.246,-0.251,-0.145,-0.227,-0.241,0.021,169.475,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:59,0.015,0.000,0.182,0.000,5.066,7.948,144.174,131.984,126.308,203.276,202.796,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.042,39.254,40.262,41.532,36.578,36.695,38.344,38.436,35.498,35.319,35.192,35.382,0.637,0.911,0.578,0.911,0.637,0.546,0.546,0.820,0.818,1.003,0.273,0.638,0.546,0.547,0.364,0.638,-0.173,-0.245,-0.251,-0.145,-0.227,-0.240,0.021,169.475,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:00,0.015,0.000,0.182,0.000,5.066,7.948,144.426,131.984,126.308,203.276,203.032,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.497,34.415,35.762,36.121,34.944,32.925,32.450,34.244,36.658,36.585,35.944,35.478,39.314,40.203,38.042,39.254,40.331,41.596,36.578,36.664,38.344,38.342,35.498,35.288,35.192,35.288,0.546,0.911,0.482,0.911,0.546,0.546,0.546,0.729,0.728,0.911,0.273,0.638,0.364,0.547,0.455,0.638,-0.173,-0.245,-0.251,-0.145,-0.227,-0.241,0.021,169.490,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:01,0.015,0.000,0.182,0.000,5.066,7.922,144.426,131.984,126.582,203.276,203.052,221.673,216.928,184.789,175.090,134.104,34.892,35.271,34.560,34.346,35.762,36.121,34.944,32.925,32.450,34.244,36.658,36.585,35.944,35.478,39.314,40.267,38.042,39.317,40.262,41.596,36.578,36.664,38.344,38.342,35.498,35.288,35.192,35.351,0.546,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.364,0.547,0.364,0.638,-0.173,-0.246,-0.251,-0.144,-0.227,-0.241,0.021,169.564,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:02,0.015,0.000,0.182,0.000,5.066,7.948,144.174,132.006,126.330,203.297,203.052,221.693,216.928,184.811,175.090,133.852,34.892,35.246,34.591,34.371,35.762,36.121,34.921,32.925,32.450,34.354,36.632,36.616,35.919,35.509,39.314,40.267,38.042,39.254,40.262,41.596,36.553,36.759,38.318,38.373,35.543,35.319,35.236,35.382,0.546,1.093,0.482,0.911,0.546,0.455,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.364,0.638,-0.173,-0.245,-0.252,-0.145,-0.227,-0.241,0.021,169.579,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:03,0.015,0.000,0.182,0.000,5.103,7.948,144.426,132.006,126.582,203.297,202.817,221.693,216.928,184.811,175.090,134.104,34.892,35.271,34.560,34.371,35.762,36.121,34.944,32.925,32.450,34.323,36.658,36.664,35.944,35.478,39.314,40.203,38.042,39.254,40.331,41.532,36.578,36.728,38.344,38.342,35.498,35.288,35.192,35.351,0.546,0.911,0.386,0.820,0.546,0.546,0.637,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.364,0.638,-0.173,-0.246,-0.251,-0.145,-0.227,-0.241,0.021,169.594,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:04,0.015,0.000,0.182,0.000,5.066,7.922,144.426,131.984,126.560,203.276,203.032,221.673,216.907,184.789,175.069,134.104,34.936,35.271,34.528,34.440,35.737,36.121,34.921,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.289,40.203,38.016,39.254,40.236,41.596,36.578,36.695,38.413,38.373,35.498,35.319,35.192,35.382,0.546,0.911,0.482,0.820,0.546,0.455,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.729,-0.174,-0.246,-0.251,-0.145,-0.227,-0.241,0.021,169.631,224.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:05,0.015,0.000,0.182,0.000,5.066,7.922,144.426,131.984,126.560,203.276,203.032,221.673,216.907,184.789,175.069,134.104,34.936,35.271,34.528,34.440,35.737,36.121,34.921,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.289,40.203,38.016,39.254,40.236,41.596,36.578,36.695,38.413,38.373,35.498,35.319,35.192,35.382,0.546,0.911,0.482,0.820,0.546,0.455,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.729,-0.174,-0.246,-0.251,-0.145,-0.227,-0.241,0.021,169.631,224.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:06,0.015,0.000,0.182,0.000,5.066,7.948,144.426,131.984,126.560,203.511,203.032,221.673,216.907,184.789,175.069,134.104,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.925,32.450,34.417,36.658,36.695,35.944,35.509,39.314,40.203,38.042,39.254,40.331,41.596,36.578,36.759,38.344,38.436,35.568,35.382,35.192,35.382,0.455,0.820,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.729,0.273,0.456,0.455,0.638,-0.173,-0.246,-0.251,-0.145,-0.227,-0.241,0.021,169.697,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:07,0.015,0.000,0.182,0.000,5.103,7.948,144.426,131.984,126.560,203.511,203.032,221.673,216.907,184.789,175.069,134.104,34.866,35.271,34.528,34.371,35.762,36.121,34.881,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.203,38.042,39.254,40.331,41.596,36.578,36.695,38.413,38.436,35.568,35.319,35.192,35.382,0.546,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.637,0.820,0.273,0.638,0.273,0.456,0.364,0.638,-0.174,-0.246,-0.252,-0.145,-0.227,-0.241,0.021,169.727,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:08,0.015,0.000,0.182,0.000,5.066,7.948,144.404,131.984,126.560,203.511,203.032,221.673,216.907,184.538,175.069,134.082,34.866,35.271,34.654,34.440,35.762,36.121,34.921,32.925,32.450,34.417,36.658,36.695,35.944,35.572,39.314,40.267,38.042,39.254,40.262,41.596,36.578,36.822,38.413,38.436,35.568,35.382,35.192,35.445,0.546,1.002,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.729,-0.174,-0.246,-0.252,-0.145,-0.227,-0.241,0.021,169.772,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:09,0.015,0.000,0.182,0.000,5.029,7.948,144.426,131.984,126.582,203.276,202.817,221.673,216.928,184.789,175.090,134.104,34.892,35.271,34.591,34.440,35.762,36.200,34.944,32.925,32.450,34.354,36.658,36.616,35.944,35.572,39.314,40.267,38.042,39.254,40.331,41.596,36.578,36.759,38.413,38.436,35.498,35.382,35.192,35.382,0.546,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.729,0.273,0.456,0.455,0.729,-0.173,-0.246,-0.251,-0.145,-0.227,-0.241,-0.064,169.809,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:10,0.015,0.000,0.182,0.000,5.066,7.948,144.426,131.984,126.560,203.511,203.032,221.673,216.907,184.789,174.817,134.104,34.866,35.271,34.591,34.440,35.762,36.121,34.881,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.042,39.254,40.331,41.532,36.578,36.759,38.413,38.436,35.498,35.382,35.192,35.382,0.546,1.002,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.364,0.729,-0.174,-0.246,-0.252,-0.145,-0.228,-0.241,-0.064,169.786,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:11,0.015,0.000,0.182,0.000,5.066,7.948,144.426,131.984,126.582,203.511,203.052,221.673,216.928,184.789,174.839,134.104,34.892,35.246,34.560,34.440,35.762,36.121,34.944,32.925,32.450,34.323,36.632,36.585,35.919,35.478,39.314,40.267,38.042,39.254,40.331,41.532,36.483,36.664,38.388,38.342,35.473,35.351,35.167,35.351,0.455,1.002,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.174,-0.246,-0.251,-0.145,-0.228,-0.241,-0.064,169.831,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:12,0.015,0.000,0.182,0.000,5.066,7.948,144.426,131.984,126.582,203.276,202.817,221.673,216.928,184.789,175.090,134.104,34.892,35.271,34.591,34.371,35.762,36.121,34.881,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.042,39.254,40.331,41.596,36.578,36.759,38.413,38.436,35.568,35.382,35.261,35.382,0.546,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.729,0.273,0.456,0.455,0.638,-0.173,-0.246,-0.251,-0.145,-0.227,-0.241,-0.064,169.861,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:13,0.015,0.000,0.182,0.000,5.066,7.948,144.426,131.984,126.582,203.276,202.817,221.673,216.928,184.789,175.090,134.104,34.892,35.271,34.591,34.371,35.762,36.121,34.881,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.042,39.254,40.331,41.596,36.578,36.759,38.413,38.436,35.568,35.382,35.261,35.382,0.546,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.729,0.273,0.456,0.455,0.638,-0.173,-0.246,-0.251,-0.145,-0.227,-0.241,-0.064,169.861,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:14,0.015,0.000,0.182,0.000,5.066,7.948,144.678,131.984,126.560,203.276,203.032,221.673,216.907,184.789,175.069,134.356,34.866,35.271,34.560,34.440,35.762,36.121,34.944,32.925,32.450,34.323,36.658,36.585,35.944,35.478,39.314,40.267,38.042,39.317,40.331,41.596,36.578,36.728,38.413,38.405,35.568,35.351,35.192,35.351,0.455,0.820,0.482,0.820,0.546,0.546,0.546,0.729,0.637,0.729,0.273,0.729,0.273,0.456,0.455,0.638,-0.174,-0.246,-0.252,-0.145,-0.227,-0.241,-0.064,169.875,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:15,0.015,0.000,0.182,0.000,5.103,7.948,144.426,132.235,126.560,203.511,203.032,221.673,216.907,184.538,175.069,134.104,34.866,35.271,34.560,34.371,35.762,36.121,34.858,32.925,32.450,34.323,36.658,36.585,35.944,35.478,39.314,40.267,38.042,39.317,40.331,41.596,36.509,36.664,38.413,38.405,35.498,35.288,35.192,35.351,0.455,0.911,0.482,0.820,0.637,0.455,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.455,0.638,-0.174,-0.246,-0.252,-0.145,-0.228,-0.241,-0.064,169.935,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:16,0.015,0.000,0.182,0.000,5.103,7.922,144.678,131.984,126.812,203.511,203.032,221.673,216.907,184.538,174.817,134.356,34.866,35.271,34.497,34.371,35.762,36.200,34.881,32.925,32.450,34.244,36.658,36.522,35.944,35.478,39.314,40.267,38.042,39.317,40.331,41.596,36.578,36.664,38.413,38.405,35.498,35.288,35.192,35.288,0.455,0.820,0.482,0.820,0.546,0.455,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.174,-0.246,-0.251,-0.145,-0.228,-0.241,-0.064,169.957,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:17,0.015,0.000,0.182,0.000,5.066,7.948,144.426,132.257,126.560,203.531,202.796,221.693,216.672,184.560,174.817,134.356,34.866,35.271,34.591,34.415,35.762,36.121,34.944,32.925,32.450,34.354,36.588,36.616,35.944,35.445,39.314,40.267,38.042,39.317,40.331,41.596,36.509,36.759,38.413,38.436,35.498,35.319,35.261,35.382,0.455,0.911,0.482,0.820,0.546,0.455,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.174,-0.246,-0.252,-0.145,-0.227,-0.241,-0.064,169.994,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:18,0.015,0.000,0.182,0.000,5.103,7.948,144.426,131.984,126.812,203.511,203.032,221.673,216.907,184.538,174.817,134.356,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.563,36.616,35.919,35.509,39.314,40.267,38.042,39.317,40.331,41.596,36.483,36.759,38.318,38.515,35.473,35.382,35.167,35.382,0.455,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.637,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.145,-0.227,-0.242,-0.064,170.024,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:19,0.015,0.000,0.182,0.000,5.066,7.948,144.678,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.356,34.866,35.271,34.591,34.371,35.762,36.121,34.881,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.042,39.317,40.331,41.596,36.578,36.759,38.413,38.436,35.498,35.382,35.192,35.382,0.455,0.820,0.386,0.820,0.546,0.455,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.174,-0.246,-0.252,-0.145,-0.228,-0.242,-0.064,170.039,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:20,0.015,0.000,0.182,0.000,5.066,7.948,144.426,132.257,126.812,203.531,203.032,221.693,216.907,184.560,174.817,134.356,34.866,35.246,34.591,34.440,35.762,36.200,34.944,32.925,32.450,34.354,36.632,36.616,35.919,35.509,39.314,40.267,38.042,39.317,40.331,41.596,36.483,36.759,38.318,38.436,35.473,35.382,35.167,35.382,0.455,0.820,0.482,0.820,0.546,0.546,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.173,-0.246,-0.252,-0.145,-0.227,-0.241,-0.064,170.068,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:21,0.015,0.000,0.182,0.000,5.066,7.948,144.426,132.235,126.812,203.511,202.796,221.673,216.907,184.538,174.817,134.608,34.866,35.271,34.528,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.553,35.944,35.445,39.314,40.267,38.042,39.317,40.331,41.596,36.509,36.695,38.413,38.436,35.498,35.319,35.192,35.382,0.455,0.820,0.482,0.820,0.546,0.455,0.546,0.729,0.637,0.729,0.364,0.820,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.024,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:22,0.015,0.000,0.182,0.000,5.103,7.948,144.678,132.235,126.812,203.511,203.032,221.438,216.672,184.538,174.817,134.356,34.866,35.271,34.560,34.440,35.762,36.121,34.881,32.925,32.450,34.323,36.658,36.585,35.944,35.478,39.314,40.267,38.042,39.317,40.331,41.596,36.509,36.664,38.413,38.405,35.498,35.288,35.192,35.351,0.546,0.820,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.098,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:23,0.015,0.000,0.182,0.000,5.103,7.948,144.678,132.235,127.063,203.511,202.796,221.438,216.672,184.538,174.817,134.356,34.866,35.271,34.560,34.440,35.737,36.121,34.921,32.925,32.450,34.323,36.588,36.522,35.944,35.478,39.289,40.267,38.016,39.317,40.306,41.659,36.509,36.728,38.413,38.405,35.498,35.351,35.261,35.351,0.455,0.820,0.482,0.911,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.455,0.638,-0.174,-0.246,-0.252,-0.145,-0.227,-0.241,-0.064,170.128,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:24,0.015,0.000,0.182,0.000,5.103,7.922,144.678,132.257,126.812,203.531,202.796,221.693,216.672,184.560,174.817,134.356,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.346,38.042,39.317,40.331,41.659,36.509,36.759,38.413,38.436,35.498,35.382,35.192,35.382,0.546,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.729,0.273,0.456,0.455,0.729,-0.174,-0.246,-0.252,-0.145,-0.228,-0.241,-0.064,170.121,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:25,0.015,0.000,0.182,0.000,5.103,7.948,144.678,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.608,34.866,35.271,34.591,34.440,35.762,36.121,34.881,32.925,32.450,34.354,36.588,36.616,35.944,35.509,39.314,40.267,38.042,39.317,40.331,41.596,36.509,36.759,38.413,38.436,35.568,35.319,35.192,35.382,0.546,1.093,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.128,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:26,0.015,0.000,0.182,0.000,5.066,7.948,144.678,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.608,34.866,35.271,34.497,34.440,35.762,36.200,34.944,32.925,32.450,34.323,36.658,36.522,35.944,35.478,39.314,40.267,38.111,39.317,40.400,41.659,36.578,36.664,38.413,38.405,35.568,35.288,35.192,35.351,0.546,0.911,0.482,0.820,0.546,0.455,0.546,0.729,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.174,-0.246,-0.252,-0.145,-0.228,-0.242,-0.064,170.187,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:27,0.015,0.000,0.182,0.000,5.066,7.948,144.678,132.235,126.812,203.511,202.796,221.673,216.672,184.538,174.817,134.356,34.866,35.271,34.528,34.371,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.042,39.317,40.400,41.659,36.578,36.759,38.413,38.515,35.568,35.319,35.261,35.445,0.546,0.911,0.386,0.820,0.546,0.455,0.546,0.729,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.638,-0.174,-0.246,-0.252,-0.145,-0.228,-0.241,-0.064,170.217,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:28,0.015,0.000,0.182,0.000,5.066,7.948,144.656,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.586,34.866,35.271,34.591,34.346,35.762,36.200,34.944,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.042,39.317,40.400,41.659,36.509,36.759,38.483,38.515,35.568,35.382,35.192,35.445,0.455,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.547,0.364,0.638,-0.174,-0.246,-0.252,-0.145,-0.228,-0.242,-0.064,170.246,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:29,0.015,0.000,0.182,0.000,5.066,7.948,144.678,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.608,34.866,35.271,34.560,34.440,35.762,36.200,34.858,32.925,32.450,34.386,36.588,36.585,35.944,35.478,39.314,40.346,38.111,39.317,40.400,41.659,36.578,36.728,38.483,38.484,35.498,35.351,35.261,35.414,0.455,1.002,0.386,0.820,0.546,0.546,0.546,0.729,0.637,0.729,0.273,0.729,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.261,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:30,0.015,0.000,0.182,0.000,5.066,7.948,144.678,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.608,34.866,35.271,34.560,34.371,35.762,36.200,34.944,32.925,32.450,34.323,36.588,36.522,35.944,35.414,39.314,40.346,38.042,39.396,40.400,41.659,36.578,36.664,38.413,38.484,35.498,35.288,35.192,35.351,0.455,0.911,0.482,0.820,0.546,0.455,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.291,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:31,0.015,0.000,0.182,0.000,5.066,7.948,144.678,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.608,34.866,35.271,34.591,34.440,35.762,36.200,34.944,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.346,38.042,39.317,40.400,41.659,36.578,36.759,38.413,38.515,35.498,35.382,35.192,35.382,0.455,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.306,224.414,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:32,0.015,0.000,0.182,0.000,5.066,7.948,144.678,132.257,126.812,203.531,202.796,221.458,216.672,184.560,174.817,134.608,34.866,35.271,34.591,34.371,35.762,36.200,34.921,32.925,32.450,34.417,36.588,36.695,35.944,35.509,39.384,40.346,38.042,39.396,40.400,41.659,36.578,36.759,38.413,38.515,35.568,35.382,35.261,35.445,0.455,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.306,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:33,0.015,0.000,0.182,0.000,5.066,7.948,144.930,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.608,34.866,35.271,34.591,34.371,35.762,36.200,34.944,32.925,32.450,34.417,36.658,36.616,35.944,35.509,39.314,40.346,38.042,39.396,40.400,41.659,36.578,36.759,38.413,38.515,35.568,35.382,35.192,35.382,0.546,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.306,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:34,0.015,0.000,0.182,0.000,5.103,7.948,144.678,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.859,34.866,35.271,34.591,34.371,35.762,36.200,34.858,32.925,32.450,34.417,36.588,36.695,35.875,35.509,39.384,40.346,38.111,39.317,40.400,41.659,36.578,36.759,38.483,38.578,35.498,35.382,35.192,35.445,0.546,1.002,0.482,0.820,0.546,0.455,0.546,0.729,0.637,0.729,0.364,0.820,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.306,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:35,0.015,0.000,0.182,0.000,5.103,7.948,144.930,132.257,126.812,203.531,203.032,221.458,216.672,184.560,174.817,134.859,34.866,35.246,34.591,34.371,35.762,36.200,34.921,32.925,32.450,34.354,36.563,36.616,35.919,35.509,39.384,40.346,38.042,39.317,40.400,41.659,36.553,36.759,38.457,38.515,35.543,35.382,35.167,35.382,0.455,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.455,0.820,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.146,-0.228,-0.242,-0.064,170.350,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:36,0.015,0.000,0.182,0.000,5.103,7.948,144.678,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.608,34.866,35.271,34.591,34.371,35.762,36.200,34.944,32.925,32.450,34.354,36.588,36.616,35.944,35.509,39.384,40.346,38.042,39.396,40.400,41.738,36.509,36.759,38.483,38.515,35.498,35.382,35.192,35.382,0.455,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.146,-0.228,-0.242,-0.064,170.380,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:37,0.015,0.000,0.182,0.000,5.103,7.948,144.930,132.235,126.812,203.511,202.796,221.203,216.672,184.538,174.817,134.859,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.925,32.450,34.417,36.588,36.616,35.944,35.509,39.384,40.346,38.042,39.317,40.400,41.659,36.509,36.759,38.413,38.515,35.498,35.382,35.261,35.382,0.546,0.820,0.386,0.820,0.546,0.455,0.546,0.638,0.637,0.820,0.455,0.820,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.146,-0.228,-0.242,-0.064,170.350,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:38,0.015,0.000,0.182,0.000,5.066,7.948,144.930,131.984,126.812,203.511,203.032,221.203,216.672,184.538,174.817,134.859,34.866,35.246,34.591,34.371,35.762,36.200,34.944,32.925,32.450,34.417,36.563,36.616,35.919,35.509,39.384,40.346,38.042,39.396,40.400,41.738,36.483,36.759,38.388,38.515,35.473,35.382,35.167,35.382,0.546,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.380,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:39,0.015,0.000,0.182,0.000,5.066,7.948,144.930,132.235,126.812,203.511,202.796,221.203,216.672,184.538,174.817,134.859,34.866,35.271,34.591,34.440,35.762,36.200,34.944,32.925,32.450,34.417,36.588,36.695,35.944,35.509,39.384,40.346,38.111,39.396,40.400,41.738,36.509,36.759,38.413,38.578,35.498,35.382,35.192,35.445,0.455,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.146,-0.228,-0.242,-0.064,170.424,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:40,0.015,0.000,0.182,0.000,5.066,7.948,144.930,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.859,34.866,35.246,34.591,34.371,35.762,36.200,34.858,32.925,32.450,34.354,36.563,36.616,35.850,35.572,39.314,40.346,38.111,39.396,40.400,41.659,36.483,36.759,38.457,38.578,35.473,35.382,35.167,35.445,0.455,0.820,0.482,0.820,0.546,0.455,0.546,0.729,0.637,0.729,0.364,0.820,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.146,-0.228,-0.242,-0.064,170.469,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:41,0.015,0.000,0.182,0.000,5.066,7.948,144.930,132.235,126.812,203.511,202.796,221.438,216.437,184.538,174.817,134.859,34.866,35.271,34.591,34.440,35.762,36.200,34.881,32.925,32.450,34.354,36.588,36.616,35.944,35.509,39.314,40.346,38.111,39.396,40.400,41.659,36.509,36.759,38.483,38.515,35.498,35.382,35.261,35.382,0.546,0.820,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.454,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:42,0.015,0.000,0.182,0.000,5.066,7.948,144.930,132.235,126.560,203.511,202.796,221.203,216.672,184.286,174.817,134.859,34.866,35.271,34.591,34.371,35.762,36.200,34.944,32.925,32.450,34.354,36.588,36.616,35.944,35.509,39.384,40.346,38.042,39.396,40.400,41.738,36.509,36.759,38.483,38.515,35.498,35.382,35.261,35.445,0.455,0.820,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.146,-0.228,-0.242,-0.064,170.484,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:43,0.015,0.000,0.182,0.000,5.066,7.948,144.930,131.984,126.812,203.511,202.796,221.203,216.672,184.538,174.817,134.859,34.866,35.271,34.560,34.440,35.762,36.121,34.881,32.925,32.450,34.323,36.588,36.522,35.944,35.478,39.384,40.346,38.111,39.396,40.400,41.738,36.509,36.728,38.483,38.484,35.498,35.288,35.192,35.351,0.455,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.820,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.146,-0.228,-0.243,-0.064,170.536,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:44,0.015,0.000,0.182,0.000,5.066,7.948,144.930,132.006,126.812,203.297,202.796,221.223,216.672,184.560,174.817,134.859,34.866,35.271,34.591,34.371,35.762,36.200,34.921,32.925,32.450,34.354,36.588,36.616,35.944,35.509,39.384,40.409,38.042,39.396,40.400,41.738,36.509,36.759,38.483,38.578,35.498,35.382,35.192,35.445,0.546,0.911,0.482,0.820,0.546,0.546,0.637,0.729,0.728,0.820,1.184,1.549,0.273,0.456,0.364,0.638,-0.174,-0.246,-0.252,-0.146,-0.228,-0.242,-0.064,170.543,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:45,0.015,0.000,0.182,0.000,5.066,7.948,144.930,131.984,126.812,203.511,202.796,221.203,216.437,184.538,174.565,134.859,34.866,35.271,34.560,34.440,35.762,36.200,34.858,32.925,32.450,34.323,36.658,36.585,35.944,35.478,39.384,40.409,38.111,39.396,40.400,41.738,36.509,36.728,38.483,38.484,35.498,35.351,35.192,35.351,0.546,0.911,0.386,0.820,0.546,0.546,0.637,0.729,0.728,0.820,0.819,1.185,0.273,0.456,0.455,0.729,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.558,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:46,0.015,0.000,0.182,0.000,5.066,7.974,144.930,132.235,126.812,203.511,202.796,221.203,216.437,184.538,174.565,134.859,34.866,35.271,34.591,34.440,35.762,36.121,34.921,32.925,32.450,34.354,36.588,36.616,35.875,35.509,39.384,40.346,38.111,39.396,40.400,41.738,36.578,36.759,38.483,38.515,35.498,35.382,35.261,35.382,0.455,0.820,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.546,0.911,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.253,-0.146,-0.228,-0.243,-0.064,170.588,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:47,0.015,0.000,0.182,0.000,5.066,7.948,144.930,131.984,126.833,203.511,202.817,221.203,216.457,184.286,174.839,135.111,34.892,35.271,34.591,34.440,35.762,36.200,34.921,32.925,32.450,34.354,36.588,36.616,35.875,35.445,39.384,40.346,38.111,39.396,40.400,41.738,36.578,36.759,38.483,38.515,35.498,35.319,35.192,35.382,0.455,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.455,0.820,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.253,-0.146,-0.228,-0.242,-0.064,170.588,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:48,0.015,0.000,0.182,0.000,5.103,7.948,144.930,132.235,126.812,203.511,202.796,221.203,216.437,184.286,174.817,135.111,34.866,35.271,34.591,34.440,35.762,36.200,34.858,32.925,32.450,34.417,36.588,36.616,35.875,35.509,39.314,40.346,38.111,39.396,40.470,41.738,36.578,36.759,38.483,38.578,35.498,35.382,35.192,35.445,0.546,0.820,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.175,-0.248,-0.253,-0.146,-0.228,-0.242,-0.064,170.610,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:49,0.015,0.000,0.182,0.000,5.103,7.948,144.930,132.235,126.812,203.511,202.796,221.203,216.437,184.286,174.817,135.111,34.866,35.271,34.591,34.440,35.762,36.200,34.858,32.925,32.450,34.417,36.588,36.616,35.875,35.509,39.314,40.346,38.111,39.396,40.470,41.738,36.578,36.759,38.483,38.578,35.498,35.382,35.192,35.445,0.546,0.820,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.175,-0.248,-0.253,-0.146,-0.228,-0.242,-0.064,170.610,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:50,0.015,0.000,0.182,0.000,5.103,7.974,144.930,132.235,126.812,203.511,202.796,221.203,216.437,184.286,174.817,134.859,34.866,35.271,34.591,34.346,35.737,36.200,34.944,32.925,32.450,34.417,36.588,36.616,35.944,35.509,39.358,40.346,38.086,39.396,40.444,41.738,36.578,36.759,38.483,38.578,35.498,35.382,35.192,35.382,0.455,0.820,0.386,0.820,0.546,0.455,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.253,-0.146,-0.228,-0.243,-0.064,170.617,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:51,0.015,0.000,0.182,0.000,5.066,7.948,145.181,132.235,126.812,203.511,202.561,221.203,216.437,184.286,174.565,135.111,34.866,35.271,34.497,34.371,35.762,36.200,34.944,32.925,32.450,34.323,36.588,36.522,35.944,35.414,39.384,40.409,38.111,39.396,40.470,41.801,36.509,36.728,38.483,38.547,35.498,35.288,35.192,35.351,0.546,1.002,0.482,0.820,0.546,0.455,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.729,-0.174,-0.247,-0.253,-0.145,-0.228,-0.242,-0.064,170.662,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:52,0.015,0.000,0.182,0.000,5.066,7.948,144.930,132.257,126.812,203.297,202.796,221.223,216.672,184.308,174.565,135.111,34.866,35.271,34.591,34.440,35.737,36.200,34.858,32.846,32.450,34.354,36.588,36.616,35.875,35.509,39.358,40.346,38.016,39.396,40.444,41.738,36.578,36.759,38.483,38.578,35.498,35.382,35.261,35.445,0.546,1.093,0.386,0.820,0.546,0.455,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.174,-0.247,-0.252,-0.145,-0.228,-0.243,-0.064,170.706,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:53,0.015,0.000,0.182,0.000,5.066,7.974,145.181,132.235,126.812,203.511,202.796,221.203,216.437,184.286,174.565,135.111,34.866,35.246,34.591,34.371,35.762,36.200,34.944,32.925,32.450,34.417,36.563,36.616,35.919,35.509,39.384,40.409,38.111,39.396,40.400,41.738,36.483,36.759,38.457,38.578,35.473,35.382,35.167,35.445,0.546,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.174,-0.248,-0.252,-0.146,-0.228,-0.243,-0.064,170.751,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:54,0.015,0.000,0.182,0.000,5.066,7.948,145.181,132.235,127.063,203.276,202.796,221.203,216.672,184.538,174.817,135.111,34.866,35.271,34.497,34.440,35.762,36.121,34.881,32.925,32.450,34.323,36.588,36.522,35.875,35.414,39.384,40.346,38.111,39.396,40.470,41.738,36.509,36.728,38.552,38.547,35.498,35.351,35.192,35.351,0.455,0.820,0.482,0.820,0.455,0.455,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.146,-0.228,-0.243,-0.064,170.729,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:55,0.015,0.000,0.182,0.000,5.103,7.974,144.930,132.235,126.812,203.276,202.796,221.203,216.437,184.286,174.817,135.111,34.866,35.271,34.591,34.440,35.762,36.200,34.881,32.846,32.450,34.354,36.588,36.616,35.875,35.509,39.314,40.409,38.111,39.396,40.470,41.738,36.509,36.759,38.483,38.515,35.498,35.319,35.192,35.382,0.455,0.820,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.175,-0.247,-0.253,-0.146,-0.228,-0.243,-0.064,170.759,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:56,0.015,0.000,0.182,0.000,5.066,7.948,145.181,132.235,126.812,203.276,202.796,221.203,216.437,184.286,174.817,135.111,34.866,35.271,34.591,34.371,35.807,36.200,34.921,32.925,32.450,34.417,36.588,36.616,35.944,35.509,39.358,40.409,38.086,39.396,40.444,41.801,36.509,36.759,38.483,38.578,35.568,35.382,35.192,35.445,0.546,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.455,0.729,0.273,0.456,0.455,0.638,-0.175,-0.248,-0.253,-0.146,-0.229,-0.243,-0.064,170.818,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:57,0.015,0.000,0.182,0.000,5.103,7.948,145.181,132.235,126.812,203.276,202.796,221.203,216.437,184.538,174.817,135.111,34.866,35.271,34.591,34.371,35.737,36.121,34.858,32.925,32.450,34.417,36.588,36.616,35.875,35.509,39.358,40.409,38.086,39.396,40.444,41.801,36.509,36.759,38.483,38.578,35.498,35.319,35.192,35.382,3.093,4.555,1.832,2.187,3.186,3.188,4.097,3.643,2.728,1.458,6.646,17.499,7.741,53.611,5.461,6.284,-0.174,-0.276,-0.253,-0.150,-0.237,-0.237,-0.064,170.848,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:58,0.015,0.000,0.182,0.000,5.103,7.948,145.181,132.235,127.063,203.276,202.796,221.203,216.437,184.286,174.565,135.363,34.866,35.271,34.654,34.371,35.762,36.200,34.944,32.925,32.450,34.417,36.588,36.616,35.875,35.509,39.384,40.409,38.111,39.396,40.470,41.801,36.509,36.822,38.483,38.578,35.498,35.382,35.192,35.445,7.460,8.655,3.278,4.373,5.371,4.918,4.825,5.464,4.456,2.734,26.857,33.904,63.206,84.610,7.463,5.556,-0.170,-0.239,-0.266,-0.147,-0.231,-0.232,-0.064,170.840,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:59,0.015,0.000,0.182,0.000,5.066,7.974,145.181,132.235,127.063,203.511,202.796,221.203,216.437,184.286,174.817,135.111,34.866,35.271,34.497,34.371,35.762,36.200,34.944,32.846,32.450,34.323,36.588,36.522,35.875,35.414,39.384,40.409,38.111,39.396,40.470,41.738,36.509,36.664,38.483,38.484,35.498,35.288,35.192,35.351,4.913,3.553,3.471,2.642,3.004,2.277,3.095,3.188,2.546,4.101,14.294,18.957,29.144,37.655,4.641,3.005,-0.178,-0.250,-0.259,-0.157,-0.203,-0.253,-0.064,170.848,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:00,0.015,0.000,0.182,0.000,5.066,7.974,145.181,132.235,127.063,203.276,202.796,220.968,216.437,184.286,174.565,135.363,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.846,32.371,34.417,36.588,36.616,35.875,35.509,39.384,40.346,38.111,39.396,40.470,41.738,36.509,36.759,38.483,38.578,35.498,35.382,35.192,35.382,3.366,2.278,1.735,2.095,3.004,1.639,2.640,2.368,2.455,2.005,13.747,18.775,18.306,31.729,3.094,3.097,-0.168,-0.269,-0.267,-0.162,-0.229,-0.233,-0.064,170.869,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:01,0.015,0.000,0.182,0.000,5.066,7.974,145.181,132.235,127.063,203.276,202.561,220.968,216.437,184.286,174.565,135.111,34.866,35.246,34.591,34.440,35.762,36.121,34.921,32.846,32.450,34.354,36.632,36.695,35.919,35.509,39.384,40.409,38.180,39.396,40.470,41.738,36.483,36.759,38.457,38.578,35.473,35.382,35.167,35.382,1.910,1.458,1.253,1.640,2.640,2.186,2.367,1.639,1.637,4.101,6.191,9.479,10.018,13.585,1.638,2.186,-0.176,-0.263,-0.281,-0.157,-0.222,-0.214,-0.064,170.862,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:02,0.015,0.000,0.182,0.000,5.066,7.974,145.181,132.235,127.063,203.511,202.561,221.203,216.437,184.286,174.565,135.363,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.925,32.450,34.354,36.632,36.759,35.919,35.572,39.384,40.409,38.180,39.460,40.470,41.738,36.483,36.822,38.457,38.578,35.473,35.382,35.167,35.445,1.274,1.458,2.025,1.276,2.913,1.548,1.912,2.186,1.728,2.825,3.369,5.742,5.373,8.662,1.456,2.095,-0.178,-0.253,-0.282,-0.147,-0.229,-0.242,-0.064,170.884,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:03,0.015,0.000,0.182,0.000,5.066,7.948,145.181,132.235,127.063,203.511,202.561,220.968,216.437,184.286,174.817,135.363,34.866,35.271,34.591,34.371,35.762,36.121,34.858,32.846,32.450,34.354,36.727,36.759,35.944,35.509,39.384,40.409,38.180,39.396,40.470,41.738,36.509,36.759,38.483,38.578,35.498,35.319,35.261,35.382,1.092,1.276,3.182,1.093,2.185,1.275,2.640,2.004,2.274,2.279,1.275,4.010,4.554,5.288,1.729,1.913,-0.189,-0.245,-0.293,-0.162,-0.214,-0.225,-0.064,170.929,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:04,0.015,0.000,0.182,0.000,5.066,7.974,145.181,132.235,127.063,203.511,202.561,220.968,216.437,184.286,174.565,135.363,34.866,35.271,34.560,34.440,35.762,36.121,34.921,32.846,32.450,34.386,36.727,36.728,35.944,35.541,39.384,40.409,38.180,39.460,40.470,41.738,36.509,36.728,38.552,38.547,35.498,35.351,35.192,35.351,1.456,1.367,2.700,1.549,1.548,1.184,2.276,2.004,2.092,2.461,1.457,2.187,3.188,3.191,1.456,1.457,-0.183,-0.228,-0.272,-0.161,-0.164,-0.253,-0.064,170.929,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:05,0.015,0.000,0.182,0.000,5.103,7.974,145.181,132.487,127.063,203.511,202.561,220.968,216.437,184.286,174.565,135.363,34.866,35.271,34.528,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.759,35.944,35.509,39.384,40.346,38.180,39.396,40.470,41.738,36.509,36.759,38.483,38.578,35.498,35.319,35.192,35.382,1.092,1.276,1.157,1.276,2.094,2.823,2.185,2.732,2.001,1.732,2.458,3.099,1.913,2.279,1.274,1.457,-0.196,-0.224,-0.255,-0.111,-0.215,-0.152,-0.064,170.988,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:06,0.015,0.000,0.182,0.000,5.103,7.974,145.181,132.487,127.063,203.511,202.561,220.968,216.437,184.286,174.565,135.363,34.866,35.271,34.528,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.759,35.944,35.509,39.384,40.346,38.180,39.396,40.470,41.738,36.509,36.759,38.483,38.578,35.498,35.319,35.192,35.382,1.092,1.276,1.157,1.276,2.094,2.823,2.185,2.732,2.001,1.732,2.458,3.099,1.913,2.279,1.274,1.457,-0.196,-0.224,-0.255,-0.111,-0.215,-0.152,-0.064,170.988,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
