Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:14:24,0.015,0.000,0.182,0.000,5.066,7.974,146.440,132.235,126.812,202.571,201.620,220.028,215.496,183.783,174.062,136.622,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.846,32.371,34.354,36.632,36.616,35.919,35.509,39.314,40.203,38.042,39.254,40.123,41.390,36.414,36.616,38.388,38.436,35.473,35.319,35.167,35.382,0.728,1.640,1.832,2.460,1.366,2.823,1.639,1.093,3.638,2.734,1.639,1.276,1.366,2.371,1.365,1.639,-0.207,-0.253,-0.277,-0.164,-0.209,-0.176,0.024,171.804,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:25,0.015,0.000,0.182,0.000,5.103,8.000,146.440,132.257,126.812,202.592,201.856,220.049,215.496,183.805,174.314,136.622,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.846,32.371,34.354,36.658,36.695,35.944,35.509,39.314,40.203,38.042,39.254,40.123,41.453,36.439,36.616,38.413,38.515,35.498,35.319,35.192,35.382,1.183,1.367,1.543,1.640,1.092,2.732,1.821,1.366,1.819,1.732,1.548,1.185,1.184,2.918,1.456,1.457,-0.196,-0.262,-0.264,-0.181,-0.217,-0.256,0.024,171.789,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:26,0.015,0.000,0.182,0.000,5.103,8.000,146.188,132.257,126.812,202.592,201.856,220.049,215.496,183.805,174.062,136.622,34.866,35.271,34.591,34.440,35.762,36.200,34.921,32.846,32.371,34.354,36.658,36.616,35.944,35.445,39.245,40.203,38.042,39.254,40.123,41.453,36.439,36.616,38.413,38.436,35.498,35.382,35.192,35.382,0.910,1.367,1.061,1.549,2.003,2.368,1.275,1.184,3.547,2.643,1.184,1.094,0.911,2.644,1.456,1.639,-0.191,-0.234,-0.270,-0.102,-0.230,-0.237,0.024,171.819,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:27,0.015,0.000,0.182,0.000,5.066,8.000,146.440,132.257,126.812,202.357,201.856,220.049,215.496,183.805,174.062,136.622,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.846,32.308,34.354,36.658,36.616,35.944,35.509,39.245,40.124,38.042,39.254,40.123,41.390,36.439,36.616,38.413,38.436,35.498,35.319,35.192,35.382,1.183,1.367,0.964,2.642,1.548,1.275,1.912,1.184,2.728,2.279,0.637,1.276,1.093,2.826,1.547,1.821,-0.190,-0.234,-0.271,-0.131,-0.231,-0.232,0.024,171.804,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:28,0.015,0.000,0.182,0.000,5.066,7.974,146.440,132.257,126.812,202.357,201.856,220.049,215.496,183.805,174.062,136.622,34.866,35.271,34.528,34.440,35.762,36.121,34.944,32.846,32.371,34.354,36.588,36.616,35.875,35.509,39.245,40.124,38.042,39.254,40.123,41.390,36.439,36.616,38.413,38.436,35.498,35.319,35.192,35.319,0.910,1.093,0.964,1.731,1.184,1.275,1.912,1.457,2.274,1.732,0.910,1.549,1.093,3.191,1.729,1.548,-0.182,-0.252,-0.255,-0.158,-0.246,-0.248,0.024,171.834,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:29,0.015,0.000,0.182,0.000,5.103,8.000,146.440,132.257,126.812,202.357,201.620,220.049,215.496,183.805,174.062,136.622,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.846,32.308,34.354,36.658,36.616,35.875,35.445,39.245,40.124,38.042,39.191,40.123,41.390,36.439,36.616,38.413,38.436,35.498,35.319,35.192,35.319,1.092,1.184,1.253,1.913,1.184,1.639,1.821,1.639,2.183,1.914,0.637,1.367,1.548,2.006,1.274,1.457,-0.168,-0.250,-0.260,-0.157,-0.228,-0.234,0.024,171.871,224.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:30,0.015,0.000,0.182,0.000,5.066,7.974,146.440,132.235,126.812,202.337,201.856,220.028,215.496,183.783,174.062,136.622,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.846,32.308,34.354,36.588,36.616,35.944,35.509,39.245,40.124,38.042,39.254,40.123,41.453,36.439,36.616,38.413,38.436,35.498,35.319,35.192,35.382,1.183,1.184,2.507,1.913,1.730,1.275,1.912,1.913,2.274,3.463,0.546,1.732,1.913,2.006,1.274,1.366,-0.186,-0.262,-0.264,-0.144,-0.203,-0.270,0.024,171.842,224.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:31,0.015,0.000,0.182,0.000,5.066,7.974,146.440,132.235,126.812,202.337,201.856,220.028,215.496,183.783,174.062,136.622,34.866,35.271,34.497,34.371,35.762,36.121,34.921,32.846,32.371,34.323,36.658,36.522,35.944,35.414,39.314,40.203,38.042,39.254,40.123,41.453,36.439,36.522,38.413,38.342,35.498,35.288,35.192,35.288,1.001,1.367,0.964,1.822,3.095,1.184,2.549,1.821,1.637,2.370,0.637,1.823,1.730,1.368,1.274,1.275,-0.184,-0.279,-0.282,-0.157,-0.242,-0.218,0.024,171.878,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:32,0.015,0.000,0.182,0.000,5.103,8.000,146.440,132.235,127.085,202.571,201.876,220.028,215.517,183.783,174.084,136.873,34.892,35.271,34.591,34.440,35.762,36.121,34.921,32.846,32.308,34.354,36.658,36.616,35.875,35.509,39.245,40.124,38.042,39.254,40.123,41.390,36.439,36.616,38.413,38.436,35.498,35.319,35.192,35.382,1.274,1.367,1.061,1.367,2.094,1.913,2.367,1.366,1.364,3.372,0.910,1.367,1.275,2.097,1.092,1.275,-0.184,-0.276,-0.295,-0.160,-0.226,-0.244,0.024,171.893,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:33,0.015,0.000,0.182,0.000,5.103,8.000,146.440,132.487,127.063,202.571,201.620,220.028,215.261,183.783,174.062,136.622,34.866,35.271,34.497,34.440,35.762,36.121,34.881,32.782,32.308,34.323,36.658,36.585,35.944,35.414,39.245,40.124,38.042,39.191,40.123,41.390,36.439,36.585,38.413,38.405,35.498,35.288,35.192,35.288,1.183,1.184,4.339,1.184,2.731,1.366,2.276,2.368,1.728,2.552,0.637,1.094,1.093,1.732,1.547,1.548,-0.184,-0.259,-0.289,-0.150,-0.237,-0.247,0.024,171.946,224.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:34,0.015,0.000,0.182,0.000,5.066,8.000,146.440,132.235,127.063,202.571,201.856,219.793,215.261,183.783,174.062,136.873,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.846,32.308,34.354,36.658,36.616,35.875,35.509,39.314,40.203,38.042,39.254,40.123,41.390,36.439,36.616,38.413,38.436,35.498,35.319,35.192,35.382,1.001,1.276,2.603,1.276,2.003,1.275,3.186,1.639,2.001,2.005,0.637,1.276,1.913,1.915,1.729,1.548,-0.195,-0.255,-0.282,-0.168,-0.184,-0.232,0.024,171.990,224.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:35,0.015,0.000,0.182,0.000,5.066,8.000,146.440,132.257,127.063,202.592,201.620,220.049,215.496,183.805,174.062,136.873,34.866,35.271,34.528,34.371,35.762,36.121,34.881,32.846,32.371,34.274,36.658,36.553,35.875,35.445,39.245,40.124,38.042,39.254,40.123,41.390,36.439,36.553,38.413,38.373,35.498,35.319,35.192,35.319,1.456,1.276,2.700,1.640,1.548,1.366,2.003,1.821,2.546,2.279,1.092,0.911,2.277,1.915,1.274,1.275,-0.200,-0.241,-0.269,-0.167,-0.170,-0.256,0.024,171.975,224.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:36,0.015,0.000,0.182,0.000,5.066,8.000,146.440,132.257,126.812,202.592,201.620,220.049,215.496,183.805,174.062,136.622,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.846,32.308,34.354,36.658,36.616,35.875,35.509,39.245,40.203,38.042,39.254,40.123,41.390,36.439,36.616,38.413,38.436,35.498,35.319,35.192,35.382,1.274,1.549,2.218,2.187,1.730,2.277,1.730,2.277,2.001,2.370,1.366,1.003,2.368,2.097,1.638,1.548,-0.200,-0.218,-0.265,-0.116,-0.213,-0.147,0.024,171.990,224.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:37,0.015,0.000,0.182,0.000,5.066,8.000,146.440,132.487,127.063,202.571,201.620,220.028,215.261,183.783,174.062,136.622,34.866,35.271,34.528,34.440,35.762,36.121,34.944,32.846,32.308,34.354,36.658,36.616,35.944,35.509,39.245,40.203,38.042,39.254,40.123,41.390,36.439,36.616,38.413,38.436,35.498,35.319,35.192,35.382,0.819,1.184,0.868,1.276,1.730,2.823,2.367,2.550,2.183,1.914,0.819,1.276,2.368,2.006,1.092,1.457,-0.189,-0.224,-0.259,-0.152,-0.217,-0.184,0.024,171.960,224.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:38,0.015,0.000,0.182,0.000,5.066,8.000,146.692,132.235,127.063,202.337,201.856,219.793,215.261,183.532,174.062,136.873,34.866,35.271,34.528,34.440,35.762,36.121,34.944,32.846,32.371,34.354,36.588,36.616,35.944,35.445,39.245,40.203,38.042,39.254,40.123,41.453,36.439,36.553,38.413,38.373,35.498,35.319,35.192,35.319,1.729,1.549,3.471,1.913,2.003,1.821,1.730,2.095,1.910,1.549,1.092,1.458,1.548,1.550,1.183,1.457,-0.197,-0.236,-0.257,-0.167,-0.223,-0.231,0.024,171.982,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:39,0.015,0.000,0.182,0.000,5.066,8.000,146.440,132.235,127.063,202.337,201.856,220.028,215.496,183.783,174.062,136.622,34.866,35.271,34.528,34.440,35.762,36.121,34.881,32.782,32.308,34.354,36.658,36.553,35.944,35.445,39.314,40.124,38.042,39.254,40.123,41.390,36.439,36.553,38.413,38.436,35.498,35.319,35.192,35.319,1.365,1.549,1.735,5.102,2.276,2.095,2.276,2.368,3.183,2.187,0.728,0.820,1.093,1.732,0.910,1.548,-0.204,-0.230,-0.245,-0.155,-0.213,-0.228,0.024,172.012,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:40,0.015,0.000,0.182,0.000,5.103,8.000,146.440,132.235,127.063,202.337,201.620,220.028,215.261,183.532,174.062,136.873,34.866,35.271,34.591,34.440,35.762,36.200,34.944,32.782,32.308,34.354,36.658,36.553,35.875,35.445,39.314,40.124,38.042,39.254,40.123,41.390,36.439,36.553,38.413,38.436,35.498,35.319,35.192,35.319,1.365,1.458,1.928,3.644,2.640,1.548,1.001,2.186,2.546,2.461,0.819,1.549,2.004,2.279,1.365,1.730,-0.183,-0.242,-0.256,-0.172,-0.211,-0.230,0.024,172.027,224.340,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:41,0.015,0.000,0.182,0.000,5.103,8.000,146.440,132.235,127.063,202.337,201.620,220.028,215.261,183.532,174.062,136.873,34.866,35.271,34.591,34.440,35.762,36.200,34.944,32.782,32.308,34.354,36.658,36.553,35.875,35.445,39.314,40.124,38.042,39.254,40.123,41.390,36.439,36.553,38.413,38.436,35.498,35.319,35.192,35.319,1.365,1.458,1.928,3.644,2.640,1.548,1.001,2.186,2.546,2.461,0.819,1.549,2.004,2.279,1.365,1.730,-0.183,-0.242,-0.256,-0.172,-0.211,-0.230,0.024,172.027,224.340,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:42,0.015,0.000,0.182,0.000,5.066,7.974,146.692,132.235,127.063,202.337,201.620,219.793,215.261,183.532,174.062,136.873,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.846,32.308,34.354,36.588,36.616,35.944,35.445,39.245,40.124,38.042,39.191,40.123,41.390,36.439,36.616,38.413,38.436,35.498,35.382,35.192,35.382,1.092,1.367,1.253,2.187,2.458,1.913,1.275,2.095,1.546,2.096,0.728,1.549,2.550,2.462,1.274,1.548,-0.204,-0.252,-0.258,-0.185,-0.220,-0.233,0.024,172.042,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:43,0.015,0.000,0.182,0.000,5.066,8.000,146.440,132.235,127.063,202.337,201.856,219.793,215.261,183.783,174.062,136.873,34.866,35.271,34.591,34.371,35.762,36.200,34.944,32.782,32.308,34.354,36.658,36.553,35.944,35.445,39.314,40.203,38.042,39.254,40.053,41.390,36.439,36.616,38.413,38.436,35.498,35.319,35.192,35.382,1.092,1.549,1.350,2.004,2.276,1.548,1.001,2.095,2.455,2.552,0.728,1.367,1.821,2.735,1.638,1.548,-0.198,-0.239,-0.257,-0.170,-0.218,-0.219,0.024,172.057,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:44,0.015,0.000,0.182,0.000,5.066,8.000,146.692,132.235,127.063,202.337,201.620,219.793,215.261,183.532,174.062,136.873,34.866,35.246,34.528,34.371,35.762,36.121,34.944,32.782,32.308,34.274,36.563,36.553,35.850,35.445,39.245,40.124,38.042,39.191,40.123,41.327,36.414,36.553,38.388,38.436,35.473,35.319,35.167,35.319,1.092,2.095,2.121,3.462,1.275,2.095,1.001,1.821,2.183,2.825,0.910,1.185,2.186,1.550,1.729,1.548,-0.206,-0.253,-0.267,-0.135,-0.198,-0.243,0.024,172.042,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:45,0.015,0.000,0.182,0.000,5.066,8.000,146.440,132.235,127.063,202.571,201.620,219.793,215.261,183.532,174.062,136.873,34.866,35.271,34.591,34.440,35.737,36.121,34.944,32.782,32.308,34.354,36.658,36.616,35.944,35.509,39.220,40.124,38.016,39.254,40.098,41.390,36.439,36.616,38.413,38.436,35.498,35.319,35.192,35.382,0.910,1.458,1.350,1.640,1.366,2.186,1.366,2.459,1.546,2.917,1.184,1.185,2.186,1.459,1.456,1.275,-0.215,-0.265,-0.270,-0.178,-0.181,-0.229,0.024,172.071,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:46,0.015,0.000,0.000,0.000,5.066,8.000,146.692,132.235,127.063,202.337,201.620,219.793,215.261,183.532,174.062,136.873,34.866,35.271,34.591,34.440,35.762,36.121,34.921,32.846,32.371,34.354,36.588,36.553,35.944,35.445,39.314,40.124,38.042,39.254,40.123,41.390,36.439,36.616,38.413,38.436,35.498,35.319,35.261,35.382,0.728,1.549,1.639,1.913,1.639,2.004,1.548,1.548,1.637,2.643,1.001,1.732,1.002,1.459,1.274,1.548,-0.212,-0.246,-0.268,-0.167,-0.234,-0.159,0.024,172.101,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:47,0.015,0.000,0.182,0.000,5.066,8.000,146.692,132.235,127.063,202.571,201.620,219.793,215.261,183.532,174.062,136.873,34.866,35.271,34.528,34.440,35.832,36.121,34.944,32.782,32.308,34.354,36.658,36.553,35.875,35.509,39.314,40.124,38.042,39.254,40.053,41.327,36.439,36.616,38.413,38.436,35.498,35.319,35.192,35.382,0.819,1.276,1.735,2.187,1.275,2.459,1.821,1.366,3.183,2.643,1.275,1.185,1.639,2.097,1.183,1.548,-0.203,-0.253,-0.265,-0.175,-0.226,-0.219,0.024,172.071,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:48,0.015,0.000,0.182,0.000,5.066,8.000,146.692,132.235,127.063,202.571,201.620,219.793,215.261,183.783,174.062,137.125,34.866,35.271,34.591,34.371,35.832,36.121,34.944,32.782,32.308,34.354,36.658,36.553,35.944,35.445,39.314,40.203,38.042,39.254,40.123,41.390,36.439,36.616,38.413,38.436,35.498,35.319,35.192,35.319,1.001,1.184,1.639,1.367,1.275,3.279,1.639,1.275,2.183,1.641,1.457,1.094,1.002,2.826,1.183,1.366,-0.209,-0.250,-0.274,-0.141,-0.227,-0.243,0.024,172.138,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:49,0.015,0.000,0.182,0.000,5.066,8.000,146.692,132.235,127.063,202.337,201.620,219.793,215.261,183.532,174.062,137.125,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.846,32.308,34.354,36.658,36.616,35.944,35.509,39.245,40.124,38.042,39.254,40.123,41.390,36.439,36.616,38.413,38.436,35.498,35.319,35.192,35.382,1.092,1.458,0.964,3.280,1.912,1.821,1.275,1.275,3.274,2.552,1.001,1.185,1.639,2.279,1.183,2.004,-0.183,-0.234,-0.281,-0.104,-0.232,-0.225,0.023,172.116,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:50,0.015,0.000,0.182,0.000,5.066,8.000,146.692,132.235,127.063,202.337,201.620,219.793,215.261,183.532,174.062,136.873,34.936,35.271,34.528,34.440,35.762,36.121,34.944,32.782,32.308,34.354,36.588,36.553,35.875,35.445,39.245,40.124,38.042,39.254,40.123,41.390,36.439,36.553,38.413,38.436,35.498,35.319,35.192,35.319,0.910,1.276,0.868,2.004,1.366,1.002,2.276,1.457,2.455,2.005,0.728,1.094,1.366,2.371,1.456,1.639,-0.178,-0.235,-0.258,-0.149,-0.223,-0.228,0.024,172.131,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:51,0.015,0.000,0.182,0.000,5.066,8.000,146.692,132.257,127.063,202.357,201.620,219.814,215.261,183.554,174.062,137.125,34.866,35.271,34.560,34.440,35.762,36.121,34.921,32.846,32.371,34.323,36.588,36.585,35.875,35.414,39.245,40.124,38.042,39.254,40.123,41.390,36.439,36.585,38.413,38.342,35.498,35.288,35.192,35.351,1.001,1.093,0.964,1.913,1.184,1.275,1.548,1.730,1.819,2.005,0.910,1.367,1.548,2.553,1.365,1.548,-0.176,-0.244,-0.256,-0.153,-0.248,-0.247,0.024,172.168,224.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:52,0.015,0.000,0.182,0.000,5.066,8.000,146.692,132.235,127.063,202.102,201.620,219.793,215.261,183.532,174.062,136.873,34.866,35.271,34.560,34.371,35.762,36.098,34.944,32.759,32.348,34.323,36.588,36.585,35.875,35.414,39.245,40.101,38.042,39.231,40.053,41.367,36.439,36.522,38.413,38.342,35.498,35.288,35.192,35.288,1.001,1.093,1.446,1.822,1.275,1.366,1.548,1.548,2.092,2.917,0.546,1.732,1.548,1.641,1.001,1.366,-0.184,-0.268,-0.280,-0.156,-0.207,-0.254,0.024,172.175,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:53,0.015,0.000,0.182,0.000,5.066,8.000,146.692,132.257,127.063,202.122,201.856,219.814,215.261,183.554,174.062,137.125,34.866,35.271,34.591,34.371,35.762,36.121,34.881,32.782,32.308,34.354,36.658,36.616,35.875,35.509,39.245,40.124,38.042,39.254,40.123,41.327,36.370,36.616,38.413,38.436,35.498,35.319,35.192,35.382,1.183,1.367,1.832,2.004,2.367,1.093,2.185,2.004,2.183,2.643,0.546,1.823,1.730,1.732,1.274,1.457,-0.177,-0.278,-0.268,-0.145,-0.222,-0.255,0.024,172.183,224.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:54,0.015,0.000,0.182,0.000,5.103,8.000,146.692,132.235,127.063,202.337,201.620,219.793,215.261,183.532,173.811,137.125,34.866,35.271,34.528,34.371,35.737,36.121,34.944,32.782,32.308,34.354,36.658,36.553,35.875,35.445,39.220,40.124,38.016,39.254,40.098,41.390,36.370,36.616,38.344,38.436,35.498,35.319,35.192,35.319,0.910,1.184,0.964,1.549,2.913,1.548,2.276,1.548,1.728,2.734,0.728,1.823,1.548,1.368,1.092,1.457,-0.180,-0.272,-0.280,-0.158,-0.231,-0.206,0.024,172.205,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:55,0.015,0.000,0.182,0.000,5.066,8.000,146.692,132.235,127.063,202.337,201.620,219.793,215.261,183.532,173.811,137.125,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.846,32.371,34.354,36.588,36.616,35.875,35.509,39.245,40.203,38.042,39.254,40.123,41.390,36.370,36.616,38.344,38.436,35.498,35.319,35.192,35.382,1.092,1.367,0.868,1.367,2.094,1.730,1.912,1.730,1.364,3.190,1.092,1.094,1.366,1.823,1.274,1.275,-0.198,-0.270,-0.294,-0.154,-0.220,-0.256,0.024,172.160,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:56,0.015,0.000,0.182,0.000,5.066,8.000,146.692,132.235,127.063,202.337,201.620,219.793,215.261,183.532,173.811,136.873,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.782,32.308,34.354,36.588,36.616,35.875,35.509,39.245,40.124,38.042,39.254,40.123,41.390,36.370,36.616,38.344,38.436,35.498,35.382,35.192,35.382,1.183,1.184,4.435,1.184,2.276,1.275,2.185,2.277,2.092,2.552,0.455,1.185,1.548,1.550,1.365,1.730,-0.206,-0.251,-0.286,-0.156,-0.237,-0.242,0.024,172.205,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:57,0.015,0.000,0.182,0.000,5.066,8.000,146.692,132.235,127.063,202.337,201.620,219.558,215.261,183.532,174.062,137.125,34.866,35.271,34.497,34.440,35.762,36.121,34.944,32.782,32.308,34.323,36.588,36.585,35.875,35.414,39.245,40.124,38.042,39.254,40.053,41.390,36.370,36.522,38.344,38.405,35.498,35.288,35.192,35.288,0.910,1.184,2.410,1.549,1.912,1.184,2.640,1.639,2.092,2.370,1.184,1.185,2.368,1.732,1.456,1.548,-0.190,-0.246,-0.278,-0.164,-0.164,-0.249,0.024,172.220,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:58,0.015,0.000,0.182,0.000,5.066,8.000,146.692,132.487,127.063,202.337,201.620,219.558,215.026,183.532,173.811,137.125,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.846,32.371,34.417,36.563,36.616,35.850,35.509,39.314,40.124,38.042,39.254,40.123,41.390,36.345,36.616,38.318,38.436,35.473,35.382,35.167,35.382,1.365,1.731,2.989,2.824,1.912,1.184,2.003,1.913,2.183,2.279,1.275,0.911,2.095,1.823,1.365,1.366,-0.206,-0.231,-0.277,-0.145,-0.182,-0.223,0.024,172.249,224.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:14:59,0.015,0.000,0.182,0.000,5.066,8.000,146.692,132.257,127.063,202.357,201.620,219.579,215.261,183.554,174.062,137.125,34.866,35.246,34.497,34.371,35.762,36.121,34.881,32.782,32.308,34.244,36.563,36.522,35.850,35.414,39.245,40.124,38.042,39.254,40.053,41.390,36.345,36.522,38.318,38.342,35.473,35.288,35.167,35.288,1.183,1.367,1.639,1.640,2.094,2.368,2.003,2.459,1.910,2.005,1.092,0.911,2.095,1.550,1.365,1.548,-0.203,-0.229,-0.257,-0.109,-0.221,-0.163,0.023,172.279,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:00,0.015,0.000,0.182,0.000,5.066,8.000,146.692,132.257,127.063,202.357,201.620,219.579,215.261,183.554,174.062,137.125,34.866,35.246,34.528,34.371,35.762,36.121,34.881,32.782,32.308,34.274,36.563,36.553,35.850,35.445,39.245,40.124,38.042,39.191,40.123,41.390,36.345,36.553,38.318,38.373,35.473,35.240,35.167,35.319,1.183,1.549,1.832,1.458,1.639,2.459,2.003,2.277,2.274,1.823,0.910,1.276,2.277,1.550,1.183,1.275,-0.198,-0.220,-0.251,-0.176,-0.218,-0.213,0.023,172.242,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:01,0.015,0.000,0.182,0.000,5.066,8.000,146.944,132.235,127.063,202.337,201.620,219.793,215.026,183.532,173.811,137.125,34.866,35.246,34.528,34.371,35.762,36.121,34.944,32.782,32.308,34.354,36.563,36.553,35.850,35.445,39.245,40.124,38.042,39.254,40.123,41.390,36.345,36.553,38.318,38.436,35.473,35.319,35.167,35.319,1.910,1.458,3.182,2.278,2.185,2.368,1.821,1.913,2.637,1.823,0.910,1.185,1.275,1.276,1.274,1.548,-0.196,-0.238,-0.248,-0.167,-0.221,-0.231,0.023,172.294,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:02,0.015,0.000,0.182,0.000,5.066,8.000,146.944,132.235,127.085,202.337,201.641,219.793,215.281,183.532,173.833,137.125,34.892,35.246,34.591,34.440,35.832,36.121,34.881,32.782,32.308,34.354,36.563,36.616,35.850,35.445,39.245,40.124,38.042,39.191,40.053,41.390,36.345,36.616,38.388,38.436,35.473,35.319,35.167,35.382,1.365,1.549,1.350,4.009,1.821,1.821,2.276,2.641,2.728,2.461,0.910,0.638,1.366,2.188,1.001,1.821,-0.196,-0.229,-0.260,-0.173,-0.225,-0.232,0.023,172.331,224.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:03,0.015,0.000,0.182,0.000,5.103,8.000,146.692,132.487,127.315,202.337,201.620,219.558,215.026,183.532,173.811,137.125,34.866,35.271,34.528,34.371,35.762,36.121,34.921,32.782,32.308,34.354,36.588,36.616,35.875,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.370,36.616,38.344,38.436,35.498,35.319,35.123,35.382,1.365,1.731,1.639,3.371,2.003,1.366,1.457,2.641,2.455,2.370,1.275,1.367,1.275,2.097,1.365,1.730,-0.187,-0.230,-0.246,-0.174,-0.222,-0.221,0.023,172.279,224.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:04,0.015,0.000,0.182,0.000,5.103,8.000,146.692,132.235,127.063,202.337,201.620,219.558,215.026,183.532,173.811,137.125,34.866,35.246,34.528,34.415,35.762,36.121,34.881,32.782,32.308,34.354,36.563,36.553,35.850,35.445,39.314,40.124,38.042,39.191,40.053,41.327,36.345,36.616,38.388,38.373,35.473,35.319,35.167,35.319,1.092,1.367,1.639,3.735,2.276,1.730,1.275,2.004,2.546,2.370,0.819,1.732,1.821,1.915,1.274,2.186,-0.187,-0.294,-0.263,-0.166,-0.214,-0.226,0.023,172.361,224.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:05,0.015,0.000,0.182,0.000,5.066,8.000,146.944,132.235,127.063,202.102,201.385,219.558,215.026,183.532,173.811,137.125,34.866,35.271,34.528,34.440,35.737,36.121,34.944,32.782,32.308,34.354,36.658,36.553,35.875,35.366,39.220,40.124,38.016,39.191,40.098,41.390,36.370,36.553,38.413,38.373,35.498,35.319,35.192,35.319,1.001,1.184,1.061,1.640,3.095,1.821,1.184,2.277,1.455,2.279,0.728,1.458,2.459,1.915,1.092,1.548,-0.198,-0.247,-0.267,-0.185,-0.232,-0.228,0.023,172.361,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:06,0.015,0.000,0.182,0.000,5.066,8.000,146.944,132.235,127.063,202.337,201.385,219.558,215.026,183.783,173.811,137.377,34.866,35.246,34.528,34.371,35.762,36.121,34.881,32.782,32.308,34.354,36.563,36.553,35.850,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.345,36.553,38.388,38.373,35.473,35.319,35.167,35.319,1.183,1.640,2.796,3.280,1.821,1.821,1.092,2.095,2.455,2.187,0.910,1.549,1.457,2.371,1.820,1.639,-0.206,-0.236,-0.262,-0.162,-0.226,-0.228,0.023,172.383,224.169,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:07,0.015,0.000,0.182,0.000,5.103,8.000,146.944,132.487,127.063,202.337,201.385,219.558,215.026,183.532,173.811,137.125,34.866,35.271,34.528,34.440,35.737,36.121,34.944,32.782,32.308,34.354,36.588,36.553,35.944,35.445,39.220,40.124,38.016,39.254,40.028,41.390,36.439,36.553,38.413,38.373,35.498,35.319,35.192,35.319,1.001,1.822,1.543,2.733,1.001,2.732,1.275,2.004,1.910,3.737,0.819,1.094,1.821,1.550,1.456,1.457,-0.210,-0.235,-0.260,-0.152,-0.170,-0.240,0.023,172.338,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:08,0.015,0.000,0.182,0.000,5.103,8.000,146.944,132.487,127.063,202.337,201.620,219.323,215.026,183.532,173.811,137.125,34.866,35.246,34.528,34.371,35.832,36.121,34.944,32.782,32.308,34.274,36.632,36.553,35.850,35.445,39.314,40.124,38.042,39.254,40.053,41.327,36.345,36.553,38.388,38.373,35.473,35.319,35.167,35.319,0.819,1.184,1.543,1.367,1.275,2.368,1.639,2.095,1.728,2.461,0.910,1.367,1.730,1.368,1.365,1.639,-0.211,-0.253,-0.266,-0.174,-0.203,-0.210,0.023,172.368,224.169,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:09,0.015,0.000,0.182,0.000,5.103,8.000,146.944,132.235,127.315,202.337,201.385,219.558,215.026,183.532,173.811,137.377,34.866,35.271,34.497,34.371,35.762,36.121,34.944,32.782,32.308,34.323,36.588,36.522,35.944,35.414,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.522,38.413,38.342,35.498,35.288,35.192,35.288,0.728,1.640,1.446,2.369,1.457,2.186,1.366,1.275,2.637,2.734,1.366,1.549,1.002,1.368,1.183,1.730,-0.210,-0.251,-0.270,-0.158,-0.223,-0.147,0.023,172.398,224.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:10,0.015,0.000,0.182,0.000,5.066,8.000,146.944,132.235,127.063,202.337,201.620,219.558,215.026,183.532,173.811,137.125,34.866,35.271,34.560,34.440,35.737,36.121,34.944,32.782,32.308,34.244,36.588,36.585,35.875,35.414,39.289,40.124,38.016,39.191,40.028,41.327,36.370,36.443,38.413,38.342,35.498,35.351,35.192,35.351,1.092,1.276,1.735,1.731,1.001,2.459,1.821,1.366,2.455,2.096,1.457,1.367,1.457,1.732,1.365,1.730,-0.199,-0.260,-0.262,-0.179,-0.219,-0.247,0.023,172.383,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:11,0.015,0.000,0.182,0.000,5.066,8.000,146.944,132.235,127.315,202.337,201.620,219.558,215.026,183.532,173.811,137.125,34.866,35.271,34.497,34.440,35.762,36.121,34.881,32.782,32.308,34.323,36.658,36.522,35.944,35.414,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.522,38.413,38.342,35.498,35.288,35.192,35.288,0.910,1.367,1.350,1.002,1.548,2.914,1.457,1.184,2.546,2.187,1.457,1.185,1.093,2.553,1.365,1.913,-0.189,-0.235,-0.270,-0.103,-0.225,-0.222,0.023,172.405,224.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:12,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.487,127.063,202.337,201.385,219.558,215.026,183.532,173.811,137.377,34.936,35.271,34.528,34.440,35.762,36.121,34.881,32.782,32.308,34.354,36.588,36.553,35.875,35.445,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.553,38.413,38.373,35.498,35.319,35.192,35.319,1.092,1.367,1.061,3.189,1.730,1.548,1.548,1.184,3.092,2.279,0.728,1.276,1.457,2.644,1.183,2.186,-0.184,-0.228,-0.270,-0.108,-0.229,-0.239,0.023,172.398,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:13,0.015,0.000,0.182,0.000,5.066,8.000,146.944,132.509,127.063,202.122,201.385,219.579,215.026,183.554,173.811,137.377,34.866,35.271,34.497,34.371,35.762,36.121,34.944,32.782,32.308,34.244,36.588,36.443,35.875,35.335,39.245,40.124,38.042,39.254,40.053,41.327,36.439,36.443,38.413,38.342,35.498,35.209,35.192,35.209,0.910,1.184,0.868,1.913,1.184,1.002,2.094,1.366,2.455,1.641,0.910,1.185,1.275,2.918,1.547,1.548,-0.180,-0.259,-0.258,-0.153,-0.236,-0.251,0.023,172.368,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:14,0.015,0.000,0.182,0.000,5.103,8.000,146.944,132.235,127.063,202.102,201.620,219.323,215.026,183.532,173.811,137.125,34.866,35.271,34.497,34.415,35.762,36.121,34.944,32.782,32.308,34.244,36.588,36.522,35.875,35.414,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.522,38.413,38.342,35.498,35.288,35.192,35.288,1.001,1.093,1.157,1.822,1.092,1.457,1.366,1.730,2.183,1.823,0.819,1.367,1.275,2.097,1.274,1.548,-0.176,-0.250,-0.271,-0.153,-0.237,-0.242,0.023,172.457,224.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:15,0.015,0.000,0.182,0.000,5.066,8.000,146.944,132.235,127.063,202.102,201.620,219.558,215.026,183.532,173.811,137.377,34.866,35.271,34.528,34.440,35.762,36.121,34.881,32.782,32.308,34.354,36.588,36.553,35.875,35.445,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.553,38.413,38.373,35.498,35.319,35.192,35.319,1.365,1.002,2.507,2.187,1.092,1.275,1.730,1.730,2.001,3.919,0.546,2.096,1.639,1.915,1.183,1.548,-0.184,-0.256,-0.265,-0.161,-0.205,-0.261,0.023,172.442,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:16,0.015,0.000,0.182,0.000,5.103,8.000,146.944,132.235,127.063,202.337,201.385,219.558,215.026,183.532,173.811,137.377,34.866,35.271,34.528,34.371,35.762,36.121,34.944,32.782,32.308,34.354,36.588,36.553,35.875,35.445,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.474,38.413,38.373,35.498,35.240,35.192,35.319,1.183,1.367,1.350,1.822,2.276,1.184,2.276,1.913,1.819,2.096,0.546,1.914,1.457,1.368,1.274,1.548,-0.175,-0.276,-0.274,-0.168,-0.234,-0.239,0.023,172.435,224.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:17,0.015,0.000,0.182,0.000,5.066,8.026,146.944,132.487,127.315,202.337,201.620,219.558,214.791,183.532,173.811,137.377,34.866,35.246,34.497,34.440,35.762,36.098,34.881,32.696,32.285,34.244,36.563,36.522,35.850,35.335,39.245,40.101,38.042,39.167,40.053,41.304,36.345,36.443,38.388,38.342,35.473,35.209,35.167,35.288,1.001,1.184,1.061,1.367,2.549,2.095,2.185,1.366,1.637,3.737,0.910,1.641,1.184,1.459,1.001,1.548,-0.180,-0.274,-0.281,-0.162,-0.228,-0.220,0.023,172.487,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:18,0.015,0.000,0.182,0.000,5.066,8.000,146.944,132.487,127.063,202.337,201.385,219.558,215.026,183.281,173.811,137.377,34.866,35.271,34.591,34.371,35.762,36.121,34.881,32.719,32.308,34.354,36.588,36.616,35.875,35.445,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.553,38.413,38.436,35.498,35.319,35.192,35.382,1.092,1.367,1.061,1.276,2.731,1.548,1.730,2.004,1.637,2.825,0.819,1.003,1.093,1.641,1.365,1.730,-0.186,-0.267,-0.288,-0.150,-0.231,-0.258,0.023,172.472,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:19,0.015,0.000,0.182,0.000,5.066,8.026,146.944,132.487,127.315,202.337,201.620,219.558,215.026,183.532,173.811,137.377,34.866,35.246,34.497,34.371,35.762,36.121,34.858,32.782,32.308,34.244,36.563,36.443,35.919,35.335,39.245,40.124,38.042,39.191,40.053,41.327,36.345,36.443,38.388,38.342,35.473,35.209,35.167,35.288,1.547,1.276,2.700,1.549,1.639,1.275,2.367,2.004,2.183,2.461,1.092,1.003,2.004,2.188,1.456,1.457,-0.187,-0.234,-0.278,-0.166,-0.169,-0.259,0.023,172.450,224.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:20,0.015,0.000,0.182,0.000,5.066,8.026,146.944,132.487,127.315,202.337,201.620,219.558,215.026,183.532,173.811,137.377,34.866,35.246,34.497,34.371,35.762,36.121,34.858,32.782,32.308,34.244,36.563,36.443,35.919,35.335,39.245,40.124,38.042,39.191,40.053,41.327,36.345,36.443,38.388,38.342,35.473,35.209,35.167,35.288,1.547,1.276,2.700,1.549,1.639,1.275,2.367,2.004,2.183,2.461,1.092,1.003,2.004,2.188,1.456,1.457,-0.187,-0.234,-0.278,-0.166,-0.169,-0.259,0.023,172.450,224.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:21,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.487,127.315,202.337,201.620,219.558,214.791,183.532,173.811,137.629,34.866,35.271,34.497,34.415,35.762,36.177,34.944,32.759,32.285,34.323,36.588,36.522,35.875,35.414,39.245,40.180,38.042,39.231,40.053,41.367,36.370,36.522,38.344,38.342,35.498,35.288,35.192,35.288,1.183,1.458,2.892,2.733,2.003,1.730,1.821,2.186,2.183,2.552,1.457,1.003,1.730,2.279,1.820,1.457,-0.187,-0.228,-0.269,-0.107,-0.194,-0.165,0.023,172.502,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:22,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.235,127.315,202.337,201.385,219.323,215.026,183.532,173.811,137.377,34.866,35.246,34.560,34.440,35.762,36.098,34.944,32.759,32.285,34.323,36.563,36.522,35.919,35.414,39.245,40.101,38.042,39.167,40.053,41.304,36.345,36.522,38.318,38.405,35.473,35.351,35.167,35.288,1.001,1.184,1.253,1.276,2.094,3.005,2.185,2.732,2.092,1.914,1.092,1.094,1.548,2.097,1.274,1.457,-0.197,-0.228,-0.262,-0.118,-0.222,-0.162,0.023,172.472,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:23,0.015,0.000,0.182,0.000,5.066,8.026,146.944,132.235,127.063,202.102,201.385,219.558,215.026,183.281,173.811,137.377,34.866,35.271,34.591,34.440,35.762,36.098,34.944,32.759,32.285,34.354,36.588,36.616,35.875,35.445,39.245,40.101,38.042,39.231,40.053,41.304,36.301,36.553,38.413,38.436,35.498,35.382,35.192,35.382,1.456,1.731,3.085,1.458,2.003,2.004,2.003,2.459,1.910,1.549,1.184,1.367,2.004,1.641,1.274,1.366,-0.192,-0.223,-0.251,-0.180,-0.220,-0.219,0.023,172.480,224.174,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:24,0.015,0.000,0.182,0.000,5.066,8.026,146.944,132.235,127.063,202.102,201.385,219.558,214.791,183.532,173.811,137.377,34.866,35.246,34.497,34.371,35.762,36.121,34.944,32.782,32.308,34.323,36.563,36.522,35.850,35.414,39.245,40.124,38.042,39.191,40.053,41.327,36.276,36.522,38.318,38.342,35.473,35.288,35.167,35.351,1.638,1.549,2.410,5.193,2.367,2.459,1.912,2.459,3.456,1.914,0.910,1.003,1.366,1.459,1.183,1.730,-0.198,-0.229,-0.254,-0.162,-0.215,-0.220,0.023,172.487,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:25,0.015,0.000,0.182,0.000,5.066,8.026,146.944,132.487,127.315,202.102,201.385,219.558,214.791,183.281,173.811,137.377,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.782,32.308,34.354,36.588,36.616,35.875,35.509,39.245,40.124,38.042,39.254,40.053,41.327,36.301,36.553,38.344,38.436,35.498,35.382,35.192,35.382,1.092,1.276,1.061,3.098,2.094,1.730,2.003,3.461,2.274,2.096,1.001,1.094,1.184,2.279,1.365,1.821,-0.191,-0.238,-0.259,-0.165,-0.221,-0.233,0.023,172.472,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:26,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.487,127.315,202.102,201.385,219.323,214.791,183.532,173.811,137.377,34.866,35.246,34.591,34.371,35.762,36.121,34.921,32.782,32.308,34.354,36.563,36.553,35.850,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.345,36.553,38.318,38.436,35.473,35.319,35.167,35.382,1.456,1.731,2.025,3.371,2.003,1.366,1.184,2.186,2.546,2.734,1.092,1.367,1.457,2.553,1.365,1.548,-0.183,-0.240,-0.251,-0.176,-0.221,-0.235,0.023,172.464,224.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:27,0.015,0.000,0.182,0.000,5.066,8.026,147.195,132.235,127.315,202.102,201.385,219.323,214.791,183.532,173.811,137.629,34.866,35.246,34.528,34.371,35.762,36.121,34.921,32.846,32.371,34.354,36.563,36.553,35.850,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.345,36.553,38.318,38.436,35.473,35.319,35.167,35.382,1.001,1.458,1.253,2.824,2.185,1.548,1.184,2.004,1.910,2.096,0.910,1.641,1.639,2.735,1.456,1.821,-0.199,-0.232,-0.254,-0.173,-0.217,-0.232,0.023,172.465,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:28,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.235,127.315,202.102,201.385,219.323,214.791,183.281,173.559,137.377,34.866,35.246,34.591,34.440,35.762,36.200,34.944,32.782,32.371,34.354,36.563,36.553,35.919,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.276,36.553,38.318,38.436,35.473,35.319,35.167,35.382,1.092,1.184,0.771,1.276,2.731,1.730,1.184,2.459,2.001,2.370,0.819,1.094,1.913,2.826,1.820,1.275,-0.190,-0.242,-0.263,-0.186,-0.227,-0.216,0.023,172.516,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:29,0.015,0.000,0.182,0.000,5.066,8.000,146.944,132.257,127.063,202.122,201.150,219.344,214.791,183.302,173.811,137.629,34.866,35.271,34.591,34.371,35.762,36.200,34.944,32.782,32.308,34.417,36.588,36.553,35.875,35.445,39.314,40.124,38.042,39.254,40.053,41.327,36.370,36.553,38.344,38.436,35.498,35.319,35.192,35.382,1.092,2.095,2.796,3.735,1.457,1.821,1.092,1.730,2.183,2.187,0.910,1.367,2.004,1.823,2.093,1.457,-0.204,-0.243,-0.274,-0.134,-0.217,-0.234,0.023,172.502,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:30,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.235,127.315,202.102,201.385,219.323,214.791,183.281,173.811,137.377,34.866,35.271,34.591,34.371,35.832,36.121,34.944,32.782,32.308,34.354,36.588,36.616,35.875,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.370,36.616,38.344,38.436,35.498,35.319,35.192,35.382,0.910,1.276,1.543,1.913,1.457,1.913,1.639,1.821,1.546,2.461,0.910,1.732,1.366,1.459,1.456,1.457,-0.208,-0.239,-0.259,-0.170,-0.228,-0.176,0.023,172.516,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:31,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.235,127.315,202.102,201.385,219.323,214.791,183.281,173.811,137.377,34.866,35.271,34.591,34.371,35.832,36.121,34.944,32.782,32.308,34.354,36.588,36.616,35.875,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.370,36.616,38.344,38.436,35.498,35.319,35.192,35.382,0.910,1.276,1.543,1.913,1.457,1.913,1.639,1.821,1.546,2.461,0.910,1.732,1.366,1.459,1.456,1.457,-0.208,-0.239,-0.259,-0.170,-0.228,-0.176,0.023,172.516,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:32,0.015,0.000,0.182,0.000,5.103,8.026,147.195,132.235,127.315,202.102,201.385,219.323,214.791,183.532,173.559,137.377,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.782,32.308,34.354,36.588,36.616,35.875,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.370,36.553,38.413,38.436,35.498,35.319,35.192,35.382,0.728,1.549,1.735,2.460,1.366,2.914,1.639,1.184,3.638,2.734,1.639,1.185,1.366,2.279,1.365,1.548,-0.210,-0.252,-0.276,-0.166,-0.208,-0.174,0.023,172.502,224.238,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:33,0.015,0.000,0.182,0.000,5.066,8.026,147.195,132.235,127.315,202.102,201.385,219.323,214.791,183.281,173.811,137.629,34.866,35.271,34.591,34.371,35.762,36.200,34.944,32.782,32.308,34.354,36.588,36.616,35.944,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.370,36.553,38.344,38.436,35.498,35.319,35.192,35.382,1.183,1.276,1.543,1.549,1.092,2.732,1.821,1.366,1.819,1.641,1.548,1.094,1.184,2.918,1.456,1.366,-0.197,-0.257,-0.266,-0.179,-0.220,-0.256,0.023,172.546,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:34,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.235,127.315,202.102,201.385,219.323,214.791,183.281,173.811,137.377,34.866,35.271,34.591,34.440,35.762,36.177,35.023,32.759,32.285,34.354,36.588,36.553,35.875,35.445,39.245,40.101,38.042,39.231,40.053,41.304,36.370,36.553,38.413,38.436,35.498,35.319,35.192,35.382,0.910,1.458,1.157,1.640,2.003,2.277,1.275,1.184,3.638,2.643,1.184,1.094,0.911,2.553,1.456,1.639,-0.192,-0.232,-0.270,-0.105,-0.236,-0.239,0.023,172.546,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:35,0.015,0.000,0.182,0.000,5.066,8.026,147.195,132.235,127.315,201.867,201.385,219.323,214.791,183.281,173.559,137.629,34.866,35.246,34.560,34.440,35.762,36.121,34.944,32.782,32.308,34.323,36.563,36.522,35.850,35.414,39.245,40.124,38.042,39.254,40.053,41.327,36.345,36.522,38.388,38.405,35.473,35.288,35.167,35.351,1.092,1.458,0.868,2.642,1.548,1.275,1.912,1.184,2.728,2.279,0.637,1.185,1.093,2.826,1.547,1.821,-0.186,-0.239,-0.272,-0.132,-0.232,-0.229,0.023,172.562,224.238,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:36,0.015,0.000,0.182,0.000,5.066,8.026,147.195,132.235,127.337,201.867,201.406,219.323,214.811,183.281,173.833,137.629,34.892,35.271,34.528,34.440,35.737,36.121,34.944,32.782,32.308,34.354,36.588,36.553,35.875,35.445,39.220,40.124,38.016,39.191,39.959,41.327,36.370,36.553,38.344,38.373,35.498,35.319,35.192,35.319,0.910,1.184,0.964,1.731,1.184,1.275,1.912,1.457,2.183,1.732,0.910,1.549,1.093,3.191,1.729,1.548,-0.183,-0.248,-0.256,-0.158,-0.244,-0.248,0.023,172.494,224.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:37,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.235,127.315,201.867,201.385,219.323,214.791,183.281,173.811,137.629,34.866,35.271,34.591,34.440,35.832,36.121,34.944,32.782,32.308,34.354,36.588,36.616,35.875,35.445,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.553,38.344,38.436,35.498,35.319,35.192,35.382,1.092,1.093,1.350,1.913,1.184,1.548,1.821,1.639,2.274,2.005,0.637,1.458,1.548,1.915,1.365,1.457,-0.170,-0.248,-0.262,-0.157,-0.228,-0.235,0.023,172.546,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:38,0.015,0.000,0.000,0.000,5.066,8.026,147.195,132.235,127.315,201.867,201.385,219.323,214.791,183.281,173.811,137.629,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.782,32.371,34.354,36.563,36.553,35.850,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.345,36.553,38.318,38.436,35.473,35.319,35.167,35.382,1.183,1.093,2.507,1.913,1.821,1.275,2.003,1.913,2.274,3.372,0.546,1.732,1.913,1.915,1.274,1.275,-0.186,-0.263,-0.264,-0.142,-0.205,-0.270,0.023,172.569,224.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:39,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.235,127.315,201.867,201.385,219.088,214.555,183.281,173.559,137.377,34.866,35.271,34.528,34.371,35.762,36.200,34.944,32.782,32.308,34.417,36.588,36.553,35.875,35.445,39.245,40.124,38.042,39.191,40.053,41.327,36.301,36.553,38.344,38.436,35.498,35.319,35.192,35.319,0.910,1.276,0.964,1.822,3.095,1.275,2.549,1.821,1.637,2.461,0.546,1.823,1.730,1.368,1.183,1.275,-0.184,-0.277,-0.282,-0.160,-0.241,-0.216,0.023,172.613,224.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:40,0.015,0.000,0.182,0.000,5.066,8.026,147.195,132.235,127.315,201.867,201.150,219.088,214.555,183.532,173.559,137.629,34.866,35.271,34.591,34.440,35.762,36.200,34.921,32.782,32.308,34.354,36.588,36.616,35.875,35.509,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.553,38.344,38.436,35.498,35.382,35.192,35.382,1.274,1.276,1.157,1.367,2.094,1.913,2.276,1.366,1.273,3.372,0.910,1.367,1.275,2.097,1.092,1.275,-0.186,-0.276,-0.297,-0.161,-0.225,-0.247,0.023,172.591,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
