Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:18:15,0.015,0.000,0.182,0.000,42.667,8.078,148.454,132.235,127.063,201.162,200.209,217.443,213.144,182.275,172.553,138.132,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.719,32.229,34.354,36.519,36.474,35.806,35.366,39.176,40.124,38.042,39.191,39.845,41.105,36.231,36.411,38.344,38.436,35.498,35.319,35.192,35.382,1.274,1.458,3.953,1.458,3.642,1.730,2.640,2.550,1.728,3.646,1.184,1.367,1.366,2.097,1.638,1.821,-0.178,-0.254,-0.283,-0.145,-0.231,-0.240,0.022,173.726,223.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:16,0.015,0.000,0.182,0.000,42.634,8.078,148.454,132.006,127.063,201.182,200.209,217.464,213.144,182.297,172.804,138.132,34.866,35.246,34.560,34.371,35.762,36.200,34.944,32.719,32.229,34.323,36.494,36.443,35.781,35.335,39.176,40.061,38.042,39.254,39.845,41.105,36.206,36.380,38.318,38.342,35.473,35.288,35.167,35.288,1.729,1.458,4.049,1.731,2.094,1.548,3.186,2.368,3.183,2.825,1.457,1.276,2.823,2.188,1.911,1.730,-0.186,-0.221,-0.255,-0.153,-0.156,-0.237,0.022,173.756,223.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:17,9.205,0.000,0.182,0.000,42.634,8.052,148.706,131.984,127.063,200.927,200.209,217.443,213.144,182.526,172.804,138.384,34.866,35.271,34.560,34.371,35.762,36.098,34.944,32.696,32.205,34.386,36.519,36.522,35.806,35.414,39.245,40.101,38.042,39.231,39.845,41.082,36.231,36.443,38.344,38.405,35.498,35.351,35.192,35.351,1.729,1.822,3.857,2.824,2.640,3.279,3.004,3.825,4.456,2.552,1.912,1.732,3.370,2.279,1.911,1.821,-0.162,-0.175,-0.216,-0.147,-0.191,-0.178,0.024,173.718,223.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:18,11.903,0.000,0.182,0.000,42.634,8.078,148.454,131.984,127.063,201.162,200.209,217.443,212.909,182.275,172.804,138.132,34.866,35.271,34.560,34.371,35.737,36.121,34.858,32.719,32.229,34.323,36.519,36.443,35.806,35.335,39.151,40.061,38.016,39.191,39.820,41.105,36.231,36.380,38.344,38.342,35.498,35.288,35.192,35.288,2.092,1.913,4.628,6.469,3.369,3.097,2.549,4.281,5.184,3.646,2.822,2.005,2.277,3.373,1.911,2.550,-0.150,-0.172,-0.208,-0.126,-0.167,-0.168,0.024,173.719,223.704,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:19,14.102,0.000,0.182,0.000,42.634,8.078,148.706,131.984,127.063,201.162,200.209,217.443,213.144,182.275,172.804,138.384,34.866,35.271,34.528,34.371,35.762,36.121,34.944,32.719,32.229,34.354,36.519,36.474,35.806,35.366,39.176,40.061,38.042,39.254,39.845,41.105,36.231,36.411,38.344,38.373,35.498,35.240,35.192,35.319,1.729,2.824,4.339,6.469,3.369,4.372,2.003,3.461,4.274,6.198,1.639,2.461,3.461,3.556,2.730,2.277,-0.165,-0.174,-0.210,-0.121,-0.183,-0.112,0.024,173.689,223.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:20,15.631,0.000,0.182,0.000,42.667,8.078,148.706,132.006,127.063,201.182,199.972,217.464,212.909,182.297,172.804,138.132,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.719,32.229,34.354,36.494,36.474,35.781,35.366,39.176,40.061,38.042,39.254,39.845,41.105,36.206,36.411,38.318,38.373,35.473,35.319,35.167,35.382,1.456,2.278,2.603,5.649,2.185,4.007,3.004,2.186,8.003,5.195,2.549,2.552,2.823,4.741,2.821,3.188,-0.138,-0.185,-0.209,-0.109,-0.207,-0.188,0.024,173.681,223.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:21,16.626,0.000,0.182,0.000,42.634,8.078,148.454,131.984,127.063,200.927,200.209,217.443,212.909,182.275,172.804,138.132,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.719,32.229,34.354,36.494,36.474,35.781,35.366,39.176,40.061,38.042,39.191,39.845,41.105,36.206,36.411,38.318,38.373,35.473,35.319,35.167,35.319,1.183,1.822,6.845,3.098,4.734,2.277,4.552,3.279,4.092,8.385,1.912,3.008,3.097,3.920,2.366,2.459,-0.153,-0.193,-0.241,-0.126,-0.131,-0.194,0.024,173.629,223.694,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:22,17.679,0.000,0.182,0.000,42.634,8.078,148.706,131.984,127.063,200.927,200.209,217.443,212.909,182.275,172.553,138.132,34.866,35.246,34.591,34.371,35.762,36.121,34.881,32.719,32.229,34.354,36.494,36.553,35.781,35.366,39.245,40.061,38.042,39.254,39.845,41.105,36.206,36.411,38.318,38.373,35.473,35.319,35.167,35.382,2.911,1.822,7.038,7.015,5.007,4.463,3.277,5.100,6.639,4.284,3.095,2.643,3.643,3.738,2.002,3.552,-0.147,-0.181,-0.215,-0.134,-0.185,-0.165,-0.064,173.585,223.635,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:23,19.081,0.000,0.182,0.000,42.667,8.078,148.454,131.984,127.063,200.927,199.972,217.443,212.909,182.275,172.804,138.132,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.719,32.229,34.354,36.494,36.474,35.781,35.366,39.176,40.124,38.042,39.254,39.845,41.042,36.137,36.411,38.318,38.373,35.473,35.319,35.167,35.319,2.183,3.098,5.013,7.562,3.642,5.009,2.185,3.461,6.639,7.838,2.822,3.828,3.643,3.738,2.730,2.732,-0.163,-0.196,-0.218,-0.139,-0.183,-0.179,-0.064,173.481,223.694,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:24,21.011,0.000,0.182,0.000,42.667,8.078,148.706,131.984,127.063,200.927,199.972,217.208,212.909,182.275,172.804,138.132,34.866,35.246,34.528,34.396,35.762,36.121,34.881,32.719,32.229,34.354,36.494,36.474,35.781,35.366,39.245,40.124,38.042,39.254,39.845,41.105,36.206,36.411,38.318,38.373,35.473,35.319,35.167,35.319,1.547,2.187,5.206,5.102,2.913,3.461,3.915,2.459,7.184,7.565,2.458,3.463,3.734,3.738,2.548,2.732,-0.141,-0.210,-0.239,-0.117,-0.186,-0.163,-0.064,173.422,223.699,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:25,23.270,0.000,0.182,0.000,42.634,8.078,148.706,131.984,127.063,200.927,199.972,217.443,212.909,182.275,172.553,138.132,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.719,32.229,34.417,36.494,36.553,35.781,35.445,39.245,40.124,38.042,39.254,39.845,41.042,36.206,36.411,38.318,38.373,35.473,35.319,35.167,35.382,2.911,1.640,8.292,7.015,5.462,4.372,3.733,5.009,7.275,6.015,2.822,3.099,4.736,3.829,2.730,3.188,-0.146,-0.181,-0.206,-0.116,-0.175,-0.170,0.022,173.310,223.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:26,25.780,0.000,0.182,0.000,42.634,8.078,148.706,131.732,126.812,200.927,199.972,217.208,213.144,182.275,172.804,138.132,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.719,32.229,34.417,36.494,36.553,35.781,35.366,39.245,40.124,38.111,39.254,39.845,41.042,36.206,36.411,38.318,38.436,35.473,35.382,35.167,35.382,2.638,3.280,5.496,8.291,4.006,5.464,2.276,3.461,7.548,8.750,3.277,4.192,3.916,4.468,3.003,3.005,-0.142,-0.162,-0.217,-0.042,-0.178,-0.168,0.022,173.199,223.699,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:27,28.401,0.000,0.182,0.000,42.634,8.078,148.706,131.732,126.812,200.927,199.972,217.443,212.909,182.275,172.553,138.384,34.866,35.246,34.591,34.440,35.762,36.121,34.881,32.719,32.165,34.354,36.494,36.474,35.781,35.445,39.245,40.124,38.042,39.254,39.845,41.042,36.206,36.411,38.318,38.373,35.473,35.382,35.167,35.382,1.547,2.460,7.713,4.920,4.734,3.188,5.098,3.734,6.457,9.570,2.549,3.555,4.463,4.285,3.185,2.641,-0.138,-0.160,-0.215,-0.061,-0.140,-0.105,0.022,173.079,223.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:28,31.123,0.000,0.182,0.000,42.634,8.078,148.454,131.732,126.812,200.692,199.972,217.443,212.909,182.275,172.804,138.132,34.866,35.271,34.591,34.440,35.762,36.200,34.944,32.719,32.229,34.354,36.519,36.474,35.806,35.445,39.245,40.124,38.111,39.254,39.845,41.042,36.231,36.411,38.344,38.373,35.498,35.382,35.192,35.382,3.366,3.189,7.327,9.020,5.371,5.647,2.640,4.554,7.639,8.567,3.915,3.737,5.282,5.197,3.003,3.552,-0.160,-0.169,-0.210,-0.103,-0.178,-0.080,0.023,172.990,223.635,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:29,33.903,0.000,0.182,0.000,42.634,8.078,148.454,131.732,126.812,200.692,199.972,217.208,212.909,182.275,172.804,138.132,34.866,35.271,34.591,34.440,35.762,36.121,34.858,32.719,32.229,34.354,36.519,36.474,35.806,35.366,39.245,40.124,38.042,39.254,39.845,41.042,36.231,36.411,38.344,38.373,35.498,35.319,35.192,35.319,1.820,2.824,7.713,5.375,4.825,3.916,5.280,3.643,7.730,10.208,2.913,4.010,4.918,4.741,3.367,2.914,-0.149,-0.150,-0.212,-0.083,-0.126,-0.142,0.023,172.871,223.635,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:30,36.602,0.000,0.182,0.000,42.634,8.078,148.706,131.732,126.812,200.692,199.721,217.443,212.909,182.275,172.804,138.132,34.866,35.246,34.591,34.440,35.762,36.121,34.881,32.719,32.229,34.354,36.494,36.474,35.781,35.366,39.245,40.124,38.111,39.254,39.776,41.042,36.206,36.411,38.318,38.373,35.473,35.382,35.167,35.319,3.548,3.462,7.231,9.293,5.462,5.829,2.731,4.372,8.730,9.843,4.006,4.466,5.556,5.562,3.185,3.734,-0.141,-0.167,-0.206,-0.060,-0.166,-0.151,0.021,172.841,223.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:31,39.378,0.000,0.182,0.000,42.634,8.078,148.706,131.732,126.812,200.692,199.721,217.208,212.909,182.275,172.553,138.132,34.866,35.246,34.591,34.440,35.737,36.121,34.944,32.719,32.229,34.354,36.494,36.553,35.781,35.366,39.289,40.124,38.086,39.254,39.820,41.042,36.206,36.411,38.318,38.373,35.473,35.382,35.167,35.382,2.638,2.733,9.159,7.380,5.462,4.372,5.007,5.100,9.003,9.570,3.277,3.919,6.466,5.288,3.822,3.097,-0.139,-0.141,-0.184,-0.103,-0.170,-0.147,0.021,172.752,223.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:32,42.264,0.000,0.182,0.000,42.634,8.078,148.706,131.732,126.812,200.692,199.972,217.443,212.909,182.275,172.804,138.132,34.866,35.271,34.591,34.440,35.832,36.121,34.858,32.719,32.229,34.354,36.588,36.474,35.806,35.366,39.314,40.124,38.111,39.317,39.776,41.042,36.162,36.411,38.344,38.373,35.568,35.382,35.192,35.319,3.184,4.009,6.749,8.200,4.461,5.738,4.188,3.370,10.367,10.026,3.733,4.466,4.918,5.562,3.640,3.916,-0.125,-0.184,-0.212,-0.094,-0.172,-0.116,0.021,172.717,223.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:33,45.326,0.000,0.182,0.000,42.634,8.078,148.706,131.754,126.833,200.713,199.743,217.464,212.930,182.297,172.826,138.132,34.892,35.246,34.591,34.440,35.832,36.121,34.921,32.719,32.229,34.354,36.494,36.553,35.781,35.366,39.314,40.124,38.111,39.317,39.776,41.042,36.206,36.411,38.318,38.373,35.473,35.382,35.167,35.382,4.094,3.553,8.484,9.749,6.282,5.920,3.551,5.100,9.549,10.299,4.461,4.284,6.557,6.291,3.549,4.189,-0.137,-0.171,-0.195,-0.110,-0.159,-0.158,0.020,172.687,223.704,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:34,51.843,0.000,0.182,0.000,42.667,8.078,148.706,131.732,126.812,200.457,199.721,217.208,212.909,182.275,172.553,138.132,34.866,35.246,34.591,34.440,35.762,36.200,34.881,32.719,32.229,34.354,36.563,36.474,35.850,35.445,39.314,40.124,38.111,39.317,39.776,41.042,36.206,36.411,38.318,38.373,35.543,35.382,35.167,35.382,2.911,3.918,9.256,7.926,5.280,5.009,5.736,4.736,9.640,11.210,3.733,4.284,5.920,5.470,4.277,3.461,-0.131,-0.124,-0.182,-0.106,-0.159,-0.123,0.020,172.582,223.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:35,51.843,0.000,0.182,0.000,42.667,8.078,148.706,131.732,126.812,200.457,199.721,217.208,212.909,182.275,172.553,138.132,34.866,35.246,34.591,34.440,35.762,36.200,34.881,32.719,32.229,34.354,36.563,36.474,35.850,35.445,39.314,40.124,38.111,39.317,39.776,41.042,36.206,36.411,38.318,38.373,35.543,35.382,35.167,35.382,2.911,3.918,9.256,7.926,5.280,5.009,5.736,4.736,9.640,11.210,3.733,4.284,5.920,5.470,4.277,3.461,-0.131,-0.124,-0.182,-0.106,-0.159,-0.123,0.020,172.582,223.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:36,55.181,0.000,0.182,0.000,42.667,8.078,148.706,131.503,126.812,200.478,199.721,217.229,212.909,182.297,172.553,137.880,34.866,35.271,34.591,34.440,35.762,36.200,34.881,32.719,32.229,34.354,36.588,36.553,35.806,35.366,39.314,40.124,38.111,39.317,39.776,41.042,36.231,36.411,38.344,38.373,35.498,35.382,35.192,35.382,3.639,4.464,8.292,8.473,5.554,6.011,5.462,4.281,10.640,11.302,4.097,4.648,5.191,5.926,3.822,4.007,-0.127,-0.155,-0.209,-0.096,-0.107,-0.154,0.020,172.494,223.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:37,58.593,0.000,0.182,0.000,42.634,8.078,148.706,131.481,126.812,200.222,199.721,217.208,212.909,182.275,172.553,138.132,34.866,35.246,34.591,34.440,35.762,36.200,34.944,32.719,32.165,34.354,36.494,36.553,35.850,35.445,39.314,40.203,38.180,39.317,39.776,41.042,36.206,36.411,38.318,38.373,35.473,35.445,35.167,35.382,4.094,4.738,8.099,9.475,5.554,6.466,5.007,4.463,11.095,11.028,4.370,4.739,5.556,6.382,3.822,4.372,-0.127,-0.173,-0.220,-0.083,-0.159,-0.163,0.019,172.457,223.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:38,61.958,0.000,0.182,0.000,42.667,8.078,148.706,131.481,126.812,200.222,199.469,217.208,212.674,182.275,172.553,137.880,34.866,35.246,34.591,34.510,35.832,36.200,34.944,32.719,32.229,34.354,36.494,36.616,35.850,35.445,39.314,40.203,38.111,39.396,39.776,41.042,36.206,36.411,38.249,38.373,35.473,35.445,35.167,35.382,4.367,4.829,8.484,9.840,5.918,6.648,4.916,4.827,11.277,11.393,4.552,4.739,5.920,6.656,3.913,4.463,-0.121,-0.184,-0.215,-0.094,-0.166,-0.136,0.019,172.331,223.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:39,65.348,0.000,0.182,0.000,42.634,8.078,148.706,131.481,126.560,199.987,199.469,217.208,212.674,182.275,172.553,137.880,34.866,35.246,34.591,34.440,35.832,36.200,34.921,32.719,32.229,34.354,36.563,36.553,35.850,35.445,39.314,40.203,38.180,39.317,39.776,41.042,36.206,36.411,38.318,38.373,35.543,35.445,35.167,35.382,4.458,4.920,8.581,9.931,6.009,6.740,5.280,4.918,11.368,11.484,4.643,4.830,5.920,6.747,3.913,4.736,-0.127,-0.181,-0.221,-0.084,-0.163,-0.170,0.019,172.188,223.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:40,72.096,0.000,0.182,0.000,42.634,8.078,148.706,131.503,126.560,200.008,199.469,217.229,212.674,182.297,172.553,137.880,34.866,35.246,34.614,34.510,35.832,36.200,34.944,32.719,32.229,34.440,36.563,36.639,35.850,35.532,39.384,40.203,38.180,39.396,39.845,41.042,36.206,36.497,38.249,38.396,35.543,35.548,35.167,35.405,4.185,5.011,9.738,9.293,6.009,6.284,6.464,5.556,11.095,12.122,4.461,4.830,6.466,6.200,4.732,4.281,-0.130,-0.136,-0.182,-0.108,-0.160,-0.131,0.018,171.921,223.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:41,72.096,0.000,0.182,0.000,42.634,8.078,148.706,131.503,126.560,200.008,199.469,217.229,212.674,182.297,172.553,137.880,34.866,35.246,34.614,34.510,35.832,36.200,34.944,32.719,32.229,34.440,36.563,36.639,35.850,35.532,39.384,40.203,38.180,39.396,39.845,41.042,36.206,36.497,38.249,38.396,35.543,35.548,35.167,35.405,4.185,5.011,9.738,9.293,6.009,6.284,6.464,5.556,11.095,12.122,4.461,4.830,6.466,6.200,4.732,4.281,-0.130,-0.136,-0.182,-0.108,-0.160,-0.131,0.018,171.921,223.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:42,75.441,0.000,0.182,0.000,42.634,8.078,148.706,131.481,126.560,199.735,199.218,217.208,212.674,182.023,172.553,137.880,34.866,35.271,34.591,34.440,35.832,36.200,34.921,32.719,32.229,34.354,36.658,36.616,35.875,35.509,39.384,40.267,38.180,39.396,39.776,41.042,36.231,36.411,38.344,38.373,35.568,35.524,35.192,35.382,4.458,4.647,10.413,9.840,6.646,6.193,6.464,6.466,11.459,11.484,4.734,4.739,7.741,6.018,4.823,4.736,-0.135,-0.160,-0.189,-0.117,-0.166,-0.143,0.018,171.807,223.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:43,78.771,0.000,0.182,0.000,42.634,8.078,148.706,131.481,126.560,199.735,199.218,217.208,212.674,182.275,172.553,137.880,34.866,35.246,34.591,34.440,35.832,36.200,34.944,32.719,32.229,34.354,36.563,36.616,35.850,35.509,39.384,40.267,38.250,39.460,39.845,41.042,36.206,36.411,38.249,38.309,35.543,35.524,35.236,35.382,5.186,4.738,10.509,10.751,7.283,6.648,5.827,6.648,11.550,12.122,5.098,4.739,7.741,7.203,4.550,4.918,-0.143,-0.163,-0.201,-0.086,-0.168,-0.159,0.018,171.662,223.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:44,82.121,0.000,0.182,0.000,42.600,8.078,148.706,131.481,126.560,199.735,199.218,217.208,212.674,182.275,172.553,137.880,34.866,35.246,34.591,34.510,35.832,36.200,34.944,32.719,32.229,34.417,36.632,36.616,35.919,35.509,39.384,40.267,38.250,39.460,39.845,41.105,36.206,36.474,38.249,38.373,35.543,35.588,35.236,35.445,5.186,5.466,9.449,10.751,6.828,7.195,5.827,5.920,12.004,12.304,5.098,5.013,6.831,7.203,4.277,5.100,-0.138,-0.186,-0.226,-0.092,-0.163,-0.167,0.017,171.508,223.528,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:45,85.446,0.000,0.182,0.000,42.600,8.104,148.728,131.251,126.308,199.506,199.218,217.229,212.674,182.045,172.553,137.651,34.866,35.246,34.654,34.510,35.832,36.263,34.944,32.719,32.229,34.417,36.632,36.759,35.919,35.572,39.453,40.346,38.250,39.460,39.845,41.105,36.206,36.474,38.249,38.373,35.543,35.651,35.236,35.445,4.822,5.193,10.316,10.022,6.646,6.648,7.010,6.648,11.641,12.304,4.734,5.013,7.650,6.291,4.914,4.645,-0.132,-0.159,-0.194,-0.119,-0.170,-0.151,0.017,171.352,223.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:46,88.716,0.000,0.182,0.000,42.634,8.078,148.706,131.229,126.330,199.484,199.240,217.208,212.694,182.023,172.575,137.629,34.892,35.246,34.591,34.510,35.832,36.263,34.944,32.719,32.229,34.417,36.632,36.695,35.919,35.509,39.453,40.346,38.319,39.460,39.845,41.105,36.206,36.474,38.249,38.373,35.543,35.588,35.236,35.382,5.549,5.193,10.509,11.206,7.374,7.013,6.191,6.831,11.732,12.760,5.280,5.104,7.650,7.476,4.823,5.009,-0.126,-0.170,-0.203,-0.092,-0.181,-0.166,0.017,171.105,223.523,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:47,91.979,0.000,0.182,0.000,42.600,8.078,148.706,131.229,126.308,199.233,199.218,216.973,212.439,182.275,172.553,137.629,34.866,35.246,34.528,34.510,35.832,36.200,34.921,32.640,32.229,34.417,36.632,36.695,35.988,35.572,39.384,40.267,38.250,39.460,39.915,41.042,36.206,36.474,38.249,38.373,35.543,35.651,35.236,35.445,5.095,5.649,10.220,10.295,6.646,6.922,7.192,6.375,11.913,12.851,4.916,5.013,7.286,6.838,4.823,5.009,-0.148,-0.164,-0.197,-0.110,-0.175,-0.162,0.017,170.942,223.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:48,95.246,0.000,0.182,0.000,42.634,8.078,148.706,131.229,126.308,199.233,198.966,216.973,212.674,182.023,172.553,137.629,34.866,35.246,34.591,34.510,35.832,36.200,34.921,32.640,32.229,34.354,36.702,36.759,35.988,35.572,39.453,40.346,38.250,39.523,39.915,41.105,36.206,36.474,38.249,38.373,35.612,35.651,35.236,35.382,5.640,5.466,10.702,11.297,7.465,7.104,6.464,7.104,12.004,12.942,5.371,5.104,8.106,7.750,4.550,5.373,-0.137,-0.195,-0.212,-0.104,-0.193,-0.188,0.017,170.705,223.518,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:49,98.533,0.000,0.182,0.000,42.634,8.078,148.706,131.229,126.308,198.982,199.218,217.208,212.439,182.275,172.553,137.629,34.866,35.246,34.591,34.510,35.832,36.177,34.921,32.696,32.142,34.354,36.702,36.695,35.988,35.572,39.453,40.323,38.319,39.500,39.915,41.082,36.206,36.474,38.249,38.309,35.543,35.730,35.236,35.382,5.186,5.649,10.509,10.295,7.010,7.013,7.374,7.013,12.095,12.760,5.007,5.104,8.197,6.747,4.914,5.100,-0.142,-0.187,-0.206,-0.130,-0.179,-0.176,0.017,170.509,223.523,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:50,101.748,0.000,0.182,0.000,42.634,8.078,148.706,131.229,126.308,198.982,198.966,217.208,212.439,182.023,172.553,137.377,34.866,35.271,34.497,34.510,35.832,36.263,34.944,32.719,32.229,34.323,36.727,36.664,36.014,35.541,39.453,40.346,38.319,39.602,39.915,41.105,36.301,36.380,38.274,38.278,35.637,35.699,35.261,35.351,5.731,5.922,10.316,11.297,7.283,7.559,6.646,6.831,12.550,12.942,5.462,5.195,7.741,7.750,4.459,5.464,-0.148,-0.210,-0.244,-0.111,-0.193,-0.199,0.016,170.279,223.523,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:51,104.940,0.000,0.182,0.000,42.634,8.078,148.706,131.000,126.057,198.752,198.966,216.994,212.439,182.297,172.553,137.377,34.866,35.271,34.591,34.510,35.901,36.200,34.944,32.719,32.229,34.354,36.796,36.759,36.083,35.651,39.522,40.409,38.319,39.602,39.915,41.105,36.301,36.474,38.344,38.373,35.637,35.793,35.261,35.382,5.822,5.466,11.088,11.206,7.647,7.104,7.101,7.468,12.368,12.942,5.554,5.104,8.652,7.841,4.823,5.464,-0.154,-0.183,-0.224,-0.072,-0.186,-0.181,0.016,170.052,223.518,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:52,108.021,0.000,0.182,0.000,42.634,8.078,148.706,130.978,126.078,198.982,198.736,216.973,212.459,182.275,172.575,137.377,34.892,35.246,34.528,34.510,35.832,36.200,34.944,32.719,32.229,34.354,36.771,36.759,36.058,35.651,39.522,40.409,38.389,39.602,39.984,41.105,36.276,36.411,38.318,38.309,35.612,35.793,35.305,35.382,5.459,5.831,10.991,10.751,7.192,7.104,7.739,7.468,12.550,12.851,5.371,5.195,8.652,7.020,5.005,5.464,-0.155,-0.191,-0.220,-0.147,-0.192,-0.170,0.016,169.819,223.459,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:53,110.891,0.000,0.182,0.000,42.634,8.078,148.706,130.978,126.078,198.730,198.736,216.973,212.224,182.023,172.575,137.377,34.892,35.246,34.560,34.510,35.876,36.263,34.921,32.640,32.229,34.323,36.840,36.791,36.058,35.683,39.497,40.409,38.363,39.602,39.889,41.105,36.276,36.443,38.318,38.278,35.612,35.763,35.236,35.351,5.640,6.104,10.605,11.024,7.101,7.468,7.739,6.922,12.459,13.307,5.462,5.286,7.923,7.476,4.914,5.464,-0.163,-0.184,-0.216,-0.128,-0.191,-0.179,0.016,169.596,223.464,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:54,113.610,0.000,0.182,0.000,42.634,8.078,148.454,130.978,126.057,198.730,198.715,216.973,212.204,182.023,172.553,137.377,34.866,35.271,34.560,34.510,35.832,36.263,34.944,32.719,32.229,34.323,36.796,36.791,36.152,35.683,39.591,40.472,38.389,39.665,39.984,41.105,36.301,36.443,38.344,38.278,35.637,35.842,35.330,35.351,6.004,6.195,10.509,11.388,7.465,7.741,7.283,7.104,12.732,13.398,5.645,5.286,8.015,7.932,4.550,5.738,-0.156,-0.200,-0.244,-0.132,-0.144,-0.206,0.016,169.344,223.518,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:55,116.193,0.000,0.182,0.000,42.634,8.078,148.454,130.727,125.805,198.479,198.715,216.973,212.204,182.023,172.553,137.125,34.866,35.246,34.591,34.510,35.876,36.263,34.944,32.719,32.229,34.417,36.840,36.901,36.127,35.793,39.566,40.472,38.433,39.665,39.959,41.184,36.276,36.553,38.249,38.373,35.612,35.936,35.236,35.445,6.095,6.195,10.798,11.753,7.739,7.741,7.101,7.377,12.914,13.398,5.736,5.286,8.379,8.206,4.641,5.738,-0.154,-0.230,-0.256,-0.128,-0.196,-0.197,0.016,169.092,223.464,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:56,118.701,0.000,0.182,0.000,42.634,8.078,148.454,130.727,125.827,198.479,198.485,216.973,211.989,182.023,172.575,137.377,34.892,35.246,34.560,34.510,35.807,36.240,34.921,32.696,32.205,34.323,36.910,36.870,36.127,35.683,39.566,40.449,38.433,39.721,40.028,41.161,36.276,36.443,38.249,38.278,35.612,35.905,35.305,35.351,6.186,6.195,10.895,11.662,7.830,7.741,7.192,7.559,12.914,13.489,5.827,5.286,8.652,8.388,4.823,5.829,-0.151,-0.234,-0.238,-0.130,-0.199,-0.208,0.016,168.832,223.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:57,121.179,0.000,0.182,0.000,42.600,8.078,148.706,130.748,125.805,198.250,198.463,216.994,211.968,182.045,172.553,137.125,34.866,35.271,34.591,34.510,35.832,36.263,34.944,32.640,32.229,34.354,36.935,36.964,36.152,35.793,39.661,40.472,38.527,39.744,40.053,41.184,36.370,36.553,38.274,38.373,35.707,35.999,35.330,35.445,6.186,6.195,11.088,11.753,7.830,7.741,7.283,7.741,12.914,13.580,5.827,5.377,8.925,8.479,4.823,5.920,-0.158,-0.223,-0.236,-0.125,-0.181,-0.230,0.016,168.602,223.464,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:58,126.056,0.000,0.182,0.000,42.634,8.078,148.454,130.727,125.553,198.228,198.463,216.973,211.968,182.023,172.553,137.125,34.866,35.271,34.591,34.510,35.807,36.263,35.023,32.719,32.229,34.417,37.004,37.028,36.221,35.857,39.635,40.551,38.571,39.808,40.028,41.248,36.370,36.553,38.344,38.373,35.707,36.142,35.330,35.445,6.277,6.286,10.991,11.753,7.921,7.923,7.374,7.650,13.096,13.671,5.918,5.377,8.834,8.479,4.823,5.920,-0.155,-0.233,-0.252,-0.135,-0.205,-0.182,0.016,168.129,223.459,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:59,128.460,0.000,0.182,0.000,42.634,8.078,148.454,130.475,125.553,198.228,198.463,216.973,211.733,182.023,172.301,136.873,34.866,35.246,34.560,34.510,35.832,36.263,34.944,32.719,32.229,34.323,36.979,36.997,36.265,35.826,39.661,40.615,38.597,39.808,40.123,41.248,36.345,36.522,38.318,38.342,35.681,36.111,35.305,35.351,6.368,6.378,10.991,11.753,7.830,7.923,7.556,7.559,13.096,13.671,5.918,5.377,8.652,8.479,4.732,5.920,-0.168,-0.219,-0.255,-0.141,-0.178,-0.199,0.015,167.841,223.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:00,128.460,0.000,0.182,0.000,42.634,8.078,148.454,130.475,125.553,198.228,198.463,216.973,211.733,182.023,172.301,136.873,34.866,35.246,34.560,34.510,35.832,36.263,34.944,32.719,32.229,34.323,36.979,36.997,36.265,35.826,39.661,40.615,38.597,39.808,40.123,41.248,36.345,36.522,38.318,38.342,35.681,36.111,35.305,35.351,6.368,6.378,10.991,11.753,7.830,7.923,7.556,7.559,13.096,13.671,5.918,5.377,8.652,8.479,4.732,5.920,-0.168,-0.219,-0.255,-0.141,-0.178,-0.199,0.015,167.841,223.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:01,130.853,0.000,0.182,0.000,42.634,8.078,148.454,130.475,125.553,197.977,198.463,216.973,211.968,182.023,172.301,136.873,34.866,35.246,34.591,34.510,35.901,36.327,35.023,32.719,32.229,34.417,37.048,37.107,36.265,35.920,39.730,40.615,38.597,39.871,40.123,41.248,36.414,36.616,38.318,38.373,35.681,36.221,35.305,35.445,6.186,6.469,10.991,11.571,7.647,8.015,8.012,7.468,13.005,13.762,5.827,5.377,8.470,8.206,5.005,5.829,-0.166,-0.191,-0.231,-0.128,-0.194,-0.150,0.016,167.630,223.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:02,133.228,0.000,0.182,0.000,42.600,8.078,148.202,130.245,125.553,197.998,198.212,216.994,211.733,182.045,172.301,136.873,34.866,35.246,34.591,34.510,35.901,36.263,35.023,32.719,32.229,34.417,37.048,37.170,36.265,35.999,39.730,40.678,38.666,39.871,40.192,41.248,36.345,36.616,38.249,38.436,35.681,36.284,35.305,35.445,6.004,6.469,11.184,11.297,7.647,7.832,8.285,7.832,12.914,13.580,5.736,5.377,9.199,8.023,5.187,5.829,-0.164,-0.205,-0.230,-0.149,-0.193,-0.200,0.016,167.307,223.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:03,135.668,0.000,0.182,0.000,42.634,8.078,148.454,130.245,125.575,197.998,198.233,216.759,211.754,182.045,172.575,136.622,34.892,35.271,34.591,34.510,35.832,36.263,35.023,32.719,32.229,34.354,37.143,37.170,36.360,35.999,39.730,40.678,38.666,39.950,40.192,41.327,36.439,36.616,38.344,38.373,35.707,36.284,35.330,35.445,6.186,6.195,11.666,11.388,7.830,7.650,8.194,8.197,13.278,13.307,5.918,5.286,9.563,8.388,5.187,6.011,-0.189,-0.211,-0.242,-0.144,-0.209,-0.151,0.016,167.040,223.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:04,140.460,0.000,0.182,0.000,42.600,8.104,148.454,130.245,125.302,197.747,198.212,216.759,211.498,182.045,172.301,136.622,34.866,35.271,34.560,34.510,35.901,36.263,35.023,32.719,32.229,34.386,37.212,37.218,36.429,35.968,39.799,40.678,38.735,40.013,40.262,41.327,36.439,36.664,38.344,38.342,35.707,36.316,35.330,35.414,6.459,6.560,11.088,12.026,7.921,8.197,8.194,7.741,13.278,13.945,6.009,5.468,8.834,8.570,4.914,5.920,-0.175,-0.195,-0.243,-0.104,-0.187,-0.139,0.015,166.547,223.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:05,140.460,0.000,0.182,0.000,42.600,8.104,148.454,130.245,125.302,197.747,198.212,216.759,211.498,182.045,172.301,136.622,34.866,35.271,34.560,34.510,35.901,36.263,35.023,32.719,32.229,34.386,37.212,37.218,36.429,35.968,39.799,40.678,38.735,40.013,40.262,41.327,36.439,36.664,38.344,38.342,35.707,36.316,35.330,35.414,6.459,6.560,11.088,12.026,7.921,8.197,8.194,7.741,13.278,13.945,6.009,5.468,8.834,8.570,4.914,5.920,-0.175,-0.195,-0.243,-0.104,-0.187,-0.139,0.015,166.547,223.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:06,142.863,0.000,0.182,0.000,42.600,8.078,148.202,130.245,125.302,197.747,198.212,216.759,211.498,182.045,172.301,136.622,34.866,35.271,34.591,34.510,35.901,36.263,35.023,32.719,32.229,34.417,37.212,37.312,36.429,36.062,39.868,40.757,38.735,40.013,40.262,41.327,36.509,36.695,38.344,38.373,35.776,36.426,35.330,35.445,6.095,6.378,11.570,11.480,7.830,7.832,8.467,8.288,13.278,13.580,5.918,5.468,9.563,8.206,5.278,6.011,-0.180,-0.216,-0.244,-0.130,-0.196,-0.206,0.015,166.274,223.341,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:07,145.270,0.000,0.182,0.000,42.600,8.104,148.202,129.972,125.324,197.725,197.982,216.738,211.283,181.772,172.323,136.370,34.892,35.271,34.560,34.510,35.832,36.263,35.023,32.719,32.229,34.323,37.282,37.282,36.499,36.032,39.868,40.757,38.805,40.013,40.262,41.327,36.509,36.664,38.344,38.342,35.776,36.395,35.330,35.351,6.550,6.378,11.666,12.026,8.285,8.015,8.012,8.288,13.369,13.945,6.009,5.468,9.563,8.935,5.096,6.102,-0.162,-0.229,-0.246,-0.141,-0.193,-0.232,0.015,166.014,223.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:08,147.601,0.000,0.182,0.000,42.600,8.104,148.202,129.972,125.050,197.725,197.960,216.738,211.263,182.023,172.301,136.370,34.866,35.271,34.591,34.510,35.832,36.263,35.023,32.719,32.229,34.417,37.282,37.376,36.499,36.126,39.868,40.820,38.805,40.077,40.331,41.327,36.509,36.759,38.344,38.436,35.776,36.490,35.330,35.445,6.368,6.742,11.280,11.753,7.830,8.197,8.467,8.015,13.278,13.945,5.918,5.560,9.199,8.479,5.187,6.011,-0.180,-0.199,-0.223,-0.142,-0.205,-0.202,0.016,165.734,223.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:09,150.033,0.000,0.182,0.000,42.634,8.078,148.202,129.994,125.050,197.496,197.960,216.759,211.263,182.045,172.301,136.118,34.866,35.271,34.528,34.510,35.901,36.263,35.023,32.719,32.229,34.354,37.351,37.376,36.499,36.126,39.938,40.820,38.874,40.077,40.331,41.390,36.509,36.695,38.344,38.373,35.776,36.490,35.330,35.445,6.550,6.378,11.859,12.026,8.285,7.923,8.376,8.470,13.459,13.853,6.100,5.468,9.745,8.935,5.278,6.102,-0.165,-0.206,-0.248,-0.097,-0.217,-0.213,0.015,165.458,223.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:10,152.375,0.000,0.182,0.000,42.600,8.078,148.202,129.743,125.050,197.496,197.960,216.524,211.028,182.045,172.301,136.118,34.866,35.246,34.591,34.510,35.832,36.263,35.023,32.719,32.229,34.354,37.326,37.376,36.543,36.205,39.938,40.820,38.874,40.077,40.331,41.390,36.553,36.759,38.318,38.373,35.751,36.553,35.375,35.445,6.550,6.833,11.377,12.026,8.012,8.288,8.558,8.015,13.369,14.036,6.100,5.560,9.199,8.753,5.187,6.011,-0.177,-0.205,-0.233,-0.140,-0.207,-0.200,0.015,165.212,223.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:11,154.805,0.000,0.182,0.000,42.600,8.104,148.202,129.721,124.798,197.474,197.960,216.738,211.028,181.772,172.301,136.118,34.866,35.271,34.614,34.510,35.901,36.263,35.087,32.719,32.229,34.440,37.420,37.478,36.568,36.291,40.007,40.899,38.874,40.156,40.400,41.390,36.509,36.782,38.344,38.459,35.776,36.718,35.400,35.468,6.641,6.469,11.955,12.208,8.376,8.106,8.376,8.470,13.550,13.945,6.100,5.468,9.836,9.026,5.187,6.102,-0.162,-0.230,-0.240,-0.130,-0.219,-0.223,0.015,164.975,223.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:12,157.168,0.000,0.182,0.000,42.600,8.104,147.951,129.491,124.798,197.496,197.708,216.759,211.028,182.045,172.301,135.866,34.866,35.246,34.497,34.510,35.832,36.263,35.087,32.719,32.229,34.323,37.395,37.424,36.612,36.174,40.007,40.899,38.944,40.219,40.400,41.390,36.553,36.728,38.318,38.405,35.751,36.601,35.305,35.351,6.459,6.742,11.473,11.844,8.012,8.288,8.740,8.288,13.369,14.036,6.009,5.560,9.654,8.570,5.278,6.102,-0.174,-0.224,-0.240,-0.164,-0.214,-0.223,0.016,164.716,223.229,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:13,159.547,0.000,0.182,0.000,42.600,8.104,147.951,129.469,124.798,197.223,197.708,216.503,210.793,182.023,172.050,135.866,34.866,35.271,34.560,34.510,35.901,36.263,35.023,32.719,32.229,34.323,37.490,37.551,36.637,36.316,40.007,40.963,39.013,40.219,40.470,41.453,36.578,36.728,38.413,38.342,35.776,36.744,35.400,35.414,6.732,6.742,11.762,12.391,8.376,8.470,8.285,8.379,13.732,14.127,6.191,5.560,9.745,9.117,5.096,6.193,-0.178,-0.266,-0.281,-0.156,-0.222,-0.232,0.016,164.411,223.234,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:14,161.965,0.000,0.182,0.000,42.600,8.104,147.951,129.218,124.798,197.223,197.708,216.503,210.793,182.023,172.050,135.866,34.866,35.246,34.591,34.510,35.901,36.327,35.087,32.719,32.308,34.417,37.534,37.581,36.681,36.347,40.076,40.963,39.013,40.298,40.470,41.453,36.553,36.901,38.318,38.436,35.751,36.774,35.375,35.524,6.641,6.651,12.052,11.844,8.285,8.197,8.740,8.652,13.732,13.671,6.191,5.468,10.018,8.935,5.461,6.284,-0.199,-0.243,-0.260,-0.167,-0.221,-0.191,0.015,164.182,223.288,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:15,164.337,0.000,0.182,0.000,42.600,8.104,147.951,129.218,124.569,197.223,197.730,216.503,210.578,181.772,172.072,135.615,34.892,35.246,34.591,34.579,35.901,36.327,35.087,32.719,32.229,34.354,37.534,37.581,36.681,36.347,40.076,41.026,39.013,40.298,40.539,41.532,36.622,36.822,38.318,38.436,35.751,36.774,35.375,35.445,6.641,6.924,11.666,12.208,8.194,8.470,8.831,8.379,13.550,14.127,6.100,5.560,9.745,8.753,5.369,6.193,-0.183,-0.223,-0.251,-0.165,-0.218,-0.214,0.015,163.945,223.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:16,169.180,0.000,0.182,0.000,42.600,8.104,147.951,128.988,124.569,196.993,197.479,216.524,210.578,182.045,172.072,135.615,34.892,35.246,34.528,34.510,35.901,36.327,35.087,32.719,32.229,34.354,37.603,37.661,36.750,36.411,40.145,41.026,39.082,40.361,40.539,41.532,36.622,36.901,38.388,38.436,35.820,36.695,35.305,35.382,6.823,6.833,12.148,12.482,8.558,8.379,8.649,8.743,13.823,14.218,6.282,5.560,10.109,9.300,5.278,6.284,-0.171,-0.248,-0.266,-0.157,-0.232,-0.243,0.015,163.381,223.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:17,169.180,0.000,0.182,0.000,42.600,8.104,147.951,128.988,124.569,196.993,197.479,216.524,210.578,182.045,172.072,135.615,34.892,35.246,34.528,34.510,35.901,36.327,35.087,32.719,32.229,34.354,37.603,37.661,36.750,36.411,40.145,41.026,39.082,40.361,40.539,41.532,36.622,36.901,38.388,38.436,35.820,36.695,35.305,35.382,6.823,6.833,12.148,12.482,8.558,8.379,8.649,8.743,13.823,14.218,6.282,5.560,10.109,9.300,5.278,6.284,-0.171,-0.248,-0.266,-0.157,-0.232,-0.243,0.015,163.381,223.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:18,171.632,0.000,0.182,0.000,42.600,8.104,147.699,128.715,124.295,196.972,197.457,216.503,210.322,181.772,172.050,135.363,34.866,35.271,34.591,34.579,35.901,36.327,35.087,32.719,32.229,34.354,37.698,37.724,36.845,36.474,40.215,41.105,39.152,40.425,40.608,41.532,36.647,36.901,38.413,38.515,35.845,36.774,35.400,35.445,6.732,6.742,12.052,12.208,8.467,8.288,8.922,8.834,13.914,13.945,6.282,5.651,10.200,9.209,5.461,6.193,-0.195,-0.254,-0.263,-0.177,-0.219,-0.234,0.016,163.179,223.112,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:19,174.077,0.000,0.182,0.000,42.600,8.104,147.699,128.463,124.295,196.972,197.457,216.268,210.322,181.772,172.050,135.111,34.866,35.246,34.591,34.510,35.901,36.327,35.087,32.719,32.229,34.417,37.742,37.803,36.820,36.553,40.215,41.105,39.152,40.425,40.678,41.596,36.691,36.964,38.388,38.515,35.820,36.774,35.375,35.445,6.641,6.924,12.052,12.026,8.285,8.379,9.104,8.743,13.823,14.036,6.282,5.651,10.200,8.935,5.552,6.284,-0.202,-0.238,-0.259,-0.152,-0.185,-0.236,0.015,162.907,223.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:20,176.496,0.000,0.182,0.000,42.600,8.104,147.951,128.463,124.295,196.720,197.457,216.268,210.322,181.772,172.050,135.111,34.866,35.271,34.497,34.579,35.901,36.327,35.064,32.719,32.229,34.323,37.767,37.772,36.845,36.443,40.215,41.168,39.221,40.504,40.678,41.596,36.717,36.933,38.413,38.405,35.845,36.664,35.400,35.351,6.732,6.924,11.859,12.117,8.285,8.561,9.104,8.652,13.732,14.127,6.282,5.651,10.109,8.935,5.552,6.284,-0.199,-0.247,-0.254,-0.181,-0.221,-0.233,0.015,162.624,223.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:21,178.952,0.000,0.182,0.000,42.600,8.078,147.951,128.463,124.043,196.720,197.205,216.268,210.087,181.772,172.050,135.111,34.866,35.246,34.591,34.579,35.876,36.327,35.087,32.719,32.229,34.417,37.742,37.866,36.889,36.616,40.259,41.168,39.196,40.504,40.722,41.659,36.761,37.028,38.388,38.515,35.820,36.774,35.375,35.445,6.732,7.015,11.762,12.208,8.376,8.652,9.104,8.561,13.823,14.218,6.282,5.651,10.109,9.026,5.552,6.284,-0.184,-0.235,-0.248,-0.176,-0.223,-0.232,0.015,162.425,223.053,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:22,181.413,0.000,0.182,0.000,42.634,8.104,147.699,128.212,124.043,196.720,197.205,216.268,210.087,181.772,172.050,135.111,34.866,35.246,34.528,34.579,35.901,36.327,35.087,32.719,32.229,34.417,37.811,37.866,36.889,36.616,40.284,41.232,39.221,40.567,40.747,41.659,36.761,37.028,38.457,38.515,35.820,36.695,35.375,35.445,6.823,7.015,11.859,12.391,8.376,8.652,9.104,8.561,13.823,14.309,6.282,5.651,10.018,9.026,5.643,6.284,-0.186,-0.229,-0.252,-0.174,-0.225,-0.225,0.015,162.149,223.048,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:23,183.857,0.000,0.182,0.000,42.634,8.104,147.699,128.234,123.792,196.742,196.954,216.289,210.087,181.794,172.050,134.859,34.866,35.246,34.591,34.579,35.901,36.327,35.087,32.719,32.229,34.417,37.811,37.930,36.958,36.695,40.353,41.232,39.290,40.567,40.747,41.738,36.761,37.028,38.457,38.515,35.820,36.695,35.375,35.445,6.823,7.106,11.955,12.208,8.467,8.652,9.195,8.652,13.823,14.309,6.282,5.742,10.109,9.117,5.552,6.284,-0.185,-0.238,-0.251,-0.176,-0.225,-0.234,0.015,161.927,222.999,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:24,186.347,0.000,0.182,0.000,42.634,8.078,147.699,127.960,123.792,196.469,197.205,216.033,209.852,181.772,171.798,134.608,34.866,35.246,34.497,34.510,35.901,36.327,35.087,32.719,32.229,34.323,37.880,37.978,37.028,36.664,40.422,41.311,39.360,40.646,40.816,41.801,36.830,36.997,38.457,38.484,35.820,36.664,35.375,35.351,6.823,7.106,12.052,12.300,8.376,8.652,9.286,8.834,13.914,14.309,6.373,5.742,10.200,9.026,5.643,6.375,-0.199,-0.252,-0.257,-0.186,-0.227,-0.236,0.014,161.645,222.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:25,188.797,0.000,0.182,0.000,42.600,8.104,147.447,127.960,123.814,196.469,196.976,216.033,209.637,181.772,171.820,134.608,34.892,35.246,34.591,34.579,35.901,36.327,35.150,32.719,32.229,34.417,37.950,38.072,37.028,36.759,40.422,41.311,39.360,40.646,40.886,41.801,36.899,37.107,38.527,38.578,35.820,36.695,35.375,35.445,6.823,7.015,12.245,12.300,8.558,8.652,9.286,9.016,14.096,14.218,6.373,5.742,10.383,9.117,5.734,6.466,-0.209,-0.247,-0.265,-0.161,-0.190,-0.240,0.015,161.378,222.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:26,188.797,0.000,0.182,0.000,42.600,8.104,147.699,127.709,123.792,196.469,196.954,216.033,209.617,181.772,172.050,134.608,34.866,35.271,34.528,34.579,35.901,36.327,35.150,32.719,32.229,34.417,38.044,38.072,37.122,36.759,40.422,41.374,39.429,40.710,40.886,41.801,36.925,37.107,38.552,38.578,35.915,36.695,35.400,35.382,6.914,6.924,12.437,12.391,8.649,8.561,9.195,9.016,14.187,14.127,6.373,5.651,10.474,9.391,5.734,6.375,-0.200,-0.259,-0.267,-0.181,-0.227,-0.245,0.016,161.378,222.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:27,193.692,0.000,0.182,0.000,42.600,8.104,147.447,127.731,123.562,196.491,196.976,216.289,209.637,181.794,171.820,134.608,34.961,35.271,34.560,34.579,35.901,36.327,35.150,32.719,32.229,34.323,38.044,38.041,37.122,36.791,40.492,41.374,39.498,40.773,40.955,41.880,36.994,37.076,38.552,38.547,35.915,36.664,35.469,35.414,7.096,7.015,12.437,12.846,8.831,8.743,9.013,9.016,14.187,14.400,6.464,5.742,10.383,9.573,5.643,6.557,-0.183,-0.266,-0.276,-0.165,-0.232,-0.256,0.015,160.844,222.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:28,196.176,0.000,0.182,0.000,42.567,8.104,147.447,127.479,123.540,196.240,196.702,216.054,209.617,181.794,171.798,134.356,34.866,35.271,34.497,34.579,35.901,36.327,35.127,32.719,32.229,34.323,38.114,38.120,37.191,36.791,40.492,41.453,39.498,40.773,40.955,41.880,36.994,37.139,38.552,38.547,35.915,36.601,35.400,35.414,7.096,7.106,12.245,12.846,8.740,8.834,9.013,8.925,14.187,14.491,6.555,5.742,10.109,9.573,5.643,6.648,-0.194,-0.256,-0.286,-0.170,-0.191,-0.252,0.015,160.636,222.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:29,198.680,0.000,0.182,0.000,42.600,8.104,147.195,127.206,123.540,196.218,196.702,216.033,209.381,181.772,171.798,134.356,34.866,35.271,34.560,34.579,35.901,36.327,35.150,32.719,32.229,34.323,38.114,38.183,37.191,36.870,40.561,41.517,39.568,40.852,41.025,41.944,37.063,37.139,38.552,38.547,35.915,36.664,35.469,35.414,7.005,7.198,12.052,12.573,8.649,8.925,9.286,8.834,14.005,14.491,6.464,5.742,10.291,9.300,5.825,6.466,-0.190,-0.236,-0.259,-0.178,-0.229,-0.229,0.015,160.354,222.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:30,201.063,0.000,0.182,0.000,42.600,8.104,147.195,127.228,123.288,195.988,196.702,216.054,209.381,181.794,171.798,134.104,34.866,35.246,34.591,34.579,35.901,36.327,35.150,32.719,32.229,34.417,38.158,38.278,37.235,36.964,40.561,41.517,39.568,40.852,41.025,41.944,37.038,37.249,38.596,38.657,35.890,36.695,35.444,35.445,7.005,7.015,12.437,12.573,8.740,8.743,9.377,9.199,14.278,14.218,6.555,5.742,10.565,9.482,5.916,6.557,-0.207,-0.267,-0.271,-0.185,-0.229,-0.239,0.015,160.102,222.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
