Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:19:31,203.532,0.000,0.182,0.000,42.600,8.104,147.195,127.228,123.288,196.240,196.702,215.819,209.146,181.542,171.798,133.852,34.866,35.246,34.591,34.579,35.971,36.327,35.150,32.719,32.229,34.417,38.227,38.357,37.305,36.964,40.630,41.517,39.637,40.915,41.094,41.944,37.107,37.249,38.596,38.657,35.959,36.695,35.444,35.445,7.187,7.198,12.437,12.937,8.922,9.016,9.104,9.016,14.278,14.491,6.555,5.742,10.383,9.664,5.825,6.648,-0.194,-0.280,-0.294,-0.164,-0.239,-0.263,0.014,159.805,222.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:32,205.993,0.000,0.182,0.000,42.600,8.104,147.195,126.955,123.288,195.967,196.451,215.798,208.911,181.520,171.798,133.852,34.866,35.246,34.497,34.579,35.971,36.327,35.150,32.719,32.308,34.323,38.227,38.326,37.305,36.933,40.699,41.580,39.707,40.979,41.094,42.086,37.107,37.218,38.596,38.627,35.890,36.601,35.444,35.351,7.005,7.289,12.245,12.573,8.649,8.925,9.468,9.016,14.187,14.491,6.464,5.833,10.474,9.391,6.098,6.557,-0.194,-0.246,-0.263,-0.178,-0.225,-0.242,0.015,159.568,222.818,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:33,208.448,0.000,0.182,0.000,42.600,8.078,147.195,126.977,123.288,195.988,196.451,215.819,208.911,181.542,171.547,133.852,34.936,35.271,34.497,34.510,35.901,36.327,35.229,32.719,32.308,34.323,38.322,38.389,37.399,36.997,40.699,41.659,39.707,40.979,41.163,42.086,37.132,37.282,38.621,38.627,35.915,36.601,35.469,35.414,7.187,7.106,12.534,12.755,8.922,8.834,9.377,9.199,14.369,14.491,6.464,5.833,10.656,9.664,6.098,6.648,-0.185,-0.257,-0.266,-0.163,-0.251,-0.258,0.014,159.323,222.754,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:34,210.901,0.000,0.182,0.000,42.600,8.104,147.195,126.703,123.037,195.715,196.451,215.798,208.911,181.520,171.798,133.852,34.866,35.271,34.591,34.579,35.971,36.327,35.150,32.719,32.308,34.417,38.391,38.483,37.468,37.107,40.769,41.659,39.707,41.058,41.233,42.149,37.202,37.376,38.691,38.721,35.915,36.695,35.469,35.445,7.096,7.289,12.245,12.755,8.831,9.016,9.468,9.016,14.278,14.583,6.555,5.833,10.383,9.482,6.098,6.740,-0.204,-0.239,-0.255,-0.176,-0.233,-0.241,0.015,159.123,222.754,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:35,213.326,0.000,0.182,0.000,42.600,8.104,146.944,126.452,122.807,195.715,196.221,215.563,208.696,181.520,171.569,133.601,34.892,35.271,34.591,34.579,35.901,36.327,35.229,32.719,32.229,34.417,38.460,38.562,37.468,37.170,40.769,41.722,39.776,41.058,41.233,42.149,37.202,37.455,38.621,38.721,35.984,36.695,35.469,35.445,7.187,7.106,12.630,12.846,9.013,8.834,9.377,9.290,14.460,14.491,6.555,5.833,10.656,9.664,6.189,6.831,-0.188,-0.266,-0.267,-0.167,-0.255,-0.261,0.015,158.781,222.818,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:36,215.766,0.000,0.182,0.000,42.634,8.104,146.944,126.452,122.785,195.715,196.451,215.798,208.676,181.520,171.547,133.601,34.866,35.246,34.528,34.554,35.971,36.327,35.229,32.719,32.308,34.417,38.435,38.562,37.512,37.170,40.838,41.786,39.845,41.121,41.302,42.213,37.246,37.455,38.665,38.721,35.959,36.695,35.444,35.382,7.187,7.380,12.341,12.755,8.831,9.107,9.650,9.107,14.187,14.583,6.555,5.833,10.565,9.482,6.189,6.648,-0.192,-0.251,-0.260,-0.184,-0.232,-0.248,0.015,158.574,222.700,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:37,218.199,0.000,0.182,0.000,42.600,8.104,146.944,126.222,122.785,195.737,196.199,215.584,208.676,181.794,171.547,133.601,34.866,35.246,34.591,34.579,35.971,36.327,35.229,32.719,32.229,34.417,38.504,38.705,37.582,37.249,40.838,41.786,39.915,41.200,41.371,42.213,37.246,37.518,38.665,38.784,35.959,36.695,35.444,35.524,7.278,7.198,12.534,13.028,9.104,9.107,9.286,9.290,14.460,14.583,6.646,5.833,10.656,9.756,6.189,6.922,-0.191,-0.287,-0.287,-0.173,-0.243,-0.231,0.015,158.277,222.641,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:38,220.623,0.000,0.182,0.000,42.600,8.104,146.944,125.949,122.533,195.464,196.199,215.563,208.441,181.520,171.547,133.601,34.866,35.271,34.497,34.579,35.971,36.327,35.150,32.719,32.308,34.386,38.599,38.674,37.607,37.218,40.907,41.786,39.915,41.200,41.441,42.292,37.271,37.424,38.691,38.690,35.984,36.601,35.469,35.351,7.096,7.289,12.534,12.664,8.831,9.016,9.559,9.381,14.460,14.400,6.646,5.833,10.747,9.573,6.371,6.922,-0.219,-0.263,-0.272,-0.184,-0.234,-0.199,0.014,158.016,222.646,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:39,223.091,0.000,0.182,0.000,42.600,8.104,146.944,125.971,122.533,195.486,195.947,215.584,208.441,181.542,171.547,133.349,34.866,35.246,34.528,34.579,35.971,36.327,35.229,32.719,32.229,34.354,38.643,38.705,37.651,37.312,40.976,41.865,39.984,41.263,41.441,42.355,37.315,37.518,38.735,38.721,35.959,36.632,35.444,35.382,7.278,7.380,12.437,13.028,8.922,9.199,9.559,9.107,14.369,14.674,6.646,5.833,10.474,9.573,6.371,6.740,-0.206,-0.250,-0.262,-0.179,-0.227,-0.239,0.014,157.767,222.524,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:40,225.563,0.000,0.182,0.000,42.567,8.104,146.692,125.719,122.304,195.486,195.969,215.584,208.226,181.542,171.569,133.349,34.892,35.246,34.591,34.579,35.901,36.327,35.229,32.719,32.308,34.417,38.643,38.831,37.651,37.376,40.976,41.928,39.984,41.327,41.580,42.355,37.384,37.581,38.735,38.784,35.959,36.695,35.444,35.445,7.278,7.289,12.727,13.211,9.013,9.199,9.377,9.290,14.551,14.674,6.646,5.833,10.747,9.756,6.371,7.013,-0.194,-0.291,-0.299,-0.176,-0.241,-0.255,0.015,157.514,222.588,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:41,227.987,0.000,0.182,0.000,42.600,8.104,146.692,125.697,122.282,195.213,195.947,215.563,207.970,181.520,171.547,133.097,34.866,35.246,34.497,34.579,35.971,36.327,35.229,32.719,32.308,34.386,38.712,38.801,37.720,37.345,41.046,41.928,40.053,41.406,41.580,42.434,37.384,37.551,38.735,38.832,35.959,36.601,35.444,35.351,7.278,7.198,12.727,12.937,9.104,9.107,9.650,9.381,14.642,14.583,6.646,5.833,10.929,9.756,6.644,7.013,-0.199,-0.251,-0.284,-0.129,-0.246,-0.249,0.015,157.224,222.465,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:42,230.410,0.000,0.182,0.000,42.600,8.104,146.692,125.468,122.282,195.235,195.947,215.349,207.970,181.542,171.295,133.097,34.866,35.271,34.591,34.579,35.971,36.327,35.229,32.719,32.308,34.417,38.738,38.911,37.815,37.518,41.046,42.007,40.123,41.406,41.649,42.498,37.410,37.661,38.760,38.863,35.984,36.695,35.469,35.445,7.187,7.289,12.727,12.755,8.922,9.107,9.832,9.381,14.551,14.491,6.737,5.924,10.929,9.573,6.826,7.013,-0.222,-0.267,-0.274,-0.179,-0.201,-0.255,0.014,156.942,222.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:43,232.842,0.000,0.182,0.000,42.600,8.104,146.440,125.216,122.030,195.235,195.696,215.349,207.970,181.542,171.295,132.845,34.866,35.271,34.591,34.579,35.971,36.327,35.229,32.719,32.229,34.417,38.876,38.974,37.884,37.581,41.115,42.007,40.123,41.469,41.718,42.561,37.479,37.724,38.829,38.863,36.054,36.695,35.538,35.524,7.278,7.471,12.437,13.028,8.922,9.290,9.650,9.290,14.369,14.674,6.646,5.924,10.838,9.664,6.917,7.013,-0.197,-0.259,-0.266,-0.189,-0.233,-0.252,0.014,156.689,222.465,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:44,235.331,0.000,0.182,0.000,42.600,8.104,146.440,125.194,122.052,194.962,195.718,215.328,207.991,181.520,171.317,132.845,34.892,35.246,34.560,34.579,35.971,36.327,35.229,32.719,32.308,34.386,38.851,39.006,37.859,37.551,41.184,42.070,40.192,41.532,41.718,42.561,37.523,37.693,38.804,38.832,36.028,36.601,35.444,35.414,7.278,7.380,12.534,13.028,9.104,9.290,9.650,9.290,14.460,14.674,6.737,5.833,10.656,9.756,6.826,7.013,-0.207,-0.248,-0.266,-0.176,-0.236,-0.242,0.015,156.467,222.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:45,237.782,0.000,0.182,0.000,42.600,8.104,146.440,124.943,121.779,194.962,195.696,215.328,207.735,181.269,171.295,132.845,34.866,35.271,34.528,34.579,35.971,36.327,35.206,32.782,32.308,34.417,38.946,39.037,37.953,37.581,41.184,42.134,40.262,41.611,41.788,42.703,37.548,37.724,38.899,38.926,36.054,36.632,35.469,35.445,7.369,7.471,12.534,13.211,9.195,9.381,9.650,9.290,14.551,14.765,6.828,5.924,10.838,9.847,6.826,7.104,-0.211,-0.248,-0.275,-0.139,-0.228,-0.194,0.014,156.170,222.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:46,240.241,0.000,0.182,0.000,42.600,8.104,146.188,124.943,121.779,194.962,195.696,215.328,207.735,181.520,171.295,132.845,34.866,35.246,34.591,34.579,35.971,36.406,35.229,32.719,32.308,34.417,38.920,39.116,37.928,37.661,41.184,42.213,40.262,41.611,41.857,42.703,37.592,37.803,38.874,38.926,36.028,36.695,35.513,35.445,7.369,7.471,12.727,13.211,9.286,9.381,9.650,9.381,14.642,14.765,6.737,5.833,10.838,9.938,6.826,7.104,-0.208,-0.260,-0.291,-0.163,-0.204,-0.242,0.015,155.859,222.284,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:47,242.686,0.000,0.182,0.000,42.600,8.104,146.188,124.692,121.779,194.962,195.444,215.093,207.500,181.269,171.044,132.594,34.866,35.246,34.591,34.554,35.945,36.406,35.229,32.782,32.308,34.417,38.990,39.180,37.997,37.661,41.228,42.213,40.306,41.675,41.832,42.782,37.592,37.866,38.874,38.926,36.028,36.632,35.444,35.445,7.369,7.471,12.727,13.302,9.286,9.381,9.650,9.381,14.642,14.765,6.737,5.833,10.838,9.938,7.008,7.104,-0.208,-0.263,-0.292,-0.163,-0.205,-0.241,0.014,155.675,222.230,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:48,245.142,0.000,0.182,0.000,42.600,8.104,146.188,124.440,121.549,194.710,195.466,215.093,207.520,181.269,171.317,132.594,34.892,35.246,34.560,34.579,35.971,36.327,35.229,32.782,32.308,34.386,39.059,39.228,38.067,37.772,41.323,42.276,40.400,41.754,41.926,42.846,37.662,37.835,38.874,38.975,36.028,36.664,35.513,35.494,7.460,7.471,12.630,13.211,9.195,9.472,9.650,9.472,14.733,14.765,6.737,5.833,10.929,9.847,7.099,7.104,-0.213,-0.252,-0.277,-0.142,-0.230,-0.196,0.015,155.428,222.225,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:49,247.575,0.000,0.182,0.000,42.600,8.104,145.937,124.440,121.549,194.710,195.466,215.093,207.285,181.269,171.065,132.342,34.892,35.246,34.591,34.623,35.971,36.406,35.206,32.782,32.308,34.417,39.129,39.322,38.136,37.866,41.323,42.339,40.400,41.754,41.996,42.846,37.662,37.930,38.874,39.005,36.028,36.695,35.513,35.524,7.369,7.471,12.630,13.302,9.195,9.381,9.832,9.381,14.642,14.856,6.828,5.924,10.929,9.847,7.281,7.104,-0.209,-0.254,-0.266,-0.181,-0.237,-0.244,0.015,155.221,222.225,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:50,250.083,0.000,0.182,0.000,42.600,8.104,145.937,124.189,121.527,194.710,195.193,215.093,207.265,181.269,171.044,132.342,34.866,35.246,34.591,34.554,35.971,36.327,35.229,32.719,32.308,34.417,39.198,39.322,38.136,37.866,41.392,42.339,40.470,41.817,42.065,42.909,37.662,37.930,38.943,39.005,36.028,36.632,35.513,35.445,7.369,7.471,12.630,13.211,9.104,9.381,9.832,9.381,14.642,14.765,6.737,5.924,11.020,9.756,7.372,7.195,-0.202,-0.260,-0.272,-0.192,-0.234,-0.256,0.015,154.998,222.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:51,252.517,0.000,0.182,0.000,42.600,8.104,145.685,123.937,121.275,194.459,195.193,214.858,207.030,181.269,171.044,132.090,34.866,35.246,34.497,34.623,35.945,36.406,35.206,32.782,32.308,34.386,39.198,39.354,38.136,37.899,41.436,42.418,40.514,41.880,42.109,42.988,37.731,37.978,38.943,39.038,36.028,36.601,35.513,35.414,7.369,7.562,12.823,13.120,9.104,9.290,9.924,9.563,14.824,14.583,6.737,5.924,11.293,9.847,7.463,7.286,-0.226,-0.280,-0.280,-0.192,-0.204,-0.263,0.015,154.737,222.112,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:52,255.020,0.000,0.182,0.000,42.600,8.104,145.685,123.937,121.275,194.459,194.941,214.858,207.030,181.269,171.044,132.090,34.866,35.246,34.528,34.623,35.945,36.406,35.229,32.782,32.308,34.417,39.267,39.385,38.205,37.930,41.436,42.418,40.514,41.960,42.179,43.051,37.800,38.009,38.943,39.005,36.028,36.632,35.513,35.445,7.369,7.380,12.919,13.211,9.286,9.199,10.015,9.745,14.915,14.674,6.828,5.924,11.293,9.938,7.645,7.286,-0.201,-0.256,-0.284,-0.141,-0.248,-0.256,0.014,154.555,222.118,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:53,257.470,0.000,0.182,0.000,42.600,8.104,145.685,123.686,121.275,194.208,194.941,214.858,206.794,181.269,171.044,132.090,34.866,35.246,34.560,34.648,35.945,36.406,35.292,32.782,32.308,34.386,39.337,39.497,38.274,37.978,41.505,42.482,40.583,41.960,42.248,43.051,37.800,38.041,39.012,39.038,36.098,36.664,35.513,35.494,7.460,7.471,12.823,13.302,9.286,9.472,9.741,9.654,14.824,14.856,6.828,5.924,11.202,10.029,7.554,7.377,-0.201,-0.292,-0.302,-0.175,-0.244,-0.272,0.015,154.250,222.054,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:54,259.908,0.000,0.182,0.000,42.634,8.129,145.433,123.686,121.024,194.208,194.941,214.623,206.794,181.269,170.792,131.838,34.866,35.246,34.497,34.648,35.971,36.406,35.292,32.782,32.308,34.386,39.406,39.497,38.344,38.041,41.600,42.561,40.678,42.023,42.273,43.115,37.870,38.041,39.012,39.038,36.098,36.601,35.513,35.414,7.460,7.562,12.630,13.211,9.286,9.472,9.924,9.472,14.733,14.856,6.828,5.924,11.202,9.938,7.736,7.286,-0.215,-0.252,-0.263,-0.181,-0.239,-0.249,0.014,153.989,221.990,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:55,262.414,0.000,0.182,0.000,42.600,8.104,145.433,123.434,120.772,194.208,194.690,214.623,206.559,181.269,170.792,131.838,34.866,35.246,34.591,34.648,35.971,36.406,35.229,32.782,32.308,34.496,39.475,39.670,38.413,38.214,41.669,42.624,40.747,42.102,42.412,43.257,37.939,38.214,39.082,39.132,36.098,36.695,35.513,35.524,7.551,7.471,12.919,13.484,9.286,9.472,9.832,9.745,14.915,14.856,6.828,6.015,11.475,10.120,8.009,7.468,-0.204,-0.297,-0.303,-0.179,-0.243,-0.268,0.015,153.773,221.936,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:56,267.314,0.000,0.182,0.000,42.600,8.104,145.433,123.183,120.794,193.957,194.712,214.623,206.345,181.269,170.814,131.838,34.961,35.246,34.591,34.648,35.971,36.406,35.292,32.782,32.308,34.496,39.545,39.812,38.482,38.278,41.738,42.687,40.816,42.165,42.481,43.336,38.008,38.278,39.082,39.211,36.098,36.695,35.513,35.524,7.551,7.562,12.630,13.302,9.195,9.472,10.106,9.563,14.733,14.856,6.828,5.924,11.566,9.938,8.100,7.468,-0.207,-0.257,-0.270,-0.191,-0.234,-0.255,0.015,153.286,221.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:57,267.314,0.000,0.182,0.000,42.600,8.104,145.433,123.183,120.794,193.957,194.712,214.623,206.345,181.269,170.814,131.838,34.961,35.246,34.591,34.648,35.971,36.406,35.292,32.782,32.308,34.496,39.545,39.812,38.482,38.278,41.738,42.687,40.816,42.165,42.481,43.336,38.008,38.278,39.082,39.211,36.098,36.695,35.513,35.524,7.551,7.562,12.630,13.302,9.195,9.472,10.106,9.563,14.733,14.856,6.828,5.924,11.566,9.938,8.100,7.468,-0.207,-0.257,-0.270,-0.191,-0.234,-0.255,0.015,153.286,221.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:58,269.793,0.000,0.182,0.000,42.600,8.104,145.181,122.931,120.520,193.957,194.690,214.623,206.324,181.269,170.540,131.838,34.866,35.315,34.591,34.623,35.971,36.406,35.206,32.782,32.308,34.417,39.614,39.733,38.552,38.278,41.807,42.767,40.816,42.229,42.551,43.336,38.078,38.278,39.151,39.132,36.098,36.695,35.513,35.445,7.551,7.562,12.919,13.211,9.377,9.381,10.015,9.745,15.005,14.856,6.828,6.015,11.658,10.120,8.191,7.650,-0.195,-0.282,-0.288,-0.178,-0.246,-0.274,0.014,153.144,221.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:59,272.235,0.000,0.182,0.000,42.600,8.104,145.433,122.931,120.520,193.957,194.690,214.388,206.089,181.269,170.540,131.838,34.866,35.271,34.497,34.623,35.971,36.406,35.292,32.782,32.308,34.386,39.639,39.782,38.577,38.247,41.807,42.767,40.886,42.229,42.620,43.463,38.172,38.247,39.176,39.180,36.192,36.601,35.608,35.414,7.551,7.653,12.727,13.120,9.286,9.563,10.106,9.654,14.824,14.856,6.828,6.015,11.566,9.938,8.373,7.559,-0.206,-0.257,-0.270,-0.194,-0.244,-0.249,0.014,152.847,221.701,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
