Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:10:00,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.732,126.560,204.216,203.502,223.318,218.318,185.544,175.823,131.838,34.866,35.246,34.591,34.415,35.762,36.200,35.000,32.925,32.450,34.354,36.702,36.759,35.988,35.651,39.384,40.346,38.180,39.317,40.539,41.880,36.622,36.901,38.318,38.436,35.473,35.382,35.167,35.382,1.365,1.640,2.410,3.189,2.913,2.004,1.275,2.550,3.001,3.555,0.819,1.549,2.368,3.191,1.911,1.730,-0.200,-0.242,-0.260,-0.173,-0.229,-0.225,0.021,166.999,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:01,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.481,126.308,204.216,203.502,223.318,218.318,185.544,175.823,131.838,34.866,35.271,34.497,34.346,35.762,36.200,34.921,32.925,32.450,34.244,36.727,36.728,36.014,35.541,39.453,40.346,38.180,39.317,40.470,41.880,36.647,36.791,38.274,38.342,35.498,35.288,35.192,35.288,1.092,1.913,2.314,3.644,1.548,3.005,1.457,2.732,2.364,4.192,1.092,1.276,2.641,1.823,1.911,1.548,-0.216,-0.255,-0.266,-0.177,-0.164,-0.245,0.021,167.037,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:02,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.481,126.308,204.216,203.502,223.083,218.318,185.544,175.823,131.838,34.866,35.271,34.591,34.440,35.762,36.200,34.921,32.925,32.450,34.354,36.727,36.759,36.014,35.651,39.384,40.346,38.180,39.317,40.470,41.880,36.647,36.901,38.274,38.373,35.498,35.382,35.192,35.382,1.183,1.549,2.121,2.278,1.092,3.370,2.003,1.548,3.183,2.552,1.912,1.549,1.639,3.373,1.820,1.639,-0.201,-0.252,-0.271,-0.162,-0.233,-0.251,0.021,166.987,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:03,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.481,126.308,204.216,203.502,223.083,218.318,185.544,175.823,131.838,34.866,35.271,34.591,34.440,35.762,36.200,34.921,32.925,32.450,34.354,36.727,36.759,36.014,35.651,39.384,40.346,38.180,39.317,40.470,41.880,36.647,36.901,38.274,38.373,35.498,35.382,35.192,35.382,1.183,1.549,2.121,2.278,1.092,3.370,2.003,1.548,3.183,2.552,1.912,1.549,1.639,3.373,1.820,1.639,-0.201,-0.252,-0.271,-0.162,-0.233,-0.251,0.021,166.987,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:04,0.015,0.000,0.182,0.000,5.103,7.896,142.642,131.481,126.308,204.216,203.737,223.318,218.318,185.544,175.823,132.068,34.866,35.271,34.497,34.415,35.762,36.121,34.944,32.925,32.450,34.244,36.727,36.664,36.014,35.541,39.384,40.267,38.111,39.317,40.470,41.801,36.647,36.728,38.344,38.278,35.498,35.288,35.192,35.351,1.274,1.640,1.157,4.009,1.912,2.277,1.821,1.275,4.183,3.099,1.275,1.367,1.821,3.100,1.547,2.550,-0.184,-0.234,-0.275,-0.118,-0.236,-0.251,0.021,167.014,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:05,0.015,0.000,0.182,0.000,5.066,7.896,142.916,131.481,126.308,203.981,203.502,223.318,218.083,185.544,175.823,131.838,34.866,35.271,34.528,34.440,35.737,36.121,34.921,32.925,32.450,34.354,36.727,36.759,36.014,35.651,39.428,40.267,38.086,39.317,40.444,41.801,36.647,36.822,38.344,38.373,35.568,35.319,35.192,35.382,1.001,1.367,0.868,2.278,1.366,1.548,2.185,1.913,2.910,2.279,1.184,1.641,1.639,3.282,1.911,1.821,-0.177,-0.254,-0.259,-0.158,-0.251,-0.252,0.021,167.016,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:06,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.481,126.308,203.981,203.737,223.318,218.318,185.544,175.823,131.838,34.866,35.271,34.497,34.415,35.762,36.121,34.921,32.925,32.450,34.244,36.727,36.728,36.014,35.541,39.453,40.346,38.111,39.317,40.470,41.801,36.647,36.791,38.344,38.342,35.568,35.288,35.192,35.351,1.365,1.002,3.085,2.460,1.457,1.457,1.912,1.913,2.455,5.013,0.819,2.461,1.913,2.097,1.547,1.730,-0.189,-0.268,-0.276,-0.163,-0.203,-0.271,0.021,167.050,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:07,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.481,126.308,203.981,203.737,223.318,218.318,185.544,175.823,131.838,34.866,35.340,34.497,34.440,35.762,36.121,34.921,32.925,32.450,34.244,36.796,36.728,36.014,35.541,39.384,40.267,38.111,39.317,40.539,41.801,36.647,36.791,38.344,38.342,35.498,35.288,35.192,35.351,1.001,1.276,1.639,1.913,3.186,1.548,2.822,1.913,2.092,3.463,0.910,2.370,1.821,1.732,1.365,1.639,-0.183,-0.276,-0.284,-0.163,-0.234,-0.211,0.021,167.044,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:08,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.229,126.308,203.981,203.502,223.083,218.318,185.544,175.823,132.090,34.866,35.271,34.591,34.415,35.762,36.121,34.921,32.925,32.450,34.354,36.727,36.759,36.014,35.651,39.453,40.346,38.180,39.317,40.470,41.801,36.647,36.901,38.344,38.373,35.568,35.319,35.261,35.382,1.183,1.458,2.410,1.367,3.551,1.730,2.458,2.277,1.637,3.828,1.092,1.367,1.184,2.188,1.456,1.913,-0.208,-0.267,-0.291,-0.154,-0.237,-0.254,0.021,167.061,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:09,0.015,0.000,0.182,0.000,5.103,7.896,142.916,131.229,126.330,204.216,203.522,223.318,218.339,185.544,175.845,131.838,34.892,35.340,34.560,34.440,35.762,36.200,34.921,32.988,32.513,34.244,36.727,36.728,36.014,35.620,39.453,40.346,38.180,39.396,40.470,41.880,36.647,36.791,38.344,38.342,35.568,35.351,35.261,35.351,1.183,1.276,3.471,1.367,2.367,1.275,3.369,2.004,2.455,2.734,1.184,1.549,2.641,2.097,1.820,1.821,-0.192,-0.250,-0.282,-0.167,-0.168,-0.255,0.021,167.103,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:10,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.229,126.308,203.981,203.502,223.318,218.318,185.544,175.823,132.090,34.866,35.271,34.560,34.440,35.762,36.200,34.921,32.988,32.450,34.323,36.796,36.728,36.083,35.620,39.384,40.346,38.111,39.396,40.539,41.880,36.647,36.791,38.344,38.342,35.568,35.288,35.192,35.351,1.365,1.549,3.953,3.371,2.276,2.095,2.094,2.550,2.728,2.734,1.912,1.094,2.368,2.553,2.093,1.730,-0.189,-0.234,-0.271,-0.109,-0.217,-0.163,0.021,167.088,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:11,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.229,126.308,204.216,203.737,223.083,218.318,185.544,175.823,132.090,34.866,35.271,34.560,34.440,35.762,36.200,35.023,32.925,32.513,34.244,36.727,36.664,36.083,35.541,39.453,40.346,38.180,39.396,40.470,41.880,36.647,36.791,38.344,38.342,35.568,35.288,35.261,35.351,1.365,1.367,2.121,1.731,1.912,3.097,2.458,2.914,3.092,2.187,1.184,1.641,2.732,2.097,1.365,1.639,-0.196,-0.224,-0.255,-0.179,-0.220,-0.212,0.021,167.120,224.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:12,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.251,126.308,204.001,203.737,223.103,218.318,185.565,175.823,132.090,34.866,35.271,34.591,34.371,35.762,36.200,35.023,32.925,32.513,34.354,36.796,36.822,36.014,35.651,39.384,40.346,38.180,39.396,40.470,41.880,36.647,36.822,38.344,38.373,35.498,35.382,35.192,35.445,2.001,1.640,3.664,5.375,2.913,3.188,2.276,2.823,3.911,2.005,1.092,1.367,1.730,1.823,1.456,1.821,-0.202,-0.223,-0.254,-0.164,-0.216,-0.228,0.021,167.120,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:13,0.015,0.000,0.182,0.000,5.066,7.896,142.916,130.978,126.057,203.981,203.737,223.318,218.083,185.544,175.823,132.090,34.866,35.340,34.560,34.440,35.762,36.200,35.023,32.988,32.513,34.244,36.727,36.728,36.014,35.541,39.384,40.346,38.111,39.396,40.470,41.880,36.647,36.791,38.344,38.342,35.568,35.288,35.192,35.351,1.365,1.640,2.121,3.918,2.094,1.821,2.003,3.370,3.001,2.643,1.730,1.641,1.093,2.826,1.547,1.913,-0.188,-0.230,-0.257,-0.180,-0.228,-0.230,0.021,167.154,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:14,0.015,0.000,0.182,0.000,5.066,7.896,142.916,131.229,126.057,203.981,203.502,223.083,218.083,185.292,175.823,132.090,34.866,35.271,34.560,34.371,35.762,36.200,34.944,32.988,32.513,34.323,36.727,36.728,36.014,35.541,39.453,40.346,38.111,39.396,40.539,41.801,36.647,36.791,38.344,38.342,35.568,35.288,35.192,35.351,1.274,1.640,2.218,4.373,2.549,1.821,1.457,2.277,2.910,2.825,1.275,2.096,1.913,2.918,1.638,2.186,-0.204,-0.236,-0.258,-0.176,-0.220,-0.236,0.021,167.168,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:15,0.015,0.000,0.182,0.000,5.066,7.896,142.664,131.229,126.057,203.981,203.502,223.083,218.083,185.292,175.823,132.090,34.866,35.315,34.560,34.440,35.762,36.121,35.000,32.925,32.450,34.323,36.771,36.791,36.058,35.620,39.384,40.267,38.180,39.317,40.470,41.801,36.622,36.870,38.318,38.405,35.543,35.351,35.167,35.414,1.274,1.731,1.928,2.733,2.822,1.821,1.184,2.550,2.819,3.372,0.819,1.458,2.277,3.100,1.911,1.730,-0.199,-0.240,-0.258,-0.172,-0.230,-0.224,0.021,167.222,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:16,0.015,0.000,0.182,0.000,5.066,7.896,142.916,130.978,126.057,203.981,203.267,223.083,218.318,185.544,175.823,132.090,34.866,35.271,34.591,34.415,35.762,36.200,35.023,32.988,32.450,34.354,36.727,36.759,36.014,35.572,39.453,40.346,38.111,39.396,40.470,41.801,36.647,36.822,38.344,38.373,35.498,35.382,35.192,35.382,1.092,1.913,2.314,3.644,1.457,3.005,1.366,2.550,2.455,4.101,1.001,1.276,2.186,1.823,1.729,1.639,-0.221,-0.262,-0.267,-0.174,-0.191,-0.231,0.021,167.237,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:17,0.015,0.000,0.182,0.000,5.103,7.896,142.916,131.229,126.057,203.981,203.267,223.083,218.318,185.544,175.823,132.090,34.866,35.271,34.591,34.415,35.762,36.200,34.944,32.988,32.450,34.354,36.727,36.759,36.014,35.651,39.453,40.267,38.111,39.317,40.470,41.801,36.647,36.901,38.344,38.373,35.568,35.382,35.261,35.382,0.819,1.640,1.928,2.369,1.821,2.277,1.730,2.004,2.001,3.190,1.001,2.096,1.548,1.459,1.638,1.821,-0.215,-0.253,-0.269,-0.170,-0.238,-0.165,0.021,167.249,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:18,0.015,0.000,0.182,0.000,5.066,7.896,142.916,130.978,126.057,203.981,203.267,223.083,218.318,185.544,175.823,132.090,34.866,35.246,34.591,34.415,35.762,36.121,35.023,32.925,32.450,34.354,36.702,36.759,36.058,35.572,39.384,40.346,38.180,39.317,40.470,41.801,36.622,36.822,38.318,38.373,35.473,35.319,35.167,35.382,1.092,1.458,2.025,2.460,1.184,2.914,2.003,1.457,3.638,3.008,1.730,1.549,1.821,2.097,1.547,1.913,-0.200,-0.268,-0.270,-0.180,-0.221,-0.255,0.021,167.237,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:19,0.015,0.000,0.182,0.000,5.103,7.896,142.916,130.978,126.057,203.981,203.502,223.083,218.083,185.544,175.823,132.090,34.866,35.271,34.591,34.440,35.762,36.200,34.944,32.925,32.450,34.354,36.727,36.759,36.014,35.572,39.384,40.267,38.111,39.317,40.470,41.801,36.578,36.822,38.344,38.373,35.498,35.319,35.192,35.382,0.910,1.458,1.350,2.369,2.003,2.914,1.548,1.275,4.365,3.008,1.639,1.185,1.366,2.918,1.638,1.913,-0.187,-0.239,-0.277,-0.106,-0.238,-0.235,0.021,167.257,224.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:20,0.015,0.000,0.182,0.000,5.103,7.896,142.916,130.978,126.057,203.981,203.502,223.083,218.083,185.544,175.572,132.090,34.866,35.271,34.497,34.415,35.762,36.121,34.944,32.925,32.450,34.244,36.727,36.664,36.014,35.541,39.453,40.267,38.180,39.317,40.470,41.801,36.647,36.791,38.344,38.342,35.498,35.288,35.192,35.351,1.092,1.367,0.964,2.733,1.457,1.457,2.549,1.548,3.365,2.461,1.001,1.276,1.639,2.826,1.729,1.821,-0.178,-0.258,-0.264,-0.154,-0.234,-0.244,0.021,167.287,224.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:21,0.015,0.000,0.182,0.000,5.103,7.896,142.916,130.978,126.057,203.981,203.502,223.083,218.083,185.544,175.572,132.342,34.866,35.271,34.560,34.346,35.737,36.121,35.023,32.988,32.450,34.244,36.727,36.728,36.014,35.541,39.358,40.346,38.086,39.317,40.444,41.801,36.647,36.791,38.274,38.342,35.498,35.288,35.192,35.351,1.001,1.093,1.253,2.278,1.275,1.730,2.003,1.821,2.455,2.187,0.910,1.549,1.639,2.371,1.547,1.639,-0.173,-0.255,-0.264,-0.163,-0.229,-0.241,0.021,167.338,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:22,0.015,0.000,0.182,0.000,5.103,7.896,142.916,130.978,126.057,203.746,203.502,223.083,218.083,185.292,175.823,132.342,34.866,35.246,34.623,34.415,35.762,36.200,34.921,32.988,32.450,34.323,36.702,36.791,35.988,35.620,39.453,40.346,38.111,39.317,40.470,41.801,36.553,36.870,38.318,38.405,35.473,35.351,35.167,35.414,1.183,1.367,2.700,2.369,2.367,1.275,2.458,2.095,2.455,4.010,0.637,2.187,2.004,2.097,1.456,1.639,-0.177,-0.278,-0.275,-0.150,-0.223,-0.261,0.021,167.353,224.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:23,0.015,0.000,0.182,0.000,5.066,7.896,142.916,130.978,126.078,203.981,203.287,223.083,218.104,185.292,175.593,132.090,34.892,35.271,34.591,34.440,35.737,36.121,35.023,32.988,32.450,34.354,36.727,36.759,36.083,35.651,39.358,40.267,38.086,39.317,40.444,41.801,36.578,36.822,38.344,38.436,35.498,35.382,35.192,35.382,1.001,1.184,1.350,1.640,3.095,2.186,2.549,1.639,1.910,4.375,1.092,2.096,1.457,1.732,1.183,1.639,-0.183,-0.277,-0.286,-0.164,-0.230,-0.225,0.021,167.368,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:24,0.015,0.000,0.182,0.000,5.066,7.896,142.916,131.229,126.078,203.981,203.287,223.083,218.104,185.292,175.593,132.090,34.892,35.271,34.591,34.415,35.762,36.121,34.921,32.988,32.450,34.354,36.727,36.759,36.014,35.651,39.384,40.267,38.111,39.317,40.470,41.801,36.647,36.901,38.344,38.373,35.498,35.382,35.192,35.382,1.183,1.367,4.435,1.367,3.369,1.639,2.549,2.641,1.728,3.281,0.819,1.276,1.275,2.097,1.547,1.821,-0.183,-0.263,-0.290,-0.153,-0.243,-0.252,0.021,167.412,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:25,0.015,0.000,0.182,0.000,5.066,7.896,142.916,130.978,126.057,203.981,203.267,223.083,218.083,185.292,175.572,132.090,34.866,35.271,34.497,34.415,35.762,36.121,35.023,32.925,32.450,34.323,36.727,36.664,36.014,35.541,39.384,40.267,38.111,39.317,40.470,41.801,36.578,36.791,38.344,38.342,35.568,35.288,35.261,35.351,1.092,1.276,3.182,1.549,2.185,1.275,3.095,1.913,2.364,2.552,1.184,1.367,2.550,2.006,1.729,1.730,-0.194,-0.247,-0.284,-0.162,-0.163,-0.255,0.021,167.427,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:26,0.015,0.000,0.182,0.000,5.066,7.896,142.916,131.229,126.057,203.981,203.267,223.083,218.083,185.292,175.572,132.342,34.866,35.340,34.614,34.346,35.762,36.121,35.023,32.988,32.513,34.377,36.727,36.782,36.014,35.674,39.384,40.346,38.111,39.317,40.470,41.801,36.647,36.924,38.344,38.459,35.568,35.405,35.192,35.468,1.274,1.549,3.664,3.189,2.185,1.913,2.003,2.459,2.546,2.643,1.730,1.094,2.095,2.462,2.093,1.639,-0.188,-0.227,-0.268,-0.109,-0.209,-0.164,0.022,167.501,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:27,0.015,0.000,0.182,0.000,5.066,7.896,142.916,131.229,126.057,203.981,203.267,223.083,218.083,185.292,175.572,132.090,34.866,35.340,34.591,34.415,35.762,36.200,35.023,32.988,32.513,34.354,36.727,36.759,36.014,35.572,39.384,40.346,38.111,39.396,40.470,41.801,36.647,36.822,38.344,38.373,35.498,35.319,35.192,35.382,1.092,1.367,1.543,1.640,2.003,3.097,2.549,2.823,2.728,2.096,1.092,1.367,2.550,2.188,1.365,1.639,-0.188,-0.229,-0.269,-0.161,-0.216,-0.200,0.022,167.442,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:28,0.015,0.000,0.182,0.000,5.066,7.896,142.894,130.978,126.057,203.746,203.267,222.848,218.083,185.292,175.823,132.320,34.866,35.271,34.591,34.440,35.762,36.200,35.023,32.988,32.513,34.354,36.658,36.759,36.014,35.572,39.384,40.346,38.111,39.396,40.470,41.801,36.647,36.822,38.344,38.373,35.498,35.382,35.261,35.382,2.092,1.549,3.953,2.733,2.731,3.005,2.094,2.368,3.092,1.914,1.092,1.458,1.639,1.459,1.456,1.639,-0.200,-0.243,-0.252,-0.168,-0.210,-0.229,0.022,167.501,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:29,0.015,0.000,0.182,0.000,5.066,7.896,142.916,130.978,126.057,203.746,203.267,222.848,218.083,185.292,175.572,132.342,34.866,35.271,34.654,34.346,35.762,36.121,35.000,32.925,32.450,34.354,36.727,36.759,36.014,35.572,39.384,40.346,38.111,39.317,40.470,41.801,36.647,36.901,38.344,38.436,35.568,35.382,35.261,35.382,1.274,1.458,1.639,4.009,2.367,2.004,2.276,3.734,3.001,2.461,1.184,1.094,1.275,2.553,1.547,2.004,-0.190,-0.245,-0.260,-0.169,-0.216,-0.240,0.022,167.472,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:30,0.015,0.000,0.182,0.000,5.066,7.922,142.916,130.978,126.057,203.746,203.502,222.848,218.083,185.292,175.572,132.342,34.866,35.271,34.591,34.440,35.762,36.200,35.000,32.988,32.513,34.354,36.727,36.759,36.014,35.651,39.384,40.346,38.111,39.317,40.470,41.801,36.647,36.901,38.344,38.373,35.498,35.382,35.192,35.382,1.456,1.549,2.507,4.373,2.822,1.730,1.184,2.459,3.001,2.825,1.275,1.732,2.095,2.644,1.456,1.913,-0.184,-0.243,-0.263,-0.176,-0.213,-0.234,0.022,167.516,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:31,0.015,0.000,0.182,0.000,5.066,7.896,143.167,130.978,126.057,203.981,203.267,223.083,217.848,185.292,175.572,132.342,34.866,35.340,34.591,34.415,35.737,36.200,34.944,32.925,32.450,34.354,36.727,36.759,36.083,35.651,39.358,40.267,38.086,39.317,40.444,41.801,36.647,36.822,38.344,38.436,35.568,35.382,35.192,35.382,1.183,1.458,1.350,2.551,3.369,2.004,1.275,2.459,1.819,2.734,0.910,1.732,2.823,2.279,1.274,1.639,-0.199,-0.248,-0.269,-0.187,-0.233,-0.231,0.022,167.561,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:32,0.015,0.000,0.182,0.000,5.066,7.896,142.916,131.229,126.057,203.981,203.032,223.083,218.083,185.292,175.572,132.594,34.866,35.271,34.591,34.415,35.762,36.200,35.023,32.988,32.513,34.354,36.727,36.759,36.014,35.651,39.384,40.267,38.111,39.317,40.470,41.801,36.647,36.901,38.344,38.436,35.568,35.382,35.192,35.445,1.274,2.187,3.278,4.191,2.003,2.095,1.184,2.186,2.728,2.461,1.001,1.549,2.368,2.462,2.366,1.639,-0.206,-0.243,-0.275,-0.139,-0.223,-0.236,0.022,167.583,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:33,0.015,0.000,0.182,0.000,5.066,7.922,142.916,131.229,126.057,203.981,203.032,222.848,217.848,185.292,175.572,132.342,34.866,35.271,34.591,34.415,35.737,36.200,35.023,32.988,32.513,34.354,36.727,36.759,36.014,35.651,39.358,40.346,38.086,39.396,40.444,41.801,36.647,36.822,38.344,38.373,35.498,35.382,35.192,35.382,1.001,1.731,1.735,2.460,1.457,2.459,1.366,2.641,1.728,3.555,1.275,1.185,2.641,1.641,1.729,1.275,-0.218,-0.270,-0.263,-0.181,-0.184,-0.242,0.022,167.590,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:34,0.015,0.000,0.182,0.000,5.066,7.896,143.167,131.229,126.057,203.981,203.267,223.083,217.848,185.292,175.572,132.342,34.866,35.271,34.591,34.415,35.762,36.121,35.023,32.925,32.513,34.354,36.727,36.759,36.014,35.651,39.384,40.346,38.111,39.317,40.470,41.801,36.647,36.901,38.344,38.436,35.568,35.382,35.192,35.445,0.728,1.731,1.928,2.460,1.639,2.277,1.548,1.639,2.455,3.099,1.366,2.005,1.093,1.550,1.456,1.730,-0.212,-0.244,-0.278,-0.164,-0.240,-0.197,0.022,167.576,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:35,0.015,0.000,0.182,0.000,5.066,7.922,143.167,131.229,126.057,203.981,203.267,222.848,218.083,185.292,175.572,132.342,34.866,35.271,34.591,34.415,35.762,36.200,34.944,32.925,32.513,34.274,36.727,36.759,36.014,35.651,39.384,40.267,38.111,39.317,40.470,41.801,36.647,36.759,38.344,38.373,35.498,35.382,35.192,35.382,1.092,1.367,1.832,2.004,1.184,2.914,2.003,1.457,3.092,2.552,1.730,1.458,1.730,2.097,1.638,1.821,-0.197,-0.277,-0.276,-0.178,-0.217,-0.254,0.022,167.628,224.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:36,0.015,0.000,0.182,0.000,5.066,7.896,143.145,131.251,126.057,204.001,203.267,222.868,217.848,185.314,175.572,132.572,34.866,35.246,34.591,34.440,35.762,36.200,35.000,32.988,32.450,34.354,36.702,36.759,35.988,35.572,39.384,40.267,38.111,39.317,40.470,41.738,36.622,36.822,38.318,38.373,35.473,35.319,35.236,35.382,1.092,1.458,0.868,2.642,1.548,1.366,2.276,1.457,3.001,2.461,0.819,1.185,1.457,2.826,1.638,1.913,-0.183,-0.244,-0.262,-0.152,-0.225,-0.236,0.022,167.635,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:37,0.015,0.000,0.182,0.000,5.066,7.896,143.145,131.251,126.057,204.001,203.267,222.868,217.848,185.314,175.572,132.572,34.866,35.246,34.591,34.440,35.762,36.200,35.000,32.988,32.450,34.354,36.702,36.759,35.988,35.572,39.384,40.267,38.111,39.317,40.470,41.738,36.622,36.822,38.318,38.373,35.473,35.319,35.236,35.382,1.092,1.458,0.868,2.642,1.548,1.366,2.276,1.457,3.001,2.461,0.819,1.185,1.457,2.826,1.638,1.913,-0.183,-0.244,-0.262,-0.152,-0.225,-0.236,0.022,167.635,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:38,0.015,0.000,0.182,0.000,5.066,7.922,142.916,131.229,126.057,203.981,203.267,222.848,217.848,185.292,175.572,132.594,34.866,35.246,34.591,34.440,35.762,36.121,35.023,32.988,32.450,34.354,36.702,36.695,35.988,35.572,39.384,40.346,38.111,39.317,40.400,41.801,36.622,36.822,38.318,38.373,35.543,35.319,35.236,35.382,1.001,1.093,1.061,2.187,1.275,1.366,1.639,1.821,2.274,2.005,1.092,1.458,1.457,2.644,1.456,1.821,-0.179,-0.240,-0.258,-0.154,-0.244,-0.246,0.022,167.709,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:39,0.015,0.000,0.182,0.000,5.103,7.896,143.167,131.229,126.057,203.981,203.267,222.848,217.848,185.292,175.572,132.342,34.866,35.340,34.560,34.346,35.762,36.200,35.023,32.988,32.450,34.323,36.727,36.728,36.014,35.620,39.384,40.267,38.111,39.317,40.400,41.801,36.647,36.791,38.344,38.405,35.498,35.351,35.192,35.351,1.274,1.002,2.796,2.278,1.366,1.366,1.821,1.821,2.274,4.466,0.637,2.279,1.821,2.006,1.365,1.639,-0.187,-0.263,-0.276,-0.162,-0.204,-0.267,0.022,167.724,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:40,0.015,0.000,0.182,0.000,5.103,7.896,143.167,131.229,126.057,203.981,203.267,222.848,217.848,185.292,175.572,132.342,34.866,35.246,34.560,34.415,35.762,36.200,35.023,32.988,32.513,34.244,36.702,36.664,35.988,35.541,39.384,40.346,38.111,39.317,40.470,41.801,36.622,36.728,38.318,38.342,35.473,35.288,35.167,35.288,1.001,1.276,1.350,2.004,3.095,1.275,2.731,2.004,1.819,2.734,0.637,2.096,1.821,1.550,1.274,1.457,-0.185,-0.280,-0.286,-0.160,-0.244,-0.221,0.022,167.739,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:41,0.015,0.000,0.182,0.000,5.066,7.896,143.167,131.229,126.057,203.981,203.267,222.848,217.848,185.292,175.572,132.594,34.866,35.271,34.591,34.440,35.737,36.121,34.944,32.988,32.450,34.354,36.727,36.759,36.014,35.651,39.358,40.267,38.086,39.317,40.375,41.801,36.578,36.822,38.344,38.373,35.498,35.382,35.261,35.382,1.183,1.367,1.157,1.458,2.458,1.913,2.458,1.730,1.273,3.828,1.184,1.458,1.457,2.279,1.183,1.275,-0.190,-0.275,-0.293,-0.160,-0.220,-0.251,0.022,167.776,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:42,0.015,0.000,0.182,0.000,5.066,7.922,143.167,131.229,126.057,203.981,203.267,222.848,217.848,185.292,175.572,132.594,34.866,35.246,34.560,34.440,35.762,36.121,34.944,32.988,32.450,34.323,36.702,36.664,35.988,35.541,39.384,40.267,38.111,39.317,40.470,41.738,36.622,36.728,38.318,38.342,35.543,35.288,35.236,35.351,1.274,1.276,4.821,1.276,2.549,1.366,2.276,2.459,2.274,2.825,0.455,1.367,1.548,1.732,1.456,1.913,-0.204,-0.248,-0.292,-0.156,-0.241,-0.245,0.022,167.791,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:43,0.015,0.000,0.182,0.000,5.066,7.922,143.145,131.229,126.057,203.981,203.267,222.848,217.848,185.292,175.572,132.572,34.866,35.271,34.591,34.346,35.762,36.121,34.921,32.925,32.450,34.417,36.658,36.759,36.014,35.572,39.384,40.267,38.111,39.254,40.470,41.738,36.578,36.822,38.344,38.373,35.498,35.382,35.192,35.382,1.274,1.458,3.182,2.915,2.094,2.004,1.912,2.459,2.364,2.552,1.639,1.094,2.095,2.462,2.002,1.548,-0.187,-0.227,-0.268,-0.107,-0.215,-0.161,0.021,167.828,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:44,0.015,0.000,0.182,0.000,5.066,7.922,143.145,131.229,126.057,203.981,203.267,222.848,217.848,185.292,175.572,132.572,34.866,35.271,34.591,34.346,35.762,36.121,34.921,32.925,32.450,34.417,36.658,36.759,36.014,35.572,39.384,40.267,38.111,39.254,40.470,41.738,36.578,36.822,38.344,38.373,35.498,35.382,35.192,35.382,1.274,1.458,3.182,2.915,2.094,2.004,1.912,2.459,2.364,2.552,1.639,1.094,2.095,2.462,2.002,1.548,-0.187,-0.227,-0.268,-0.107,-0.215,-0.161,0.021,167.828,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:45,0.015,0.000,0.182,0.000,5.066,7.896,143.167,131.229,126.057,203.981,203.267,222.613,217.848,185.292,175.572,132.594,34.866,35.340,34.497,34.440,35.762,36.121,34.944,32.988,32.450,34.323,36.727,36.664,36.014,35.541,39.384,40.267,38.111,39.317,40.470,41.801,36.578,36.728,38.344,38.278,35.498,35.288,35.192,35.351,0.910,1.184,1.253,1.458,2.003,3.005,2.458,2.823,2.364,2.096,1.001,1.367,2.368,2.188,1.274,1.548,-0.188,-0.224,-0.259,-0.152,-0.218,-0.183,0.021,167.843,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:46,0.015,0.000,0.182,0.000,5.066,7.922,143.167,131.229,126.057,203.981,203.267,222.613,217.848,185.292,175.572,132.594,34.866,35.246,34.591,34.440,35.762,36.200,34.921,32.988,32.450,34.354,36.702,36.759,35.988,35.651,39.384,40.267,38.111,39.317,40.470,41.801,36.553,36.759,38.318,38.373,35.473,35.382,35.167,35.382,2.001,1.640,3.760,2.278,2.094,2.095,1.730,2.186,2.364,1.732,1.092,1.458,1.730,1.550,1.274,1.639,-0.198,-0.234,-0.260,-0.149,-0.225,-0.232,0.021,167.858,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:47,0.015,0.000,0.182,0.000,5.066,7.922,143.167,131.229,126.057,203.981,203.267,222.848,217.848,185.292,175.572,132.594,34.866,35.315,34.560,34.440,35.762,36.200,34.944,32.988,32.450,34.323,36.702,36.728,35.988,35.541,39.384,40.267,38.111,39.317,40.400,41.738,36.553,36.791,38.318,38.405,35.473,35.351,35.167,35.351,1.456,1.549,1.735,4.738,2.094,2.095,2.367,2.550,3.183,2.643,0.910,0.729,1.457,2.188,1.001,1.821,-0.197,-0.232,-0.258,-0.172,-0.229,-0.234,0.021,167.872,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:48,0.015,0.000,0.182,0.000,5.066,7.896,143.145,131.229,126.057,203.981,203.267,222.848,217.848,185.041,175.572,132.824,34.866,35.271,34.528,34.371,35.762,36.200,34.944,32.988,32.450,34.354,36.727,36.759,36.014,35.572,39.384,40.267,38.111,39.317,40.470,41.801,36.578,36.822,38.344,38.373,35.498,35.319,35.192,35.382,1.456,1.640,1.832,3.735,2.094,1.457,1.457,2.823,2.728,2.825,1.457,1.458,1.457,2.553,1.365,1.730,-0.188,-0.232,-0.262,-0.174,-0.223,-0.219,0.021,167.887,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:49,0.015,0.000,0.182,0.000,5.103,7.922,143.419,131.229,126.057,203.981,203.267,222.613,217.848,185.292,175.572,132.594,34.866,35.271,34.591,34.371,35.762,36.200,34.921,32.925,32.450,34.354,36.727,36.759,36.014,35.651,39.384,40.267,38.111,39.317,40.400,41.738,36.578,36.822,38.344,38.436,35.568,35.382,35.192,35.445,1.183,1.276,0.868,1.549,2.913,1.730,1.184,2.550,2.092,2.643,0.910,1.276,2.186,3.009,1.820,1.366,-0.192,-0.239,-0.262,-0.184,-0.229,-0.217,0.021,167.984,224.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:50,0.015,0.000,0.182,0.000,5.103,7.922,143.419,131.229,126.057,203.981,203.267,222.613,217.848,185.292,175.572,132.594,34.866,35.271,34.591,34.371,35.762,36.200,34.921,32.925,32.450,34.354,36.727,36.759,36.014,35.651,39.384,40.267,38.111,39.317,40.400,41.738,36.578,36.822,38.344,38.436,35.568,35.382,35.192,35.445,1.183,1.276,0.868,1.549,2.913,1.730,1.184,2.550,2.092,2.643,0.910,1.276,2.186,3.009,1.820,1.366,-0.192,-0.239,-0.262,-0.184,-0.229,-0.217,0.021,167.984,224.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:51,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.229,126.057,203.981,203.267,222.613,217.848,185.292,175.572,132.845,34.866,35.340,34.591,34.371,35.762,36.200,34.944,32.988,32.450,34.354,36.727,36.759,36.014,35.572,39.384,40.267,38.111,39.317,40.400,41.738,36.578,36.822,38.344,38.373,35.498,35.382,35.192,35.382,1.092,2.095,2.700,3.918,1.548,1.913,1.092,1.821,2.274,2.643,1.001,1.367,2.277,1.823,2.002,1.548,-0.201,-0.264,-0.271,-0.142,-0.205,-0.242,0.021,167.976,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:52,0.015,0.000,0.182,0.000,5.066,7.922,143.167,131.229,126.057,203.981,203.267,222.613,217.848,185.292,175.572,132.845,34.866,35.271,34.591,34.371,35.762,36.200,34.921,32.988,32.450,34.354,36.727,36.759,36.014,35.651,39.384,40.267,38.111,39.317,40.400,41.738,36.578,36.822,38.274,38.436,35.498,35.382,35.261,35.445,1.001,1.549,1.446,1.913,1.457,2.368,1.366,2.550,1.546,3.190,1.184,1.185,2.459,1.459,1.547,1.184,-0.215,-0.266,-0.267,-0.178,-0.182,-0.235,0.021,167.976,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:53,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.481,126.308,203.981,203.267,222.613,217.848,185.041,175.572,132.594,34.866,35.271,34.591,34.346,35.762,36.200,34.944,32.925,32.450,34.354,36.727,36.759,36.014,35.651,39.384,40.267,38.111,39.317,40.470,41.738,36.578,36.822,38.344,38.436,35.568,35.382,35.192,35.382,0.728,1.640,1.735,2.187,1.639,2.095,1.548,1.548,2.001,2.825,1.092,1.914,1.184,1.459,1.365,1.639,-0.224,-0.244,-0.277,-0.166,-0.240,-0.176,0.021,168.058,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:54,0.015,0.000,0.182,0.000,5.066,7.896,143.167,131.229,126.308,203.981,203.267,222.613,217.848,185.292,175.572,132.845,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.727,36.695,36.014,35.572,39.384,40.267,38.111,39.317,40.470,41.738,36.578,36.822,38.344,38.373,35.568,35.319,35.192,35.382,1.092,1.276,1.832,2.095,1.184,2.368,1.821,1.457,3.183,2.643,1.457,1.367,1.730,2.006,1.365,1.730,-0.203,-0.251,-0.263,-0.179,-0.223,-0.228,0.021,168.080,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:55,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.481,126.057,203.981,203.267,222.613,217.848,185.041,175.572,132.845,34.866,35.271,34.591,34.371,35.737,36.200,34.944,32.925,32.450,34.417,36.727,36.759,36.014,35.651,39.358,40.267,38.086,39.317,40.375,41.738,36.578,36.822,38.344,38.436,35.498,35.382,35.192,35.382,0.910,1.184,1.446,1.093,1.366,3.279,1.548,1.275,2.637,2.096,1.639,1.185,1.275,2.735,1.365,1.913,-0.191,-0.239,-0.271,-0.107,-0.227,-0.213,0.021,168.132,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:56,0.015,0.000,0.182,0.000,5.066,7.896,143.419,131.481,126.057,203.746,203.267,222.613,217.613,185.041,175.572,132.845,34.866,35.271,34.591,34.415,35.737,36.121,34.921,32.925,32.450,34.354,36.727,36.695,36.014,35.572,39.358,40.267,38.086,39.254,40.444,41.738,36.578,36.822,38.344,38.373,35.498,35.382,35.192,35.382,1.183,1.367,1.061,3.462,1.730,1.639,1.639,1.184,3.274,2.461,0.910,1.367,1.548,2.735,1.183,2.277,-0.184,-0.228,-0.271,-0.108,-0.228,-0.240,0.022,168.154,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:57,0.015,0.000,0.182,0.000,5.066,7.896,143.419,131.481,126.308,203.981,203.267,222.613,217.848,185.041,175.572,132.845,34.866,35.271,34.528,34.371,35.832,36.121,34.921,32.925,32.450,34.274,36.727,36.695,36.014,35.572,39.384,40.267,38.111,39.317,40.400,41.738,36.647,36.759,38.344,38.373,35.498,35.319,35.192,35.319,0.910,1.184,0.868,2.004,1.184,1.002,2.185,1.366,2.546,1.732,1.001,1.367,1.275,3.100,1.638,1.639,-0.182,-0.262,-0.260,-0.158,-0.234,-0.253,0.021,168.169,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:58,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.481,126.057,203.981,203.267,222.613,217.613,185.041,175.320,132.845,34.866,35.271,34.591,34.371,35.737,36.121,34.944,32.988,32.450,34.354,36.727,36.759,36.014,35.651,39.358,40.267,38.086,39.317,40.375,41.738,36.578,36.822,38.344,38.373,35.568,35.382,35.261,35.382,0.910,1.093,1.157,1.913,1.184,1.639,1.639,1.730,2.183,2.005,0.819,1.458,1.457,2.188,1.365,1.548,-0.174,-0.245,-0.259,-0.154,-0.238,-0.235,0.021,168.199,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:10:59,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.481,126.308,203.981,203.267,222.613,217.613,185.041,175.572,132.845,34.866,35.340,34.497,34.415,35.762,36.121,34.921,32.925,32.450,34.244,36.727,36.664,36.014,35.478,39.384,40.267,38.111,39.254,40.400,41.738,36.647,36.728,38.413,38.278,35.498,35.288,35.192,35.288,1.274,0.911,2.700,2.095,1.548,1.366,1.730,1.730,2.364,4.010,0.637,2.005,1.821,1.915,1.365,1.457,-0.186,-0.263,-0.272,-0.161,-0.198,-0.268,0.021,168.251,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:00,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.503,126.308,204.001,203.267,222.633,217.613,185.063,175.320,132.845,34.866,35.271,34.528,34.440,35.807,36.121,34.944,32.925,32.450,34.354,36.727,36.695,36.014,35.509,39.358,40.267,38.086,39.254,40.375,41.738,36.647,36.759,38.344,38.373,35.498,35.319,35.261,35.382,1.001,1.276,1.157,1.822,2.913,1.093,2.549,1.913,1.637,2.279,0.546,1.914,1.548,1.368,1.274,1.366,-0.183,-0.280,-0.288,-0.160,-0.237,-0.210,0.021,168.296,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:01,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.503,126.308,203.766,203.267,222.633,217.613,185.314,175.320,133.097,34.866,35.271,34.528,34.440,35.737,36.121,34.944,32.925,32.450,34.274,36.727,36.695,36.014,35.509,39.358,40.203,38.086,39.254,40.375,41.659,36.647,36.759,38.344,38.373,35.568,35.319,35.261,35.319,1.274,1.276,1.253,1.458,2.276,1.913,2.367,1.457,1.455,3.646,0.910,1.458,1.184,2.006,1.092,1.275,-0.184,-0.290,-0.294,-0.162,-0.226,-0.237,0.021,168.296,224.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:02,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.481,126.308,203.981,203.032,222.613,217.613,185.041,175.320,132.845,34.866,35.340,34.591,34.440,35.762,36.121,34.921,32.925,32.450,34.354,36.727,36.695,36.014,35.572,39.384,40.267,38.111,39.254,40.400,41.738,36.578,36.822,38.344,38.373,35.568,35.319,35.192,35.382,1.092,1.276,3.953,1.276,2.913,1.457,2.185,2.368,1.637,2.643,0.637,1.094,1.002,1.732,1.547,1.639,-0.185,-0.260,-0.290,-0.150,-0.236,-0.247,0.021,168.288,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:03,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.732,126.308,203.981,203.032,222.613,217.613,185.041,175.572,132.845,34.866,35.271,34.497,34.415,35.807,36.121,34.921,32.925,32.450,34.244,36.727,36.664,36.014,35.478,39.358,40.267,38.086,39.254,40.375,41.738,36.647,36.728,38.344,38.342,35.498,35.288,35.192,35.288,1.001,1.367,2.700,1.367,2.003,1.275,3.095,1.730,2.001,2.005,0.637,1.276,1.913,2.006,1.729,1.548,-0.194,-0.256,-0.286,-0.169,-0.186,-0.231,0.021,168.288,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:04,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.732,126.308,203.981,203.267,222.613,217.613,185.041,175.320,133.097,34.866,35.271,34.560,34.346,35.762,36.200,34.944,32.988,32.513,34.244,36.727,36.664,36.014,35.478,39.384,40.267,38.111,39.317,40.400,41.738,36.647,36.728,38.344,38.342,35.498,35.288,35.192,35.288,1.456,1.276,2.700,1.731,1.548,1.366,2.094,1.821,2.546,2.279,1.092,0.911,2.277,1.915,1.365,1.275,-0.197,-0.239,-0.271,-0.164,-0.170,-0.256,0.021,168.332,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:05,0.015,0.000,0.182,0.000,5.066,7.922,143.397,131.732,126.308,203.981,203.032,222.378,217.613,185.041,175.572,133.075,34.866,35.246,34.591,34.440,35.762,36.200,34.921,32.988,32.450,34.354,36.702,36.695,35.988,35.572,39.384,40.267,38.111,39.317,40.400,41.738,36.553,36.822,38.318,38.373,35.473,35.382,35.167,35.382,1.183,1.458,2.218,2.187,1.730,2.277,1.730,2.277,2.001,2.370,1.366,1.003,2.368,2.097,1.638,1.457,-0.199,-0.218,-0.266,-0.115,-0.213,-0.149,0.021,168.377,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:06,0.015,0.000,0.182,0.000,5.103,7.922,143.419,131.481,126.308,203.981,203.267,222.378,217.613,185.041,175.320,133.097,34.866,35.271,34.497,34.346,35.762,36.121,34.944,32.925,32.450,34.244,36.727,36.664,36.014,35.478,39.384,40.267,38.111,39.254,40.400,41.738,36.578,36.728,38.344,38.342,35.498,35.288,35.192,35.288,0.819,1.184,0.868,1.184,1.821,2.914,2.276,2.550,2.092,1.914,0.819,1.276,2.186,2.097,1.183,1.457,-0.187,-0.222,-0.256,-0.151,-0.216,-0.179,0.021,168.377,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:07,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.481,126.560,203.746,203.267,222.613,217.613,185.041,175.320,133.097,34.866,35.246,34.497,34.440,35.762,36.121,34.944,32.925,32.450,34.244,36.702,36.585,35.988,35.478,39.384,40.267,38.111,39.254,40.400,41.738,36.553,36.728,38.318,38.278,35.473,35.209,35.167,35.288,1.638,1.640,3.567,1.731,2.003,1.821,1.730,2.186,1.819,1.549,1.092,1.458,1.639,1.550,1.183,1.457,-0.196,-0.232,-0.256,-0.169,-0.222,-0.230,0.021,168.407,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:08,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.481,126.308,203.746,203.267,222.378,217.613,185.041,175.320,133.097,34.866,35.271,34.591,34.371,35.762,36.098,34.921,32.902,32.427,34.354,36.727,36.695,36.014,35.572,39.314,40.243,38.111,39.231,40.400,41.636,36.647,36.822,38.344,38.373,35.568,35.382,35.261,35.382,1.365,1.640,1.832,5.375,2.185,2.095,2.276,2.368,3.183,2.005,0.819,0.820,1.184,1.732,1.001,1.548,-0.209,-0.265,-0.248,-0.156,-0.210,-0.226,0.021,168.421,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:09,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.481,126.308,203.746,203.267,222.378,217.613,185.041,175.320,133.097,34.866,35.271,34.591,34.346,35.737,36.121,34.944,32.925,32.450,34.354,36.727,36.695,36.014,35.509,39.358,40.203,38.086,39.254,40.375,41.738,36.647,36.759,38.344,38.373,35.498,35.382,35.261,35.382,1.001,1.276,1.446,2.551,1.912,1.639,1.639,3.097,2.092,2.187,1.184,1.367,1.093,2.462,1.365,1.730,-0.185,-0.229,-0.259,-0.158,-0.221,-0.232,0.021,168.451,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:10,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.732,126.308,203.981,203.267,222.378,217.613,185.041,175.320,133.097,34.866,35.340,34.591,34.415,35.762,36.098,34.921,32.965,32.427,34.354,36.727,36.695,36.014,35.572,39.314,40.243,38.042,39.294,40.400,41.715,36.578,36.822,38.344,38.373,35.498,35.319,35.192,35.382,1.365,1.640,2.025,3.098,2.549,1.548,1.092,2.095,2.546,2.461,0.910,1.458,1.821,2.462,1.365,1.457,-0.182,-0.234,-0.254,-0.172,-0.217,-0.243,0.021,168.466,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:11,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.732,126.308,203.746,203.032,222.378,217.613,185.041,175.320,133.097,34.866,35.271,34.560,34.346,35.737,36.121,34.944,32.925,32.450,34.323,36.727,36.664,36.014,35.478,39.358,40.267,38.086,39.254,40.375,41.738,36.578,36.728,38.344,38.342,35.498,35.288,35.192,35.351,1.001,1.549,1.157,2.369,2.458,1.366,1.184,2.095,1.728,1.914,0.819,1.549,1.639,2.644,1.365,1.548,-0.201,-0.243,-0.253,-0.177,-0.220,-0.234,0.021,168.481,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:12,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.732,126.308,203.746,202.796,222.378,217.613,185.041,175.320,133.349,34.866,35.246,34.591,34.415,35.737,36.121,34.921,32.988,32.450,34.354,36.702,36.695,35.988,35.572,39.358,40.267,38.086,39.317,40.375,41.738,36.553,36.822,38.318,38.373,35.473,35.382,35.167,35.382,1.092,1.276,0.675,1.093,2.549,1.639,1.092,2.277,2.001,2.279,0.819,1.003,1.821,2.826,1.729,1.366,-0.190,-0.235,-0.259,-0.181,-0.227,-0.213,0.021,168.466,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:13,0.015,0.000,0.182,0.000,5.066,7.922,143.419,131.732,126.308,203.746,202.796,222.378,217.613,185.041,175.320,133.097,34.866,35.315,34.591,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.702,36.695,35.988,35.572,39.314,40.267,38.042,39.254,40.400,41.659,36.553,36.822,38.318,38.436,35.473,35.382,35.167,35.382,1.092,2.004,2.700,3.553,1.366,1.821,1.001,1.730,2.092,2.096,1.001,1.367,2.004,1.732,2.002,1.366,-0.202,-0.240,-0.271,-0.132,-0.218,-0.233,0.021,168.525,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:14,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.732,126.560,203.746,202.796,222.378,217.613,185.041,175.320,133.097,34.797,35.246,34.497,34.440,35.737,36.121,34.921,32.925,32.371,34.323,36.702,36.664,35.988,35.541,39.358,40.203,38.016,39.254,40.375,41.659,36.553,36.728,38.318,38.342,35.473,35.288,35.167,35.288,1.001,1.549,1.543,1.913,1.092,2.368,1.184,2.459,1.455,3.281,0.728,1.003,1.821,1.368,1.274,1.184,-0.218,-0.256,-0.260,-0.172,-0.189,-0.225,0.021,168.555,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:15,0.015,0.000,0.182,0.000,5.103,7.922,143.671,131.732,126.308,203.746,202.796,222.378,217.613,185.041,175.320,133.097,34.866,35.271,34.591,34.346,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.695,36.014,35.572,39.384,40.203,38.111,39.254,40.400,41.659,36.578,36.759,38.344,38.373,35.498,35.319,35.192,35.382,0.819,1.093,1.446,1.367,1.184,2.004,1.457,1.730,1.546,2.096,0.819,1.458,1.457,1.459,1.456,1.548,-0.210,-0.235,-0.284,-0.170,-0.210,-0.210,0.021,168.503,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:16,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.732,126.308,203.981,202.796,222.378,217.613,185.041,175.320,133.349,34.866,35.246,34.591,34.346,35.762,36.121,34.944,32.988,32.450,34.354,36.632,36.695,35.988,35.572,39.384,40.267,38.111,39.317,40.400,41.738,36.553,36.759,38.318,38.373,35.473,35.382,35.167,35.382,0.728,1.549,1.350,2.369,1.275,2.277,1.457,1.093,2.728,2.461,1.457,1.367,1.093,1.459,1.183,1.639,-0.213,-0.251,-0.271,-0.157,-0.225,-0.150,0.021,168.585,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
