Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:11:17,0.015,0.000,0.182,0.000,5.103,7.922,143.671,131.754,126.560,204.001,203.032,222.398,217.613,185.063,175.320,133.097,34.866,35.246,34.528,34.415,35.737,36.121,34.944,32.925,32.450,34.274,36.702,36.616,35.988,35.509,39.289,40.267,38.086,39.254,40.375,41.659,36.483,36.759,38.318,38.373,35.473,35.319,35.167,35.319,1.092,1.276,1.639,1.640,1.001,2.004,1.730,1.275,2.183,2.005,1.366,1.276,1.457,1.641,1.274,1.639,-0.199,-0.253,-0.263,-0.178,-0.219,-0.242,0.021,168.570,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:18,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.732,126.560,203.981,203.032,222.378,217.613,185.041,175.320,133.349,34.866,35.340,34.591,34.440,35.737,36.121,34.921,32.925,32.371,34.354,36.727,36.695,36.014,35.572,39.289,40.267,38.086,39.254,40.375,41.659,36.578,36.759,38.344,38.373,35.498,35.319,35.192,35.382,0.910,1.093,1.446,1.093,1.366,3.005,1.457,1.275,2.364,1.914,1.366,1.094,1.184,2.462,1.183,1.730,-0.195,-0.251,-0.272,-0.114,-0.219,-0.228,0.021,168.599,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:19,0.015,0.000,0.182,0.000,5.066,7.922,143.649,131.732,126.330,203.746,203.052,222.378,217.398,184.789,175.342,133.327,34.892,35.246,34.528,34.440,35.762,36.121,34.921,32.925,32.450,34.274,36.632,36.695,35.988,35.509,39.314,40.203,38.042,39.254,40.400,41.659,36.553,36.759,38.318,38.373,35.473,35.319,35.167,35.319,1.092,1.549,1.061,3.280,1.912,1.639,1.184,1.275,2.819,2.370,0.910,1.276,1.639,2.006,1.001,2.004,-0.183,-0.230,-0.287,-0.103,-0.233,-0.223,0.021,168.599,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:20,0.015,0.000,0.182,0.000,5.066,7.922,143.649,131.481,126.308,203.511,203.032,222.378,217.378,185.041,175.320,133.327,34.866,35.246,34.591,34.415,35.737,36.121,34.921,32.925,32.450,34.354,36.702,36.695,35.988,35.572,39.358,40.203,38.086,39.317,40.375,41.738,36.553,36.822,38.318,38.436,35.473,35.382,35.167,35.382,0.910,1.276,0.771,1.731,1.366,1.002,2.094,1.366,2.274,1.914,0.637,1.094,1.184,2.279,1.365,1.548,-0.175,-0.234,-0.258,-0.144,-0.220,-0.235,0.021,168.636,224.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:21,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.481,126.308,203.511,203.032,222.378,217.378,185.041,175.320,133.349,34.866,35.271,34.497,34.440,35.762,36.121,34.944,32.925,32.450,34.244,36.727,36.585,36.014,35.478,39.314,40.203,38.111,39.254,40.400,41.659,36.578,36.728,38.344,38.342,35.498,35.209,35.192,35.288,0.910,1.276,0.868,1.640,1.184,1.275,1.639,1.548,1.910,1.823,0.728,1.458,1.184,2.826,1.365,1.366,-0.179,-0.239,-0.253,-0.155,-0.240,-0.248,0.021,168.688,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:22,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.481,126.308,203.511,203.032,222.378,217.378,185.041,175.320,133.349,34.866,35.271,34.654,34.346,35.762,36.121,35.000,32.988,32.450,34.354,36.658,36.759,35.944,35.651,39.384,40.267,38.111,39.317,40.400,41.659,36.578,36.822,38.344,38.436,35.498,35.382,35.192,35.445,1.001,1.093,1.253,1.822,1.184,1.548,1.821,1.548,2.183,1.732,0.546,1.276,1.457,1.823,1.183,1.275,-0.168,-0.248,-0.259,-0.158,-0.225,-0.234,0.021,168.718,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:23,0.015,0.000,0.182,0.000,5.103,7.922,143.649,131.481,126.308,203.511,203.032,222.143,217.378,185.041,175.320,133.327,34.866,35.271,34.591,34.346,35.762,36.121,34.921,32.925,32.450,34.354,36.658,36.695,35.944,35.572,39.314,40.267,38.111,39.317,40.400,41.659,36.578,36.822,38.344,38.373,35.498,35.382,35.261,35.382,1.274,1.002,2.410,2.095,1.366,1.275,1.548,1.639,2.092,3.372,0.546,1.732,1.730,1.732,1.274,1.366,-0.184,-0.257,-0.271,-0.157,-0.199,-0.261,0.021,168.718,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:24,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.481,126.308,203.511,203.032,222.143,217.378,185.041,175.320,133.349,34.866,35.315,34.497,34.371,35.737,36.058,34.921,32.925,32.371,34.244,36.632,36.585,35.988,35.478,39.289,40.203,38.086,39.254,40.375,41.659,36.553,36.728,38.318,38.342,35.473,35.288,35.167,35.288,1.092,1.367,0.964,1.640,2.276,1.184,2.003,1.821,1.728,1.641,0.546,1.823,1.184,1.276,1.183,1.457,-0.172,-0.271,-0.269,-0.164,-0.229,-0.241,0.021,168.718,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:25,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.481,126.308,203.511,203.032,222.378,217.378,184.789,175.320,133.349,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.925,32.371,34.354,36.702,36.695,35.988,35.572,39.314,40.203,38.042,39.254,40.331,41.659,36.553,36.822,38.318,38.373,35.473,35.319,35.167,35.382,0.728,1.093,1.061,1.367,2.549,1.913,1.912,1.275,1.546,2.734,0.728,1.458,1.275,1.276,0.910,1.457,-0.180,-0.269,-0.280,-0.157,-0.229,-0.197,0.021,168.763,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:26,0.015,0.000,0.182,0.000,5.103,7.922,143.671,131.732,126.308,203.511,202.796,222.143,217.378,185.041,175.320,133.349,34.866,35.271,34.528,34.371,35.762,36.058,34.921,32.925,32.371,34.274,36.658,36.616,36.014,35.509,39.314,40.203,38.111,39.254,40.400,41.659,36.578,36.759,38.344,38.373,35.498,35.319,35.192,35.319,1.001,1.276,0.868,1.367,1.730,1.639,1.639,1.639,1.091,2.917,1.001,1.003,1.275,1.732,1.092,1.093,-0.189,-0.275,-0.290,-0.155,-0.217,-0.249,0.021,168.763,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:27,0.015,0.000,0.182,0.000,5.103,7.922,143.923,131.481,126.308,203.746,202.796,222.143,217.378,185.041,175.320,133.349,34.866,35.246,34.560,34.415,35.762,36.121,34.944,32.925,32.450,34.244,36.632,36.585,35.988,35.478,39.314,40.203,38.042,39.254,40.331,41.659,36.553,36.664,38.318,38.342,35.473,35.209,35.236,35.288,1.092,1.002,4.531,1.367,2.276,1.184,2.185,2.277,1.637,2.096,0.364,1.094,1.093,1.550,1.365,1.366,-0.178,-0.256,-0.284,-0.147,-0.239,-0.245,0.021,168.778,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:28,0.015,0.000,0.182,0.000,5.066,7.922,143.671,131.732,126.308,203.746,202.796,222.143,217.378,185.041,175.320,133.349,34.866,35.271,34.497,34.346,35.762,36.121,34.944,32.925,32.450,34.323,36.727,36.664,36.014,35.541,39.314,40.267,38.111,39.317,40.400,41.738,36.578,36.728,38.344,38.342,35.498,35.288,35.192,35.351,0.819,1.093,2.218,1.093,1.912,1.184,2.822,1.548,1.728,1.914,0.546,1.094,1.913,1.823,1.547,1.457,-0.190,-0.257,-0.290,-0.167,-0.205,-0.228,0.021,168.763,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:29,0.015,0.000,0.182,0.000,5.103,7.922,143.923,131.732,126.308,203.511,203.032,222.143,217.378,185.041,175.320,133.601,34.866,35.271,34.560,34.440,35.762,36.121,34.944,32.925,32.450,34.244,36.658,36.664,36.014,35.478,39.314,40.203,38.111,39.254,40.400,41.659,36.578,36.728,38.344,38.342,35.498,35.288,35.192,35.351,1.365,1.276,2.507,1.549,1.457,1.184,2.003,1.913,1.819,2.279,0.910,0.911,1.639,2.006,1.365,1.275,-0.184,-0.235,-0.277,-0.164,-0.167,-0.256,0.021,168.807,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:30,0.015,0.000,0.182,0.000,5.103,7.922,143.923,131.732,126.308,203.746,202.796,222.143,217.378,184.789,175.320,133.601,34.866,35.271,34.497,34.346,35.762,36.121,34.944,32.925,32.450,34.323,36.658,36.585,36.014,35.478,39.314,40.203,38.111,39.254,40.331,41.659,36.578,36.728,38.344,38.342,35.498,35.288,35.261,35.351,1.183,1.640,2.507,2.460,1.730,1.275,1.730,1.730,1.728,2.096,1.092,1.003,1.639,1.915,1.456,1.366,-0.207,-0.230,-0.276,-0.141,-0.182,-0.211,0.021,168.852,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:31,0.015,0.000,0.182,0.000,5.066,7.922,143.923,131.481,126.308,203.746,203.032,222.143,217.378,185.041,175.069,133.349,34.866,35.246,34.528,34.346,35.762,36.121,34.921,32.925,32.450,34.354,36.632,36.616,35.919,35.509,39.314,40.267,38.111,39.317,40.331,41.659,36.553,36.759,38.318,38.373,35.473,35.319,35.167,35.319,1.183,1.458,1.253,1.458,1.548,2.368,2.003,1.730,1.546,2.005,1.001,0.911,2.004,1.459,1.183,1.457,-0.194,-0.221,-0.263,-0.110,-0.211,-0.160,0.021,168.815,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:32,0.015,0.000,0.182,0.000,5.066,7.922,143.923,131.481,126.308,203.746,203.032,222.143,217.378,185.041,175.069,133.601,34.866,35.271,34.528,34.415,35.762,36.121,34.921,32.925,32.450,34.274,36.658,36.616,36.014,35.572,39.314,40.203,38.042,39.254,40.331,41.659,36.578,36.759,38.344,38.373,35.568,35.319,35.192,35.319,0.728,1.093,0.675,1.093,1.639,2.550,2.003,2.186,1.728,1.823,0.546,1.094,1.913,1.823,1.001,1.275,-0.187,-0.219,-0.253,-0.149,-0.213,-0.172,0.021,168.867,224.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:33,0.015,0.000,0.000,0.000,5.066,7.922,143.923,131.732,126.308,203.511,203.032,222.143,217.378,184.789,175.069,133.601,34.866,35.271,34.591,34.415,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.695,36.014,35.509,39.384,40.203,38.042,39.254,40.331,41.659,36.509,36.759,38.344,38.373,35.498,35.319,35.192,35.382,1.274,1.731,2.892,1.367,1.821,1.457,1.730,2.004,1.364,1.276,1.092,1.094,1.548,1.459,1.183,1.275,-0.188,-0.216,-0.248,-0.177,-0.217,-0.218,0.021,168.889,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:34,0.015,0.000,0.182,0.000,5.103,7.922,143.923,131.732,126.308,203.511,203.032,222.143,217.378,184.789,175.069,133.349,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.925,32.450,34.417,36.658,36.759,36.014,35.651,39.314,40.267,38.111,39.317,40.331,41.738,36.578,36.822,38.344,38.436,35.568,35.382,35.192,35.445,1.729,1.276,2.121,2.551,2.094,2.277,1.730,1.639,2.637,1.823,0.728,1.003,1.002,0.912,1.092,1.457,-0.194,-0.233,-0.245,-0.165,-0.219,-0.222,0.021,168.911,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:35,0.015,0.000,0.182,0.000,5.103,7.922,143.923,131.732,126.330,203.511,203.052,222.143,217.163,185.041,175.090,133.601,34.892,35.271,34.591,34.346,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.695,36.014,35.572,39.314,40.267,38.111,39.254,40.331,41.659,36.578,36.822,38.344,38.436,35.498,35.319,35.192,35.382,1.092,1.276,1.061,3.553,1.821,1.366,2.003,1.730,2.183,2.187,0.546,0.638,0.911,1.368,0.546,1.366,-0.198,-0.221,-0.240,-0.151,-0.220,-0.226,0.021,168.926,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:36,0.015,0.000,0.182,0.000,5.066,7.922,143.923,131.732,126.330,203.511,203.052,222.143,217.398,184.789,175.090,133.601,34.892,35.271,34.591,34.371,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.695,36.014,35.509,39.314,40.203,38.111,39.254,40.331,41.659,36.578,36.759,38.344,38.436,35.568,35.382,35.192,35.382,0.819,1.093,1.061,2.004,1.730,1.275,1.275,2.550,1.455,1.914,0.910,1.276,1.002,2.097,1.274,1.366,-0.183,-0.272,-0.254,-0.162,-0.219,-0.229,0.021,168.941,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:37,0.015,0.000,0.182,0.000,5.066,7.922,143.923,131.732,126.308,203.511,203.032,222.143,217.378,185.041,175.069,133.601,34.866,35.271,34.560,34.371,35.737,36.121,34.944,32.925,32.450,34.323,36.658,36.664,36.014,35.541,39.289,40.203,38.016,39.254,40.306,41.596,36.509,36.728,38.344,38.342,35.498,35.288,35.192,35.351,1.365,1.640,1.446,2.915,1.912,1.184,1.001,2.004,2.001,2.279,0.910,1.185,1.366,2.371,1.001,1.457,-0.183,-0.226,-0.277,-0.170,-0.220,-0.213,0.021,168.941,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:38,0.015,0.000,0.182,0.000,5.066,7.922,144.152,131.732,126.308,203.511,203.032,222.143,217.378,184.789,175.069,133.579,34.866,35.271,34.497,34.440,35.737,36.121,34.944,32.925,32.450,34.323,36.658,36.664,36.014,35.478,39.289,40.203,38.016,39.254,40.306,41.659,36.578,36.728,38.344,38.342,35.498,35.288,35.192,35.351,1.001,1.367,1.061,2.824,2.094,1.457,1.001,1.730,2.092,1.823,0.455,1.276,1.639,1.459,0.910,1.821,-0.189,-0.230,-0.253,-0.168,-0.205,-0.226,0.021,168.985,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:39,0.015,0.000,0.182,0.000,5.066,7.922,143.923,131.732,126.308,203.511,203.032,222.143,217.142,185.041,175.069,133.601,34.866,35.271,34.497,34.346,35.762,36.121,34.944,32.925,32.450,34.244,36.727,36.664,36.014,35.478,39.314,40.203,38.042,39.254,40.331,41.659,36.509,36.664,38.344,38.342,35.498,35.288,35.192,35.288,0.910,1.367,0.771,1.367,2.276,1.366,1.001,2.004,1.273,1.641,0.546,1.185,1.821,2.188,1.092,1.275,-0.197,-0.252,-0.250,-0.173,-0.214,-0.230,0.021,169.000,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:40,0.015,0.000,0.182,0.000,5.066,7.922,143.923,131.732,126.308,203.511,203.032,222.143,217.378,184.789,175.069,133.601,34.866,35.246,34.591,34.371,35.762,36.121,35.023,32.925,32.450,34.354,36.632,36.695,35.919,35.572,39.314,40.267,38.042,39.317,40.331,41.659,36.553,36.759,38.318,38.373,35.473,35.382,35.167,35.382,0.637,1.093,0.578,1.184,2.367,1.639,1.092,2.004,1.637,1.732,0.546,1.003,1.639,1.915,1.456,1.093,-0.188,-0.241,-0.283,-0.185,-0.226,-0.214,0.021,169.015,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:41,0.015,0.000,0.182,0.000,5.103,7.948,144.152,131.732,126.308,203.511,202.561,222.143,217.142,184.789,175.069,133.831,34.866,35.271,34.591,34.346,35.762,36.121,34.921,32.925,32.450,34.354,36.658,36.616,36.014,35.572,39.314,40.203,38.111,39.254,40.331,41.596,36.578,36.759,38.344,38.373,35.498,35.319,35.261,35.382,1.001,1.276,2.025,2.460,1.275,1.366,1.001,1.639,1.819,1.458,0.546,1.185,1.275,1.915,0.910,1.366,-0.192,-0.229,-0.252,-0.164,-0.222,-0.214,0.021,169.059,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:42,0.015,0.000,0.182,0.000,5.066,7.922,143.923,131.732,126.308,203.511,202.561,222.143,217.142,184.789,175.069,133.601,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.695,35.944,35.572,39.314,40.203,38.042,39.254,40.331,41.596,36.578,36.759,38.344,38.373,35.498,35.319,35.192,35.382,0.910,1.913,1.543,2.460,1.092,1.457,0.910,1.184,1.364,2.279,0.819,1.094,1.548,1.185,1.365,1.093,-0.196,-0.235,-0.268,-0.138,-0.203,-0.234,0.021,169.059,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:43,0.015,0.000,0.182,0.000,5.066,7.922,144.174,131.732,126.308,203.511,202.561,222.143,217.142,184.789,175.320,133.852,34.866,35.271,34.560,34.440,35.762,36.121,34.921,32.925,32.450,34.244,36.658,36.664,35.944,35.478,39.314,40.203,38.111,39.254,40.331,41.596,36.578,36.728,38.344,38.342,35.568,35.288,35.261,35.351,0.819,1.549,0.868,1.458,0.910,2.004,1.184,1.913,1.182,2.734,0.637,0.911,1.093,1.459,1.001,1.093,-0.204,-0.227,-0.256,-0.145,-0.164,-0.234,0.021,169.097,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:44,0.015,0.000,0.182,0.000,5.103,7.922,144.174,131.732,126.308,203.511,202.796,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.591,34.440,35.762,36.121,34.921,32.925,32.450,34.354,36.658,36.695,36.014,35.572,39.314,40.267,38.111,39.254,40.331,41.596,36.578,36.759,38.344,38.436,35.498,35.382,35.192,35.382,0.819,1.367,1.157,1.184,1.275,1.730,1.092,1.821,1.273,1.823,0.910,1.003,1.821,1.185,1.001,0.911,-0.211,-0.259,-0.256,-0.174,-0.178,-0.231,0.021,169.059,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:45,0.015,0.000,0.182,0.000,5.103,7.922,143.923,131.732,126.308,203.746,202.796,221.908,217.142,184.789,175.069,133.601,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.695,35.944,35.572,39.314,40.203,38.042,39.254,40.331,41.596,36.578,36.759,38.344,38.373,35.498,35.319,35.261,35.382,0.728,1.093,1.157,1.549,0.910,1.457,1.275,1.184,1.182,1.549,0.637,1.276,0.820,1.368,1.092,1.184,-0.208,-0.230,-0.282,-0.166,-0.206,-0.205,0.021,169.104,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:46,0.015,0.000,0.182,0.000,5.066,7.948,144.174,131.732,126.308,203.746,202.796,221.908,217.142,184.789,175.069,133.601,34.866,35.271,34.591,34.440,35.762,36.121,35.023,32.925,32.450,34.354,36.658,36.695,36.014,35.509,39.314,40.267,38.042,39.254,40.331,41.659,36.578,36.759,38.413,38.436,35.568,35.319,35.261,35.382,0.637,1.458,1.061,1.640,1.366,1.730,1.275,1.093,1.455,1.914,0.910,1.094,0.638,1.368,0.910,1.275,-0.215,-0.235,-0.268,-0.158,-0.232,-0.165,0.021,169.149,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:47,0.015,0.000,0.182,0.000,5.066,7.948,144.174,131.732,126.330,203.746,202.817,221.908,217.163,184.789,175.090,133.852,34.892,35.271,34.560,34.371,35.762,36.200,34.921,32.925,32.450,34.323,36.658,36.664,36.014,35.541,39.314,40.267,38.042,39.317,40.331,41.596,36.578,36.728,38.344,38.342,35.568,35.288,35.192,35.351,0.637,1.184,1.350,1.549,1.184,2.368,1.457,0.911,2.274,2.005,1.092,0.820,1.002,2.188,1.001,1.184,-0.198,-0.245,-0.275,-0.157,-0.213,-0.170,0.021,169.127,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:48,0.015,0.000,0.182,0.000,5.066,7.922,144.174,131.732,126.308,203.746,202.796,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.560,34.371,35.737,36.121,34.944,32.925,32.450,34.323,36.658,36.585,36.014,35.478,39.289,40.203,38.016,39.254,40.306,41.596,36.578,36.728,38.344,38.342,35.568,35.288,35.192,35.351,1.001,1.002,1.350,1.184,0.910,1.366,1.366,1.184,1.091,1.549,1.001,1.094,1.093,1.368,0.910,1.366,-0.197,-0.241,-0.257,-0.170,-0.221,-0.211,0.021,169.208,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:49,0.015,0.000,0.182,0.000,5.103,7.948,144.174,131.732,126.308,203.746,203.032,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.560,34.440,35.832,36.121,34.944,32.925,32.450,34.323,36.658,36.664,35.944,35.478,39.314,40.203,38.042,39.254,40.331,41.596,36.578,36.728,38.344,38.342,35.568,35.288,35.261,35.351,1.001,1.002,1.061,1.276,1.001,2.004,1.275,1.184,1.091,1.276,0.910,0.820,0.638,2.462,0.910,0.911,-0.188,-0.250,-0.260,-0.175,-0.211,-0.245,0.021,169.208,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:50,0.015,0.000,0.182,0.000,5.066,7.948,144.174,131.984,126.308,203.746,202.796,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.695,35.944,35.572,39.314,40.203,38.042,39.254,40.262,41.596,36.578,36.759,38.344,38.436,35.568,35.382,35.192,35.382,0.637,0.911,0.868,0.820,1.184,2.095,1.092,1.002,1.728,1.641,0.728,0.820,0.911,1.550,0.728,1.366,-0.197,-0.242,-0.264,-0.122,-0.216,-0.232,0.021,169.238,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:51,0.015,0.000,0.182,0.000,5.066,7.922,144.174,131.732,126.308,203.511,203.032,221.908,217.142,184.789,175.069,133.852,34.866,35.246,34.528,34.371,35.762,36.121,34.944,32.925,32.450,34.354,36.632,36.616,35.988,35.509,39.314,40.203,38.042,39.254,40.331,41.596,36.553,36.759,38.318,38.373,35.543,35.319,35.236,35.319,0.728,1.276,0.771,1.458,1.639,1.275,0.819,0.820,2.092,1.914,0.455,0.911,0.546,1.732,0.910,1.002,-0.185,-0.222,-0.268,-0.088,-0.217,-0.232,0.021,169.245,224.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:52,0.015,0.000,0.182,0.000,5.066,7.948,144.174,131.984,126.308,203.276,203.032,221.908,217.142,184.789,175.069,133.852,34.866,35.246,34.591,34.371,35.737,36.121,34.921,32.925,32.450,34.354,36.702,36.616,35.919,35.509,39.289,40.203,38.016,39.254,40.236,41.596,36.483,36.759,38.318,38.373,35.473,35.319,35.167,35.382,0.910,1.367,0.675,2.369,1.366,0.911,0.819,1.002,1.182,1.549,0.455,1.094,1.275,0.912,0.455,1.457,-0.178,-0.226,-0.272,-0.099,-0.226,-0.220,0.021,169.238,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:53,0.015,0.000,0.182,0.000,5.066,7.922,144.174,131.984,126.308,203.276,203.032,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.560,34.371,35.762,36.121,34.944,32.925,32.450,34.323,36.658,36.664,35.944,35.478,39.314,40.203,38.042,39.254,40.262,41.532,36.578,36.728,38.413,38.405,35.498,35.288,35.192,35.351,0.819,1.093,0.675,1.276,0.910,0.729,1.184,1.002,1.546,1.094,0.273,1.003,0.546,1.823,0.819,1.093,-0.178,-0.217,-0.265,-0.099,-0.220,-0.228,0.021,169.327,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:54,0.015,0.000,0.182,0.000,5.066,7.922,143.923,131.984,126.308,203.276,203.032,221.908,216.907,184.789,175.069,133.852,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.695,35.944,35.509,39.314,40.267,38.042,39.254,40.331,41.596,36.578,36.759,38.344,38.373,35.568,35.319,35.192,35.382,0.728,1.002,0.578,0.820,1.001,0.729,1.366,1.002,1.546,1.549,0.455,0.729,0.729,1.276,0.910,0.729,-0.185,-0.222,-0.264,-0.123,-0.222,-0.225,0.021,169.356,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:55,0.015,0.000,0.182,0.000,5.066,7.948,144.174,131.732,126.308,203.276,203.032,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.925,32.450,34.417,36.658,36.695,35.944,35.572,39.314,40.267,38.042,39.254,40.331,41.532,36.578,36.759,38.413,38.436,35.498,35.382,35.192,35.445,0.637,1.002,0.771,1.276,0.728,0.729,1.184,1.093,1.273,1.094,0.455,0.820,0.729,1.003,0.546,1.002,-0.172,-0.233,-0.252,-0.143,-0.216,-0.226,0.021,169.341,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:56,0.015,0.000,0.182,0.000,5.103,7.948,144.174,131.984,126.308,203.276,202.796,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.497,34.371,35.762,36.098,34.921,32.902,32.427,34.323,36.658,36.585,35.944,35.478,39.314,40.180,38.042,39.231,40.331,41.509,36.578,36.664,38.344,38.342,35.498,35.288,35.192,35.288,0.637,1.093,0.578,1.184,0.728,0.729,0.728,0.820,1.637,1.276,0.273,0.638,0.273,2.097,0.910,0.911,-0.167,-0.239,-0.250,-0.143,-0.222,-0.230,0.021,169.386,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:57,0.015,0.000,0.182,0.000,5.103,7.948,144.174,131.984,126.308,203.276,203.032,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.560,34.371,35.762,36.121,34.944,32.925,32.450,34.244,36.658,36.585,35.944,35.478,39.314,40.203,38.042,39.254,40.331,41.532,36.578,36.728,38.344,38.342,35.498,35.288,35.192,35.351,0.546,1.002,0.675,0.911,0.819,0.638,0.819,0.911,1.091,1.276,0.091,1.003,0.273,1.641,0.637,0.820,-0.173,-0.246,-0.250,-0.144,-0.229,-0.241,0.021,169.416,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:58,0.015,0.000,0.182,0.000,5.066,7.948,144.174,131.984,126.560,203.276,203.032,221.908,216.907,184.789,175.069,133.852,34.866,35.271,34.591,34.346,35.762,36.121,34.944,32.925,32.450,34.417,36.658,36.695,35.944,35.572,39.314,40.267,38.042,39.317,40.262,41.532,36.578,36.759,38.413,38.436,35.498,35.382,35.261,35.382,0.910,1.093,0.675,1.093,0.728,0.638,0.819,0.729,1.182,1.094,0.273,0.729,0.820,0.729,0.455,0.729,-0.173,-0.246,-0.251,-0.145,-0.227,-0.241,0.021,169.475,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:11:59,0.015,0.000,0.182,0.000,5.066,7.948,144.174,131.984,126.308,203.276,202.796,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.042,39.254,40.262,41.532,36.578,36.695,38.344,38.436,35.498,35.319,35.192,35.382,0.637,0.911,0.578,0.911,0.637,0.546,0.546,0.820,0.818,1.003,0.273,0.638,0.546,0.547,0.364,0.638,-0.173,-0.245,-0.251,-0.145,-0.227,-0.240,0.021,169.475,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:00,0.015,0.000,0.182,0.000,5.066,7.948,144.426,131.984,126.308,203.276,203.032,221.908,217.142,184.789,175.069,133.852,34.866,35.271,34.497,34.415,35.762,36.121,34.944,32.925,32.450,34.244,36.658,36.585,35.944,35.478,39.314,40.203,38.042,39.254,40.331,41.596,36.578,36.664,38.344,38.342,35.498,35.288,35.192,35.288,0.546,0.911,0.482,0.911,0.546,0.546,0.546,0.729,0.728,0.911,0.273,0.638,0.364,0.547,0.455,0.638,-0.173,-0.245,-0.251,-0.145,-0.227,-0.241,0.021,169.490,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:01,0.015,0.000,0.182,0.000,5.066,7.922,144.426,131.984,126.582,203.276,203.052,221.673,216.928,184.789,175.090,134.104,34.892,35.271,34.560,34.346,35.762,36.121,34.944,32.925,32.450,34.244,36.658,36.585,35.944,35.478,39.314,40.267,38.042,39.317,40.262,41.596,36.578,36.664,38.344,38.342,35.498,35.288,35.192,35.351,0.546,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.364,0.547,0.364,0.638,-0.173,-0.246,-0.251,-0.144,-0.227,-0.241,0.021,169.564,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:02,0.015,0.000,0.182,0.000,5.066,7.948,144.174,132.006,126.330,203.297,203.052,221.693,216.928,184.811,175.090,133.852,34.892,35.246,34.591,34.371,35.762,36.121,34.921,32.925,32.450,34.354,36.632,36.616,35.919,35.509,39.314,40.267,38.042,39.254,40.262,41.596,36.553,36.759,38.318,38.373,35.543,35.319,35.236,35.382,0.546,1.093,0.482,0.911,0.546,0.455,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.364,0.638,-0.173,-0.245,-0.252,-0.145,-0.227,-0.241,0.021,169.579,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:03,0.015,0.000,0.182,0.000,5.103,7.948,144.426,132.006,126.582,203.297,202.817,221.693,216.928,184.811,175.090,134.104,34.892,35.271,34.560,34.371,35.762,36.121,34.944,32.925,32.450,34.323,36.658,36.664,35.944,35.478,39.314,40.203,38.042,39.254,40.331,41.532,36.578,36.728,38.344,38.342,35.498,35.288,35.192,35.351,0.546,0.911,0.386,0.820,0.546,0.546,0.637,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.364,0.638,-0.173,-0.246,-0.251,-0.145,-0.227,-0.241,0.021,169.594,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:04,0.015,0.000,0.182,0.000,5.066,7.922,144.426,131.984,126.560,203.276,203.032,221.673,216.907,184.789,175.069,134.104,34.936,35.271,34.528,34.440,35.737,36.121,34.921,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.289,40.203,38.016,39.254,40.236,41.596,36.578,36.695,38.413,38.373,35.498,35.319,35.192,35.382,0.546,0.911,0.482,0.820,0.546,0.455,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.729,-0.174,-0.246,-0.251,-0.145,-0.227,-0.241,0.021,169.631,224.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:05,0.015,0.000,0.182,0.000,5.066,7.922,144.426,131.984,126.560,203.276,203.032,221.673,216.907,184.789,175.069,134.104,34.936,35.271,34.528,34.440,35.737,36.121,34.921,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.289,40.203,38.016,39.254,40.236,41.596,36.578,36.695,38.413,38.373,35.498,35.319,35.192,35.382,0.546,0.911,0.482,0.820,0.546,0.455,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.729,-0.174,-0.246,-0.251,-0.145,-0.227,-0.241,0.021,169.631,224.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:06,0.015,0.000,0.182,0.000,5.066,7.948,144.426,131.984,126.560,203.511,203.032,221.673,216.907,184.789,175.069,134.104,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.925,32.450,34.417,36.658,36.695,35.944,35.509,39.314,40.203,38.042,39.254,40.331,41.596,36.578,36.759,38.344,38.436,35.568,35.382,35.192,35.382,0.455,0.820,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.729,0.273,0.456,0.455,0.638,-0.173,-0.246,-0.251,-0.145,-0.227,-0.241,0.021,169.697,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:07,0.015,0.000,0.182,0.000,5.103,7.948,144.426,131.984,126.560,203.511,203.032,221.673,216.907,184.789,175.069,134.104,34.866,35.271,34.528,34.371,35.762,36.121,34.881,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.203,38.042,39.254,40.331,41.596,36.578,36.695,38.413,38.436,35.568,35.319,35.192,35.382,0.546,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.637,0.820,0.273,0.638,0.273,0.456,0.364,0.638,-0.174,-0.246,-0.252,-0.145,-0.227,-0.241,0.021,169.727,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:08,0.015,0.000,0.182,0.000,5.066,7.948,144.404,131.984,126.560,203.511,203.032,221.673,216.907,184.538,175.069,134.082,34.866,35.271,34.654,34.440,35.762,36.121,34.921,32.925,32.450,34.417,36.658,36.695,35.944,35.572,39.314,40.267,38.042,39.254,40.262,41.596,36.578,36.822,38.413,38.436,35.568,35.382,35.192,35.445,0.546,1.002,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.729,-0.174,-0.246,-0.252,-0.145,-0.227,-0.241,0.021,169.772,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:09,0.015,0.000,0.182,0.000,5.029,7.948,144.426,131.984,126.582,203.276,202.817,221.673,216.928,184.789,175.090,134.104,34.892,35.271,34.591,34.440,35.762,36.200,34.944,32.925,32.450,34.354,36.658,36.616,35.944,35.572,39.314,40.267,38.042,39.254,40.331,41.596,36.578,36.759,38.413,38.436,35.498,35.382,35.192,35.382,0.546,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.729,0.273,0.456,0.455,0.729,-0.173,-0.246,-0.251,-0.145,-0.227,-0.241,-0.064,169.809,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:10,0.015,0.000,0.182,0.000,5.066,7.948,144.426,131.984,126.560,203.511,203.032,221.673,216.907,184.789,174.817,134.104,34.866,35.271,34.591,34.440,35.762,36.121,34.881,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.042,39.254,40.331,41.532,36.578,36.759,38.413,38.436,35.498,35.382,35.192,35.382,0.546,1.002,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.364,0.729,-0.174,-0.246,-0.252,-0.145,-0.228,-0.241,-0.064,169.786,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:11,0.015,0.000,0.182,0.000,5.066,7.948,144.426,131.984,126.582,203.511,203.052,221.673,216.928,184.789,174.839,134.104,34.892,35.246,34.560,34.440,35.762,36.121,34.944,32.925,32.450,34.323,36.632,36.585,35.919,35.478,39.314,40.267,38.042,39.254,40.331,41.532,36.483,36.664,38.388,38.342,35.473,35.351,35.167,35.351,0.455,1.002,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.174,-0.246,-0.251,-0.145,-0.228,-0.241,-0.064,169.831,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:12,0.015,0.000,0.182,0.000,5.066,7.948,144.426,131.984,126.582,203.276,202.817,221.673,216.928,184.789,175.090,134.104,34.892,35.271,34.591,34.371,35.762,36.121,34.881,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.042,39.254,40.331,41.596,36.578,36.759,38.413,38.436,35.568,35.382,35.261,35.382,0.546,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.729,0.273,0.456,0.455,0.638,-0.173,-0.246,-0.251,-0.145,-0.227,-0.241,-0.064,169.861,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:13,0.015,0.000,0.182,0.000,5.066,7.948,144.426,131.984,126.582,203.276,202.817,221.673,216.928,184.789,175.090,134.104,34.892,35.271,34.591,34.371,35.762,36.121,34.881,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.042,39.254,40.331,41.596,36.578,36.759,38.413,38.436,35.568,35.382,35.261,35.382,0.546,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.729,0.273,0.456,0.455,0.638,-0.173,-0.246,-0.251,-0.145,-0.227,-0.241,-0.064,169.861,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:14,0.015,0.000,0.182,0.000,5.066,7.948,144.678,131.984,126.560,203.276,203.032,221.673,216.907,184.789,175.069,134.356,34.866,35.271,34.560,34.440,35.762,36.121,34.944,32.925,32.450,34.323,36.658,36.585,35.944,35.478,39.314,40.267,38.042,39.317,40.331,41.596,36.578,36.728,38.413,38.405,35.568,35.351,35.192,35.351,0.455,0.820,0.482,0.820,0.546,0.546,0.546,0.729,0.637,0.729,0.273,0.729,0.273,0.456,0.455,0.638,-0.174,-0.246,-0.252,-0.145,-0.227,-0.241,-0.064,169.875,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:15,0.015,0.000,0.182,0.000,5.103,7.948,144.426,132.235,126.560,203.511,203.032,221.673,216.907,184.538,175.069,134.104,34.866,35.271,34.560,34.371,35.762,36.121,34.858,32.925,32.450,34.323,36.658,36.585,35.944,35.478,39.314,40.267,38.042,39.317,40.331,41.596,36.509,36.664,38.413,38.405,35.498,35.288,35.192,35.351,0.455,0.911,0.482,0.820,0.637,0.455,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.455,0.638,-0.174,-0.246,-0.252,-0.145,-0.228,-0.241,-0.064,169.935,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:16,0.015,0.000,0.182,0.000,5.103,7.922,144.678,131.984,126.812,203.511,203.032,221.673,216.907,184.538,174.817,134.356,34.866,35.271,34.497,34.371,35.762,36.200,34.881,32.925,32.450,34.244,36.658,36.522,35.944,35.478,39.314,40.267,38.042,39.317,40.331,41.596,36.578,36.664,38.413,38.405,35.498,35.288,35.192,35.288,0.455,0.820,0.482,0.820,0.546,0.455,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.174,-0.246,-0.251,-0.145,-0.228,-0.241,-0.064,169.957,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:17,0.015,0.000,0.182,0.000,5.066,7.948,144.426,132.257,126.560,203.531,202.796,221.693,216.672,184.560,174.817,134.356,34.866,35.271,34.591,34.415,35.762,36.121,34.944,32.925,32.450,34.354,36.588,36.616,35.944,35.445,39.314,40.267,38.042,39.317,40.331,41.596,36.509,36.759,38.413,38.436,35.498,35.319,35.261,35.382,0.455,0.911,0.482,0.820,0.546,0.455,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.174,-0.246,-0.252,-0.145,-0.227,-0.241,-0.064,169.994,224.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:18,0.015,0.000,0.182,0.000,5.103,7.948,144.426,131.984,126.812,203.511,203.032,221.673,216.907,184.538,174.817,134.356,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.563,36.616,35.919,35.509,39.314,40.267,38.042,39.317,40.331,41.596,36.483,36.759,38.318,38.515,35.473,35.382,35.167,35.382,0.455,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.637,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.145,-0.227,-0.242,-0.064,170.024,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:19,0.015,0.000,0.182,0.000,5.066,7.948,144.678,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.356,34.866,35.271,34.591,34.371,35.762,36.121,34.881,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.042,39.317,40.331,41.596,36.578,36.759,38.413,38.436,35.498,35.382,35.192,35.382,0.455,0.820,0.386,0.820,0.546,0.455,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.174,-0.246,-0.252,-0.145,-0.228,-0.242,-0.064,170.039,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:20,0.015,0.000,0.182,0.000,5.066,7.948,144.426,132.257,126.812,203.531,203.032,221.693,216.907,184.560,174.817,134.356,34.866,35.246,34.591,34.440,35.762,36.200,34.944,32.925,32.450,34.354,36.632,36.616,35.919,35.509,39.314,40.267,38.042,39.317,40.331,41.596,36.483,36.759,38.318,38.436,35.473,35.382,35.167,35.382,0.455,0.820,0.482,0.820,0.546,0.546,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.173,-0.246,-0.252,-0.145,-0.227,-0.241,-0.064,170.068,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:21,0.015,0.000,0.182,0.000,5.066,7.948,144.426,132.235,126.812,203.511,202.796,221.673,216.907,184.538,174.817,134.608,34.866,35.271,34.528,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.553,35.944,35.445,39.314,40.267,38.042,39.317,40.331,41.596,36.509,36.695,38.413,38.436,35.498,35.319,35.192,35.382,0.455,0.820,0.482,0.820,0.546,0.455,0.546,0.729,0.637,0.729,0.364,0.820,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.024,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:22,0.015,0.000,0.182,0.000,5.103,7.948,144.678,132.235,126.812,203.511,203.032,221.438,216.672,184.538,174.817,134.356,34.866,35.271,34.560,34.440,35.762,36.121,34.881,32.925,32.450,34.323,36.658,36.585,35.944,35.478,39.314,40.267,38.042,39.317,40.331,41.596,36.509,36.664,38.413,38.405,35.498,35.288,35.192,35.351,0.546,0.820,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.098,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:23,0.015,0.000,0.182,0.000,5.103,7.948,144.678,132.235,127.063,203.511,202.796,221.438,216.672,184.538,174.817,134.356,34.866,35.271,34.560,34.440,35.737,36.121,34.921,32.925,32.450,34.323,36.588,36.522,35.944,35.478,39.289,40.267,38.016,39.317,40.306,41.659,36.509,36.728,38.413,38.405,35.498,35.351,35.261,35.351,0.455,0.820,0.482,0.911,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.455,0.638,-0.174,-0.246,-0.252,-0.145,-0.227,-0.241,-0.064,170.128,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:24,0.015,0.000,0.182,0.000,5.103,7.922,144.678,132.257,126.812,203.531,202.796,221.693,216.672,184.560,174.817,134.356,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.346,38.042,39.317,40.331,41.659,36.509,36.759,38.413,38.436,35.498,35.382,35.192,35.382,0.546,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.729,0.273,0.456,0.455,0.729,-0.174,-0.246,-0.252,-0.145,-0.228,-0.241,-0.064,170.121,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:25,0.015,0.000,0.182,0.000,5.103,7.948,144.678,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.608,34.866,35.271,34.591,34.440,35.762,36.121,34.881,32.925,32.450,34.354,36.588,36.616,35.944,35.509,39.314,40.267,38.042,39.317,40.331,41.596,36.509,36.759,38.413,38.436,35.568,35.319,35.192,35.382,0.546,1.093,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.128,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:26,0.015,0.000,0.182,0.000,5.066,7.948,144.678,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.608,34.866,35.271,34.497,34.440,35.762,36.200,34.944,32.925,32.450,34.323,36.658,36.522,35.944,35.478,39.314,40.267,38.111,39.317,40.400,41.659,36.578,36.664,38.413,38.405,35.568,35.288,35.192,35.351,0.546,0.911,0.482,0.820,0.546,0.455,0.546,0.729,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.729,-0.174,-0.246,-0.252,-0.145,-0.228,-0.242,-0.064,170.187,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:27,0.015,0.000,0.182,0.000,5.066,7.948,144.678,132.235,126.812,203.511,202.796,221.673,216.672,184.538,174.817,134.356,34.866,35.271,34.528,34.371,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.042,39.317,40.400,41.659,36.578,36.759,38.413,38.515,35.568,35.319,35.261,35.445,0.546,0.911,0.386,0.820,0.546,0.455,0.546,0.729,0.728,0.729,0.455,0.820,0.273,0.456,0.364,0.638,-0.174,-0.246,-0.252,-0.145,-0.228,-0.241,-0.064,170.217,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:28,0.015,0.000,0.182,0.000,5.066,7.948,144.656,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.586,34.866,35.271,34.591,34.346,35.762,36.200,34.944,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.042,39.317,40.400,41.659,36.509,36.759,38.483,38.515,35.568,35.382,35.192,35.445,0.455,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.547,0.364,0.638,-0.174,-0.246,-0.252,-0.145,-0.228,-0.242,-0.064,170.246,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:29,0.015,0.000,0.182,0.000,5.066,7.948,144.678,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.608,34.866,35.271,34.560,34.440,35.762,36.200,34.858,32.925,32.450,34.386,36.588,36.585,35.944,35.478,39.314,40.346,38.111,39.317,40.400,41.659,36.578,36.728,38.483,38.484,35.498,35.351,35.261,35.414,0.455,1.002,0.386,0.820,0.546,0.546,0.546,0.729,0.637,0.729,0.273,0.729,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.261,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:30,0.015,0.000,0.182,0.000,5.066,7.948,144.678,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.608,34.866,35.271,34.560,34.371,35.762,36.200,34.944,32.925,32.450,34.323,36.588,36.522,35.944,35.414,39.314,40.346,38.042,39.396,40.400,41.659,36.578,36.664,38.413,38.484,35.498,35.288,35.192,35.351,0.455,0.911,0.482,0.820,0.546,0.455,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.291,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:31,0.015,0.000,0.182,0.000,5.066,7.948,144.678,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.608,34.866,35.271,34.591,34.440,35.762,36.200,34.944,32.925,32.450,34.354,36.658,36.616,35.944,35.509,39.314,40.346,38.042,39.317,40.400,41.659,36.578,36.759,38.413,38.515,35.498,35.382,35.192,35.382,0.455,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.306,224.414,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:32,0.015,0.000,0.182,0.000,5.066,7.948,144.678,132.257,126.812,203.531,202.796,221.458,216.672,184.560,174.817,134.608,34.866,35.271,34.591,34.371,35.762,36.200,34.921,32.925,32.450,34.417,36.588,36.695,35.944,35.509,39.384,40.346,38.042,39.396,40.400,41.659,36.578,36.759,38.413,38.515,35.568,35.382,35.261,35.445,0.455,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.306,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:33,0.015,0.000,0.182,0.000,5.066,7.948,144.930,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.608,34.866,35.271,34.591,34.371,35.762,36.200,34.944,32.925,32.450,34.417,36.658,36.616,35.944,35.509,39.314,40.346,38.042,39.396,40.400,41.659,36.578,36.759,38.413,38.515,35.568,35.382,35.192,35.382,0.546,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.306,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
