Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:12:34,0.015,0.000,0.182,0.000,5.103,7.948,144.678,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.859,34.866,35.271,34.591,34.371,35.762,36.200,34.858,32.925,32.450,34.417,36.588,36.695,35.875,35.509,39.384,40.346,38.111,39.317,40.400,41.659,36.578,36.759,38.483,38.578,35.498,35.382,35.192,35.445,0.546,1.002,0.482,0.820,0.546,0.455,0.546,0.729,0.637,0.729,0.364,0.820,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.306,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:35,0.015,0.000,0.182,0.000,5.103,7.948,144.930,132.257,126.812,203.531,203.032,221.458,216.672,184.560,174.817,134.859,34.866,35.246,34.591,34.371,35.762,36.200,34.921,32.925,32.450,34.354,36.563,36.616,35.919,35.509,39.384,40.346,38.042,39.317,40.400,41.659,36.553,36.759,38.457,38.515,35.543,35.382,35.167,35.382,0.455,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.455,0.820,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.146,-0.228,-0.242,-0.064,170.350,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:36,0.015,0.000,0.182,0.000,5.103,7.948,144.678,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.608,34.866,35.271,34.591,34.371,35.762,36.200,34.944,32.925,32.450,34.354,36.588,36.616,35.944,35.509,39.384,40.346,38.042,39.396,40.400,41.738,36.509,36.759,38.483,38.515,35.498,35.382,35.192,35.382,0.455,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.146,-0.228,-0.242,-0.064,170.380,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:37,0.015,0.000,0.182,0.000,5.103,7.948,144.930,132.235,126.812,203.511,202.796,221.203,216.672,184.538,174.817,134.859,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.925,32.450,34.417,36.588,36.616,35.944,35.509,39.384,40.346,38.042,39.317,40.400,41.659,36.509,36.759,38.413,38.515,35.498,35.382,35.261,35.382,0.546,0.820,0.386,0.820,0.546,0.455,0.546,0.638,0.637,0.820,0.455,0.820,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.146,-0.228,-0.242,-0.064,170.350,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:38,0.015,0.000,0.182,0.000,5.066,7.948,144.930,131.984,126.812,203.511,203.032,221.203,216.672,184.538,174.817,134.859,34.866,35.246,34.591,34.371,35.762,36.200,34.944,32.925,32.450,34.417,36.563,36.616,35.919,35.509,39.384,40.346,38.042,39.396,40.400,41.738,36.483,36.759,38.388,38.515,35.473,35.382,35.167,35.382,0.546,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.380,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:39,0.015,0.000,0.182,0.000,5.066,7.948,144.930,132.235,126.812,203.511,202.796,221.203,216.672,184.538,174.817,134.859,34.866,35.271,34.591,34.440,35.762,36.200,34.944,32.925,32.450,34.417,36.588,36.695,35.944,35.509,39.384,40.346,38.111,39.396,40.400,41.738,36.509,36.759,38.413,38.578,35.498,35.382,35.192,35.445,0.455,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.146,-0.228,-0.242,-0.064,170.424,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:40,0.015,0.000,0.182,0.000,5.066,7.948,144.930,132.235,126.812,203.511,202.796,221.438,216.672,184.538,174.817,134.859,34.866,35.246,34.591,34.371,35.762,36.200,34.858,32.925,32.450,34.354,36.563,36.616,35.850,35.572,39.314,40.346,38.111,39.396,40.400,41.659,36.483,36.759,38.457,38.578,35.473,35.382,35.167,35.445,0.455,0.820,0.482,0.820,0.546,0.455,0.546,0.729,0.637,0.729,0.364,0.820,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.146,-0.228,-0.242,-0.064,170.469,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:41,0.015,0.000,0.182,0.000,5.066,7.948,144.930,132.235,126.812,203.511,202.796,221.438,216.437,184.538,174.817,134.859,34.866,35.271,34.591,34.440,35.762,36.200,34.881,32.925,32.450,34.354,36.588,36.616,35.944,35.509,39.314,40.346,38.111,39.396,40.400,41.659,36.509,36.759,38.483,38.515,35.498,35.382,35.261,35.382,0.546,0.820,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.454,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:42,0.015,0.000,0.182,0.000,5.066,7.948,144.930,132.235,126.560,203.511,202.796,221.203,216.672,184.286,174.817,134.859,34.866,35.271,34.591,34.371,35.762,36.200,34.944,32.925,32.450,34.354,36.588,36.616,35.944,35.509,39.384,40.346,38.042,39.396,40.400,41.738,36.509,36.759,38.483,38.515,35.498,35.382,35.261,35.445,0.455,0.820,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.146,-0.228,-0.242,-0.064,170.484,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:43,0.015,0.000,0.182,0.000,5.066,7.948,144.930,131.984,126.812,203.511,202.796,221.203,216.672,184.538,174.817,134.859,34.866,35.271,34.560,34.440,35.762,36.121,34.881,32.925,32.450,34.323,36.588,36.522,35.944,35.478,39.384,40.346,38.111,39.396,40.400,41.738,36.509,36.728,38.483,38.484,35.498,35.288,35.192,35.351,0.455,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.820,0.273,0.456,0.364,0.638,-0.174,-0.247,-0.252,-0.146,-0.228,-0.243,-0.064,170.536,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:44,0.015,0.000,0.182,0.000,5.066,7.948,144.930,132.006,126.812,203.297,202.796,221.223,216.672,184.560,174.817,134.859,34.866,35.271,34.591,34.371,35.762,36.200,34.921,32.925,32.450,34.354,36.588,36.616,35.944,35.509,39.384,40.409,38.042,39.396,40.400,41.738,36.509,36.759,38.483,38.578,35.498,35.382,35.192,35.445,0.546,0.911,0.482,0.820,0.546,0.546,0.637,0.729,0.728,0.820,1.184,1.549,0.273,0.456,0.364,0.638,-0.174,-0.246,-0.252,-0.146,-0.228,-0.242,-0.064,170.543,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:45,0.015,0.000,0.182,0.000,5.066,7.948,144.930,131.984,126.812,203.511,202.796,221.203,216.437,184.538,174.565,134.859,34.866,35.271,34.560,34.440,35.762,36.200,34.858,32.925,32.450,34.323,36.658,36.585,35.944,35.478,39.384,40.409,38.111,39.396,40.400,41.738,36.509,36.728,38.483,38.484,35.498,35.351,35.192,35.351,0.546,0.911,0.386,0.820,0.546,0.546,0.637,0.729,0.728,0.820,0.819,1.185,0.273,0.456,0.455,0.729,-0.174,-0.247,-0.252,-0.145,-0.228,-0.242,-0.064,170.558,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:46,0.015,0.000,0.182,0.000,5.066,7.974,144.930,132.235,126.812,203.511,202.796,221.203,216.437,184.538,174.565,134.859,34.866,35.271,34.591,34.440,35.762,36.121,34.921,32.925,32.450,34.354,36.588,36.616,35.875,35.509,39.384,40.346,38.111,39.396,40.400,41.738,36.578,36.759,38.483,38.515,35.498,35.382,35.261,35.382,0.455,0.820,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.820,0.546,0.911,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.253,-0.146,-0.228,-0.243,-0.064,170.588,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:47,0.015,0.000,0.182,0.000,5.066,7.948,144.930,131.984,126.833,203.511,202.817,221.203,216.457,184.286,174.839,135.111,34.892,35.271,34.591,34.440,35.762,36.200,34.921,32.925,32.450,34.354,36.588,36.616,35.875,35.445,39.384,40.346,38.111,39.396,40.400,41.738,36.578,36.759,38.483,38.515,35.498,35.319,35.192,35.382,0.455,0.911,0.482,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.455,0.820,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.253,-0.146,-0.228,-0.242,-0.064,170.588,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:48,0.015,0.000,0.182,0.000,5.103,7.948,144.930,132.235,126.812,203.511,202.796,221.203,216.437,184.286,174.817,135.111,34.866,35.271,34.591,34.440,35.762,36.200,34.858,32.925,32.450,34.417,36.588,36.616,35.875,35.509,39.314,40.346,38.111,39.396,40.470,41.738,36.578,36.759,38.483,38.578,35.498,35.382,35.192,35.445,0.546,0.820,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.175,-0.248,-0.253,-0.146,-0.228,-0.242,-0.064,170.610,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:49,0.015,0.000,0.182,0.000,5.103,7.948,144.930,132.235,126.812,203.511,202.796,221.203,216.437,184.286,174.817,135.111,34.866,35.271,34.591,34.440,35.762,36.200,34.858,32.925,32.450,34.417,36.588,36.616,35.875,35.509,39.314,40.346,38.111,39.396,40.470,41.738,36.578,36.759,38.483,38.578,35.498,35.382,35.192,35.445,0.546,0.820,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.175,-0.248,-0.253,-0.146,-0.228,-0.242,-0.064,170.610,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:50,0.015,0.000,0.182,0.000,5.103,7.974,144.930,132.235,126.812,203.511,202.796,221.203,216.437,184.286,174.817,134.859,34.866,35.271,34.591,34.346,35.737,36.200,34.944,32.925,32.450,34.417,36.588,36.616,35.944,35.509,39.358,40.346,38.086,39.396,40.444,41.738,36.578,36.759,38.483,38.578,35.498,35.382,35.192,35.382,0.455,0.820,0.386,0.820,0.546,0.455,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.253,-0.146,-0.228,-0.243,-0.064,170.617,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:51,0.015,0.000,0.182,0.000,5.066,7.948,145.181,132.235,126.812,203.511,202.561,221.203,216.437,184.286,174.565,135.111,34.866,35.271,34.497,34.371,35.762,36.200,34.944,32.925,32.450,34.323,36.588,36.522,35.944,35.414,39.384,40.409,38.111,39.396,40.470,41.801,36.509,36.728,38.483,38.547,35.498,35.288,35.192,35.351,0.546,1.002,0.482,0.820,0.546,0.455,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.729,-0.174,-0.247,-0.253,-0.145,-0.228,-0.242,-0.064,170.662,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:52,0.015,0.000,0.182,0.000,5.066,7.948,144.930,132.257,126.812,203.297,202.796,221.223,216.672,184.308,174.565,135.111,34.866,35.271,34.591,34.440,35.737,36.200,34.858,32.846,32.450,34.354,36.588,36.616,35.875,35.509,39.358,40.346,38.016,39.396,40.444,41.738,36.578,36.759,38.483,38.578,35.498,35.382,35.261,35.445,0.546,1.093,0.386,0.820,0.546,0.455,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.174,-0.247,-0.252,-0.145,-0.228,-0.243,-0.064,170.706,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:53,0.015,0.000,0.182,0.000,5.066,7.974,145.181,132.235,126.812,203.511,202.796,221.203,216.437,184.286,174.565,135.111,34.866,35.246,34.591,34.371,35.762,36.200,34.944,32.925,32.450,34.417,36.563,36.616,35.919,35.509,39.384,40.409,38.111,39.396,40.400,41.738,36.483,36.759,38.457,38.578,35.473,35.382,35.167,35.445,0.546,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.174,-0.248,-0.252,-0.146,-0.228,-0.243,-0.064,170.751,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:54,0.015,0.000,0.182,0.000,5.066,7.948,145.181,132.235,127.063,203.276,202.796,221.203,216.672,184.538,174.817,135.111,34.866,35.271,34.497,34.440,35.762,36.121,34.881,32.925,32.450,34.323,36.588,36.522,35.875,35.414,39.384,40.346,38.111,39.396,40.470,41.738,36.509,36.728,38.552,38.547,35.498,35.351,35.192,35.351,0.455,0.820,0.482,0.820,0.455,0.455,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.174,-0.247,-0.252,-0.146,-0.228,-0.243,-0.064,170.729,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:55,0.015,0.000,0.182,0.000,5.103,7.974,144.930,132.235,126.812,203.276,202.796,221.203,216.437,184.286,174.817,135.111,34.866,35.271,34.591,34.440,35.762,36.200,34.881,32.846,32.450,34.354,36.588,36.616,35.875,35.509,39.314,40.409,38.111,39.396,40.470,41.738,36.509,36.759,38.483,38.515,35.498,35.319,35.192,35.382,0.455,0.820,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.175,-0.247,-0.253,-0.146,-0.228,-0.243,-0.064,170.759,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:56,0.015,0.000,0.182,0.000,5.066,7.948,145.181,132.235,126.812,203.276,202.796,221.203,216.437,184.286,174.817,135.111,34.866,35.271,34.591,34.371,35.807,36.200,34.921,32.925,32.450,34.417,36.588,36.616,35.944,35.509,39.358,40.409,38.086,39.396,40.444,41.801,36.509,36.759,38.483,38.578,35.568,35.382,35.192,35.445,0.546,0.911,0.386,0.820,0.546,0.546,0.546,0.729,0.728,0.729,0.455,0.729,0.273,0.456,0.455,0.638,-0.175,-0.248,-0.253,-0.146,-0.229,-0.243,-0.064,170.818,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:57,0.015,0.000,0.182,0.000,5.103,7.948,145.181,132.235,126.812,203.276,202.796,221.203,216.437,184.538,174.817,135.111,34.866,35.271,34.591,34.371,35.737,36.121,34.858,32.925,32.450,34.417,36.588,36.616,35.875,35.509,39.358,40.409,38.086,39.396,40.444,41.801,36.509,36.759,38.483,38.578,35.498,35.319,35.192,35.382,3.093,4.555,1.832,2.187,3.186,3.188,4.097,3.643,2.728,1.458,6.646,17.499,7.741,53.611,5.461,6.284,-0.174,-0.276,-0.253,-0.150,-0.237,-0.237,-0.064,170.848,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:58,0.015,0.000,0.182,0.000,5.103,7.948,145.181,132.235,127.063,203.276,202.796,221.203,216.437,184.286,174.565,135.363,34.866,35.271,34.654,34.371,35.762,36.200,34.944,32.925,32.450,34.417,36.588,36.616,35.875,35.509,39.384,40.409,38.111,39.396,40.470,41.801,36.509,36.822,38.483,38.578,35.498,35.382,35.192,35.445,7.460,8.655,3.278,4.373,5.371,4.918,4.825,5.464,4.456,2.734,26.857,33.904,63.206,84.610,7.463,5.556,-0.170,-0.239,-0.266,-0.147,-0.231,-0.232,-0.064,170.840,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:12:59,0.015,0.000,0.182,0.000,5.066,7.974,145.181,132.235,127.063,203.511,202.796,221.203,216.437,184.286,174.817,135.111,34.866,35.271,34.497,34.371,35.762,36.200,34.944,32.846,32.450,34.323,36.588,36.522,35.875,35.414,39.384,40.409,38.111,39.396,40.470,41.738,36.509,36.664,38.483,38.484,35.498,35.288,35.192,35.351,4.913,3.553,3.471,2.642,3.004,2.277,3.095,3.188,2.546,4.101,14.294,18.957,29.144,37.655,4.641,3.005,-0.178,-0.250,-0.259,-0.157,-0.203,-0.253,-0.064,170.848,224.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:00,0.015,0.000,0.182,0.000,5.066,7.974,145.181,132.235,127.063,203.276,202.796,220.968,216.437,184.286,174.565,135.363,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.846,32.371,34.417,36.588,36.616,35.875,35.509,39.384,40.346,38.111,39.396,40.470,41.738,36.509,36.759,38.483,38.578,35.498,35.382,35.192,35.382,3.366,2.278,1.735,2.095,3.004,1.639,2.640,2.368,2.455,2.005,13.747,18.775,18.306,31.729,3.094,3.097,-0.168,-0.269,-0.267,-0.162,-0.229,-0.233,-0.064,170.869,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:01,0.015,0.000,0.182,0.000,5.066,7.974,145.181,132.235,127.063,203.276,202.561,220.968,216.437,184.286,174.565,135.111,34.866,35.246,34.591,34.440,35.762,36.121,34.921,32.846,32.450,34.354,36.632,36.695,35.919,35.509,39.384,40.409,38.180,39.396,40.470,41.738,36.483,36.759,38.457,38.578,35.473,35.382,35.167,35.382,1.910,1.458,1.253,1.640,2.640,2.186,2.367,1.639,1.637,4.101,6.191,9.479,10.018,13.585,1.638,2.186,-0.176,-0.263,-0.281,-0.157,-0.222,-0.214,-0.064,170.862,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:02,0.015,0.000,0.182,0.000,5.066,7.974,145.181,132.235,127.063,203.511,202.561,221.203,216.437,184.286,174.565,135.363,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.925,32.450,34.354,36.632,36.759,35.919,35.572,39.384,40.409,38.180,39.460,40.470,41.738,36.483,36.822,38.457,38.578,35.473,35.382,35.167,35.445,1.274,1.458,2.025,1.276,2.913,1.548,1.912,2.186,1.728,2.825,3.369,5.742,5.373,8.662,1.456,2.095,-0.178,-0.253,-0.282,-0.147,-0.229,-0.242,-0.064,170.884,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:03,0.015,0.000,0.182,0.000,5.066,7.948,145.181,132.235,127.063,203.511,202.561,220.968,216.437,184.286,174.817,135.363,34.866,35.271,34.591,34.371,35.762,36.121,34.858,32.846,32.450,34.354,36.727,36.759,35.944,35.509,39.384,40.409,38.180,39.396,40.470,41.738,36.509,36.759,38.483,38.578,35.498,35.319,35.261,35.382,1.092,1.276,3.182,1.093,2.185,1.275,2.640,2.004,2.274,2.279,1.275,4.010,4.554,5.288,1.729,1.913,-0.189,-0.245,-0.293,-0.162,-0.214,-0.225,-0.064,170.929,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:04,0.015,0.000,0.182,0.000,5.066,7.974,145.181,132.235,127.063,203.511,202.561,220.968,216.437,184.286,174.565,135.363,34.866,35.271,34.560,34.440,35.762,36.121,34.921,32.846,32.450,34.386,36.727,36.728,35.944,35.541,39.384,40.409,38.180,39.460,40.470,41.738,36.509,36.728,38.552,38.547,35.498,35.351,35.192,35.351,1.456,1.367,2.700,1.549,1.548,1.184,2.276,2.004,2.092,2.461,1.457,2.187,3.188,3.191,1.456,1.457,-0.183,-0.228,-0.272,-0.161,-0.164,-0.253,-0.064,170.929,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:05,0.015,0.000,0.182,0.000,5.103,7.974,145.181,132.487,127.063,203.511,202.561,220.968,216.437,184.286,174.565,135.363,34.866,35.271,34.528,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.759,35.944,35.509,39.384,40.346,38.180,39.396,40.470,41.738,36.509,36.759,38.483,38.578,35.498,35.319,35.192,35.382,1.092,1.276,1.157,1.276,2.094,2.823,2.185,2.732,2.001,1.732,2.458,3.099,1.913,2.279,1.274,1.457,-0.196,-0.224,-0.255,-0.111,-0.215,-0.152,-0.064,170.988,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:06,0.015,0.000,0.182,0.000,5.103,7.974,145.181,132.487,127.063,203.511,202.561,220.968,216.437,184.286,174.565,135.363,34.866,35.271,34.528,34.440,35.762,36.121,34.944,32.925,32.450,34.354,36.658,36.759,35.944,35.509,39.384,40.346,38.180,39.396,40.470,41.738,36.509,36.759,38.483,38.578,35.498,35.319,35.192,35.382,1.092,1.276,1.157,1.276,2.094,2.823,2.185,2.732,2.001,1.732,2.458,3.099,1.913,2.279,1.274,1.457,-0.196,-0.224,-0.255,-0.111,-0.215,-0.152,-0.064,170.988,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:07,0.015,0.000,0.182,0.000,5.103,7.974,145.181,132.487,127.063,203.511,202.561,220.968,216.202,184.286,174.565,135.363,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.846,32.450,34.354,36.658,36.759,35.944,35.572,39.384,40.409,38.180,39.396,40.470,41.738,36.509,36.759,38.483,38.578,35.498,35.382,35.192,35.382,1.365,1.822,2.796,1.640,2.094,2.277,2.094,2.550,2.092,1.641,1.457,2.279,2.732,1.550,1.365,1.275,-0.186,-0.208,-0.242,-0.174,-0.214,-0.213,-0.064,170.988,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:08,0.015,0.000,0.182,0.000,5.066,7.948,145.181,132.487,127.063,203.276,202.561,220.968,216.437,184.286,174.565,135.363,34.866,35.271,34.591,34.440,35.762,36.121,34.921,32.846,32.450,34.417,36.658,36.759,35.944,35.572,39.384,40.346,38.180,39.396,40.470,41.738,36.509,36.759,38.483,38.578,35.498,35.382,35.192,35.445,1.729,1.640,2.603,4.829,2.458,2.550,1.912,2.277,3.547,1.823,1.092,1.549,1.457,1.459,1.183,1.730,-0.189,-0.224,-0.245,-0.158,-0.214,-0.216,-0.064,171.003,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:09,0.015,0.000,0.182,0.000,5.103,7.948,145.181,132.487,127.315,203.276,202.561,220.968,216.437,184.286,174.565,135.615,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.846,32.450,34.354,36.658,36.759,35.944,35.509,39.384,40.346,38.111,39.396,40.400,41.738,36.509,36.759,38.552,38.578,35.568,35.382,35.192,35.445,1.183,1.458,1.157,3.280,2.094,1.821,2.003,3.461,2.364,2.187,1.092,1.185,1.366,2.371,1.365,1.913,-0.189,-0.223,-0.252,-0.152,-0.216,-0.223,-0.064,170.973,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:10,0.015,0.000,0.182,0.000,5.066,7.948,145.433,132.257,127.063,203.297,202.561,220.988,216.202,184.308,174.565,135.615,34.866,35.271,34.497,34.440,35.832,36.121,34.921,32.846,32.450,34.323,36.658,36.664,35.944,35.478,39.384,40.346,38.111,39.396,40.331,41.659,36.509,36.664,38.552,38.484,35.568,35.288,35.261,35.351,1.365,1.640,1.735,3.371,2.094,1.366,1.184,2.368,2.455,2.734,1.275,1.458,1.548,2.553,1.274,1.548,-0.176,-0.227,-0.247,-0.167,-0.216,-0.209,-0.064,171.003,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:11,0.015,0.000,0.182,0.000,5.066,7.974,145.181,132.487,127.085,203.041,202.582,220.968,216.457,184.286,174.587,135.363,34.892,35.271,34.497,34.371,35.762,36.121,34.944,32.846,32.371,34.323,36.658,36.664,35.944,35.478,39.384,40.346,38.111,39.396,40.400,41.659,36.509,36.664,38.552,38.547,35.498,35.288,35.192,35.351,1.001,1.458,1.446,3.098,2.003,1.548,1.275,2.004,2.183,2.279,1.001,1.823,1.730,2.553,1.456,2.004,-0.182,-0.221,-0.252,-0.158,-0.208,-0.222,-0.064,171.040,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:12,0.015,0.000,0.182,0.000,5.066,7.974,145.181,132.235,127.063,203.276,202.326,220.968,216.202,184.286,174.565,135.363,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.846,32.450,34.417,36.727,36.695,35.944,35.572,39.314,40.346,38.111,39.396,40.331,41.596,36.509,36.759,38.483,38.578,35.498,35.382,35.192,35.445,0.910,1.184,0.771,1.458,3.004,1.821,1.184,2.459,1.819,2.279,0.819,1.367,2.186,2.371,1.729,1.366,-0.185,-0.243,-0.258,-0.186,-0.222,-0.208,-0.064,171.033,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:13,0.015,0.000,0.182,0.000,5.066,7.974,145.181,132.487,127.063,203.276,202.326,220.968,216.437,184.286,174.565,135.615,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.846,32.450,34.417,36.727,36.695,35.944,35.509,39.314,40.346,38.111,39.396,40.331,41.596,36.509,36.759,38.552,38.578,35.568,35.382,35.192,35.382,1.092,1.822,2.892,3.735,1.548,2.004,1.092,1.913,2.364,2.005,1.001,1.458,2.004,2.097,2.184,1.457,-0.200,-0.245,-0.265,-0.143,-0.219,-0.220,-0.064,171.115,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:14,0.015,0.000,0.182,0.000,5.066,7.948,145.433,132.487,127.337,203.276,202.346,220.968,216.222,184.286,174.587,135.615,34.892,35.271,34.591,34.371,35.832,36.200,34.944,32.846,32.450,34.354,36.727,36.695,36.014,35.509,39.314,40.346,38.111,39.396,40.331,41.659,36.509,36.759,38.483,38.578,35.568,35.382,35.192,35.382,1.001,1.640,1.639,2.278,1.184,2.459,1.275,2.550,1.546,3.463,0.819,1.094,1.730,1.459,1.365,1.275,-0.212,-0.251,-0.258,-0.164,-0.182,-0.219,-0.064,171.062,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:15,0.015,0.000,0.182,0.000,5.066,7.974,145.433,132.487,127.063,203.276,202.326,220.968,216.202,184.286,174.565,135.363,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.846,32.371,34.417,36.727,36.695,35.944,35.509,39.384,40.346,38.111,39.396,40.331,41.596,36.509,36.759,38.552,38.578,35.498,35.382,35.192,35.382,0.819,1.184,1.543,1.731,1.275,2.095,1.639,1.913,1.546,2.370,0.910,1.641,1.457,1.459,1.547,1.548,-0.207,-0.231,-0.269,-0.167,-0.208,-0.197,-0.064,171.092,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:16,0.015,0.000,0.182,0.000,5.066,7.948,145.433,132.487,127.337,203.276,202.346,220.733,216.222,184.286,174.587,135.615,34.892,35.271,34.614,34.371,35.762,36.121,34.921,32.846,32.371,34.440,36.727,36.718,35.944,35.595,39.314,40.267,38.111,39.317,40.331,41.596,36.578,36.782,38.552,38.601,35.498,35.405,35.192,35.405,0.728,1.549,1.639,2.460,1.457,2.732,1.639,1.184,3.456,2.825,1.639,1.367,1.366,2.188,1.365,1.730,-0.200,-0.245,-0.276,-0.156,-0.216,-0.173,-0.064,171.077,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:17,0.015,0.000,0.182,0.000,5.066,7.948,145.433,132.487,127.315,203.276,202.561,220.968,216.202,184.286,174.565,135.615,34.866,35.271,34.497,34.371,35.762,36.121,34.944,32.782,32.371,34.323,36.658,36.664,35.944,35.478,39.314,40.267,38.111,39.317,40.331,41.532,36.509,36.664,38.483,38.484,35.498,35.288,35.192,35.351,1.092,1.276,1.543,1.549,1.092,2.732,1.821,1.366,2.001,1.823,1.548,1.276,1.275,2.553,1.456,1.548,-0.188,-0.252,-0.264,-0.174,-0.210,-0.243,-0.064,171.077,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:18,0.015,0.000,0.182,0.000,5.103,7.974,145.433,132.487,127.315,203.276,202.326,220.968,216.202,184.286,174.565,135.615,34.866,35.271,34.497,34.440,35.762,36.121,34.944,32.846,32.371,34.323,36.658,36.585,35.944,35.478,39.314,40.267,38.111,39.317,40.262,41.596,36.509,36.664,38.483,38.484,35.568,35.288,35.192,35.288,0.910,1.458,1.157,1.184,2.003,2.459,1.275,1.093,3.365,2.552,1.275,1.185,0.911,2.553,1.456,1.821,-0.186,-0.228,-0.268,-0.088,-0.222,-0.232,-0.064,171.092,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:19,0.015,0.000,0.182,0.000,5.066,7.948,145.433,132.487,127.315,203.041,202.326,220.733,216.202,184.035,174.565,135.615,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.846,32.371,34.354,36.632,36.695,35.919,35.509,39.314,40.267,38.111,39.317,40.331,41.596,36.483,36.695,38.457,38.515,35.473,35.382,35.167,35.382,1.183,1.549,0.964,2.733,1.548,1.366,1.821,1.184,2.728,2.187,0.637,1.276,1.184,2.735,1.456,1.913,-0.180,-0.224,-0.265,-0.118,-0.229,-0.232,-0.064,171.115,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:20,0.015,0.000,0.182,0.000,5.066,7.974,145.433,132.487,127.315,203.041,202.561,220.733,216.202,184.286,174.565,135.615,34.866,35.271,34.528,34.440,35.762,36.121,34.944,32.846,32.371,34.354,36.658,36.695,35.944,35.509,39.314,40.346,38.111,39.317,40.331,41.596,36.509,36.695,38.483,38.515,35.498,35.319,35.192,35.382,0.910,1.276,0.868,1.731,1.184,1.184,2.003,1.366,2.364,1.641,1.001,1.549,1.093,3.282,1.729,1.639,-0.177,-0.257,-0.255,-0.154,-0.237,-0.241,-0.064,171.107,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:21,0.015,0.000,0.182,0.000,5.066,7.974,145.433,132.487,127.315,203.041,202.326,220.733,216.202,184.286,174.565,135.615,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.846,32.371,34.354,36.658,36.695,35.944,35.509,39.314,40.267,38.111,39.317,40.331,41.596,36.509,36.695,38.483,38.515,35.498,35.382,35.192,35.382,1.001,1.093,1.253,1.913,1.275,1.639,1.821,1.639,2.183,1.914,0.728,1.367,1.548,2.097,1.274,1.457,-0.168,-0.247,-0.256,-0.153,-0.222,-0.229,-0.064,171.137,224.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:22,0.015,0.000,0.182,0.000,5.066,7.948,145.433,132.487,127.063,203.041,202.326,220.968,216.202,184.286,174.565,135.615,34.866,35.271,34.591,34.371,35.762,36.200,34.944,32.846,32.371,34.354,36.658,36.695,35.944,35.509,39.314,40.267,38.111,39.317,40.331,41.596,36.509,36.695,38.483,38.515,35.568,35.319,35.192,35.382,1.274,1.002,2.507,2.004,1.639,1.275,1.639,1.730,2.364,3.646,0.546,1.823,1.913,1.915,1.365,1.366,-0.185,-0.258,-0.262,-0.133,-0.196,-0.265,-0.064,171.166,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:23,0.015,0.000,0.182,0.000,5.103,7.974,145.685,132.487,127.315,203.041,202.326,220.733,216.202,184.035,174.565,135.866,34.866,35.271,34.528,34.371,35.762,36.121,34.944,32.846,32.371,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.111,39.317,40.331,41.596,36.509,36.695,38.483,38.515,35.498,35.319,35.192,35.319,0.910,1.276,1.061,1.822,2.913,1.093,2.549,1.821,1.546,2.279,0.455,1.823,1.548,1.276,1.274,1.275,-0.178,-0.275,-0.281,-0.155,-0.234,-0.205,-0.064,171.122,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:24,0.015,0.000,0.182,0.000,5.066,7.974,145.433,132.487,127.337,203.041,202.346,220.733,216.222,184.286,174.587,135.615,34.892,35.271,34.591,34.371,35.762,36.121,34.921,32.846,32.371,34.354,36.658,36.695,35.944,35.509,39.314,40.267,38.111,39.317,40.262,41.532,36.509,36.695,38.483,38.515,35.568,35.319,35.192,35.382,1.274,1.184,1.157,1.276,2.185,1.913,2.367,1.457,1.455,3.555,0.819,1.458,1.093,1.915,1.001,1.366,-0.182,-0.279,-0.288,-0.157,-0.222,-0.230,-0.064,171.092,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:25,0.015,0.000,0.000,0.000,5.066,7.974,145.685,132.509,127.063,203.062,202.326,220.753,216.202,184.057,174.565,135.866,34.866,35.246,34.497,34.371,35.762,36.121,34.944,32.846,32.371,34.323,36.632,36.585,35.919,35.478,39.314,40.203,38.042,39.317,40.331,41.596,36.414,36.728,38.457,38.484,35.473,35.288,35.167,35.351,1.183,1.458,3.664,1.276,2.822,1.366,2.003,2.186,1.637,2.552,0.728,1.003,1.002,1.732,1.547,1.639,-0.182,-0.256,-0.283,-0.147,-0.232,-0.243,-0.064,171.174,224.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:26,0.015,0.000,0.182,0.000,5.066,7.974,145.433,132.487,127.085,203.041,202.111,220.733,216.222,184.035,174.587,135.615,34.892,35.271,34.497,34.371,35.762,36.121,34.944,32.846,32.371,34.323,36.658,36.585,35.944,35.478,39.314,40.267,38.042,39.317,40.331,41.596,36.509,36.664,38.483,38.484,35.498,35.288,35.192,35.351,1.001,1.367,2.796,1.184,2.094,1.275,3.095,1.730,2.001,2.005,0.637,1.185,2.004,2.006,1.729,1.639,-0.188,-0.263,-0.283,-0.166,-0.195,-0.225,-0.064,171.137,224.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:27,0.015,0.000,0.182,0.000,5.103,7.974,145.433,132.509,127.085,203.062,202.346,220.753,216.222,184.057,174.587,135.615,34.892,35.246,34.614,34.371,35.762,36.121,34.944,32.846,32.371,34.377,36.632,36.718,35.919,35.532,39.314,40.267,38.111,39.317,40.331,41.596,36.414,36.718,38.457,38.538,35.473,35.405,35.167,35.405,1.456,1.367,2.700,1.549,1.548,1.366,2.185,1.913,2.546,2.370,1.092,0.911,2.368,1.915,1.365,1.366,-0.194,-0.229,-0.268,-0.156,-0.167,-0.248,-0.064,171.151,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:28,0.015,0.000,0.182,0.000,5.066,7.974,145.685,132.487,127.063,203.041,202.326,220.733,216.202,184.035,174.565,135.866,34.866,35.271,34.591,34.371,35.737,36.200,34.944,32.846,32.371,34.354,36.658,36.695,35.944,35.509,39.289,40.267,38.086,39.317,40.236,41.596,36.439,36.695,38.483,38.515,35.498,35.319,35.192,35.382,1.183,1.458,2.410,2.369,1.730,2.277,1.730,2.368,2.092,2.461,1.457,1.003,2.277,2.188,1.729,1.457,-0.194,-0.220,-0.264,-0.103,-0.209,-0.148,-0.064,171.129,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:29,0.015,0.000,0.182,0.000,5.103,7.974,145.685,132.235,127.063,203.041,202.326,220.733,216.202,184.035,174.565,135.866,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.782,32.371,34.354,36.658,36.695,35.875,35.572,39.314,40.203,38.042,39.254,40.262,41.596,36.439,36.695,38.413,38.515,35.498,35.382,35.192,35.382,0.819,1.184,0.964,1.184,1.821,2.823,2.367,2.550,2.092,2.005,0.910,1.276,2.004,2.097,1.183,1.457,-0.187,-0.221,-0.252,-0.150,-0.213,-0.172,-0.064,171.174,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:30,0.015,0.000,0.182,0.000,5.066,7.974,145.685,132.487,127.063,202.806,202.326,220.733,216.202,184.035,174.565,135.866,34.866,35.271,34.591,34.440,35.762,36.121,34.921,32.846,32.371,34.354,36.658,36.695,35.944,35.509,39.314,40.203,38.042,39.254,40.331,41.532,36.509,36.695,38.413,38.515,35.498,35.382,35.192,35.382,1.547,1.549,3.471,1.549,2.003,1.913,1.821,2.186,1.728,1.458,1.092,1.549,1.639,1.641,1.274,1.366,-0.196,-0.229,-0.252,-0.167,-0.219,-0.224,-0.064,171.181,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:31,0.015,0.000,0.182,0.000,5.066,7.974,145.685,132.487,127.063,202.806,202.326,220.733,216.202,184.035,174.314,135.866,34.866,35.271,34.528,34.371,35.762,36.121,34.921,32.782,32.371,34.354,36.658,36.616,35.944,35.509,39.314,40.203,38.111,39.254,40.262,41.532,36.509,36.616,38.483,38.515,35.498,35.319,35.192,35.382,1.365,1.549,1.928,5.375,2.276,2.095,2.367,2.459,3.274,2.005,0.728,0.911,1.184,1.823,1.001,1.548,-0.206,-0.262,-0.244,-0.154,-0.207,-0.220,-0.064,171.218,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:32,0.015,0.000,0.182,0.000,5.066,7.974,145.685,132.487,127.063,203.041,202.326,220.733,216.202,184.035,174.314,135.866,34.866,35.246,34.497,34.371,35.762,36.121,34.921,32.846,32.371,34.323,36.632,36.585,35.919,35.414,39.314,40.203,38.111,39.317,40.262,41.532,36.414,36.585,38.388,38.405,35.473,35.288,35.167,35.351,1.001,1.184,1.639,2.733,1.912,1.639,1.730,3.097,2.183,2.279,1.275,1.458,1.184,2.553,1.365,1.730,-0.183,-0.228,-0.256,-0.157,-0.219,-0.226,-0.064,171.174,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:33,0.015,0.000,0.182,0.000,5.103,7.974,145.685,132.235,127.063,202.806,202.326,220.733,216.202,184.035,174.565,135.866,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.846,32.371,34.354,36.658,36.695,35.944,35.509,39.314,40.267,38.042,39.317,40.262,41.532,36.439,36.695,38.483,38.515,35.498,35.382,35.192,35.382,1.365,1.549,2.121,3.371,2.640,1.548,1.092,2.186,2.637,2.552,0.910,1.458,2.004,2.371,1.456,1.639,-0.180,-0.255,-0.251,-0.170,-0.211,-0.230,-0.064,171.181,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:34,0.015,0.000,0.182,0.000,5.103,7.974,145.685,132.487,127.063,202.806,202.326,220.733,215.966,184.035,174.314,135.866,34.866,35.246,34.560,34.371,35.762,36.121,34.944,32.846,32.371,34.244,36.632,36.664,35.919,35.478,39.314,40.203,38.111,39.317,40.262,41.532,36.414,36.585,38.388,38.405,35.473,35.351,35.167,35.351,1.092,1.458,1.253,2.369,2.458,1.821,1.184,2.186,1.637,2.096,0.819,1.549,2.368,2.553,1.274,1.639,-0.206,-0.266,-0.253,-0.178,-0.214,-0.228,-0.064,171.181,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:35,0.015,0.000,0.182,0.000,5.103,7.974,145.685,132.235,127.063,202.806,202.326,220.498,215.966,184.035,174.565,135.866,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.846,32.371,34.354,36.658,36.695,35.944,35.509,39.314,40.203,38.042,39.254,40.192,41.532,36.439,36.759,38.413,38.515,35.498,35.319,35.192,35.382,1.183,1.458,0.964,1.640,2.367,1.548,1.092,2.186,2.455,2.552,0.728,1.276,1.821,2.826,1.729,1.457,-0.190,-0.241,-0.300,-0.177,-0.218,-0.214,-0.064,171.196,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:36,0.015,0.000,0.182,0.000,5.066,7.974,145.685,132.487,127.063,202.806,202.091,220.733,215.966,184.035,174.565,135.866,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.846,32.371,34.354,36.632,36.695,35.919,35.509,39.314,40.203,38.042,39.317,40.262,41.532,36.414,36.695,38.388,38.515,35.473,35.382,35.167,35.382,0.910,1.640,1.446,1.731,1.366,2.186,1.275,2.459,1.455,2.917,1.184,1.094,2.277,1.459,1.547,1.093,-0.214,-0.265,-0.258,-0.176,-0.181,-0.234,-0.064,171.196,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:37,0.015,0.000,0.182,0.000,5.066,7.974,145.685,132.487,127.063,202.806,202.091,220.733,215.966,184.035,174.565,135.866,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.846,32.371,34.354,36.632,36.695,35.919,35.509,39.314,40.203,38.042,39.317,40.262,41.532,36.414,36.695,38.388,38.515,35.473,35.382,35.167,35.382,0.910,1.640,1.446,1.731,1.366,2.186,1.275,2.459,1.455,2.917,1.184,1.094,2.277,1.459,1.547,1.093,-0.214,-0.265,-0.258,-0.176,-0.181,-0.234,-0.064,171.196,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:38,0.015,0.000,0.182,0.000,5.066,7.974,145.685,132.235,127.063,203.041,202.091,220.733,215.966,184.035,174.314,135.866,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.846,32.371,34.354,36.658,36.695,35.944,35.509,39.314,40.203,38.042,39.317,40.262,41.532,36.509,36.759,38.413,38.578,35.498,35.382,35.192,35.382,0.819,1.731,1.639,1.822,1.639,1.913,1.548,1.548,1.637,2.643,0.910,1.732,1.093,1.276,1.274,1.639,-0.207,-0.251,-0.256,-0.165,-0.233,-0.156,-0.064,171.226,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:39,0.015,0.000,0.182,0.000,5.066,7.974,145.685,132.235,127.063,202.806,202.091,220.733,215.966,184.035,174.314,135.866,34.866,35.246,34.591,34.371,35.762,36.200,34.944,32.846,32.371,34.354,36.632,36.695,35.919,35.509,39.314,40.267,38.111,39.254,40.262,41.453,36.414,36.695,38.388,38.515,35.473,35.382,35.167,35.382,0.728,1.458,1.639,2.187,1.275,2.550,1.730,1.275,3.365,2.734,1.366,1.185,1.548,2.279,1.274,1.457,-0.200,-0.250,-0.270,-0.172,-0.226,-0.206,-0.064,171.189,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:40,0.015,0.000,0.182,0.000,5.103,7.974,145.685,132.235,127.063,202.806,202.091,220.498,215.966,184.035,174.314,135.866,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.846,32.371,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.042,39.317,40.192,41.453,36.439,36.695,38.413,38.515,35.498,35.319,35.192,35.382,1.092,1.276,1.735,1.458,1.092,3.188,1.730,1.275,2.001,1.549,1.457,1.185,0.911,3.009,1.274,1.275,-0.199,-0.245,-0.269,-0.149,-0.226,-0.232,-0.064,171.218,224.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:41,0.015,0.000,0.182,0.000,5.066,7.974,145.685,132.235,127.063,202.806,202.326,220.498,215.966,184.035,174.314,136.118,34.866,35.271,34.591,34.371,35.762,36.200,34.944,32.846,32.371,34.354,36.658,36.695,35.944,35.509,39.314,40.203,38.042,39.317,40.192,41.532,36.439,36.695,38.413,38.515,35.498,35.319,35.192,35.382,1.001,1.458,1.061,3.098,1.912,2.004,1.275,1.275,3.365,2.552,1.092,1.094,1.457,2.371,1.274,1.730,-0.182,-0.232,-0.276,-0.104,-0.229,-0.225,-0.064,171.196,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:42,0.015,0.000,0.182,0.000,5.066,7.974,145.685,132.235,127.063,202.571,202.091,220.733,215.966,184.035,174.314,135.866,34.866,35.271,34.560,34.371,35.762,36.200,34.944,32.782,32.371,34.386,36.658,36.664,35.944,35.541,39.314,40.267,38.042,39.317,40.262,41.532,36.509,36.664,38.413,38.484,35.498,35.351,35.192,35.351,1.001,1.367,0.868,2.095,1.457,1.002,2.185,1.366,2.455,2.096,0.637,1.185,1.275,2.462,1.456,1.730,-0.176,-0.240,-0.255,-0.149,-0.219,-0.232,-0.064,171.233,224.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:43,0.015,0.000,0.182,0.000,5.103,7.974,145.685,132.257,126.812,202.592,202.091,220.518,215.966,184.057,174.565,136.118,34.866,35.271,34.560,34.371,35.762,36.121,34.944,32.846,32.371,34.323,36.658,36.585,35.944,35.414,39.314,40.203,38.042,39.254,40.192,41.532,36.509,36.585,38.483,38.405,35.498,35.288,35.192,35.351,1.001,1.093,0.868,1.822,1.184,1.275,1.548,1.730,1.910,2.005,0.819,1.367,1.548,2.735,1.456,1.457,-0.173,-0.250,-0.253,-0.154,-0.244,-0.243,-0.064,171.255,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:44,0.015,0.000,0.182,0.000,5.066,7.948,145.937,132.235,126.812,202.571,202.326,220.498,215.966,184.035,174.565,135.866,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.846,32.371,34.354,36.658,36.616,35.944,35.509,39.314,40.267,38.042,39.254,40.192,41.532,36.509,36.695,38.413,38.515,35.498,35.382,35.192,35.382,1.001,1.002,1.350,1.731,1.275,1.366,1.639,1.457,2.183,2.734,0.637,1.641,1.457,1.641,1.092,1.457,-0.183,-0.272,-0.275,-0.154,-0.205,-0.251,-0.064,171.226,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:45,0.015,0.000,0.182,0.000,5.066,7.974,145.937,132.235,126.812,202.806,202.091,220.498,215.966,184.035,174.314,135.866,34.866,35.271,34.528,34.440,35.762,36.121,34.921,32.782,32.371,34.354,36.658,36.616,35.944,35.509,39.245,40.203,38.042,39.254,40.192,41.532,36.509,36.616,38.483,38.436,35.498,35.319,35.192,35.382,1.092,1.367,2.025,2.004,2.367,1.184,2.185,1.913,2.274,2.825,0.637,1.823,1.730,1.732,1.274,1.457,-0.171,-0.270,-0.269,-0.149,-0.214,-0.252,-0.064,171.248,224.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:46,0.015,0.000,0.182,0.000,5.066,7.974,145.937,132.235,127.063,202.806,202.091,220.498,215.966,184.035,174.314,136.118,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.782,32.308,34.354,36.658,36.695,35.944,35.509,39.314,40.203,38.111,39.254,40.192,41.453,36.509,36.695,38.413,38.515,35.498,35.382,35.192,35.382,0.910,1.184,0.868,1.549,2.822,1.457,2.367,1.639,1.819,2.734,0.819,1.914,1.548,1.368,1.183,1.457,-0.207,-0.269,-0.275,-0.160,-0.231,-0.206,-0.064,171.270,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:47,0.015,0.000,0.182,0.000,5.103,7.948,145.937,132.235,126.812,202.806,202.091,220.498,215.966,184.035,174.565,136.118,34.866,35.271,34.591,34.371,35.737,36.121,34.944,32.846,32.371,34.354,36.658,36.695,35.944,35.509,39.289,40.203,38.016,39.254,40.167,41.532,36.509,36.616,38.483,38.436,35.498,35.319,35.192,35.382,1.092,1.367,0.964,1.276,2.094,1.730,2.003,1.639,1.273,3.281,1.092,1.185,1.366,1.915,1.183,1.184,-0.189,-0.277,-0.291,-0.155,-0.218,-0.252,-0.064,171.248,224.340,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:48,0.015,0.000,0.182,0.000,5.066,7.974,145.937,131.984,126.833,202.806,202.111,220.498,215.987,184.035,174.336,136.118,34.892,35.271,34.591,34.440,35.762,36.121,34.944,32.846,32.371,34.354,36.658,36.695,35.944,35.509,39.314,40.203,38.042,39.254,40.262,41.532,36.509,36.616,38.413,38.436,35.498,35.319,35.192,35.319,1.183,1.184,4.628,1.276,2.367,1.275,2.276,2.277,1.819,2.552,0.455,1.185,1.548,1.641,1.365,1.730,-0.192,-0.248,-0.286,-0.158,-0.236,-0.240,-0.064,171.255,224.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:49,0.015,0.000,0.182,0.000,5.066,7.974,145.937,131.984,126.812,202.806,202.091,220.498,215.966,184.035,174.314,136.118,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.846,32.308,34.354,36.658,36.616,35.944,35.509,39.314,40.203,38.042,39.254,40.192,41.532,36.509,36.695,38.483,38.515,35.498,35.382,35.192,35.382,0.910,1.276,2.218,1.458,1.912,1.184,2.731,1.548,2.001,2.370,1.092,1.185,2.368,1.732,1.547,1.457,-0.188,-0.245,-0.280,-0.164,-0.166,-0.245,-0.064,171.322,224.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:13:50,0.015,0.000,0.182,0.000,5.066,8.000,145.937,131.984,126.812,202.806,202.091,220.498,215.731,184.035,174.314,136.118,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.846,32.371,34.354,36.658,36.616,35.875,35.445,39.314,40.203,38.042,39.254,40.262,41.453,36.509,36.616,38.483,38.436,35.498,35.319,35.192,35.319,1.365,1.640,2.796,2.642,1.821,1.184,2.003,1.913,2.274,2.279,1.184,0.911,2.186,1.641,1.365,1.275,-0.197,-0.229,-0.272,-0.142,-0.178,-0.233,-0.064,171.315,224.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
