Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:15:08,0.015,0.000,0.182,0.000,5.103,8.000,146.944,132.487,127.063,202.337,201.620,219.323,215.026,183.532,173.811,137.125,34.866,35.246,34.528,34.371,35.832,36.121,34.944,32.782,32.308,34.274,36.632,36.553,35.850,35.445,39.314,40.124,38.042,39.254,40.053,41.327,36.345,36.553,38.388,38.373,35.473,35.319,35.167,35.319,0.819,1.184,1.543,1.367,1.275,2.368,1.639,2.095,1.728,2.461,0.910,1.367,1.730,1.368,1.365,1.639,-0.211,-0.253,-0.266,-0.174,-0.203,-0.210,0.023,172.368,224.169,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:09,0.015,0.000,0.182,0.000,5.103,8.000,146.944,132.235,127.315,202.337,201.385,219.558,215.026,183.532,173.811,137.377,34.866,35.271,34.497,34.371,35.762,36.121,34.944,32.782,32.308,34.323,36.588,36.522,35.944,35.414,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.522,38.413,38.342,35.498,35.288,35.192,35.288,0.728,1.640,1.446,2.369,1.457,2.186,1.366,1.275,2.637,2.734,1.366,1.549,1.002,1.368,1.183,1.730,-0.210,-0.251,-0.270,-0.158,-0.223,-0.147,0.023,172.398,224.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:10,0.015,0.000,0.182,0.000,5.066,8.000,146.944,132.235,127.063,202.337,201.620,219.558,215.026,183.532,173.811,137.125,34.866,35.271,34.560,34.440,35.737,36.121,34.944,32.782,32.308,34.244,36.588,36.585,35.875,35.414,39.289,40.124,38.016,39.191,40.028,41.327,36.370,36.443,38.413,38.342,35.498,35.351,35.192,35.351,1.092,1.276,1.735,1.731,1.001,2.459,1.821,1.366,2.455,2.096,1.457,1.367,1.457,1.732,1.365,1.730,-0.199,-0.260,-0.262,-0.179,-0.219,-0.247,0.023,172.383,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:11,0.015,0.000,0.182,0.000,5.066,8.000,146.944,132.235,127.315,202.337,201.620,219.558,215.026,183.532,173.811,137.125,34.866,35.271,34.497,34.440,35.762,36.121,34.881,32.782,32.308,34.323,36.658,36.522,35.944,35.414,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.522,38.413,38.342,35.498,35.288,35.192,35.288,0.910,1.367,1.350,1.002,1.548,2.914,1.457,1.184,2.546,2.187,1.457,1.185,1.093,2.553,1.365,1.913,-0.189,-0.235,-0.270,-0.103,-0.225,-0.222,0.023,172.405,224.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:12,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.487,127.063,202.337,201.385,219.558,215.026,183.532,173.811,137.377,34.936,35.271,34.528,34.440,35.762,36.121,34.881,32.782,32.308,34.354,36.588,36.553,35.875,35.445,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.553,38.413,38.373,35.498,35.319,35.192,35.319,1.092,1.367,1.061,3.189,1.730,1.548,1.548,1.184,3.092,2.279,0.728,1.276,1.457,2.644,1.183,2.186,-0.184,-0.228,-0.270,-0.108,-0.229,-0.239,0.023,172.398,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:13,0.015,0.000,0.182,0.000,5.066,8.000,146.944,132.509,127.063,202.122,201.385,219.579,215.026,183.554,173.811,137.377,34.866,35.271,34.497,34.371,35.762,36.121,34.944,32.782,32.308,34.244,36.588,36.443,35.875,35.335,39.245,40.124,38.042,39.254,40.053,41.327,36.439,36.443,38.413,38.342,35.498,35.209,35.192,35.209,0.910,1.184,0.868,1.913,1.184,1.002,2.094,1.366,2.455,1.641,0.910,1.185,1.275,2.918,1.547,1.548,-0.180,-0.259,-0.258,-0.153,-0.236,-0.251,0.023,172.368,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:14,0.015,0.000,0.182,0.000,5.103,8.000,146.944,132.235,127.063,202.102,201.620,219.323,215.026,183.532,173.811,137.125,34.866,35.271,34.497,34.415,35.762,36.121,34.944,32.782,32.308,34.244,36.588,36.522,35.875,35.414,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.522,38.413,38.342,35.498,35.288,35.192,35.288,1.001,1.093,1.157,1.822,1.092,1.457,1.366,1.730,2.183,1.823,0.819,1.367,1.275,2.097,1.274,1.548,-0.176,-0.250,-0.271,-0.153,-0.237,-0.242,0.023,172.457,224.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:15,0.015,0.000,0.182,0.000,5.066,8.000,146.944,132.235,127.063,202.102,201.620,219.558,215.026,183.532,173.811,137.377,34.866,35.271,34.528,34.440,35.762,36.121,34.881,32.782,32.308,34.354,36.588,36.553,35.875,35.445,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.553,38.413,38.373,35.498,35.319,35.192,35.319,1.365,1.002,2.507,2.187,1.092,1.275,1.730,1.730,2.001,3.919,0.546,2.096,1.639,1.915,1.183,1.548,-0.184,-0.256,-0.265,-0.161,-0.205,-0.261,0.023,172.442,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:16,0.015,0.000,0.182,0.000,5.103,8.000,146.944,132.235,127.063,202.337,201.385,219.558,215.026,183.532,173.811,137.377,34.866,35.271,34.528,34.371,35.762,36.121,34.944,32.782,32.308,34.354,36.588,36.553,35.875,35.445,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.474,38.413,38.373,35.498,35.240,35.192,35.319,1.183,1.367,1.350,1.822,2.276,1.184,2.276,1.913,1.819,2.096,0.546,1.914,1.457,1.368,1.274,1.548,-0.175,-0.276,-0.274,-0.168,-0.234,-0.239,0.023,172.435,224.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:17,0.015,0.000,0.182,0.000,5.066,8.026,146.944,132.487,127.315,202.337,201.620,219.558,214.791,183.532,173.811,137.377,34.866,35.246,34.497,34.440,35.762,36.098,34.881,32.696,32.285,34.244,36.563,36.522,35.850,35.335,39.245,40.101,38.042,39.167,40.053,41.304,36.345,36.443,38.388,38.342,35.473,35.209,35.167,35.288,1.001,1.184,1.061,1.367,2.549,2.095,2.185,1.366,1.637,3.737,0.910,1.641,1.184,1.459,1.001,1.548,-0.180,-0.274,-0.281,-0.162,-0.228,-0.220,0.023,172.487,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:18,0.015,0.000,0.182,0.000,5.066,8.000,146.944,132.487,127.063,202.337,201.385,219.558,215.026,183.281,173.811,137.377,34.866,35.271,34.591,34.371,35.762,36.121,34.881,32.719,32.308,34.354,36.588,36.616,35.875,35.445,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.553,38.413,38.436,35.498,35.319,35.192,35.382,1.092,1.367,1.061,1.276,2.731,1.548,1.730,2.004,1.637,2.825,0.819,1.003,1.093,1.641,1.365,1.730,-0.186,-0.267,-0.288,-0.150,-0.231,-0.258,0.023,172.472,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:19,0.015,0.000,0.182,0.000,5.066,8.026,146.944,132.487,127.315,202.337,201.620,219.558,215.026,183.532,173.811,137.377,34.866,35.246,34.497,34.371,35.762,36.121,34.858,32.782,32.308,34.244,36.563,36.443,35.919,35.335,39.245,40.124,38.042,39.191,40.053,41.327,36.345,36.443,38.388,38.342,35.473,35.209,35.167,35.288,1.547,1.276,2.700,1.549,1.639,1.275,2.367,2.004,2.183,2.461,1.092,1.003,2.004,2.188,1.456,1.457,-0.187,-0.234,-0.278,-0.166,-0.169,-0.259,0.023,172.450,224.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:20,0.015,0.000,0.182,0.000,5.066,8.026,146.944,132.487,127.315,202.337,201.620,219.558,215.026,183.532,173.811,137.377,34.866,35.246,34.497,34.371,35.762,36.121,34.858,32.782,32.308,34.244,36.563,36.443,35.919,35.335,39.245,40.124,38.042,39.191,40.053,41.327,36.345,36.443,38.388,38.342,35.473,35.209,35.167,35.288,1.547,1.276,2.700,1.549,1.639,1.275,2.367,2.004,2.183,2.461,1.092,1.003,2.004,2.188,1.456,1.457,-0.187,-0.234,-0.278,-0.166,-0.169,-0.259,0.023,172.450,224.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:21,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.487,127.315,202.337,201.620,219.558,214.791,183.532,173.811,137.629,34.866,35.271,34.497,34.415,35.762,36.177,34.944,32.759,32.285,34.323,36.588,36.522,35.875,35.414,39.245,40.180,38.042,39.231,40.053,41.367,36.370,36.522,38.344,38.342,35.498,35.288,35.192,35.288,1.183,1.458,2.892,2.733,2.003,1.730,1.821,2.186,2.183,2.552,1.457,1.003,1.730,2.279,1.820,1.457,-0.187,-0.228,-0.269,-0.107,-0.194,-0.165,0.023,172.502,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:22,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.235,127.315,202.337,201.385,219.323,215.026,183.532,173.811,137.377,34.866,35.246,34.560,34.440,35.762,36.098,34.944,32.759,32.285,34.323,36.563,36.522,35.919,35.414,39.245,40.101,38.042,39.167,40.053,41.304,36.345,36.522,38.318,38.405,35.473,35.351,35.167,35.288,1.001,1.184,1.253,1.276,2.094,3.005,2.185,2.732,2.092,1.914,1.092,1.094,1.548,2.097,1.274,1.457,-0.197,-0.228,-0.262,-0.118,-0.222,-0.162,0.023,172.472,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:23,0.015,0.000,0.182,0.000,5.066,8.026,146.944,132.235,127.063,202.102,201.385,219.558,215.026,183.281,173.811,137.377,34.866,35.271,34.591,34.440,35.762,36.098,34.944,32.759,32.285,34.354,36.588,36.616,35.875,35.445,39.245,40.101,38.042,39.231,40.053,41.304,36.301,36.553,38.413,38.436,35.498,35.382,35.192,35.382,1.456,1.731,3.085,1.458,2.003,2.004,2.003,2.459,1.910,1.549,1.184,1.367,2.004,1.641,1.274,1.366,-0.192,-0.223,-0.251,-0.180,-0.220,-0.219,0.023,172.480,224.174,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:24,0.015,0.000,0.182,0.000,5.066,8.026,146.944,132.235,127.063,202.102,201.385,219.558,214.791,183.532,173.811,137.377,34.866,35.246,34.497,34.371,35.762,36.121,34.944,32.782,32.308,34.323,36.563,36.522,35.850,35.414,39.245,40.124,38.042,39.191,40.053,41.327,36.276,36.522,38.318,38.342,35.473,35.288,35.167,35.351,1.638,1.549,2.410,5.193,2.367,2.459,1.912,2.459,3.456,1.914,0.910,1.003,1.366,1.459,1.183,1.730,-0.198,-0.229,-0.254,-0.162,-0.215,-0.220,0.023,172.487,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:25,0.015,0.000,0.182,0.000,5.066,8.026,146.944,132.487,127.315,202.102,201.385,219.558,214.791,183.281,173.811,137.377,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.782,32.308,34.354,36.588,36.616,35.875,35.509,39.245,40.124,38.042,39.254,40.053,41.327,36.301,36.553,38.344,38.436,35.498,35.382,35.192,35.382,1.092,1.276,1.061,3.098,2.094,1.730,2.003,3.461,2.274,2.096,1.001,1.094,1.184,2.279,1.365,1.821,-0.191,-0.238,-0.259,-0.165,-0.221,-0.233,0.023,172.472,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:26,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.487,127.315,202.102,201.385,219.323,214.791,183.532,173.811,137.377,34.866,35.246,34.591,34.371,35.762,36.121,34.921,32.782,32.308,34.354,36.563,36.553,35.850,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.345,36.553,38.318,38.436,35.473,35.319,35.167,35.382,1.456,1.731,2.025,3.371,2.003,1.366,1.184,2.186,2.546,2.734,1.092,1.367,1.457,2.553,1.365,1.548,-0.183,-0.240,-0.251,-0.176,-0.221,-0.235,0.023,172.464,224.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:27,0.015,0.000,0.182,0.000,5.066,8.026,147.195,132.235,127.315,202.102,201.385,219.323,214.791,183.532,173.811,137.629,34.866,35.246,34.528,34.371,35.762,36.121,34.921,32.846,32.371,34.354,36.563,36.553,35.850,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.345,36.553,38.318,38.436,35.473,35.319,35.167,35.382,1.001,1.458,1.253,2.824,2.185,1.548,1.184,2.004,1.910,2.096,0.910,1.641,1.639,2.735,1.456,1.821,-0.199,-0.232,-0.254,-0.173,-0.217,-0.232,0.023,172.465,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:28,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.235,127.315,202.102,201.385,219.323,214.791,183.281,173.559,137.377,34.866,35.246,34.591,34.440,35.762,36.200,34.944,32.782,32.371,34.354,36.563,36.553,35.919,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.276,36.553,38.318,38.436,35.473,35.319,35.167,35.382,1.092,1.184,0.771,1.276,2.731,1.730,1.184,2.459,2.001,2.370,0.819,1.094,1.913,2.826,1.820,1.275,-0.190,-0.242,-0.263,-0.186,-0.227,-0.216,0.023,172.516,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:29,0.015,0.000,0.182,0.000,5.066,8.000,146.944,132.257,127.063,202.122,201.150,219.344,214.791,183.302,173.811,137.629,34.866,35.271,34.591,34.371,35.762,36.200,34.944,32.782,32.308,34.417,36.588,36.553,35.875,35.445,39.314,40.124,38.042,39.254,40.053,41.327,36.370,36.553,38.344,38.436,35.498,35.319,35.192,35.382,1.092,2.095,2.796,3.735,1.457,1.821,1.092,1.730,2.183,2.187,0.910,1.367,2.004,1.823,2.093,1.457,-0.204,-0.243,-0.274,-0.134,-0.217,-0.234,0.023,172.502,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:30,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.235,127.315,202.102,201.385,219.323,214.791,183.281,173.811,137.377,34.866,35.271,34.591,34.371,35.832,36.121,34.944,32.782,32.308,34.354,36.588,36.616,35.875,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.370,36.616,38.344,38.436,35.498,35.319,35.192,35.382,0.910,1.276,1.543,1.913,1.457,1.913,1.639,1.821,1.546,2.461,0.910,1.732,1.366,1.459,1.456,1.457,-0.208,-0.239,-0.259,-0.170,-0.228,-0.176,0.023,172.516,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:31,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.235,127.315,202.102,201.385,219.323,214.791,183.281,173.811,137.377,34.866,35.271,34.591,34.371,35.832,36.121,34.944,32.782,32.308,34.354,36.588,36.616,35.875,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.370,36.616,38.344,38.436,35.498,35.319,35.192,35.382,0.910,1.276,1.543,1.913,1.457,1.913,1.639,1.821,1.546,2.461,0.910,1.732,1.366,1.459,1.456,1.457,-0.208,-0.239,-0.259,-0.170,-0.228,-0.176,0.023,172.516,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:32,0.015,0.000,0.182,0.000,5.103,8.026,147.195,132.235,127.315,202.102,201.385,219.323,214.791,183.532,173.559,137.377,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.782,32.308,34.354,36.588,36.616,35.875,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.370,36.553,38.413,38.436,35.498,35.319,35.192,35.382,0.728,1.549,1.735,2.460,1.366,2.914,1.639,1.184,3.638,2.734,1.639,1.185,1.366,2.279,1.365,1.548,-0.210,-0.252,-0.276,-0.166,-0.208,-0.174,0.023,172.502,224.238,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:33,0.015,0.000,0.182,0.000,5.066,8.026,147.195,132.235,127.315,202.102,201.385,219.323,214.791,183.281,173.811,137.629,34.866,35.271,34.591,34.371,35.762,36.200,34.944,32.782,32.308,34.354,36.588,36.616,35.944,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.370,36.553,38.344,38.436,35.498,35.319,35.192,35.382,1.183,1.276,1.543,1.549,1.092,2.732,1.821,1.366,1.819,1.641,1.548,1.094,1.184,2.918,1.456,1.366,-0.197,-0.257,-0.266,-0.179,-0.220,-0.256,0.023,172.546,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:34,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.235,127.315,202.102,201.385,219.323,214.791,183.281,173.811,137.377,34.866,35.271,34.591,34.440,35.762,36.177,35.023,32.759,32.285,34.354,36.588,36.553,35.875,35.445,39.245,40.101,38.042,39.231,40.053,41.304,36.370,36.553,38.413,38.436,35.498,35.319,35.192,35.382,0.910,1.458,1.157,1.640,2.003,2.277,1.275,1.184,3.638,2.643,1.184,1.094,0.911,2.553,1.456,1.639,-0.192,-0.232,-0.270,-0.105,-0.236,-0.239,0.023,172.546,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:35,0.015,0.000,0.182,0.000,5.066,8.026,147.195,132.235,127.315,201.867,201.385,219.323,214.791,183.281,173.559,137.629,34.866,35.246,34.560,34.440,35.762,36.121,34.944,32.782,32.308,34.323,36.563,36.522,35.850,35.414,39.245,40.124,38.042,39.254,40.053,41.327,36.345,36.522,38.388,38.405,35.473,35.288,35.167,35.351,1.092,1.458,0.868,2.642,1.548,1.275,1.912,1.184,2.728,2.279,0.637,1.185,1.093,2.826,1.547,1.821,-0.186,-0.239,-0.272,-0.132,-0.232,-0.229,0.023,172.562,224.238,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:36,0.015,0.000,0.182,0.000,5.066,8.026,147.195,132.235,127.337,201.867,201.406,219.323,214.811,183.281,173.833,137.629,34.892,35.271,34.528,34.440,35.737,36.121,34.944,32.782,32.308,34.354,36.588,36.553,35.875,35.445,39.220,40.124,38.016,39.191,39.959,41.327,36.370,36.553,38.344,38.373,35.498,35.319,35.192,35.319,0.910,1.184,0.964,1.731,1.184,1.275,1.912,1.457,2.183,1.732,0.910,1.549,1.093,3.191,1.729,1.548,-0.183,-0.248,-0.256,-0.158,-0.244,-0.248,0.023,172.494,224.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:37,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.235,127.315,201.867,201.385,219.323,214.791,183.281,173.811,137.629,34.866,35.271,34.591,34.440,35.832,36.121,34.944,32.782,32.308,34.354,36.588,36.616,35.875,35.445,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.553,38.344,38.436,35.498,35.319,35.192,35.382,1.092,1.093,1.350,1.913,1.184,1.548,1.821,1.639,2.274,2.005,0.637,1.458,1.548,1.915,1.365,1.457,-0.170,-0.248,-0.262,-0.157,-0.228,-0.235,0.023,172.546,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:38,0.015,0.000,0.000,0.000,5.066,8.026,147.195,132.235,127.315,201.867,201.385,219.323,214.791,183.281,173.811,137.629,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.782,32.371,34.354,36.563,36.553,35.850,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.345,36.553,38.318,38.436,35.473,35.319,35.167,35.382,1.183,1.093,2.507,1.913,1.821,1.275,2.003,1.913,2.274,3.372,0.546,1.732,1.913,1.915,1.274,1.275,-0.186,-0.263,-0.264,-0.142,-0.205,-0.270,0.023,172.569,224.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:39,0.015,0.000,0.182,0.000,5.066,8.000,147.195,132.235,127.315,201.867,201.385,219.088,214.555,183.281,173.559,137.377,34.866,35.271,34.528,34.371,35.762,36.200,34.944,32.782,32.308,34.417,36.588,36.553,35.875,35.445,39.245,40.124,38.042,39.191,40.053,41.327,36.301,36.553,38.344,38.436,35.498,35.319,35.192,35.319,0.910,1.276,0.964,1.822,3.095,1.275,2.549,1.821,1.637,2.461,0.546,1.823,1.730,1.368,1.183,1.275,-0.184,-0.277,-0.282,-0.160,-0.241,-0.216,0.023,172.613,224.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:40,0.015,0.000,0.182,0.000,5.066,8.026,147.195,132.235,127.315,201.867,201.150,219.088,214.555,183.532,173.559,137.629,34.866,35.271,34.591,34.440,35.762,36.200,34.921,32.782,32.308,34.354,36.588,36.616,35.875,35.509,39.245,40.124,38.042,39.191,40.053,41.327,36.370,36.553,38.344,38.436,35.498,35.382,35.192,35.382,1.274,1.276,1.157,1.367,2.094,1.913,2.276,1.366,1.273,3.372,0.910,1.367,1.275,2.097,1.092,1.275,-0.186,-0.276,-0.297,-0.161,-0.225,-0.247,0.023,172.591,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:41,0.015,0.000,0.182,0.000,5.066,8.000,147.425,132.235,127.337,201.867,201.171,219.088,214.576,183.281,173.581,137.607,34.892,35.246,34.591,34.440,35.762,36.200,34.944,32.782,32.371,34.354,36.563,36.616,35.850,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.276,36.553,38.318,38.436,35.473,35.319,35.167,35.382,1.001,1.276,2.603,1.276,2.003,1.275,3.095,1.639,1.910,2.005,0.728,1.276,1.913,2.006,1.729,1.548,-0.196,-0.253,-0.280,-0.167,-0.181,-0.233,0.023,172.620,224.169,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:42,0.015,0.000,0.182,0.000,5.066,8.000,147.425,132.235,127.337,201.867,201.171,219.088,214.576,183.281,173.581,137.607,34.892,35.246,34.591,34.440,35.762,36.200,34.944,32.782,32.371,34.354,36.563,36.616,35.850,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.276,36.553,38.318,38.436,35.473,35.319,35.167,35.382,1.001,1.276,2.603,1.276,2.003,1.275,3.095,1.639,1.910,2.005,0.728,1.276,1.913,2.006,1.729,1.548,-0.196,-0.253,-0.280,-0.167,-0.181,-0.233,0.023,172.620,224.169,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:43,0.015,0.000,0.182,0.000,5.066,8.026,147.195,132.235,127.315,202.102,201.150,219.323,214.555,183.281,173.559,137.629,34.866,35.271,34.497,34.371,35.762,36.121,34.944,32.782,32.308,34.323,36.588,36.522,35.875,35.414,39.245,40.124,38.042,39.191,40.053,41.327,36.301,36.522,38.344,38.342,35.498,35.288,35.192,35.288,1.456,1.276,2.700,1.731,1.548,1.275,2.003,1.730,2.546,2.279,1.092,0.911,2.277,1.915,1.274,1.275,-0.200,-0.243,-0.270,-0.169,-0.171,-0.257,0.023,172.576,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:44,0.015,0.000,0.182,0.000,5.066,8.026,147.195,132.235,127.085,202.102,201.171,219.088,214.811,183.281,173.833,137.629,34.892,35.246,34.497,34.371,35.737,36.098,34.944,32.759,32.285,34.323,36.563,36.522,35.850,35.414,39.220,40.101,38.016,39.231,40.028,41.304,36.276,36.443,38.318,38.342,35.473,35.209,35.167,35.288,1.274,1.458,2.121,2.187,1.730,2.277,1.821,2.277,1.910,2.370,1.366,1.003,2.368,2.097,1.638,1.548,-0.202,-0.220,-0.267,-0.121,-0.215,-0.147,0.023,172.576,224.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:45,0.015,0.000,0.182,0.000,5.066,8.026,147.195,132.257,127.063,202.122,201.150,219.109,214.555,183.302,173.559,137.629,34.866,35.271,34.591,34.371,35.832,36.121,34.944,32.782,32.308,34.354,36.588,36.553,35.875,35.445,39.245,40.124,38.042,39.254,39.984,41.327,36.301,36.553,38.344,38.436,35.498,35.319,35.192,35.382,0.910,1.093,0.868,1.276,1.821,2.914,2.276,2.459,2.183,1.914,0.728,1.276,2.368,2.006,1.092,1.457,-0.189,-0.226,-0.262,-0.152,-0.216,-0.186,0.023,172.598,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:46,0.015,0.000,0.182,0.000,5.066,8.026,147.174,132.235,127.315,201.867,201.150,219.323,214.555,183.281,173.559,137.607,34.866,35.246,34.591,34.371,35.762,36.121,34.921,32.782,32.371,34.354,36.563,36.553,35.850,35.445,39.245,40.124,38.042,39.254,40.053,41.327,36.276,36.474,38.318,38.436,35.473,35.319,35.167,35.319,1.820,1.549,3.567,2.004,2.003,1.821,1.730,2.004,2.001,1.641,1.092,1.458,1.548,1.550,1.183,1.548,-0.198,-0.238,-0.256,-0.166,-0.222,-0.230,0.023,172.613,224.169,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:47,0.015,0.000,0.182,0.000,5.066,8.000,147.447,132.235,127.063,201.867,201.150,219.088,214.555,183.281,173.559,137.629,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.782,32.308,34.354,36.563,36.616,35.850,35.445,39.245,40.124,38.042,39.254,39.984,41.327,36.276,36.553,38.318,38.436,35.473,35.319,35.167,35.382,1.365,1.549,1.735,5.193,2.185,2.004,2.276,2.277,3.183,2.279,0.728,0.729,1.093,1.732,0.910,1.548,-0.203,-0.231,-0.245,-0.156,-0.215,-0.231,0.023,172.591,224.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:48,0.015,0.000,0.182,0.000,5.066,8.026,147.195,132.235,127.063,201.867,201.385,219.088,214.555,183.281,173.559,137.629,34.866,35.271,34.497,34.440,35.762,36.121,34.944,32.782,32.308,34.323,36.588,36.522,35.875,35.414,39.245,40.124,38.042,39.254,40.053,41.327,36.301,36.522,38.344,38.342,35.498,35.288,35.192,35.288,1.092,1.184,1.639,2.824,1.821,1.639,1.639,2.914,2.364,2.370,1.275,1.458,1.002,2.462,1.274,1.730,-0.185,-0.231,-0.262,-0.166,-0.220,-0.201,0.023,172.635,224.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:49,0.015,0.000,0.182,0.000,5.066,8.026,147.195,131.984,127.063,201.867,201.150,219.088,214.555,183.281,173.559,137.629,34.866,35.271,34.497,34.440,35.762,36.121,34.944,32.719,32.308,34.323,36.588,36.522,35.875,35.414,39.245,40.124,38.042,39.254,39.984,41.248,36.301,36.443,38.344,38.342,35.498,35.288,35.192,35.288,1.365,1.458,2.025,3.735,2.731,1.639,1.001,2.186,2.546,2.461,0.819,1.549,2.004,2.279,1.365,1.730,-0.184,-0.241,-0.257,-0.173,-0.213,-0.230,0.023,172.650,224.110,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:50,0.015,0.000,0.182,0.000,5.066,8.026,147.195,131.984,127.063,201.867,201.150,219.088,214.555,183.281,173.559,137.629,34.866,35.271,34.497,34.440,35.762,36.121,34.944,32.782,32.308,34.323,36.588,36.522,35.875,35.414,39.245,40.124,38.042,39.254,39.984,41.327,36.301,36.522,38.344,38.342,35.498,35.288,35.192,35.288,1.092,1.458,1.253,2.187,2.367,1.821,1.275,2.095,1.455,2.096,0.728,1.458,2.641,2.371,1.274,1.548,-0.207,-0.252,-0.258,-0.186,-0.222,-0.233,0.023,172.643,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:51,0.015,0.000,0.182,0.000,5.066,8.026,147.425,131.984,127.085,201.867,200.935,219.088,214.576,183.281,173.581,137.607,34.892,35.246,34.560,34.371,35.762,36.200,34.944,32.782,32.308,34.386,36.563,36.585,35.850,35.414,39.245,40.124,38.042,39.254,39.984,41.327,36.276,36.522,38.318,38.405,35.473,35.351,35.167,35.351,1.183,1.458,1.446,2.095,2.185,1.548,1.092,2.095,2.455,2.461,0.728,1.367,1.821,2.735,1.638,1.548,-0.198,-0.236,-0.258,-0.168,-0.219,-0.220,0.023,172.620,224.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:52,0.015,0.000,0.182,0.000,5.066,8.000,147.447,131.984,127.063,202.102,200.915,219.088,214.555,183.281,173.559,137.629,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.782,32.371,34.354,36.588,36.553,35.875,35.445,39.245,40.124,38.042,39.254,39.984,41.327,36.301,36.553,38.344,38.436,35.498,35.382,35.192,35.382,1.001,2.004,2.121,3.371,1.275,2.186,1.001,1.913,2.183,3.008,0.910,1.276,2.186,1.550,1.729,1.639,-0.206,-0.246,-0.267,-0.137,-0.194,-0.243,0.023,172.650,224.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:53,0.015,0.000,0.182,0.000,5.066,8.026,147.447,132.235,127.063,202.102,200.915,219.088,214.555,183.281,173.559,137.880,34.866,35.246,34.591,34.371,35.762,36.200,34.944,32.782,32.308,34.354,36.494,36.616,35.850,35.509,39.245,40.124,38.042,39.254,39.984,41.327,36.276,36.553,38.318,38.436,35.473,35.382,35.167,35.382,0.819,1.458,1.446,1.640,1.457,2.277,1.366,2.459,1.546,2.825,1.184,1.276,2.186,1.459,1.365,1.275,-0.215,-0.263,-0.271,-0.177,-0.181,-0.230,0.023,172.680,224.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:54,0.015,0.000,0.182,0.000,5.066,8.026,147.447,132.235,127.063,202.102,200.915,219.088,214.555,183.281,173.559,137.629,34.866,35.246,34.528,34.440,35.762,36.121,34.881,32.719,32.308,34.274,36.563,36.474,35.850,35.366,39.245,40.124,38.042,39.191,39.984,41.248,36.276,36.474,38.318,38.373,35.473,35.319,35.167,35.319,1.001,1.367,1.735,2.095,1.275,2.459,1.821,1.366,3.183,2.643,1.366,1.276,1.548,2.097,1.183,1.639,-0.203,-0.251,-0.262,-0.176,-0.226,-0.219,0.023,172.724,224.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:55,0.015,0.000,0.182,0.000,5.066,8.026,147.447,132.235,127.063,202.102,200.915,219.088,214.555,183.281,173.559,137.629,34.866,35.246,34.528,34.440,35.762,36.121,34.881,32.719,32.308,34.274,36.563,36.474,35.850,35.366,39.245,40.124,38.042,39.191,39.984,41.248,36.276,36.474,38.318,38.373,35.473,35.319,35.167,35.319,1.001,1.367,1.735,2.095,1.275,2.459,1.821,1.366,3.183,2.643,1.366,1.276,1.548,2.097,1.183,1.639,-0.203,-0.251,-0.262,-0.176,-0.226,-0.219,0.023,172.724,224.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:56,0.015,0.000,0.182,0.000,5.066,8.026,147.447,132.257,126.812,202.122,201.150,219.109,214.555,183.302,173.559,137.880,34.866,35.271,34.591,34.440,35.737,36.121,34.881,32.719,32.308,34.354,36.588,36.553,35.875,35.445,39.220,40.124,38.016,39.191,39.959,41.248,36.301,36.553,38.344,38.436,35.498,35.319,35.192,35.319,1.001,1.184,1.639,1.276,1.366,3.279,1.548,1.275,2.455,1.823,1.548,1.094,1.093,2.735,1.183,1.548,-0.199,-0.252,-0.269,-0.122,-0.219,-0.239,0.023,172.658,224.110,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:57,0.015,0.000,0.182,0.000,5.066,8.026,147.195,131.984,127.063,201.867,200.915,219.088,214.555,183.281,173.559,137.629,34.866,35.246,34.528,34.371,35.762,36.121,34.944,32.719,32.308,34.274,36.563,36.474,35.850,35.366,39.245,40.061,38.042,39.191,39.984,41.248,36.276,36.474,38.318,38.373,35.473,35.240,35.167,35.319,1.183,1.458,1.157,3.553,1.912,1.821,1.366,1.275,3.274,2.552,1.001,1.276,1.639,2.279,1.092,2.186,-0.187,-0.230,-0.278,-0.104,-0.234,-0.223,0.023,172.740,224.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:58,0.015,0.000,0.182,0.000,5.066,8.026,147.447,132.235,127.063,201.867,201.150,219.088,214.555,183.281,173.559,137.880,34.866,35.271,34.497,34.371,35.762,36.121,34.944,32.782,32.308,34.323,36.588,36.522,35.875,35.414,39.245,40.124,37.972,39.191,39.984,41.248,36.301,36.443,38.344,38.342,35.498,35.288,35.192,35.288,0.910,1.184,0.868,2.004,1.275,1.093,2.367,1.457,2.455,1.914,0.910,1.185,1.457,2.188,1.456,1.548,-0.174,-0.239,-0.256,-0.151,-0.226,-0.235,0.023,172.695,224.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:15:59,0.015,0.000,0.182,0.000,5.066,8.026,147.447,132.235,127.063,201.867,201.150,219.088,214.555,183.029,173.559,137.880,34.866,35.246,34.591,34.371,35.762,36.200,34.944,32.782,32.308,34.417,36.563,36.616,35.850,35.509,39.245,40.124,38.042,39.254,39.984,41.327,36.276,36.553,38.318,38.436,35.473,35.382,35.167,35.382,1.001,1.002,0.964,1.913,1.184,1.275,1.366,1.639,1.910,1.914,1.001,1.276,1.457,2.371,1.274,1.639,-0.177,-0.241,-0.255,-0.154,-0.249,-0.243,0.023,172.695,224.105,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:00,0.015,0.000,0.182,0.000,5.066,8.026,147.447,132.257,127.063,201.652,200.915,219.109,214.555,183.051,173.559,137.629,34.866,35.246,34.560,34.440,35.762,36.121,34.921,32.782,32.371,34.323,36.563,36.522,35.850,35.414,39.245,40.124,38.042,39.254,39.984,41.248,36.276,36.443,38.318,38.342,35.473,35.288,35.167,35.288,1.183,1.002,1.832,1.913,1.092,1.275,1.639,1.639,2.092,3.281,0.546,2.005,1.548,1.641,0.910,1.457,-0.185,-0.265,-0.281,-0.163,-0.209,-0.263,0.023,172.740,224.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:01,0.015,0.000,0.182,0.000,5.066,8.026,147.447,132.235,127.085,201.867,200.935,219.088,214.576,183.281,173.581,137.629,34.892,35.246,34.591,34.371,35.737,36.121,34.944,32.782,32.308,34.354,36.494,36.553,35.850,35.445,39.220,40.124,38.016,39.254,39.959,41.327,36.276,36.553,38.318,38.436,35.473,35.319,35.167,35.382,1.183,1.367,1.735,1.913,2.367,1.184,2.003,2.095,2.092,2.370,0.546,1.914,1.639,1.550,1.274,1.548,-0.184,-0.284,-0.272,-0.150,-0.232,-0.244,0.023,172.747,224.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:02,0.015,0.000,0.182,0.000,5.066,8.026,147.447,132.235,127.085,201.867,200.935,219.088,214.341,183.281,173.581,137.629,34.892,35.246,34.497,34.371,35.762,36.200,34.921,32.782,32.371,34.244,36.563,36.443,35.850,35.335,39.245,40.124,38.042,39.254,39.984,41.248,36.276,36.443,38.318,38.342,35.473,35.288,35.167,35.288,0.819,1.093,0.964,1.458,2.913,1.913,2.185,1.457,1.728,3.099,0.819,1.732,1.366,1.368,1.092,1.457,-0.184,-0.272,-0.281,-0.160,-0.231,-0.198,0.023,172.732,224.169,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:03,0.015,0.000,0.182,0.000,5.066,8.026,147.447,131.984,127.063,201.867,200.915,218.853,214.320,183.029,173.559,137.880,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.782,32.308,34.354,36.563,36.553,35.850,35.445,39.245,40.124,38.042,39.191,40.053,41.248,36.276,36.553,38.318,38.436,35.473,35.319,35.167,35.319,1.183,1.367,0.868,1.276,2.003,1.548,1.730,1.821,1.455,3.008,1.001,1.094,1.275,1.732,1.365,1.457,-0.188,-0.262,-0.293,-0.150,-0.222,-0.254,0.023,172.806,224.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:04,0.015,0.000,0.182,0.000,5.066,8.026,147.447,132.235,127.063,201.867,200.915,218.853,214.320,183.281,173.559,137.629,34.866,35.246,34.560,34.440,35.762,36.200,34.921,32.782,32.371,34.323,36.563,36.522,35.850,35.414,39.245,40.124,38.042,39.254,39.984,41.248,36.276,36.522,38.318,38.405,35.473,35.288,35.167,35.351,1.183,1.184,4.146,1.184,2.094,1.275,2.003,2.186,2.274,2.461,0.364,1.276,1.457,1.459,1.365,1.913,-0.199,-0.248,-0.291,-0.156,-0.240,-0.241,0.023,172.769,224.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:05,0.015,0.000,0.182,0.000,5.103,8.026,147.447,132.235,127.063,201.867,200.915,218.853,214.320,183.029,173.559,137.880,34.866,35.246,34.560,34.371,35.762,36.121,34.944,32.782,32.371,34.323,36.563,36.443,35.850,35.414,39.245,40.124,38.042,39.254,40.053,41.248,36.276,36.443,38.388,38.342,35.473,35.288,35.167,35.288,1.092,1.184,2.603,1.549,1.821,1.275,2.367,1.730,2.092,2.279,1.184,1.094,2.368,1.915,1.456,1.548,-0.192,-0.244,-0.281,-0.157,-0.160,-0.251,0.023,172.776,224.169,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:06,0.015,0.000,0.182,0.000,5.066,8.026,147.447,131.984,127.063,201.867,200.915,218.853,214.320,183.281,173.559,137.880,34.866,35.246,34.560,34.440,35.737,36.121,34.944,32.782,32.308,34.323,36.563,36.522,35.850,35.414,39.220,40.124,38.016,39.254,40.028,41.248,36.276,36.522,38.318,38.405,35.473,35.288,35.167,35.351,1.274,1.640,3.085,2.915,1.912,1.366,1.912,1.913,2.183,2.370,1.184,0.911,2.004,2.097,1.638,1.548,-0.209,-0.239,-0.286,-0.141,-0.189,-0.206,0.023,172.776,224.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:07,0.015,0.000,0.182,0.000,5.066,8.026,147.447,132.006,127.063,202.122,200.915,219.109,214.555,183.302,173.559,137.629,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.782,32.371,34.354,36.494,36.553,35.850,35.509,39.245,40.124,38.042,39.191,39.984,41.327,36.345,36.553,38.388,38.436,35.473,35.382,35.167,35.382,1.183,1.276,1.543,1.549,2.094,2.550,2.094,2.641,1.910,1.914,1.092,1.003,1.913,1.641,1.274,1.548,-0.208,-0.232,-0.257,-0.120,-0.221,-0.162,0.024,172.776,224.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:08,0.015,0.000,0.182,0.000,5.066,8.026,147.447,131.984,127.085,201.867,200.935,219.088,214.576,183.281,173.581,137.880,34.892,35.271,34.497,34.440,35.762,36.121,35.023,32.719,32.308,34.323,36.588,36.522,35.875,35.414,39.245,40.124,38.042,39.191,39.984,41.248,36.301,36.522,38.344,38.342,35.498,35.288,35.192,35.288,1.274,1.731,2.121,1.549,1.821,2.459,1.912,2.368,2.183,1.732,1.001,1.367,2.186,1.550,1.274,1.275,-0.197,-0.216,-0.252,-0.176,-0.220,-0.218,0.024,172.813,224.111,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:09,0.015,0.000,0.182,0.000,5.066,8.026,147.699,132.235,127.063,201.867,200.915,218.853,214.555,183.029,173.559,137.629,34.866,35.271,34.591,34.371,35.762,36.121,34.858,32.719,32.308,34.354,36.588,36.553,35.875,35.366,39.245,40.061,38.042,39.191,39.984,41.248,36.370,36.474,38.344,38.373,35.498,35.319,35.192,35.319,1.820,1.367,2.892,3.098,2.458,2.641,1.912,2.004,3.092,1.823,0.910,1.185,1.184,1.185,1.274,1.548,-0.198,-0.240,-0.250,-0.166,-0.198,-0.221,0.024,172.784,224.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:10,0.015,0.000,0.182,0.000,5.066,8.026,147.447,131.984,127.063,201.632,201.150,218.853,214.320,183.029,173.559,137.629,34.866,35.271,34.497,34.440,35.762,36.121,34.921,32.782,32.308,34.323,36.588,36.443,35.875,35.414,39.245,40.124,38.042,39.254,39.984,41.248,36.370,36.443,38.344,38.342,35.498,35.288,35.192,35.288,1.274,1.276,1.157,3.735,1.912,1.913,2.276,3.097,2.637,2.370,1.001,0.729,1.366,2.371,1.183,1.913,-0.196,-0.233,-0.258,-0.166,-0.221,-0.226,0.024,172.806,224.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:11,0.015,0.000,0.182,0.000,5.066,8.026,147.447,132.006,127.063,201.887,200.915,218.874,214.320,183.051,173.308,137.880,34.866,35.246,34.497,34.371,35.832,36.121,34.944,32.782,32.308,34.323,36.563,36.443,35.850,35.335,39.245,40.124,37.972,39.191,39.984,41.248,36.276,36.443,38.318,38.342,35.473,35.209,35.167,35.288,1.456,1.640,1.735,3.644,2.094,1.366,1.366,2.550,2.455,2.552,1.275,1.367,1.457,2.371,1.365,1.639,-0.188,-0.233,-0.247,-0.174,-0.222,-0.213,0.024,172.843,224.111,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:12,0.015,0.000,0.182,0.000,5.066,8.026,147.447,131.984,127.063,201.867,200.915,218.853,214.320,183.029,173.559,137.880,34.866,35.246,34.497,34.371,35.762,36.121,34.944,32.719,32.308,34.323,36.563,36.443,35.850,35.335,39.245,40.124,38.042,39.191,39.984,41.248,36.276,36.443,38.318,38.342,35.473,35.209,35.167,35.288,1.092,1.367,1.543,3.462,2.185,1.639,1.275,2.004,2.364,2.370,0.910,1.823,1.821,2.188,1.456,2.095,-0.190,-0.233,-0.253,-0.163,-0.213,-0.228,0.024,172.813,224.169,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:13,0.015,0.000,0.182,0.000,5.066,8.026,147.447,132.006,127.063,201.887,200.915,218.874,214.320,183.051,173.559,137.880,34.866,35.246,34.497,34.371,35.737,36.121,34.944,32.719,32.308,34.244,36.563,36.443,35.850,35.335,39.220,40.124,38.016,39.191,39.959,41.248,36.276,36.443,38.318,38.278,35.473,35.209,35.167,35.209,1.001,1.276,0.964,1.549,3.095,1.913,1.184,2.368,1.546,2.279,0.728,1.367,2.368,2.006,1.365,1.457,-0.195,-0.245,-0.269,-0.192,-0.230,-0.223,0.024,172.821,224.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:14,0.015,0.000,0.182,0.000,5.066,8.026,147.699,132.235,127.063,201.867,200.680,218.853,214.320,183.281,173.559,137.880,34.866,35.246,34.528,34.440,35.762,36.098,34.881,32.696,32.285,34.354,36.563,36.553,35.781,35.445,39.245,40.038,38.042,39.167,39.984,41.224,36.276,36.474,38.318,38.373,35.473,35.319,35.167,35.319,1.183,1.731,3.085,3.644,1.730,1.821,1.092,2.095,2.455,2.005,0.910,1.458,1.730,2.279,2.093,1.548,-0.211,-0.253,-0.281,-0.142,-0.220,-0.225,0.024,172.813,224.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:15,0.015,0.000,0.182,0.000,5.066,8.026,147.699,132.235,127.063,201.867,200.680,218.853,214.320,183.281,173.559,137.880,34.866,35.246,34.528,34.440,35.762,36.098,34.881,32.696,32.285,34.354,36.563,36.553,35.781,35.445,39.245,40.038,38.042,39.167,39.984,41.224,36.276,36.474,38.318,38.373,35.473,35.319,35.167,35.319,1.183,1.731,3.085,3.644,1.730,1.821,1.092,2.095,2.455,2.005,0.910,1.458,1.730,2.279,2.093,1.548,-0.211,-0.253,-0.281,-0.142,-0.220,-0.225,0.024,172.873,224.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:16,0.015,0.000,0.182,0.000,5.066,8.026,147.699,131.984,126.812,201.867,200.680,218.853,214.320,183.029,173.559,137.880,34.866,35.246,34.560,34.440,35.762,36.121,35.023,32.719,32.308,34.244,36.563,36.522,35.850,35.414,39.245,40.124,38.042,39.254,39.984,41.248,36.276,36.443,38.318,38.342,35.473,35.288,35.167,35.288,0.819,1.184,1.543,1.367,1.275,2.186,1.548,1.913,1.728,2.279,0.910,1.458,1.548,1.459,1.456,1.548,-0.209,-0.239,-0.280,-0.173,-0.211,-0.210,0.024,172.873,224.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:17,0.015,0.000,0.182,0.000,5.066,8.026,147.699,131.984,127.063,201.867,200.915,218.853,214.320,183.029,173.308,137.880,34.866,35.271,34.497,34.371,35.762,36.121,34.921,32.719,32.308,34.244,36.588,36.443,35.875,35.272,39.245,40.061,38.042,39.191,39.984,41.184,36.301,36.443,38.413,38.342,35.498,35.209,35.192,35.288,0.728,1.640,1.543,2.551,1.366,2.459,1.548,1.184,3.092,2.734,1.639,1.458,1.184,1.641,1.274,1.730,-0.212,-0.254,-0.279,-0.158,-0.230,-0.166,0.024,172.887,224.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:18,0.015,0.000,0.182,0.000,5.029,8.026,147.447,131.984,126.833,201.867,200.935,218.853,214.341,183.281,173.329,137.880,34.892,35.271,34.591,34.440,35.762,36.121,34.944,32.719,32.308,34.354,36.588,36.553,35.875,35.445,39.245,40.061,38.042,39.191,39.984,41.248,36.301,36.553,38.344,38.373,35.498,35.319,35.192,35.319,1.092,1.276,1.639,1.640,1.092,2.641,1.912,1.275,2.183,2.005,1.548,1.276,1.457,1.823,1.456,1.639,-0.196,-0.270,-0.271,-0.176,-0.217,-0.249,0.024,172.940,224.110,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:19,0.015,0.000,0.182,0.000,5.029,8.052,147.699,131.984,127.063,201.867,200.915,218.853,214.320,183.029,173.559,137.880,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.719,32.308,34.354,36.588,36.553,35.875,35.445,39.245,40.061,38.042,39.191,39.984,41.248,36.301,36.474,38.413,38.373,35.498,35.319,35.192,35.319,0.819,1.549,1.253,1.184,1.912,2.732,1.366,1.184,2.910,2.370,1.366,1.276,1.093,2.462,1.456,1.821,-0.191,-0.233,-0.268,-0.099,-0.219,-0.237,0.024,172.940,224.110,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:20,0.015,0.000,0.182,0.000,5.066,8.052,147.699,131.984,127.063,201.867,200.915,218.853,214.320,183.029,173.559,137.880,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.719,32.308,34.354,36.588,36.553,35.875,35.445,39.245,40.061,38.042,39.191,39.984,41.248,36.301,36.474,38.413,38.373,35.498,35.319,35.192,35.319,0.819,1.549,1.253,1.184,1.912,2.732,1.366,1.184,2.910,2.370,1.366,1.276,1.093,2.462,1.456,1.821,-0.191,-0.233,-0.268,-0.099,-0.219,-0.237,0.024,172.947,224.111,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:21,0.015,0.000,0.182,0.000,5.066,8.026,147.699,131.984,126.833,201.632,200.935,218.618,214.341,183.029,173.581,137.880,34.892,35.202,34.528,34.371,35.762,36.121,34.921,32.719,32.308,34.354,36.588,36.553,35.875,35.366,39.245,40.061,38.042,39.191,39.984,41.248,36.301,36.474,38.344,38.373,35.498,35.319,35.192,35.319,0.910,1.276,0.868,1.913,1.184,1.002,2.094,1.366,2.364,1.641,0.910,1.367,1.184,3.191,1.729,1.639,-0.179,-0.277,-0.257,-0.157,-0.240,-0.246,0.024,172.940,224.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:22,0.015,0.000,0.182,0.000,5.066,8.026,147.699,131.984,126.833,201.632,200.935,218.618,214.341,183.029,173.581,137.880,34.892,35.202,34.528,34.371,35.762,36.121,34.921,32.719,32.308,34.354,36.588,36.553,35.875,35.366,39.245,40.061,38.042,39.191,39.984,41.248,36.301,36.474,38.344,38.373,35.498,35.319,35.192,35.319,0.910,1.276,0.868,1.913,1.184,1.002,2.094,1.366,2.364,1.641,0.910,1.367,1.184,3.191,1.729,1.639,-0.179,-0.277,-0.257,-0.157,-0.240,-0.246,0.024,172.954,224.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:23,0.015,0.000,0.182,0.000,5.066,8.026,147.447,131.984,126.812,201.632,200.915,218.618,214.320,183.029,173.308,137.880,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.719,32.308,34.417,36.519,36.553,35.875,35.445,39.245,40.061,38.042,39.191,39.984,41.248,36.301,36.553,38.344,38.436,35.498,35.382,35.192,35.382,1.365,1.002,2.603,2.095,1.457,1.275,1.730,1.730,2.183,3.828,0.637,2.005,1.821,1.915,1.365,1.457,-0.186,-0.262,-0.272,-0.160,-0.202,-0.263,0.024,172.991,224.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:24,0.015,0.000,0.182,0.000,5.066,8.026,147.699,131.984,126.812,201.867,200.680,218.618,214.320,183.029,173.559,137.880,34.866,35.246,34.497,34.440,35.762,36.121,34.944,32.719,32.308,34.323,36.563,36.443,35.850,35.335,39.245,40.061,38.042,39.191,39.984,41.184,36.345,36.443,38.388,38.342,35.473,35.209,35.167,35.288,1.092,1.367,1.157,1.913,2.640,1.184,2.458,1.913,1.637,2.096,0.637,1.823,1.366,1.368,1.274,1.366,-0.183,-0.281,-0.283,-0.166,-0.238,-0.229,0.024,172.947,224.110,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
