Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:16:25,0.015,0.000,0.182,0.000,5.066,8.026,147.699,131.984,127.085,201.632,200.700,218.618,214.341,183.029,173.581,137.880,34.892,35.246,34.528,34.440,35.762,36.121,34.944,32.719,32.308,34.354,36.563,36.474,35.850,35.366,39.245,40.061,38.042,39.191,39.984,41.248,36.276,36.474,38.318,38.373,35.473,35.240,35.167,35.319,1.274,1.184,1.061,1.367,2.458,2.004,2.276,1.457,1.546,3.646,0.910,1.549,1.093,1.641,1.001,1.457,-0.182,-0.270,-0.286,-0.162,-0.227,-0.221,0.024,172.991,224.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:26,0.015,0.000,0.182,0.000,5.066,8.052,147.699,131.984,126.812,201.632,200.680,218.618,214.320,183.029,173.308,137.880,34.866,35.246,34.497,34.440,35.762,36.121,34.921,32.719,32.308,34.244,36.563,36.443,35.850,35.335,39.245,40.061,38.042,39.191,39.984,41.184,36.276,36.443,38.318,38.342,35.473,35.209,35.167,35.288,1.092,1.276,2.314,1.184,2.913,1.457,1.912,2.186,1.637,2.643,0.728,1.003,1.002,1.641,1.365,1.639,-0.200,-0.259,-0.288,-0.151,-0.232,-0.248,0.024,172.976,224.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:27,0.015,0.000,0.182,0.000,5.066,8.052,147.699,131.984,126.833,201.867,200.700,218.618,214.341,183.029,173.581,137.880,34.892,35.271,34.591,34.371,35.737,36.121,34.944,32.719,32.308,34.354,36.588,36.553,35.875,35.366,39.220,40.061,38.016,39.191,39.959,41.248,36.301,36.474,38.413,38.373,35.498,35.319,35.192,35.319,1.001,1.276,3.085,1.184,2.094,1.275,2.822,1.913,2.183,2.187,0.364,1.185,2.004,1.915,1.729,1.730,-0.196,-0.260,-0.290,-0.169,-0.213,-0.230,0.024,172.991,224.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:28,0.015,0.000,0.182,0.000,5.066,8.026,147.699,132.006,126.833,201.652,200.700,218.639,214.105,183.051,173.329,138.132,34.892,35.271,34.591,34.371,35.762,36.121,34.921,32.719,32.308,34.354,36.588,36.553,35.875,35.445,39.245,40.124,38.042,39.191,39.984,41.248,36.370,36.474,38.413,38.436,35.498,35.319,35.192,35.382,1.456,1.367,2.796,1.640,1.548,1.275,2.276,2.004,2.364,2.370,1.001,0.911,2.186,2.006,1.456,1.366,-0.188,-0.233,-0.274,-0.166,-0.172,-0.254,0.024,172.999,224.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:29,0.015,0.000,0.182,0.000,5.066,8.026,147.699,131.984,126.812,201.867,200.915,218.618,214.320,183.029,173.308,137.880,34.866,35.246,34.528,34.440,35.762,36.121,34.944,32.719,32.308,34.354,36.563,36.553,35.850,35.445,39.245,40.124,38.042,39.191,39.984,41.184,36.276,36.474,38.318,38.373,35.543,35.319,35.167,35.319,0.910,1.184,1.061,1.184,2.003,3.005,2.276,2.641,2.092,1.914,0.910,1.185,1.639,2.279,1.274,1.457,-0.197,-0.219,-0.257,-0.139,-0.218,-0.166,0.024,173.029,223.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:30,0.015,0.000,0.182,0.000,5.066,8.026,147.699,131.984,126.812,201.867,200.915,218.618,214.320,183.029,173.308,137.880,34.866,35.246,34.528,34.440,35.762,36.121,34.944,32.719,32.308,34.354,36.563,36.553,35.850,35.445,39.245,40.124,38.042,39.191,39.984,41.184,36.276,36.474,38.318,38.373,35.543,35.319,35.167,35.319,0.910,1.184,1.061,1.184,2.003,3.005,2.276,2.641,2.092,1.914,0.910,1.185,1.639,2.279,1.274,1.457,-0.197,-0.219,-0.257,-0.139,-0.218,-0.166,0.024,173.029,223.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:31,0.015,0.000,0.182,0.000,5.066,8.026,147.699,132.235,127.085,201.632,200.935,218.618,214.105,183.029,173.329,138.132,34.892,35.271,34.528,34.371,35.762,36.121,34.881,32.719,32.308,34.354,36.588,36.553,35.806,35.366,39.245,40.061,38.042,39.191,39.984,41.184,36.301,36.474,38.413,38.373,35.498,35.319,35.192,35.319,1.456,1.731,3.471,1.458,2.003,2.004,2.003,2.368,1.728,1.367,1.184,1.458,1.821,1.641,1.274,1.366,-0.197,-0.238,-0.256,-0.169,-0.219,-0.224,0.024,173.036,224.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:32,0.015,0.000,0.182,0.000,5.066,8.052,147.699,131.984,126.812,201.632,200.915,218.618,214.085,183.029,173.308,137.880,34.866,35.271,34.497,34.371,35.832,36.121,34.944,32.719,32.308,34.244,36.588,36.443,35.875,35.335,39.245,40.124,38.042,39.191,39.984,41.248,36.301,36.443,38.413,38.342,35.498,35.288,35.192,35.288,1.547,1.549,2.121,5.558,2.276,2.277,2.185,2.459,3.365,1.914,0.819,0.911,1.184,1.732,1.092,1.639,-0.202,-0.219,-0.248,-0.161,-0.211,-0.223,0.024,173.036,224.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:33,0.015,0.000,0.182,0.000,5.066,8.026,147.699,131.984,126.812,201.632,200.915,218.618,214.085,183.029,173.559,138.132,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.719,32.371,34.354,36.588,36.553,35.875,35.445,39.245,40.124,38.042,39.254,39.984,41.248,36.301,36.553,38.413,38.436,35.498,35.319,35.192,35.382,1.365,1.640,2.218,3.189,2.367,1.457,1.092,2.095,2.546,2.643,1.001,1.458,1.639,2.553,1.456,1.457,-0.182,-0.244,-0.251,-0.168,-0.219,-0.242,0.024,173.058,224.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:34,0.015,0.000,0.182,0.000,5.066,8.026,147.699,131.984,126.812,201.632,200.915,218.618,214.085,183.029,173.559,138.132,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.719,32.371,34.354,36.588,36.553,35.875,35.445,39.245,40.124,38.042,39.254,39.984,41.248,36.301,36.553,38.413,38.436,35.498,35.319,35.192,35.382,1.365,1.640,2.218,3.189,2.367,1.457,1.092,2.095,2.546,2.643,1.001,1.458,1.639,2.553,1.456,1.457,-0.182,-0.244,-0.251,-0.168,-0.219,-0.242,0.024,173.058,224.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:35,0.015,0.000,0.182,0.000,5.066,8.026,147.699,132.006,126.812,201.652,200.915,218.639,214.085,183.051,173.308,138.132,34.866,35.246,34.560,34.371,35.762,36.121,34.858,32.719,32.308,34.386,36.563,36.585,35.850,35.478,39.245,40.124,38.042,39.254,39.984,41.248,36.276,36.522,38.318,38.405,35.473,35.351,35.167,35.351,1.001,1.458,1.157,2.642,2.458,1.457,1.184,2.095,1.819,2.005,0.819,1.549,1.730,2.735,1.365,1.730,-0.202,-0.247,-0.253,-0.179,-0.221,-0.234,0.024,173.088,224.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:36,0.015,0.000,0.182,0.000,5.066,8.026,147.699,131.984,126.812,201.632,200.680,218.618,214.085,183.029,173.308,138.132,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.719,32.308,34.354,36.519,36.553,35.875,35.445,39.245,40.061,38.042,39.191,39.984,41.248,36.301,36.474,38.344,38.373,35.498,35.319,35.192,35.319,1.183,1.276,0.675,1.184,2.549,1.639,1.092,2.277,2.274,2.461,0.819,1.094,1.821,2.918,1.820,1.366,-0.195,-0.239,-0.262,-0.178,-0.225,-0.217,0.024,173.058,223.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:37,0.015,0.000,0.182,0.000,5.066,8.052,147.699,131.984,126.812,201.632,200.445,218.618,214.085,183.029,173.308,138.132,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.719,32.308,34.354,36.563,36.553,35.850,35.445,39.245,40.124,37.972,39.191,39.915,41.184,36.276,36.474,38.318,38.373,35.473,35.319,35.167,35.382,1.001,1.640,1.543,1.822,1.184,2.277,1.275,2.459,1.455,3.099,1.092,1.003,2.277,1.368,1.456,1.093,-0.213,-0.254,-0.262,-0.175,-0.162,-0.240,0.024,173.118,224.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:38,0.015,0.000,0.182,0.000,5.066,8.052,147.699,131.984,126.812,201.632,200.445,218.618,214.085,183.029,173.308,138.132,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.719,32.308,34.354,36.563,36.553,35.850,35.445,39.245,40.124,37.972,39.191,39.915,41.184,36.276,36.474,38.318,38.373,35.473,35.319,35.167,35.382,1.001,1.640,1.543,1.822,1.184,2.277,1.275,2.459,1.455,3.099,1.092,1.003,2.277,1.368,1.456,1.093,-0.213,-0.254,-0.262,-0.175,-0.162,-0.240,0.024,173.118,224.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:39,0.015,0.000,0.182,0.000,5.066,8.026,147.699,131.984,126.812,201.867,200.680,218.618,214.085,183.029,173.308,137.880,34.866,35.271,34.560,34.371,35.762,36.121,34.944,32.719,32.308,34.323,36.588,36.522,35.875,35.335,39.245,40.124,38.042,39.254,39.984,41.248,36.301,36.443,38.344,38.342,35.498,35.288,35.192,35.288,0.819,1.458,1.543,1.822,1.639,1.730,1.639,1.730,1.637,2.461,0.910,1.641,1.184,1.368,1.365,1.457,-0.211,-0.242,-0.260,-0.167,-0.233,-0.161,0.024,173.095,223.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:40,0.015,0.000,0.182,0.000,5.066,8.026,147.699,131.984,126.812,201.867,200.680,218.618,214.085,183.029,173.308,138.132,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.719,32.308,34.354,36.563,36.553,35.850,35.445,39.176,40.124,38.042,39.254,39.984,41.248,36.276,36.474,38.318,38.436,35.473,35.319,35.167,35.382,0.637,1.458,1.735,2.278,1.366,2.732,1.548,1.093,3.547,2.734,1.548,1.185,1.366,2.371,1.365,1.457,-0.208,-0.248,-0.267,-0.170,-0.219,-0.179,0.024,173.110,224.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:41,0.015,0.000,0.182,0.000,5.066,8.052,147.699,131.984,126.812,201.632,200.680,218.618,214.085,183.029,173.308,138.132,34.866,35.246,34.591,34.371,35.762,36.200,34.944,32.719,32.308,34.354,36.494,36.553,35.850,35.445,39.176,40.124,38.042,39.191,39.984,41.248,36.276,36.474,38.318,38.373,35.473,35.319,35.167,35.319,1.092,1.276,1.735,1.549,1.092,2.641,1.730,1.275,1.819,1.458,1.548,1.185,1.002,3.100,1.365,1.275,-0.196,-0.250,-0.265,-0.167,-0.229,-0.255,0.024,173.103,224.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:42,0.015,0.000,0.182,0.000,5.066,8.026,147.699,131.984,126.812,201.632,200.680,218.383,214.085,183.029,173.308,138.132,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.719,32.308,34.354,36.563,36.553,35.850,35.445,39.245,40.124,38.042,39.191,39.984,41.248,36.206,36.474,38.318,38.373,35.473,35.319,35.167,35.319,0.910,1.367,1.061,2.369,1.821,2.095,1.275,1.184,3.547,2.552,1.184,1.094,1.184,2.462,1.365,1.548,-0.185,-0.234,-0.272,-0.103,-0.236,-0.230,0.024,173.118,223.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:43,0.015,0.000,0.182,0.000,5.066,8.026,147.699,131.732,126.812,201.632,200.680,218.383,214.085,182.778,173.308,138.132,34.866,35.271,34.591,34.371,35.832,36.121,34.944,32.719,32.308,34.354,36.519,36.553,35.806,35.445,39.245,40.124,38.042,39.191,39.984,41.248,36.301,36.474,38.344,38.436,35.498,35.319,35.192,35.382,1.092,1.367,0.868,2.369,1.548,1.184,2.094,1.275,2.546,2.187,0.637,1.185,1.184,2.735,1.547,1.730,-0.179,-0.260,-0.262,-0.128,-0.228,-0.236,0.024,173.095,223.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:44,0.015,0.000,0.182,0.000,5.066,8.026,147.951,131.984,126.833,201.632,200.700,218.618,214.105,182.778,173.329,138.132,34.892,35.246,34.528,34.371,35.762,36.121,34.881,32.719,32.308,34.354,36.494,36.553,35.850,35.366,39.245,40.061,38.042,39.191,39.984,41.248,36.276,36.474,38.318,38.373,35.473,35.319,35.167,35.319,1.001,1.093,0.964,1.731,1.184,1.275,1.730,1.639,2.092,1.914,0.819,1.549,1.366,2.918,1.547,1.366,-0.180,-0.252,-0.255,-0.160,-0.242,-0.248,0.024,173.125,224.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:45,0.015,0.000,0.182,0.000,5.066,8.026,147.951,131.754,126.560,201.652,200.915,218.639,214.085,183.051,173.308,138.132,34.866,35.271,34.591,34.440,35.762,36.121,34.881,32.719,32.308,34.274,36.519,36.553,35.875,35.445,39.245,40.061,38.042,39.191,39.984,41.184,36.301,36.474,38.344,38.373,35.498,35.319,35.123,35.382,1.092,1.002,1.446,2.004,1.275,1.548,1.730,1.548,2.183,2.370,0.546,1.549,1.457,1.732,1.183,1.457,-0.176,-0.257,-0.293,-0.158,-0.227,-0.246,0.023,173.177,224.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:46,0.015,0.000,0.182,0.000,5.066,8.026,147.951,132.006,126.812,201.652,200.915,218.404,214.085,182.799,173.308,138.132,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.719,32.308,34.354,36.494,36.553,35.850,35.445,39.176,40.124,38.042,39.254,39.984,41.184,36.276,36.553,38.318,38.436,35.473,35.319,35.167,35.382,1.092,1.276,2.121,1.913,2.185,1.184,2.276,1.913,2.274,3.099,0.637,1.732,1.821,1.915,1.274,1.366,-0.180,-0.268,-0.265,-0.153,-0.210,-0.260,0.024,173.140,223.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:47,0.015,0.000,0.182,0.000,5.066,8.026,147.721,131.732,126.812,201.632,200.680,218.618,214.085,182.778,173.308,138.154,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.719,32.308,34.417,36.519,36.553,35.806,35.445,39.245,40.124,37.972,39.254,39.915,41.248,36.301,36.553,38.344,38.436,35.498,35.382,35.192,35.382,1.001,1.093,0.868,1.640,3.004,1.366,2.458,1.639,1.819,2.734,0.728,1.914,1.730,1.459,1.183,1.366,-0.187,-0.270,-0.278,-0.162,-0.236,-0.205,0.024,173.140,223.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:48,0.015,0.000,0.182,0.000,5.066,8.052,147.951,131.754,126.833,201.652,200.465,218.404,214.105,182.799,173.329,138.132,34.892,35.271,34.591,34.440,35.762,36.121,34.944,32.719,32.308,34.417,36.519,36.553,35.875,35.445,39.245,40.124,37.972,39.191,39.984,41.248,36.301,36.553,38.344,38.436,35.498,35.382,35.192,35.382,1.183,1.367,1.061,1.458,2.094,1.913,2.185,1.548,1.182,3.372,1.001,1.276,1.366,2.097,1.092,1.184,-0.188,-0.281,-0.292,-0.158,-0.221,-0.251,0.024,173.140,223.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:49,0.015,0.000,0.182,0.000,5.140,8.052,147.951,131.732,126.560,201.632,200.680,218.383,214.085,183.029,173.308,138.132,34.866,35.246,34.497,34.371,35.762,36.121,34.944,32.719,32.308,34.244,36.563,36.522,35.850,35.335,39.245,40.124,38.042,39.254,39.915,41.184,36.206,36.443,38.318,38.342,35.473,35.288,35.097,35.288,1.183,1.276,4.821,1.276,2.549,1.366,2.367,2.368,1.728,2.552,0.455,1.185,1.366,1.732,1.456,1.639,-0.183,-0.256,-0.287,-0.154,-0.239,-0.243,0.024,173.169,224.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:50,0.015,0.000,0.182,0.000,5.103,8.052,147.951,131.732,126.812,201.632,200.445,218.383,214.085,182.778,173.308,138.132,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.719,32.308,34.354,36.519,36.553,35.875,35.445,39.176,40.124,38.042,39.191,39.984,41.184,36.231,36.474,38.344,38.436,35.498,35.319,35.192,35.382,0.910,1.367,2.314,1.367,1.821,1.184,3.004,1.548,1.910,2.187,0.910,1.276,2.186,1.823,1.547,1.457,-0.190,-0.242,-0.289,-0.166,-0.170,-0.241,0.024,173.229,223.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:51,0.015,0.000,0.182,0.000,5.103,8.052,147.951,131.732,126.833,201.632,200.700,218.383,214.105,183.029,173.329,138.384,34.892,35.271,34.528,34.440,35.762,36.121,34.944,32.719,32.308,34.354,36.519,36.553,35.806,35.445,39.245,40.124,38.042,39.191,39.984,41.248,36.231,36.474,38.344,38.373,35.498,35.319,35.192,35.382,1.456,1.640,2.603,2.278,1.730,1.184,1.912,1.821,2.364,2.279,1.184,0.820,2.277,1.732,1.183,1.184,-0.192,-0.238,-0.272,-0.158,-0.172,-0.252,0.024,173.259,223.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:52,0.015,0.000,0.182,0.000,5.103,8.052,147.951,131.754,126.812,201.652,200.680,218.404,213.850,182.799,173.308,138.384,34.866,35.246,34.497,34.371,35.762,36.121,34.944,32.719,32.308,34.323,36.494,36.522,35.781,35.335,39.245,40.124,38.042,39.191,39.984,41.248,36.206,36.443,38.318,38.342,35.473,35.288,35.167,35.288,1.183,1.458,2.025,1.913,1.639,2.368,2.003,2.095,1.819,2.279,1.275,1.003,2.368,1.915,1.456,1.548,-0.197,-0.226,-0.266,-0.117,-0.215,-0.162,0.023,173.229,223.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:53,0.015,0.000,0.182,0.000,5.066,8.052,147.951,131.732,126.833,201.632,200.700,218.383,213.870,183.029,173.329,138.132,34.892,35.246,34.560,34.440,35.762,36.121,34.944,32.719,32.308,34.323,36.494,36.522,35.781,35.414,39.245,40.124,38.042,39.254,39.915,41.248,36.206,36.443,38.318,38.405,35.473,35.288,35.167,35.288,1.001,1.002,0.868,1.276,1.639,2.732,2.094,2.368,2.183,1.914,0.819,1.367,2.459,1.823,1.183,1.366,-0.188,-0.223,-0.258,-0.168,-0.214,-0.193,0.023,173.214,223.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:54,0.015,0.000,0.182,0.000,5.103,8.052,147.699,131.732,126.812,201.397,200.680,218.383,213.850,182.778,173.308,138.132,34.866,35.246,34.591,34.371,35.762,36.121,34.858,32.719,32.308,34.417,36.494,36.553,35.781,35.445,39.176,40.124,37.972,39.254,39.915,41.184,36.206,36.553,38.318,38.436,35.473,35.319,35.167,35.382,2.001,1.549,3.471,2.278,1.821,1.821,1.548,1.821,2.274,1.732,1.001,1.367,1.366,1.459,1.183,1.639,-0.198,-0.233,-0.258,-0.147,-0.223,-0.228,0.023,173.229,223.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:55,0.015,0.000,0.182,0.000,5.103,8.052,147.951,131.754,126.833,201.417,200.700,218.404,213.870,182.799,173.329,138.384,34.892,35.246,34.591,34.371,35.762,36.121,34.921,32.719,32.308,34.417,36.494,36.553,35.781,35.445,39.176,40.124,38.042,39.191,39.984,41.184,36.206,36.474,38.318,38.436,35.473,35.382,35.167,35.382,1.274,1.549,1.543,4.738,2.094,1.821,2.276,2.095,2.910,2.461,0.728,0.729,1.093,1.641,0.819,1.548,-0.201,-0.220,-0.245,-0.162,-0.228,-0.226,0.023,173.244,223.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:56,0.015,0.000,0.182,0.000,5.103,8.052,147.951,131.754,126.812,201.652,200.680,218.404,213.850,182.799,173.308,138.132,34.866,35.246,34.497,34.415,35.762,36.121,34.944,32.719,32.308,34.323,36.494,36.443,35.781,35.335,39.245,40.124,38.042,39.191,39.984,41.184,36.276,36.443,38.318,38.342,35.473,35.288,35.167,35.288,1.092,1.640,1.639,3.098,1.639,1.548,1.548,2.641,2.364,2.370,1.275,1.549,0.911,2.371,1.183,1.639,-0.185,-0.228,-0.256,-0.177,-0.221,-0.212,0.023,173.258,223.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:57,0.015,0.000,0.182,0.000,5.103,8.052,147.951,131.732,126.812,201.632,200.680,218.383,213.850,182.778,173.308,138.384,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.719,32.308,34.354,36.494,36.553,35.781,35.445,39.176,40.124,38.042,39.254,39.984,41.184,36.206,36.474,38.318,38.436,35.473,35.319,35.167,35.382,1.274,1.458,1.832,3.827,2.640,1.730,1.001,2.095,2.546,2.279,0.728,1.549,2.004,2.097,1.183,2.095,-0.190,-0.236,-0.256,-0.173,-0.209,-0.229,0.023,173.251,223.939,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:58,0.015,0.000,0.182,0.000,5.066,8.052,147.951,131.754,126.812,201.652,200.680,218.404,213.850,182.799,173.308,138.132,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.719,32.308,34.354,36.519,36.553,35.875,35.445,39.245,40.124,37.972,39.191,39.915,41.184,36.231,36.474,38.344,38.436,35.498,35.319,35.192,35.382,1.092,1.367,1.253,1.913,2.640,1.913,1.184,2.277,1.364,2.187,0.728,1.458,2.641,2.188,1.092,1.548,-0.196,-0.255,-0.260,-0.186,-0.228,-0.230,0.023,173.289,224.003,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:16:59,0.015,0.000,0.182,0.000,5.066,8.052,147.951,131.732,126.812,201.632,200.445,218.383,213.850,182.778,173.308,138.384,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.719,32.308,34.417,36.494,36.553,35.850,35.445,39.176,40.124,38.042,39.254,39.984,41.184,36.206,36.553,38.318,38.436,35.473,35.382,35.167,35.382,1.183,1.458,2.121,2.460,2.003,1.730,1.092,2.095,2.364,2.370,0.637,1.367,1.730,2.553,1.456,1.548,-0.196,-0.235,-0.254,-0.168,-0.226,-0.218,0.023,173.273,223.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:00,0.015,0.000,0.182,0.000,5.066,8.026,147.951,131.732,126.812,201.632,200.445,218.383,213.850,182.778,173.308,138.384,34.866,35.246,34.591,34.440,35.762,36.121,34.858,32.719,32.308,34.354,36.494,36.553,35.850,35.366,39.245,40.124,38.042,39.191,39.915,41.184,36.206,36.474,38.318,38.436,35.473,35.319,35.167,35.319,1.001,2.004,1.832,3.098,1.184,2.641,1.092,1.913,2.183,3.555,0.910,1.185,2.095,1.368,1.547,1.548,-0.204,-0.234,-0.271,-0.143,-0.174,-0.237,0.023,173.333,223.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:01,0.015,0.000,0.182,0.000,5.066,8.052,147.951,131.754,126.812,201.652,200.445,218.404,213.850,182.799,173.308,138.384,34.866,35.246,34.591,34.415,35.832,36.121,34.881,32.719,32.308,34.354,36.494,36.553,35.781,35.445,39.245,40.124,38.042,39.254,39.984,41.184,36.206,36.474,38.318,38.436,35.473,35.319,35.167,35.382,0.819,1.367,1.253,1.640,1.366,2.368,1.548,2.368,1.728,2.734,1.092,1.367,2.004,1.459,1.274,1.457,-0.214,-0.256,-0.269,-0.184,-0.177,-0.236,0.023,173.347,223.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:02,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.732,126.812,201.632,200.445,218.383,213.850,182.778,173.056,138.384,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.719,32.308,34.354,36.494,36.474,35.781,35.366,39.245,40.124,37.972,39.191,39.915,41.184,36.206,36.474,38.318,38.373,35.473,35.319,35.167,35.319,0.728,1.640,1.639,2.187,1.548,2.004,1.457,1.457,2.183,2.643,1.184,1.732,0.911,1.459,1.274,1.548,-0.213,-0.242,-0.277,-0.165,-0.238,-0.189,0.023,173.318,223.870,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:03,0.015,0.000,0.182,0.000,5.066,8.052,147.951,131.984,127.063,201.632,200.680,218.383,213.850,182.778,173.056,138.384,34.866,35.246,34.560,34.371,35.762,36.121,34.944,32.719,32.308,34.323,36.494,36.522,35.850,35.414,39.245,40.061,37.972,39.254,39.915,41.184,36.206,36.443,38.318,38.342,35.473,35.288,35.097,35.288,1.092,1.276,1.735,1.913,1.184,2.186,1.821,1.457,2.819,2.461,1.366,1.367,1.639,1.915,1.274,1.730,-0.203,-0.250,-0.260,-0.178,-0.223,-0.223,0.023,173.347,223.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:04,0.015,0.000,0.182,0.000,5.066,8.052,147.951,131.732,126.833,201.632,200.700,218.383,213.870,182.778,173.078,138.384,34.892,35.246,34.591,34.440,35.762,36.121,34.944,32.719,32.308,34.417,36.494,36.553,35.850,35.445,39.176,40.124,37.972,39.191,39.915,41.248,36.206,36.553,38.318,38.436,35.473,35.382,35.167,35.382,0.910,1.093,1.446,1.184,1.366,3.188,1.548,1.275,2.546,1.914,1.548,1.094,1.184,2.644,1.274,1.730,-0.197,-0.254,-0.272,-0.116,-0.220,-0.228,0.023,173.407,223.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:05,0.015,0.000,0.182,0.000,5.103,8.052,147.951,131.754,126.812,201.417,200.680,218.404,213.850,182.799,173.308,138.384,34.866,35.246,34.591,34.440,35.762,36.200,34.944,32.719,32.308,34.354,36.494,36.553,35.781,35.445,39.245,40.124,38.042,39.254,39.984,41.184,36.206,36.474,38.318,38.436,35.473,35.319,35.167,35.382,1.183,1.458,1.061,3.553,1.912,1.639,1.457,1.184,3.274,2.552,0.910,1.276,1.548,2.462,1.092,2.186,-0.189,-0.231,-0.277,-0.106,-0.236,-0.224,0.023,173.370,223.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:06,0.015,0.000,0.182,0.000,5.103,8.052,147.951,131.732,126.812,201.162,200.680,218.148,213.850,182.778,173.308,138.384,34.866,35.246,34.591,34.371,35.737,36.121,34.881,32.719,32.308,34.354,36.494,36.553,35.781,35.445,39.220,40.061,38.016,39.191,39.889,41.184,36.206,36.474,38.318,38.436,35.473,35.319,35.167,35.382,0.910,1.184,0.964,2.004,1.275,1.093,2.276,1.457,2.455,1.823,0.910,1.094,1.457,2.188,1.547,1.548,-0.175,-0.248,-0.258,-0.152,-0.230,-0.237,0.023,173.400,223.939,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:07,0.015,0.000,0.182,0.000,5.103,8.052,147.951,131.732,126.812,201.162,200.680,218.148,213.615,182.778,173.056,138.384,34.866,35.246,34.528,34.440,35.737,36.121,34.881,32.719,32.308,34.354,36.563,36.474,35.850,35.366,39.151,40.061,38.016,39.191,39.889,41.184,36.206,36.411,38.318,38.373,35.473,35.319,35.167,35.319,1.001,1.184,1.061,1.822,1.092,1.275,1.366,1.730,2.001,1.914,1.001,1.276,1.366,2.279,1.274,1.639,-0.178,-0.240,-0.255,-0.153,-0.246,-0.245,0.023,173.407,223.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:08,0.015,0.000,0.182,0.000,5.103,8.052,147.929,131.732,127.063,201.162,200.680,218.148,213.850,182.778,173.056,138.362,34.866,35.246,34.497,34.440,35.762,36.121,34.881,32.719,32.308,34.323,36.494,36.443,35.781,35.335,39.245,40.124,38.042,39.191,39.915,41.184,36.206,36.380,38.318,38.342,35.473,35.209,35.167,35.288,1.183,1.002,2.025,2.004,1.092,1.366,1.639,1.730,2.092,3.555,0.546,2.096,1.457,1.732,1.001,1.457,-0.187,-0.264,-0.278,-0.161,-0.201,-0.263,0.023,173.414,223.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:09,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.754,127.063,201.417,200.680,218.169,213.850,182.799,173.056,138.384,34.866,35.246,34.591,34.371,35.762,36.121,34.881,32.719,32.308,34.417,36.563,36.553,35.781,35.445,39.245,40.061,37.972,39.191,39.915,41.184,36.276,36.553,38.318,38.436,35.473,35.382,35.167,35.382,1.183,1.276,1.543,1.822,2.367,1.184,2.003,2.095,2.001,2.279,0.637,1.914,1.639,1.550,1.274,1.548,-0.182,-0.283,-0.274,-0.154,-0.233,-0.240,0.023,173.436,223.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:10,0.015,0.000,0.182,0.000,5.066,8.026,148.202,131.984,126.833,201.397,200.700,218.148,213.870,182.778,173.329,138.384,34.892,35.246,34.528,34.371,35.762,36.121,34.881,32.719,32.308,34.354,36.494,36.474,35.850,35.366,39.245,40.061,38.042,39.191,39.915,41.184,36.276,36.411,38.318,38.373,35.473,35.240,35.167,35.319,0.728,1.093,1.061,1.458,2.822,2.095,2.185,1.366,1.728,3.281,0.910,1.641,1.366,1.368,1.001,1.548,-0.183,-0.269,-0.281,-0.158,-0.230,-0.201,0.023,173.422,223.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:11,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.984,127.063,201.397,200.445,218.148,213.850,182.778,173.056,138.384,34.866,35.246,34.591,34.371,35.762,36.200,34.944,32.782,32.308,34.417,36.494,36.553,35.850,35.445,39.245,40.124,38.042,39.254,39.915,41.248,36.206,36.553,38.318,38.436,35.473,35.382,35.167,35.382,1.183,1.458,0.771,1.367,2.094,1.548,1.730,1.913,1.546,3.008,0.910,1.003,1.184,1.732,1.365,1.548,-0.189,-0.266,-0.293,-0.151,-0.225,-0.259,0.023,173.422,223.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:12,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.984,127.085,201.397,200.465,218.148,213.635,182.778,173.329,138.132,34.892,35.246,34.591,34.440,35.762,36.121,34.881,32.719,32.229,34.354,36.494,36.553,35.850,35.445,39.245,40.061,38.042,39.191,39.915,41.184,36.206,36.474,38.318,38.436,35.473,35.319,35.167,35.382,1.183,1.184,3.953,1.093,2.094,1.275,1.912,2.186,2.364,2.461,0.273,1.276,1.366,1.550,1.456,1.913,-0.197,-0.251,-0.303,-0.160,-0.241,-0.239,0.023,173.474,223.939,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:13,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.732,127.063,201.397,200.445,218.148,213.615,182.778,173.308,138.384,34.866,35.246,34.591,34.371,35.762,36.121,34.881,32.719,32.308,34.354,36.494,36.553,35.850,35.366,39.176,40.061,38.042,39.191,39.915,41.184,36.276,36.474,38.318,38.373,35.473,35.319,35.167,35.319,1.274,1.276,2.603,1.458,1.730,1.275,2.276,1.913,2.092,2.279,1.184,1.094,2.277,2.006,1.456,1.548,-0.185,-0.246,-0.280,-0.158,-0.166,-0.252,0.023,173.489,223.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:14,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.984,126.812,201.632,200.445,218.148,213.850,182.526,173.056,138.384,34.866,35.246,34.591,34.371,35.762,36.121,34.858,32.719,32.308,34.354,36.494,36.553,35.850,35.445,39.176,40.061,38.042,39.191,39.915,41.184,36.206,36.474,38.318,38.436,35.473,35.319,35.167,35.382,1.274,1.731,3.085,2.824,1.912,1.548,1.912,1.821,2.092,2.461,1.275,0.911,1.913,2.279,1.820,1.548,-0.191,-0.247,-0.280,-0.130,-0.195,-0.194,0.023,173.466,223.875,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:15,0.015,0.000,0.182,0.000,5.066,8.052,147.951,131.984,127.063,201.632,200.445,218.148,213.850,182.778,173.056,138.384,34.866,35.246,34.591,34.440,35.762,36.121,34.881,32.719,32.308,34.417,36.494,36.553,35.850,35.445,39.245,40.061,37.972,39.191,39.915,41.184,36.276,36.474,38.318,38.436,35.473,35.319,35.167,35.382,1.092,1.276,1.446,1.458,2.094,2.732,2.185,2.732,2.001,1.823,1.092,0.911,1.730,1.823,1.274,1.548,-0.204,-0.231,-0.259,-0.119,-0.221,-0.160,0.023,173.481,223.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:16,0.015,0.000,0.182,0.000,5.066,8.052,147.951,131.984,127.085,201.632,200.700,218.148,213.635,182.778,173.078,138.384,34.892,35.271,34.528,34.371,35.762,36.121,34.881,32.719,32.229,34.354,36.519,36.474,35.806,35.366,39.245,40.061,38.042,39.191,39.915,41.184,36.231,36.474,38.344,38.373,35.498,35.319,35.192,35.319,1.183,1.822,2.314,1.549,1.912,2.277,1.912,2.459,2.092,1.641,1.001,1.367,2.186,1.550,1.274,1.366,-0.191,-0.212,-0.250,-0.177,-0.220,-0.217,0.023,173.481,223.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:17,0.015,0.000,0.182,0.000,5.066,8.052,147.951,132.006,127.063,201.417,200.445,218.169,213.615,182.799,173.056,138.384,34.866,35.271,34.591,34.440,35.762,36.121,34.944,32.719,32.308,34.417,36.519,36.553,35.806,35.445,39.245,40.124,38.042,39.254,39.915,41.184,36.231,36.553,38.344,38.436,35.498,35.382,35.192,35.382,1.820,1.458,2.796,3.735,2.458,2.641,1.912,2.004,3.365,1.823,0.910,1.185,1.184,1.185,1.274,1.730,-0.197,-0.238,-0.252,-0.166,-0.209,-0.223,0.023,173.511,223.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:18,0.015,0.000,0.182,0.000,5.066,8.052,147.951,131.984,127.063,201.397,200.445,218.148,213.615,182.778,173.056,138.384,34.866,35.246,34.591,34.440,35.762,36.200,34.944,32.782,32.308,34.354,36.494,36.553,35.850,35.445,39.245,40.124,38.042,39.254,39.915,41.248,36.206,36.474,38.318,38.436,35.473,35.382,35.097,35.382,1.183,1.276,1.061,3.462,2.003,1.821,2.185,3.279,2.546,2.279,1.001,0.911,1.275,2.371,1.274,1.913,-0.197,-0.236,-0.257,-0.168,-0.220,-0.233,0.023,173.563,223.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:19,0.015,0.000,0.182,0.000,5.066,8.052,147.951,131.754,127.063,201.417,200.680,218.169,213.615,182.799,173.056,138.384,34.866,35.271,34.591,34.440,35.762,36.121,34.921,32.719,32.229,34.417,36.519,36.553,35.875,35.445,39.245,40.061,38.042,39.191,39.915,41.184,36.301,36.474,38.413,38.436,35.498,35.382,35.192,35.382,1.456,1.640,1.735,3.553,2.094,1.366,1.275,2.459,2.455,2.734,1.275,1.367,1.548,2.462,1.274,1.639,-0.185,-0.233,-0.274,-0.175,-0.222,-0.217,0.023,173.556,223.939,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:20,0.015,0.000,0.182,0.000,5.066,8.052,148.202,132.006,127.063,201.417,200.680,218.169,213.615,182.799,173.056,138.384,34.866,35.271,34.591,34.440,35.762,36.121,34.858,32.719,32.308,34.417,36.588,36.553,35.875,35.445,39.245,40.061,37.972,39.191,39.915,41.184,36.301,36.474,38.344,38.436,35.498,35.382,35.192,35.382,1.092,1.367,1.446,3.280,2.003,1.639,1.275,2.004,2.274,2.279,0.910,1.823,1.821,2.462,1.456,2.004,-0.186,-0.233,-0.256,-0.164,-0.213,-0.231,0.023,173.578,223.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:21,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.984,127.085,201.397,200.700,218.148,213.635,182.778,173.078,138.384,34.892,35.246,34.591,34.440,35.762,36.121,34.944,32.719,32.229,34.354,36.563,36.553,35.850,35.445,39.176,40.061,38.042,39.191,39.915,41.184,36.276,36.474,38.318,38.436,35.473,35.319,35.167,35.319,0.910,1.276,0.964,1.458,3.004,1.821,1.184,2.459,1.728,2.279,0.728,1.276,2.186,2.188,1.638,1.366,-0.192,-0.248,-0.267,-0.188,-0.229,-0.218,0.023,173.540,223.875,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:22,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.984,127.063,201.397,200.445,218.148,213.615,182.778,173.056,138.384,34.866,35.271,34.591,34.440,35.762,36.121,34.881,32.719,32.308,34.354,36.588,36.474,35.875,35.445,39.245,40.124,38.042,39.191,39.915,41.184,36.301,36.474,38.344,38.373,35.498,35.319,35.192,35.319,1.183,1.731,3.085,3.827,1.639,1.821,1.092,2.004,2.364,2.005,0.910,1.458,1.913,2.097,2.093,1.548,-0.207,-0.257,-0.280,-0.147,-0.227,-0.224,0.023,173.540,223.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:23,0.015,0.000,0.182,0.000,5.103,8.052,148.181,131.984,127.063,201.397,200.445,218.148,213.615,182.778,173.056,138.614,34.866,35.246,34.560,34.440,35.762,36.121,34.944,32.719,32.308,34.323,36.494,36.522,35.850,35.335,39.176,40.124,38.042,39.191,39.915,41.184,36.206,36.380,38.318,38.342,35.473,35.288,35.167,35.288,0.910,1.640,1.735,2.369,1.092,2.550,1.275,2.459,1.637,3.555,0.819,1.094,1.548,1.459,1.365,1.366,-0.218,-0.256,-0.265,-0.165,-0.179,-0.228,0.023,173.555,223.870,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:24,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.984,127.063,201.397,200.445,218.148,213.615,182.778,173.056,138.384,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.719,32.308,34.417,36.494,36.553,35.850,35.445,39.176,40.124,38.042,39.191,39.915,41.184,36.206,36.474,38.318,38.436,35.473,35.319,35.167,35.382,0.728,1.093,1.446,1.458,1.184,2.186,1.548,1.913,1.637,2.279,0.910,1.549,1.457,1.459,1.456,1.548,-0.213,-0.239,-0.288,-0.172,-0.210,-0.209,0.023,173.540,223.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:25,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.984,127.063,201.397,200.445,218.148,213.615,182.526,173.056,138.384,34.866,35.246,34.560,34.371,35.762,36.121,34.944,32.719,32.308,34.323,36.494,36.443,35.850,35.335,39.176,40.124,37.972,39.191,39.915,41.184,36.206,36.380,38.318,38.342,35.473,35.288,35.167,35.288,0.728,1.549,1.639,2.551,1.457,2.641,1.548,1.184,3.365,2.734,1.730,1.367,1.275,1.915,1.274,1.730,-0.208,-0.251,-0.282,-0.160,-0.227,-0.181,0.023,173.563,223.881,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:26,0.015,0.000,0.182,0.000,5.066,8.052,148.202,132.006,127.063,201.417,200.445,217.934,213.615,182.799,173.056,138.384,34.866,35.246,34.591,34.371,35.762,36.121,34.921,32.719,32.308,34.354,36.494,36.474,35.781,35.366,39.245,40.061,38.042,39.191,39.915,41.184,36.206,36.474,38.318,38.373,35.473,35.319,35.167,35.319,1.092,1.276,1.543,1.549,1.092,2.732,1.912,1.366,2.092,1.914,1.639,1.185,1.366,2.188,1.456,1.548,-0.196,-0.265,-0.274,-0.178,-0.215,-0.249,0.023,173.592,223.939,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:27,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.984,127.063,201.632,200.445,218.148,213.615,182.778,173.056,138.384,34.866,35.271,34.528,34.440,35.762,36.121,34.858,32.719,32.308,34.354,36.519,36.553,35.806,35.366,39.245,40.061,38.042,39.191,39.845,41.184,36.231,36.474,38.344,38.373,35.498,35.319,35.192,35.382,0.910,1.458,1.253,1.093,2.003,2.641,1.275,1.093,3.183,2.552,1.275,1.185,1.002,2.462,1.456,1.821,-0.190,-0.230,-0.274,-0.095,-0.222,-0.237,0.023,173.555,223.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:28,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.984,127.085,201.162,200.465,217.913,213.635,182.778,173.078,138.384,34.892,35.246,34.591,34.371,35.762,36.121,34.944,32.719,32.308,34.354,36.494,36.553,35.781,35.366,39.176,40.124,38.042,39.191,39.915,41.184,36.206,36.474,38.318,38.373,35.473,35.319,35.167,35.319,1.183,1.367,0.964,2.824,1.548,1.366,1.821,1.184,2.819,2.187,0.637,1.367,1.275,2.735,1.365,2.004,-0.182,-0.230,-0.269,-0.119,-0.230,-0.239,0.023,173.600,223.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:29,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.984,127.063,201.162,200.445,218.148,213.615,182.526,173.056,138.384,34.866,35.271,34.591,34.440,35.762,36.200,34.944,32.719,32.308,34.417,36.519,36.553,35.806,35.445,39.176,40.124,38.042,39.254,39.915,41.184,36.231,36.474,38.344,38.436,35.498,35.319,35.192,35.382,0.910,1.184,0.964,1.822,1.184,1.093,2.003,1.366,2.364,1.549,0.910,1.549,1.184,3.191,1.820,1.548,-0.183,-0.269,-0.260,-0.158,-0.243,-0.245,0.023,173.548,223.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:30,0.015,0.000,0.182,0.000,5.066,8.052,148.202,132.257,127.085,201.182,200.465,218.169,213.635,182.799,173.078,138.384,34.892,35.271,34.614,34.440,35.762,36.200,35.023,32.782,32.308,34.440,36.519,36.576,35.875,35.468,39.245,40.124,38.042,39.254,39.915,41.184,36.231,36.576,38.344,38.459,35.498,35.468,35.192,35.468,1.001,1.093,1.253,1.913,1.275,1.639,1.730,1.639,2.183,1.914,0.728,1.367,1.548,2.097,1.365,1.457,-0.173,-0.252,-0.266,-0.156,-0.231,-0.232,0.023,173.622,223.875,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:31,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.984,127.085,201.162,200.465,217.913,213.635,182.526,173.078,138.384,34.892,35.246,34.591,34.371,35.762,36.200,34.921,32.782,32.308,34.417,36.494,36.553,35.781,35.445,39.245,40.124,37.972,39.254,39.915,41.184,36.206,36.474,38.318,38.436,35.473,35.382,35.167,35.382,1.274,0.911,2.507,2.004,1.639,1.275,1.639,1.730,2.274,3.737,0.546,1.914,1.821,1.915,1.365,1.457,-0.187,-0.265,-0.271,-0.161,-0.198,-0.267,0.023,173.585,223.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:32,0.015,0.000,0.182,0.000,5.066,8.052,148.454,131.984,127.063,201.162,200.445,217.913,213.615,182.526,173.056,138.384,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.719,32.308,34.417,36.588,36.553,35.875,35.445,39.176,40.061,38.042,39.191,39.915,41.105,36.231,36.474,38.344,38.436,35.498,35.382,35.192,35.382,1.001,1.367,1.061,1.913,2.822,1.093,2.549,1.913,1.637,2.096,0.546,1.823,1.457,1.368,1.274,1.366,-0.180,-0.279,-0.291,-0.160,-0.238,-0.210,0.023,173.600,223.875,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:33,0.015,0.000,0.182,0.000,5.066,8.078,148.202,131.984,127.063,201.162,200.445,217.913,213.615,182.526,173.056,138.384,34.866,35.246,34.560,34.440,35.762,36.121,34.921,32.719,32.308,34.323,36.494,36.522,35.850,35.414,39.176,40.124,38.042,39.191,39.915,41.184,36.206,36.443,38.318,38.405,35.473,35.288,35.167,35.351,1.274,1.184,1.157,1.367,2.367,1.913,2.367,1.457,1.455,3.646,0.819,1.458,1.093,1.915,1.092,1.366,-0.184,-0.277,-0.288,-0.161,-0.227,-0.228,0.023,173.622,223.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:34,0.015,0.000,0.182,0.000,5.066,8.052,148.202,132.235,127.063,201.397,200.209,218.148,213.615,182.778,173.056,138.384,34.866,35.246,34.528,34.371,35.762,36.121,34.944,32.719,32.229,34.354,36.494,36.474,35.781,35.366,39.176,40.061,38.042,39.191,39.915,41.184,36.206,36.411,38.318,38.373,35.473,35.319,35.167,35.319,1.092,1.276,3.085,1.276,2.913,1.457,2.003,2.277,1.637,2.643,0.728,0.911,1.002,1.732,1.456,1.639,-0.185,-0.264,-0.287,-0.150,-0.234,-0.248,0.023,173.614,223.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:35,0.015,0.000,0.182,0.000,5.066,8.052,148.202,132.235,127.063,201.162,200.209,217.913,213.615,182.526,173.056,138.384,34.866,35.246,34.497,34.371,35.762,36.121,34.944,32.719,32.308,34.323,36.494,36.443,35.781,35.335,39.176,40.061,38.042,39.254,39.915,41.184,36.206,36.380,38.318,38.342,35.473,35.288,35.167,35.288,1.001,1.184,2.892,1.093,2.094,1.275,3.004,1.821,2.092,2.096,0.546,1.185,2.004,1.915,1.820,1.639,-0.195,-0.268,-0.292,-0.170,-0.206,-0.230,0.023,173.600,223.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:36,0.015,0.000,0.182,0.000,5.066,8.078,148.202,131.984,127.063,201.162,200.209,217.913,213.615,182.526,173.056,138.384,34.866,35.271,34.591,34.371,35.832,36.121,34.944,32.719,32.308,34.417,36.519,36.553,35.806,35.366,39.176,40.061,38.042,39.191,39.845,41.105,36.231,36.474,38.344,38.436,35.498,35.319,35.192,35.382,1.547,1.367,2.796,1.640,1.548,1.275,2.276,1.913,2.455,2.370,1.001,0.911,2.277,1.915,1.456,1.366,-0.190,-0.233,-0.272,-0.164,-0.171,-0.253,0.023,173.592,223.875,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:37,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.984,127.315,201.397,200.445,217.913,213.380,182.526,173.056,138.384,34.866,35.271,34.591,34.371,35.762,36.200,34.921,32.782,32.308,34.354,36.519,36.474,35.806,35.366,39.176,40.124,38.042,39.254,39.915,41.184,36.231,36.411,38.344,38.436,35.498,35.319,35.192,35.382,1.183,1.367,2.507,2.369,1.821,2.186,1.821,2.368,2.092,2.461,1.457,1.003,2.186,2.279,1.820,1.457,-0.188,-0.226,-0.268,-0.105,-0.211,-0.154,0.023,173.629,223.870,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:38,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.984,127.085,201.397,200.230,217.913,213.635,182.526,173.078,138.384,34.892,35.246,34.591,34.371,35.762,36.200,34.944,32.782,32.308,34.417,36.494,36.553,35.850,35.445,39.245,40.124,38.042,39.254,39.915,41.184,36.206,36.474,38.318,38.436,35.473,35.382,35.167,35.382,0.910,1.367,1.061,1.184,1.912,2.914,2.276,2.641,2.092,2.005,0.910,1.276,1.821,2.188,1.183,1.548,-0.194,-0.223,-0.255,-0.149,-0.216,-0.172,0.023,173.629,223.875,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:39,0.015,0.000,0.182,0.000,5.066,8.052,148.202,132.235,127.337,201.397,200.465,217.913,213.400,182.526,173.078,138.384,34.892,35.246,34.591,34.440,35.762,36.121,34.921,32.719,32.308,34.417,36.494,36.553,35.781,35.445,39.176,40.124,37.972,39.191,39.845,41.184,36.206,36.474,38.318,38.436,35.473,35.382,35.167,35.382,1.456,1.640,3.471,1.458,2.003,1.913,1.912,2.277,1.728,1.367,1.092,1.458,1.730,1.732,1.274,1.366,-0.200,-0.235,-0.254,-0.168,-0.219,-0.230,0.023,173.614,223.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:40,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.984,127.315,201.162,200.445,217.913,213.380,182.526,173.056,138.384,34.866,35.271,34.591,34.346,35.762,36.121,34.921,32.719,32.308,34.417,36.519,36.553,35.806,35.445,39.176,40.061,38.042,39.191,39.845,41.105,36.231,36.474,38.413,38.436,35.498,35.382,35.192,35.382,1.001,1.458,1.350,2.642,2.003,1.639,1.730,3.188,2.092,2.187,1.184,1.276,1.184,2.462,1.456,1.730,-0.186,-0.227,-0.258,-0.162,-0.220,-0.230,0.023,173.689,223.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:41,0.015,0.000,0.182,0.000,5.066,8.052,148.202,131.984,127.315,201.162,200.445,217.913,213.380,182.526,173.056,138.384,34.866,35.271,34.591,34.346,35.762,36.121,34.921,32.719,32.308,34.417,36.519,36.553,35.806,35.445,39.176,40.061,38.042,39.191,39.845,41.105,36.231,36.474,38.413,38.436,35.498,35.382,35.192,35.382,1.001,1.458,1.350,2.642,2.003,1.639,1.730,3.188,2.092,2.187,1.184,1.276,1.184,2.462,1.456,1.730,-0.186,-0.227,-0.258,-0.162,-0.220,-0.230,0.023,173.689,223.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
