Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:17:42,0.015,0.000,0.182,0.000,5.066,8.052,148.202,132.235,127.315,201.162,200.445,217.678,213.380,182.526,173.056,138.384,34.866,35.271,34.560,34.371,35.762,36.121,34.944,32.719,32.229,34.386,36.519,36.443,35.806,35.335,39.176,40.061,38.042,39.191,39.915,41.105,36.231,36.443,38.344,38.342,35.498,35.288,35.192,35.351,1.365,1.640,2.121,3.280,2.549,1.548,1.092,2.186,2.637,2.552,1.001,1.458,1.821,2.462,1.456,1.548,-0.183,-0.254,-0.255,-0.173,-0.217,-0.241,0.023,173.629,223.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:43,0.015,0.000,0.182,0.000,5.066,8.052,148.202,132.006,127.085,201.182,200.465,217.934,213.400,182.799,173.078,138.384,34.892,35.271,34.591,34.440,35.762,36.200,34.921,32.782,32.308,34.417,36.519,36.553,35.875,35.445,39.245,40.124,38.042,39.254,39.915,41.184,36.231,36.474,38.344,38.436,35.498,35.382,35.192,35.382,1.092,1.458,1.157,2.551,2.549,1.639,1.184,2.186,1.728,2.005,0.819,1.549,2.095,2.644,1.365,1.639,-0.203,-0.267,-0.254,-0.176,-0.218,-0.234,0.023,173.659,223.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:44,0.015,0.000,0.182,0.000,5.066,8.052,148.202,132.006,127.085,201.182,200.230,217.699,213.400,182.548,173.078,138.384,34.892,35.271,34.497,34.440,35.762,36.121,34.944,32.719,32.229,34.323,36.519,36.443,35.875,35.335,39.176,40.124,38.042,39.191,39.915,41.105,36.231,36.380,38.344,38.342,35.498,35.209,35.192,35.288,1.183,1.367,0.771,1.276,2.458,1.548,1.092,2.186,2.364,2.461,0.819,1.276,1.821,2.918,1.729,1.457,-0.196,-0.241,-0.256,-0.179,-0.223,-0.221,0.023,173.674,223.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:45,0.015,0.000,0.182,0.000,5.066,8.078,148.202,132.235,127.063,201.162,199.972,217.678,213.380,182.526,173.056,138.384,34.866,35.271,34.497,34.371,35.737,36.121,34.944,32.719,32.229,34.323,36.519,36.443,35.806,35.335,39.220,40.061,38.016,39.191,39.820,41.184,36.231,36.380,38.344,38.342,35.498,35.288,35.192,35.288,1.092,2.095,2.507,3.644,1.366,1.730,1.092,1.730,2.092,2.643,1.001,1.276,2.095,1.641,1.911,1.457,-0.202,-0.267,-0.270,-0.142,-0.205,-0.240,0.023,173.674,223.870,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:46,0.015,0.000,0.182,0.000,5.066,8.052,148.202,132.235,127.315,201.397,200.209,217.913,213.380,182.526,172.804,138.384,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.782,32.229,34.354,36.519,36.553,35.875,35.366,39.176,40.124,38.042,39.254,39.845,41.105,36.231,36.411,38.344,38.373,35.498,35.319,35.192,35.382,1.001,1.458,1.543,1.822,1.275,2.186,1.275,2.459,1.364,3.008,1.092,1.003,2.277,1.459,1.456,1.093,-0.216,-0.263,-0.262,-0.179,-0.175,-0.239,0.023,173.629,223.870,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:47,0.015,0.000,0.182,0.000,5.066,8.052,148.202,132.235,127.063,201.397,200.209,217.913,213.380,182.526,172.804,138.384,34.866,35.271,34.591,34.371,35.762,36.121,34.858,32.719,32.229,34.354,36.519,36.474,35.806,35.366,39.176,40.124,37.972,39.191,39.915,41.105,36.231,36.411,38.344,38.373,35.498,35.319,35.192,35.382,0.637,1.367,1.639,2.187,1.275,2.732,1.548,1.275,3.456,2.734,1.457,1.185,1.457,2.279,1.274,1.457,-0.202,-0.248,-0.268,-0.173,-0.226,-0.194,0.023,173.667,223.875,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:48,0.015,0.000,0.182,0.000,5.066,8.052,148.202,132.235,127.063,201.397,200.209,217.913,213.380,182.526,172.804,138.384,34.866,35.271,34.591,34.371,35.762,36.121,34.858,32.719,32.229,34.354,36.519,36.474,35.806,35.366,39.176,40.124,37.972,39.191,39.915,41.105,36.231,36.411,38.344,38.373,35.498,35.319,35.192,35.382,0.637,1.367,1.639,2.187,1.275,2.732,1.548,1.275,3.456,2.734,1.457,1.185,1.457,2.279,1.274,1.457,-0.202,-0.248,-0.268,-0.173,-0.226,-0.194,0.023,173.667,223.875,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:49,0.015,0.000,0.182,0.000,5.066,8.052,148.454,132.235,127.063,201.397,200.445,217.913,213.380,182.526,172.804,138.384,34.866,35.271,34.560,34.371,35.762,36.121,34.944,32.782,32.229,34.323,36.588,36.522,35.806,35.335,39.176,40.124,37.972,39.254,39.915,41.105,36.231,36.380,38.344,38.342,35.498,35.288,35.123,35.288,0.910,1.458,0.964,2.733,1.821,2.004,1.275,1.184,3.456,2.552,1.092,1.094,1.366,2.371,1.274,1.639,-0.184,-0.233,-0.276,-0.106,-0.233,-0.231,0.023,173.696,223.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:50,0.015,0.000,0.182,0.000,5.066,8.052,148.454,132.235,127.063,201.397,200.445,217.913,213.380,182.526,172.804,138.384,34.866,35.271,34.560,34.371,35.762,36.121,34.944,32.782,32.229,34.323,36.588,36.522,35.806,35.335,39.176,40.124,37.972,39.254,39.915,41.105,36.231,36.380,38.344,38.342,35.498,35.288,35.123,35.288,0.910,1.458,0.964,2.733,1.821,2.004,1.275,1.184,3.456,2.552,1.092,1.094,1.366,2.371,1.274,1.639,-0.184,-0.233,-0.276,-0.106,-0.233,-0.231,0.023,173.696,223.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:51,0.015,0.000,0.182,0.000,5.066,8.052,148.454,132.235,127.315,201.162,200.209,217.913,213.144,182.526,172.804,138.384,34.866,35.271,34.591,34.371,35.762,36.200,34.921,32.782,32.308,34.354,36.519,36.553,35.806,35.445,39.245,40.061,38.042,39.254,39.845,41.184,36.231,36.474,38.344,38.436,35.498,35.319,35.192,35.382,1.001,1.367,0.771,2.187,1.457,1.093,2.185,1.366,2.546,2.187,0.637,1.185,1.275,2.553,1.547,1.639,-0.177,-0.232,-0.262,-0.142,-0.223,-0.233,0.023,173.689,223.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:52,0.015,0.000,0.182,0.000,5.066,8.052,148.432,131.984,127.315,201.162,200.209,217.913,213.380,182.526,173.056,138.362,34.866,35.246,34.591,34.371,35.737,36.121,34.921,32.719,32.229,34.354,36.494,36.474,35.850,35.366,39.151,40.061,38.016,39.191,39.820,41.105,36.206,36.411,38.318,38.373,35.473,35.319,35.167,35.319,1.001,1.093,0.868,1.731,1.275,1.366,1.639,1.730,1.910,1.914,0.819,1.458,1.457,2.826,1.547,1.366,-0.177,-0.254,-0.254,-0.160,-0.243,-0.241,0.023,173.711,223.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:53,0.015,0.000,0.182,0.000,5.066,8.078,148.202,132.235,127.315,201.162,200.209,217.913,213.144,182.526,172.804,138.384,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.719,32.229,34.354,36.519,36.553,35.806,35.366,39.176,40.061,37.972,39.191,39.845,41.105,36.231,36.411,38.344,38.373,35.498,35.319,35.192,35.382,1.092,1.184,1.446,1.913,1.275,1.457,1.730,1.457,2.183,2.552,0.546,1.641,1.457,1.732,1.183,1.457,-0.185,-0.268,-0.277,-0.161,-0.218,-0.251,0.023,173.718,223.875,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:54,0.015,0.000,0.182,0.000,5.066,8.052,148.454,132.235,127.315,201.162,200.209,217.678,213.380,182.526,173.056,138.384,34.866,35.246,34.591,34.371,35.762,36.200,34.921,32.782,32.308,34.354,36.494,36.553,35.781,35.445,39.176,40.124,38.042,39.191,39.845,41.105,36.206,36.474,38.318,38.436,35.473,35.319,35.167,35.319,1.092,1.458,2.025,2.095,2.276,1.184,2.276,1.913,2.274,2.917,0.546,1.823,1.730,1.823,1.274,1.457,-0.176,-0.269,-0.268,-0.153,-0.211,-0.253,0.023,173.689,223.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:55,0.015,0.000,0.182,0.000,5.066,8.052,148.454,132.235,127.063,201.162,200.209,217.678,213.144,182.526,172.804,138.384,34.866,35.271,34.497,34.371,35.762,36.121,34.944,32.719,32.229,34.244,36.519,36.443,35.875,35.335,39.176,40.124,37.972,39.191,39.845,41.105,36.231,36.380,38.344,38.342,35.498,35.288,35.192,35.288,0.910,1.184,0.771,1.549,3.004,1.457,2.458,1.639,1.819,2.734,0.728,1.914,1.639,1.459,1.183,1.457,-0.190,-0.272,-0.275,-0.152,-0.232,-0.209,0.023,173.703,223.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:56,0.015,0.000,0.182,0.000,11.276,8.052,148.454,132.235,127.063,201.162,199.972,217.678,213.380,182.275,172.804,138.384,34.866,35.271,34.560,34.371,35.762,36.121,34.921,32.719,32.229,34.323,36.519,36.443,35.875,35.335,39.176,40.061,38.042,39.191,39.915,41.184,36.231,36.380,38.344,38.342,35.498,35.288,35.192,35.288,1.183,1.549,0.964,1.458,2.185,1.821,2.094,1.730,1.182,3.372,1.092,1.185,1.366,2.006,1.092,1.184,-0.190,-0.277,-0.291,-0.158,-0.220,-0.248,0.023,173.748,223.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:57,0.015,0.000,0.182,0.000,17.616,8.052,148.454,132.257,127.085,201.182,199.994,217.699,213.165,182.548,172.826,138.384,34.892,35.271,34.591,34.440,35.762,36.098,35.000,32.696,32.205,34.417,36.519,36.553,35.806,35.445,39.245,40.038,38.042,39.167,39.845,41.082,36.231,36.474,38.344,38.436,35.498,35.319,35.192,35.382,1.274,1.184,4.724,1.276,2.458,1.275,2.276,2.368,1.819,2.643,0.455,1.185,1.457,1.641,1.456,1.639,-0.188,-0.254,-0.289,-0.158,-0.237,-0.241,0.023,173.733,223.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:58,0.015,0.000,0.182,0.000,24.370,8.078,148.454,132.235,127.315,201.162,200.209,217.678,213.380,182.526,172.804,138.384,34.866,35.271,34.560,34.371,35.762,36.121,34.944,32.719,32.229,34.323,36.519,36.522,35.875,35.335,39.176,40.061,37.972,39.191,39.845,41.105,36.231,36.380,38.344,38.405,35.498,35.288,35.192,35.351,0.910,1.184,2.218,1.458,1.912,1.184,2.822,1.639,2.001,2.370,1.001,1.185,2.368,1.732,1.547,1.457,-0.187,-0.246,-0.284,-0.167,-0.167,-0.244,0.023,173.770,223.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:17:59,0.015,0.000,0.182,0.000,30.920,8.052,148.432,131.984,127.063,201.162,200.209,217.678,213.380,182.526,173.056,138.362,34.866,35.246,34.560,34.371,35.762,36.121,34.921,32.782,32.229,34.323,36.494,36.443,35.781,35.335,39.176,40.124,38.042,39.254,39.845,41.184,36.206,36.380,38.388,38.342,35.473,35.288,35.167,35.288,1.365,1.731,2.989,2.642,1.912,1.184,2.003,1.913,2.364,2.279,1.184,0.911,2.186,1.732,1.365,1.366,-0.200,-0.231,-0.272,-0.144,-0.179,-0.230,0.023,173.756,223.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:00,0.015,0.000,0.182,0.000,37.995,8.078,148.454,131.984,127.063,201.162,200.209,217.678,213.380,182.526,172.804,138.384,34.866,35.246,34.497,34.371,35.762,36.121,34.921,32.719,32.229,34.323,36.494,36.443,35.781,35.335,39.176,40.061,38.042,39.191,39.845,41.105,36.206,36.380,38.318,38.342,35.473,35.288,35.167,35.288,1.274,1.458,1.735,1.731,2.094,2.368,2.003,2.550,2.001,2.096,1.184,0.911,2.095,1.732,1.456,1.548,-0.207,-0.231,-0.258,-0.117,-0.221,-0.164,0.022,173.748,223.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:01,0.015,0.000,0.182,0.000,42.634,8.078,148.454,132.257,127.063,201.182,200.209,217.699,213.144,182.548,172.804,138.132,34.866,35.246,34.591,34.371,35.762,36.121,34.921,32.782,32.229,34.417,36.494,36.553,35.850,35.366,39.176,40.061,37.972,39.191,39.845,41.105,36.206,36.474,38.318,38.436,35.473,35.382,35.167,35.382,1.365,2.004,2.218,1.640,1.821,2.550,2.003,2.550,2.364,1.823,1.092,1.367,2.368,1.641,1.274,1.366,-0.196,-0.215,-0.253,-0.176,-0.222,-0.217,0.022,173.718,223.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:02,0.015,0.000,0.182,0.000,42.667,8.052,148.454,132.235,127.337,201.162,200.230,217.678,213.165,182.526,172.826,138.384,34.892,35.271,34.560,34.371,35.762,36.200,34.944,32.719,32.229,34.323,36.519,36.443,35.806,35.335,39.176,40.061,38.042,39.191,39.845,41.105,36.231,36.380,38.344,38.342,35.498,35.288,35.192,35.351,1.820,1.640,2.989,4.464,2.640,2.823,2.003,2.277,3.547,1.823,0.910,1.094,1.366,1.368,1.274,1.730,-0.196,-0.233,-0.251,-0.167,-0.208,-0.223,0.022,173.763,223.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:03,0.015,0.000,0.182,0.000,42.634,8.078,148.454,132.235,127.315,201.162,200.209,217.678,213.380,182.526,172.804,138.384,34.866,35.271,34.591,34.440,35.762,36.200,34.921,32.782,32.229,34.417,36.519,36.553,35.806,35.445,39.176,40.124,37.972,39.254,39.845,41.105,36.231,36.474,38.344,38.436,35.498,35.382,35.192,35.382,1.183,1.458,1.253,3.462,2.185,1.821,2.003,3.552,2.546,2.279,1.092,1.094,1.275,2.462,1.456,1.913,-0.190,-0.244,-0.258,-0.168,-0.215,-0.235,0.022,173.763,223.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:04,0.015,0.000,0.182,0.000,42.667,8.052,148.454,131.984,127.063,201.162,200.209,217.678,213.144,182.526,172.804,138.384,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.719,32.229,34.354,36.519,36.474,35.806,35.366,39.176,40.061,38.042,39.191,39.915,41.105,36.231,36.411,38.344,38.373,35.498,35.319,35.192,35.319,1.183,1.549,1.446,2.642,2.640,1.913,1.275,2.277,1.728,2.370,0.819,1.641,2.732,2.553,1.274,1.730,-0.199,-0.253,-0.258,-0.189,-0.223,-0.230,0.022,173.763,223.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:05,0.015,0.000,0.182,0.000,42.667,8.052,148.454,131.984,127.063,201.162,200.209,217.678,213.144,182.526,172.804,138.384,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.719,32.229,34.354,36.519,36.474,35.806,35.366,39.176,40.061,38.042,39.191,39.915,41.105,36.231,36.411,38.344,38.373,35.498,35.319,35.192,35.319,1.183,1.549,1.446,2.642,2.640,1.913,1.275,2.277,1.728,2.370,0.819,1.641,2.732,2.553,1.274,1.730,-0.199,-0.253,-0.258,-0.189,-0.223,-0.230,0.022,173.763,223.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:06,0.015,0.000,0.182,0.000,42.667,8.078,148.454,132.257,127.315,201.182,199.972,217.699,213.144,182.297,172.804,138.384,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.719,32.229,34.354,36.519,36.553,35.806,35.445,39.176,40.061,38.042,39.191,39.845,41.105,36.231,36.411,38.344,38.373,35.498,35.319,35.192,35.319,1.274,1.731,2.892,3.280,2.185,1.913,1.184,2.368,2.728,2.643,0.819,1.549,1.730,2.735,1.911,1.730,-0.206,-0.238,-0.262,-0.165,-0.227,-0.229,0.022,173.763,223.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:07,0.015,0.000,0.182,0.000,42.667,8.078,148.454,132.006,127.063,201.182,199.972,217.699,213.144,182.297,172.804,138.384,34.866,35.271,34.497,34.371,35.762,36.121,34.944,32.719,32.229,34.323,36.519,36.443,35.806,35.335,39.176,40.061,38.042,39.191,39.845,41.105,36.231,36.380,38.344,38.342,35.498,35.288,35.192,35.288,1.092,1.822,2.025,2.915,1.275,2.823,1.366,2.550,2.001,3.919,0.910,1.185,2.004,1.641,1.547,1.548,-0.221,-0.260,-0.262,-0.174,-0.191,-0.228,0.022,173.741,223.763,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:08,0.015,0.000,0.182,0.000,42.667,8.078,148.454,132.006,127.315,201.182,200.209,217.464,213.144,182.548,172.804,138.132,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.719,32.229,34.417,36.494,36.474,35.781,35.366,39.176,40.061,37.972,39.191,39.845,41.105,36.206,36.411,38.318,38.436,35.473,35.319,35.167,35.382,0.819,1.458,1.735,2.095,1.730,2.095,1.730,1.913,1.819,2.917,1.001,1.914,1.457,1.368,1.547,1.639,-0.209,-0.251,-0.259,-0.168,-0.234,-0.161,0.022,173.763,223.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:09,0.015,0.000,0.182,0.000,42.634,8.078,148.454,132.235,127.315,201.162,200.209,217.443,212.909,182.275,172.804,138.132,34.866,35.246,34.528,34.371,35.762,36.200,34.944,32.719,32.229,34.354,36.494,36.474,35.781,35.303,39.176,40.061,38.042,39.191,39.915,41.105,36.206,36.411,38.388,38.373,35.473,35.240,35.167,35.319,1.092,1.367,1.928,2.460,1.275,2.732,1.821,1.457,3.729,3.008,1.639,1.549,1.821,2.188,1.456,1.821,-0.203,-0.250,-0.260,-0.178,-0.223,-0.223,0.022,173.748,223.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:10,0.015,0.000,0.182,0.000,42.667,8.052,148.706,132.257,127.063,201.182,200.209,217.464,213.144,182.297,172.804,138.384,34.866,35.271,34.591,34.371,35.762,36.121,34.921,32.719,32.229,34.354,36.519,36.474,35.875,35.366,39.176,40.061,38.042,39.191,39.845,41.105,36.231,36.411,38.344,38.373,35.498,35.319,35.192,35.382,1.183,1.458,0.964,3.007,1.639,1.548,2.185,1.366,3.365,2.734,0.819,1.276,1.457,3.100,1.820,2.095,-0.180,-0.239,-0.263,-0.137,-0.229,-0.237,0.022,173.718,223.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:11,0.015,0.000,0.182,0.000,42.667,8.078,148.706,131.984,127.315,200.927,200.209,217.443,213.144,182.275,172.804,138.384,34.866,35.246,34.591,34.440,35.762,36.121,34.921,32.719,32.229,34.354,36.494,36.553,35.781,35.445,39.176,40.061,38.042,39.191,39.845,41.105,36.206,36.474,38.318,38.436,35.473,35.382,35.167,35.382,1.092,1.093,1.061,2.095,1.275,1.457,1.821,1.913,2.455,2.005,1.184,1.549,1.457,2.735,1.638,1.821,-0.180,-0.242,-0.257,-0.152,-0.243,-0.245,0.022,173.756,223.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:12,0.015,0.000,0.182,0.000,42.667,8.078,148.706,131.984,127.315,200.927,200.209,217.443,213.144,182.275,172.804,138.384,34.866,35.246,34.591,34.440,35.762,36.121,34.921,32.719,32.229,34.354,36.494,36.553,35.781,35.445,39.176,40.061,38.042,39.191,39.845,41.105,36.206,36.474,38.318,38.436,35.473,35.382,35.167,35.382,1.092,1.093,1.061,2.095,1.275,1.457,1.821,1.913,2.455,2.005,1.184,1.549,1.457,2.735,1.638,1.821,-0.180,-0.242,-0.257,-0.152,-0.243,-0.245,0.022,173.756,223.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:13,0.015,0.000,0.182,0.000,42.667,8.078,148.476,132.235,127.315,200.927,200.209,217.443,213.144,182.275,172.804,138.154,34.866,35.271,34.591,34.415,35.762,36.121,34.944,32.719,32.229,34.417,36.519,36.553,35.806,35.445,39.245,40.061,38.042,39.191,39.845,41.105,36.231,36.474,38.344,38.436,35.498,35.382,35.192,35.382,1.274,1.093,3.085,2.278,1.730,1.366,2.003,2.004,2.546,4.648,1.821,2.917,2.095,2.188,1.547,1.639,-0.188,-0.264,-0.267,-0.150,-0.203,-0.269,0.022,173.771,223.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:14,0.015,0.000,0.182,0.000,42.667,8.078,148.706,132.006,127.063,200.948,200.209,217.464,213.144,182.297,172.804,138.384,34.866,35.246,34.560,34.346,35.762,36.200,34.944,32.719,32.229,34.323,36.494,36.443,35.781,35.335,39.176,40.124,38.042,39.254,39.845,41.105,36.206,36.380,38.318,38.342,35.473,35.288,35.167,35.288,1.001,1.276,1.446,1.822,3.186,1.730,2.731,1.821,2.001,3.463,1.275,2.461,1.730,1.641,1.365,1.639,-0.183,-0.274,-0.281,-0.161,-0.231,-0.199,0.022,173.748,223.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:15,0.015,0.000,0.182,0.000,42.667,8.078,148.454,132.235,127.063,201.162,200.209,217.443,213.144,182.275,172.553,138.132,34.866,35.271,34.591,34.371,35.762,36.121,34.944,32.719,32.229,34.354,36.519,36.474,35.806,35.366,39.176,40.124,38.042,39.191,39.845,41.105,36.231,36.411,38.344,38.436,35.498,35.319,35.192,35.382,1.274,1.458,3.953,1.458,3.642,1.730,2.640,2.550,1.728,3.646,1.184,1.367,1.366,2.097,1.638,1.821,-0.178,-0.254,-0.283,-0.145,-0.231,-0.240,0.022,173.726,223.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:16,0.015,0.000,0.182,0.000,42.634,8.078,148.454,132.006,127.063,201.182,200.209,217.464,213.144,182.297,172.804,138.132,34.866,35.246,34.560,34.371,35.762,36.200,34.944,32.719,32.229,34.323,36.494,36.443,35.781,35.335,39.176,40.061,38.042,39.254,39.845,41.105,36.206,36.380,38.318,38.342,35.473,35.288,35.167,35.288,1.729,1.458,4.049,1.731,2.094,1.548,3.186,2.368,3.183,2.825,1.457,1.276,2.823,2.188,1.911,1.730,-0.186,-0.221,-0.255,-0.153,-0.156,-0.237,0.022,173.756,223.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:17,9.205,0.000,0.182,0.000,42.634,8.052,148.706,131.984,127.063,200.927,200.209,217.443,213.144,182.526,172.804,138.384,34.866,35.271,34.560,34.371,35.762,36.098,34.944,32.696,32.205,34.386,36.519,36.522,35.806,35.414,39.245,40.101,38.042,39.231,39.845,41.082,36.231,36.443,38.344,38.405,35.498,35.351,35.192,35.351,1.729,1.822,3.857,2.824,2.640,3.279,3.004,3.825,4.456,2.552,1.912,1.732,3.370,2.279,1.911,1.821,-0.162,-0.175,-0.216,-0.147,-0.191,-0.178,0.024,173.718,223.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:18,11.903,0.000,0.182,0.000,42.634,8.078,148.454,131.984,127.063,201.162,200.209,217.443,212.909,182.275,172.804,138.132,34.866,35.271,34.560,34.371,35.737,36.121,34.858,32.719,32.229,34.323,36.519,36.443,35.806,35.335,39.151,40.061,38.016,39.191,39.820,41.105,36.231,36.380,38.344,38.342,35.498,35.288,35.192,35.288,2.092,1.913,4.628,6.469,3.369,3.097,2.549,4.281,5.184,3.646,2.822,2.005,2.277,3.373,1.911,2.550,-0.150,-0.172,-0.208,-0.126,-0.167,-0.168,0.024,173.719,223.704,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:19,14.102,0.000,0.182,0.000,42.634,8.078,148.706,131.984,127.063,201.162,200.209,217.443,213.144,182.275,172.804,138.384,34.866,35.271,34.528,34.371,35.762,36.121,34.944,32.719,32.229,34.354,36.519,36.474,35.806,35.366,39.176,40.061,38.042,39.254,39.845,41.105,36.231,36.411,38.344,38.373,35.498,35.240,35.192,35.319,1.729,2.824,4.339,6.469,3.369,4.372,2.003,3.461,4.274,6.198,1.639,2.461,3.461,3.556,2.730,2.277,-0.165,-0.174,-0.210,-0.121,-0.183,-0.112,0.024,173.689,223.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:20,15.631,0.000,0.182,0.000,42.667,8.078,148.706,132.006,127.063,201.182,199.972,217.464,212.909,182.297,172.804,138.132,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.719,32.229,34.354,36.494,36.474,35.781,35.366,39.176,40.061,38.042,39.254,39.845,41.105,36.206,36.411,38.318,38.373,35.473,35.319,35.167,35.382,1.456,2.278,2.603,5.649,2.185,4.007,3.004,2.186,8.003,5.195,2.549,2.552,2.823,4.741,2.821,3.188,-0.138,-0.185,-0.209,-0.109,-0.207,-0.188,0.024,173.681,223.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:21,16.626,0.000,0.182,0.000,42.634,8.078,148.454,131.984,127.063,200.927,200.209,217.443,212.909,182.275,172.804,138.132,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.719,32.229,34.354,36.494,36.474,35.781,35.366,39.176,40.061,38.042,39.191,39.845,41.105,36.206,36.411,38.318,38.373,35.473,35.319,35.167,35.319,1.183,1.822,6.845,3.098,4.734,2.277,4.552,3.279,4.092,8.385,1.912,3.008,3.097,3.920,2.366,2.459,-0.153,-0.193,-0.241,-0.126,-0.131,-0.194,0.024,173.629,223.694,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:22,17.679,0.000,0.182,0.000,42.634,8.078,148.706,131.984,127.063,200.927,200.209,217.443,212.909,182.275,172.553,138.132,34.866,35.246,34.591,34.371,35.762,36.121,34.881,32.719,32.229,34.354,36.494,36.553,35.781,35.366,39.245,40.061,38.042,39.254,39.845,41.105,36.206,36.411,38.318,38.373,35.473,35.319,35.167,35.382,2.911,1.822,7.038,7.015,5.007,4.463,3.277,5.100,6.639,4.284,3.095,2.643,3.643,3.738,2.002,3.552,-0.147,-0.181,-0.215,-0.134,-0.185,-0.165,-0.064,173.585,223.635,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:23,19.081,0.000,0.182,0.000,42.667,8.078,148.454,131.984,127.063,200.927,199.972,217.443,212.909,182.275,172.804,138.132,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.719,32.229,34.354,36.494,36.474,35.781,35.366,39.176,40.124,38.042,39.254,39.845,41.042,36.137,36.411,38.318,38.373,35.473,35.319,35.167,35.319,2.183,3.098,5.013,7.562,3.642,5.009,2.185,3.461,6.639,7.838,2.822,3.828,3.643,3.738,2.730,2.732,-0.163,-0.196,-0.218,-0.139,-0.183,-0.179,-0.064,173.481,223.694,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:24,21.011,0.000,0.182,0.000,42.667,8.078,148.706,131.984,127.063,200.927,199.972,217.208,212.909,182.275,172.804,138.132,34.866,35.246,34.528,34.396,35.762,36.121,34.881,32.719,32.229,34.354,36.494,36.474,35.781,35.366,39.245,40.124,38.042,39.254,39.845,41.105,36.206,36.411,38.318,38.373,35.473,35.319,35.167,35.319,1.547,2.187,5.206,5.102,2.913,3.461,3.915,2.459,7.184,7.565,2.458,3.463,3.734,3.738,2.548,2.732,-0.141,-0.210,-0.239,-0.117,-0.186,-0.163,-0.064,173.422,223.699,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:25,23.270,0.000,0.182,0.000,42.634,8.078,148.706,131.984,127.063,200.927,199.972,217.443,212.909,182.275,172.553,138.132,34.866,35.246,34.591,34.371,35.762,36.121,34.944,32.719,32.229,34.417,36.494,36.553,35.781,35.445,39.245,40.124,38.042,39.254,39.845,41.042,36.206,36.411,38.318,38.373,35.473,35.319,35.167,35.382,2.911,1.640,8.292,7.015,5.462,4.372,3.733,5.009,7.275,6.015,2.822,3.099,4.736,3.829,2.730,3.188,-0.146,-0.181,-0.206,-0.116,-0.175,-0.170,0.022,173.310,223.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:26,25.780,0.000,0.182,0.000,42.634,8.078,148.706,131.732,126.812,200.927,199.972,217.208,213.144,182.275,172.804,138.132,34.866,35.246,34.591,34.440,35.762,36.121,34.944,32.719,32.229,34.417,36.494,36.553,35.781,35.366,39.245,40.124,38.111,39.254,39.845,41.042,36.206,36.411,38.318,38.436,35.473,35.382,35.167,35.382,2.638,3.280,5.496,8.291,4.006,5.464,2.276,3.461,7.548,8.750,3.277,4.192,3.916,4.468,3.003,3.005,-0.142,-0.162,-0.217,-0.042,-0.178,-0.168,0.022,173.199,223.699,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:27,28.401,0.000,0.182,0.000,42.634,8.078,148.706,131.732,126.812,200.927,199.972,217.443,212.909,182.275,172.553,138.384,34.866,35.246,34.591,34.440,35.762,36.121,34.881,32.719,32.165,34.354,36.494,36.474,35.781,35.445,39.245,40.124,38.042,39.254,39.845,41.042,36.206,36.411,38.318,38.373,35.473,35.382,35.167,35.382,1.547,2.460,7.713,4.920,4.734,3.188,5.098,3.734,6.457,9.570,2.549,3.555,4.463,4.285,3.185,2.641,-0.138,-0.160,-0.215,-0.061,-0.140,-0.105,0.022,173.079,223.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:28,31.123,0.000,0.182,0.000,42.634,8.078,148.454,131.732,126.812,200.692,199.972,217.443,212.909,182.275,172.804,138.132,34.866,35.271,34.591,34.440,35.762,36.200,34.944,32.719,32.229,34.354,36.519,36.474,35.806,35.445,39.245,40.124,38.111,39.254,39.845,41.042,36.231,36.411,38.344,38.373,35.498,35.382,35.192,35.382,3.366,3.189,7.327,9.020,5.371,5.647,2.640,4.554,7.639,8.567,3.915,3.737,5.282,5.197,3.003,3.552,-0.160,-0.169,-0.210,-0.103,-0.178,-0.080,0.023,172.990,223.635,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:29,33.903,0.000,0.182,0.000,42.634,8.078,148.454,131.732,126.812,200.692,199.972,217.208,212.909,182.275,172.804,138.132,34.866,35.271,34.591,34.440,35.762,36.121,34.858,32.719,32.229,34.354,36.519,36.474,35.806,35.366,39.245,40.124,38.042,39.254,39.845,41.042,36.231,36.411,38.344,38.373,35.498,35.319,35.192,35.319,1.820,2.824,7.713,5.375,4.825,3.916,5.280,3.643,7.730,10.208,2.913,4.010,4.918,4.741,3.367,2.914,-0.149,-0.150,-0.212,-0.083,-0.126,-0.142,0.023,172.871,223.635,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:30,36.602,0.000,0.182,0.000,42.634,8.078,148.706,131.732,126.812,200.692,199.721,217.443,212.909,182.275,172.804,138.132,34.866,35.246,34.591,34.440,35.762,36.121,34.881,32.719,32.229,34.354,36.494,36.474,35.781,35.366,39.245,40.124,38.111,39.254,39.776,41.042,36.206,36.411,38.318,38.373,35.473,35.382,35.167,35.319,3.548,3.462,7.231,9.293,5.462,5.829,2.731,4.372,8.730,9.843,4.006,4.466,5.556,5.562,3.185,3.734,-0.141,-0.167,-0.206,-0.060,-0.166,-0.151,0.021,172.841,223.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:31,39.378,0.000,0.182,0.000,42.634,8.078,148.706,131.732,126.812,200.692,199.721,217.208,212.909,182.275,172.553,138.132,34.866,35.246,34.591,34.440,35.737,36.121,34.944,32.719,32.229,34.354,36.494,36.553,35.781,35.366,39.289,40.124,38.086,39.254,39.820,41.042,36.206,36.411,38.318,38.373,35.473,35.382,35.167,35.382,2.638,2.733,9.159,7.380,5.462,4.372,5.007,5.100,9.003,9.570,3.277,3.919,6.466,5.288,3.822,3.097,-0.139,-0.141,-0.184,-0.103,-0.170,-0.147,0.021,172.752,223.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:32,42.264,0.000,0.182,0.000,42.634,8.078,148.706,131.732,126.812,200.692,199.972,217.443,212.909,182.275,172.804,138.132,34.866,35.271,34.591,34.440,35.832,36.121,34.858,32.719,32.229,34.354,36.588,36.474,35.806,35.366,39.314,40.124,38.111,39.317,39.776,41.042,36.162,36.411,38.344,38.373,35.568,35.382,35.192,35.319,3.184,4.009,6.749,8.200,4.461,5.738,4.188,3.370,10.367,10.026,3.733,4.466,4.918,5.562,3.640,3.916,-0.125,-0.184,-0.212,-0.094,-0.172,-0.116,0.021,172.717,223.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:33,45.326,0.000,0.182,0.000,42.634,8.078,148.706,131.754,126.833,200.713,199.743,217.464,212.930,182.297,172.826,138.132,34.892,35.246,34.591,34.440,35.832,36.121,34.921,32.719,32.229,34.354,36.494,36.553,35.781,35.366,39.314,40.124,38.111,39.317,39.776,41.042,36.206,36.411,38.318,38.373,35.473,35.382,35.167,35.382,4.094,3.553,8.484,9.749,6.282,5.920,3.551,5.100,9.549,10.299,4.461,4.284,6.557,6.291,3.549,4.189,-0.137,-0.171,-0.195,-0.110,-0.159,-0.158,0.020,172.687,223.704,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:34,51.843,0.000,0.182,0.000,42.667,8.078,148.706,131.732,126.812,200.457,199.721,217.208,212.909,182.275,172.553,138.132,34.866,35.246,34.591,34.440,35.762,36.200,34.881,32.719,32.229,34.354,36.563,36.474,35.850,35.445,39.314,40.124,38.111,39.317,39.776,41.042,36.206,36.411,38.318,38.373,35.543,35.382,35.167,35.382,2.911,3.918,9.256,7.926,5.280,5.009,5.736,4.736,9.640,11.210,3.733,4.284,5.920,5.470,4.277,3.461,-0.131,-0.124,-0.182,-0.106,-0.159,-0.123,0.020,172.582,223.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:35,51.843,0.000,0.182,0.000,42.667,8.078,148.706,131.732,126.812,200.457,199.721,217.208,212.909,182.275,172.553,138.132,34.866,35.246,34.591,34.440,35.762,36.200,34.881,32.719,32.229,34.354,36.563,36.474,35.850,35.445,39.314,40.124,38.111,39.317,39.776,41.042,36.206,36.411,38.318,38.373,35.543,35.382,35.167,35.382,2.911,3.918,9.256,7.926,5.280,5.009,5.736,4.736,9.640,11.210,3.733,4.284,5.920,5.470,4.277,3.461,-0.131,-0.124,-0.182,-0.106,-0.159,-0.123,0.020,172.582,223.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:36,55.181,0.000,0.182,0.000,42.667,8.078,148.706,131.503,126.812,200.478,199.721,217.229,212.909,182.297,172.553,137.880,34.866,35.271,34.591,34.440,35.762,36.200,34.881,32.719,32.229,34.354,36.588,36.553,35.806,35.366,39.314,40.124,38.111,39.317,39.776,41.042,36.231,36.411,38.344,38.373,35.498,35.382,35.192,35.382,3.639,4.464,8.292,8.473,5.554,6.011,5.462,4.281,10.640,11.302,4.097,4.648,5.191,5.926,3.822,4.007,-0.127,-0.155,-0.209,-0.096,-0.107,-0.154,0.020,172.494,223.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:37,58.593,0.000,0.182,0.000,42.634,8.078,148.706,131.481,126.812,200.222,199.721,217.208,212.909,182.275,172.553,138.132,34.866,35.246,34.591,34.440,35.762,36.200,34.944,32.719,32.165,34.354,36.494,36.553,35.850,35.445,39.314,40.203,38.180,39.317,39.776,41.042,36.206,36.411,38.318,38.373,35.473,35.445,35.167,35.382,4.094,4.738,8.099,9.475,5.554,6.466,5.007,4.463,11.095,11.028,4.370,4.739,5.556,6.382,3.822,4.372,-0.127,-0.173,-0.220,-0.083,-0.159,-0.163,0.019,172.457,223.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:38,61.958,0.000,0.182,0.000,42.667,8.078,148.706,131.481,126.812,200.222,199.469,217.208,212.674,182.275,172.553,137.880,34.866,35.246,34.591,34.510,35.832,36.200,34.944,32.719,32.229,34.354,36.494,36.616,35.850,35.445,39.314,40.203,38.111,39.396,39.776,41.042,36.206,36.411,38.249,38.373,35.473,35.445,35.167,35.382,4.367,4.829,8.484,9.840,5.918,6.648,4.916,4.827,11.277,11.393,4.552,4.739,5.920,6.656,3.913,4.463,-0.121,-0.184,-0.215,-0.094,-0.166,-0.136,0.019,172.331,223.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:39,65.348,0.000,0.182,0.000,42.634,8.078,148.706,131.481,126.560,199.987,199.469,217.208,212.674,182.275,172.553,137.880,34.866,35.246,34.591,34.440,35.832,36.200,34.921,32.719,32.229,34.354,36.563,36.553,35.850,35.445,39.314,40.203,38.180,39.317,39.776,41.042,36.206,36.411,38.318,38.373,35.543,35.445,35.167,35.382,4.458,4.920,8.581,9.931,6.009,6.740,5.280,4.918,11.368,11.484,4.643,4.830,5.920,6.747,3.913,4.736,-0.127,-0.181,-0.221,-0.084,-0.163,-0.170,0.019,172.188,223.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:40,72.096,0.000,0.182,0.000,42.634,8.078,148.706,131.503,126.560,200.008,199.469,217.229,212.674,182.297,172.553,137.880,34.866,35.246,34.614,34.510,35.832,36.200,34.944,32.719,32.229,34.440,36.563,36.639,35.850,35.532,39.384,40.203,38.180,39.396,39.845,41.042,36.206,36.497,38.249,38.396,35.543,35.548,35.167,35.405,4.185,5.011,9.738,9.293,6.009,6.284,6.464,5.556,11.095,12.122,4.461,4.830,6.466,6.200,4.732,4.281,-0.130,-0.136,-0.182,-0.108,-0.160,-0.131,0.018,171.921,223.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:41,72.096,0.000,0.182,0.000,42.634,8.078,148.706,131.503,126.560,200.008,199.469,217.229,212.674,182.297,172.553,137.880,34.866,35.246,34.614,34.510,35.832,36.200,34.944,32.719,32.229,34.440,36.563,36.639,35.850,35.532,39.384,40.203,38.180,39.396,39.845,41.042,36.206,36.497,38.249,38.396,35.543,35.548,35.167,35.405,4.185,5.011,9.738,9.293,6.009,6.284,6.464,5.556,11.095,12.122,4.461,4.830,6.466,6.200,4.732,4.281,-0.130,-0.136,-0.182,-0.108,-0.160,-0.131,0.018,171.921,223.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:42,75.441,0.000,0.182,0.000,42.634,8.078,148.706,131.481,126.560,199.735,199.218,217.208,212.674,182.023,172.553,137.880,34.866,35.271,34.591,34.440,35.832,36.200,34.921,32.719,32.229,34.354,36.658,36.616,35.875,35.509,39.384,40.267,38.180,39.396,39.776,41.042,36.231,36.411,38.344,38.373,35.568,35.524,35.192,35.382,4.458,4.647,10.413,9.840,6.646,6.193,6.464,6.466,11.459,11.484,4.734,4.739,7.741,6.018,4.823,4.736,-0.135,-0.160,-0.189,-0.117,-0.166,-0.143,0.018,171.807,223.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:43,78.771,0.000,0.182,0.000,42.634,8.078,148.706,131.481,126.560,199.735,199.218,217.208,212.674,182.275,172.553,137.880,34.866,35.246,34.591,34.440,35.832,36.200,34.944,32.719,32.229,34.354,36.563,36.616,35.850,35.509,39.384,40.267,38.250,39.460,39.845,41.042,36.206,36.411,38.249,38.309,35.543,35.524,35.236,35.382,5.186,4.738,10.509,10.751,7.283,6.648,5.827,6.648,11.550,12.122,5.098,4.739,7.741,7.203,4.550,4.918,-0.143,-0.163,-0.201,-0.086,-0.168,-0.159,0.018,171.662,223.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:44,82.121,0.000,0.182,0.000,42.600,8.078,148.706,131.481,126.560,199.735,199.218,217.208,212.674,182.275,172.553,137.880,34.866,35.246,34.591,34.510,35.832,36.200,34.944,32.719,32.229,34.417,36.632,36.616,35.919,35.509,39.384,40.267,38.250,39.460,39.845,41.105,36.206,36.474,38.249,38.373,35.543,35.588,35.236,35.445,5.186,5.466,9.449,10.751,6.828,7.195,5.827,5.920,12.004,12.304,5.098,5.013,6.831,7.203,4.277,5.100,-0.138,-0.186,-0.226,-0.092,-0.163,-0.167,0.017,171.508,223.528,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:45,85.446,0.000,0.182,0.000,42.600,8.104,148.728,131.251,126.308,199.506,199.218,217.229,212.674,182.045,172.553,137.651,34.866,35.246,34.654,34.510,35.832,36.263,34.944,32.719,32.229,34.417,36.632,36.759,35.919,35.572,39.453,40.346,38.250,39.460,39.845,41.105,36.206,36.474,38.249,38.373,35.543,35.651,35.236,35.445,4.822,5.193,10.316,10.022,6.646,6.648,7.010,6.648,11.641,12.304,4.734,5.013,7.650,6.291,4.914,4.645,-0.132,-0.159,-0.194,-0.119,-0.170,-0.151,0.017,171.352,223.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:46,88.716,0.000,0.182,0.000,42.634,8.078,148.706,131.229,126.330,199.484,199.240,217.208,212.694,182.023,172.575,137.629,34.892,35.246,34.591,34.510,35.832,36.263,34.944,32.719,32.229,34.417,36.632,36.695,35.919,35.509,39.453,40.346,38.319,39.460,39.845,41.105,36.206,36.474,38.249,38.373,35.543,35.588,35.236,35.382,5.549,5.193,10.509,11.206,7.374,7.013,6.191,6.831,11.732,12.760,5.280,5.104,7.650,7.476,4.823,5.009,-0.126,-0.170,-0.203,-0.092,-0.181,-0.166,0.017,171.105,223.523,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:47,91.979,0.000,0.182,0.000,42.600,8.078,148.706,131.229,126.308,199.233,199.218,216.973,212.439,182.275,172.553,137.629,34.866,35.246,34.528,34.510,35.832,36.200,34.921,32.640,32.229,34.417,36.632,36.695,35.988,35.572,39.384,40.267,38.250,39.460,39.915,41.042,36.206,36.474,38.249,38.373,35.543,35.651,35.236,35.445,5.095,5.649,10.220,10.295,6.646,6.922,7.192,6.375,11.913,12.851,4.916,5.013,7.286,6.838,4.823,5.009,-0.148,-0.164,-0.197,-0.110,-0.175,-0.162,0.017,170.942,223.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:48,95.246,0.000,0.182,0.000,42.634,8.078,148.706,131.229,126.308,199.233,198.966,216.973,212.674,182.023,172.553,137.629,34.866,35.246,34.591,34.510,35.832,36.200,34.921,32.640,32.229,34.354,36.702,36.759,35.988,35.572,39.453,40.346,38.250,39.523,39.915,41.105,36.206,36.474,38.249,38.373,35.612,35.651,35.236,35.382,5.640,5.466,10.702,11.297,7.465,7.104,6.464,7.104,12.004,12.942,5.371,5.104,8.106,7.750,4.550,5.373,-0.137,-0.195,-0.212,-0.104,-0.193,-0.188,0.017,170.705,223.518,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:49,98.533,0.000,0.182,0.000,42.634,8.078,148.706,131.229,126.308,198.982,199.218,217.208,212.439,182.275,172.553,137.629,34.866,35.246,34.591,34.510,35.832,36.177,34.921,32.696,32.142,34.354,36.702,36.695,35.988,35.572,39.453,40.323,38.319,39.500,39.915,41.082,36.206,36.474,38.249,38.309,35.543,35.730,35.236,35.382,5.186,5.649,10.509,10.295,7.010,7.013,7.374,7.013,12.095,12.760,5.007,5.104,8.197,6.747,4.914,5.100,-0.142,-0.187,-0.206,-0.130,-0.179,-0.176,0.017,170.509,223.523,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:50,101.748,0.000,0.182,0.000,42.634,8.078,148.706,131.229,126.308,198.982,198.966,217.208,212.439,182.023,172.553,137.377,34.866,35.271,34.497,34.510,35.832,36.263,34.944,32.719,32.229,34.323,36.727,36.664,36.014,35.541,39.453,40.346,38.319,39.602,39.915,41.105,36.301,36.380,38.274,38.278,35.637,35.699,35.261,35.351,5.731,5.922,10.316,11.297,7.283,7.559,6.646,6.831,12.550,12.942,5.462,5.195,7.741,7.750,4.459,5.464,-0.148,-0.210,-0.244,-0.111,-0.193,-0.199,0.016,170.279,223.523,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:51,104.940,0.000,0.182,0.000,42.634,8.078,148.706,131.000,126.057,198.752,198.966,216.994,212.439,182.297,172.553,137.377,34.866,35.271,34.591,34.510,35.901,36.200,34.944,32.719,32.229,34.354,36.796,36.759,36.083,35.651,39.522,40.409,38.319,39.602,39.915,41.105,36.301,36.474,38.344,38.373,35.637,35.793,35.261,35.382,5.822,5.466,11.088,11.206,7.647,7.104,7.101,7.468,12.368,12.942,5.554,5.104,8.652,7.841,4.823,5.464,-0.154,-0.183,-0.224,-0.072,-0.186,-0.181,0.016,170.052,223.518,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:52,108.021,0.000,0.182,0.000,42.634,8.078,148.706,130.978,126.078,198.982,198.736,216.973,212.459,182.275,172.575,137.377,34.892,35.246,34.528,34.510,35.832,36.200,34.944,32.719,32.229,34.354,36.771,36.759,36.058,35.651,39.522,40.409,38.389,39.602,39.984,41.105,36.276,36.411,38.318,38.309,35.612,35.793,35.305,35.382,5.459,5.831,10.991,10.751,7.192,7.104,7.739,7.468,12.550,12.851,5.371,5.195,8.652,7.020,5.005,5.464,-0.155,-0.191,-0.220,-0.147,-0.192,-0.170,0.016,169.819,223.459,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:53,110.891,0.000,0.182,0.000,42.634,8.078,148.706,130.978,126.078,198.730,198.736,216.973,212.224,182.023,172.575,137.377,34.892,35.246,34.560,34.510,35.876,36.263,34.921,32.640,32.229,34.323,36.840,36.791,36.058,35.683,39.497,40.409,38.363,39.602,39.889,41.105,36.276,36.443,38.318,38.278,35.612,35.763,35.236,35.351,5.640,6.104,10.605,11.024,7.101,7.468,7.739,6.922,12.459,13.307,5.462,5.286,7.923,7.476,4.914,5.464,-0.163,-0.184,-0.216,-0.128,-0.191,-0.179,0.016,169.596,223.464,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:54,113.610,0.000,0.182,0.000,42.634,8.078,148.454,130.978,126.057,198.730,198.715,216.973,212.204,182.023,172.553,137.377,34.866,35.271,34.560,34.510,35.832,36.263,34.944,32.719,32.229,34.323,36.796,36.791,36.152,35.683,39.591,40.472,38.389,39.665,39.984,41.105,36.301,36.443,38.344,38.278,35.637,35.842,35.330,35.351,6.004,6.195,10.509,11.388,7.465,7.741,7.283,7.104,12.732,13.398,5.645,5.286,8.015,7.932,4.550,5.738,-0.156,-0.200,-0.244,-0.132,-0.144,-0.206,0.016,169.344,223.518,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:55,116.193,0.000,0.182,0.000,42.634,8.078,148.454,130.727,125.805,198.479,198.715,216.973,212.204,182.023,172.553,137.125,34.866,35.246,34.591,34.510,35.876,36.263,34.944,32.719,32.229,34.417,36.840,36.901,36.127,35.793,39.566,40.472,38.433,39.665,39.959,41.184,36.276,36.553,38.249,38.373,35.612,35.936,35.236,35.445,6.095,6.195,10.798,11.753,7.739,7.741,7.101,7.377,12.914,13.398,5.736,5.286,8.379,8.206,4.641,5.738,-0.154,-0.230,-0.256,-0.128,-0.196,-0.197,0.016,169.092,223.464,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:56,118.701,0.000,0.182,0.000,42.634,8.078,148.454,130.727,125.827,198.479,198.485,216.973,211.989,182.023,172.575,137.377,34.892,35.246,34.560,34.510,35.807,36.240,34.921,32.696,32.205,34.323,36.910,36.870,36.127,35.683,39.566,40.449,38.433,39.721,40.028,41.161,36.276,36.443,38.249,38.278,35.612,35.905,35.305,35.351,6.186,6.195,10.895,11.662,7.830,7.741,7.192,7.559,12.914,13.489,5.827,5.286,8.652,8.388,4.823,5.829,-0.151,-0.234,-0.238,-0.130,-0.199,-0.208,0.016,168.832,223.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:57,121.179,0.000,0.182,0.000,42.600,8.078,148.706,130.748,125.805,198.250,198.463,216.994,211.968,182.045,172.553,137.125,34.866,35.271,34.591,34.510,35.832,36.263,34.944,32.640,32.229,34.354,36.935,36.964,36.152,35.793,39.661,40.472,38.527,39.744,40.053,41.184,36.370,36.553,38.274,38.373,35.707,35.999,35.330,35.445,6.186,6.195,11.088,11.753,7.830,7.741,7.283,7.741,12.914,13.580,5.827,5.377,8.925,8.479,4.823,5.920,-0.158,-0.223,-0.236,-0.125,-0.181,-0.230,0.016,168.602,223.464,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:18:58,126.056,0.000,0.182,0.000,42.634,8.078,148.454,130.727,125.553,198.228,198.463,216.973,211.968,182.023,172.553,137.125,34.866,35.271,34.591,34.510,35.807,36.263,35.023,32.719,32.229,34.417,37.004,37.028,36.221,35.857,39.635,40.551,38.571,39.808,40.028,41.248,36.370,36.553,38.344,38.373,35.707,36.142,35.330,35.445,6.277,6.286,10.991,11.753,7.921,7.923,7.374,7.650,13.096,13.671,5.918,5.377,8.834,8.479,4.823,5.920,-0.155,-0.233,-0.252,-0.135,-0.205,-0.182,0.016,168.129,223.459,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
