Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:18:59,128.460,0.000,0.182,0.000,42.634,8.078,148.454,130.475,125.553,198.228,198.463,216.973,211.733,182.023,172.301,136.873,34.866,35.246,34.560,34.510,35.832,36.263,34.944,32.719,32.229,34.323,36.979,36.997,36.265,35.826,39.661,40.615,38.597,39.808,40.123,41.248,36.345,36.522,38.318,38.342,35.681,36.111,35.305,35.351,6.368,6.378,10.991,11.753,7.830,7.923,7.556,7.559,13.096,13.671,5.918,5.377,8.652,8.479,4.732,5.920,-0.168,-0.219,-0.255,-0.141,-0.178,-0.199,0.015,167.841,223.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:00,128.460,0.000,0.182,0.000,42.634,8.078,148.454,130.475,125.553,198.228,198.463,216.973,211.733,182.023,172.301,136.873,34.866,35.246,34.560,34.510,35.832,36.263,34.944,32.719,32.229,34.323,36.979,36.997,36.265,35.826,39.661,40.615,38.597,39.808,40.123,41.248,36.345,36.522,38.318,38.342,35.681,36.111,35.305,35.351,6.368,6.378,10.991,11.753,7.830,7.923,7.556,7.559,13.096,13.671,5.918,5.377,8.652,8.479,4.732,5.920,-0.168,-0.219,-0.255,-0.141,-0.178,-0.199,0.015,167.841,223.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:01,130.853,0.000,0.182,0.000,42.634,8.078,148.454,130.475,125.553,197.977,198.463,216.973,211.968,182.023,172.301,136.873,34.866,35.246,34.591,34.510,35.901,36.327,35.023,32.719,32.229,34.417,37.048,37.107,36.265,35.920,39.730,40.615,38.597,39.871,40.123,41.248,36.414,36.616,38.318,38.373,35.681,36.221,35.305,35.445,6.186,6.469,10.991,11.571,7.647,8.015,8.012,7.468,13.005,13.762,5.827,5.377,8.470,8.206,5.005,5.829,-0.166,-0.191,-0.231,-0.128,-0.194,-0.150,0.016,167.630,223.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:02,133.228,0.000,0.182,0.000,42.600,8.078,148.202,130.245,125.553,197.998,198.212,216.994,211.733,182.045,172.301,136.873,34.866,35.246,34.591,34.510,35.901,36.263,35.023,32.719,32.229,34.417,37.048,37.170,36.265,35.999,39.730,40.678,38.666,39.871,40.192,41.248,36.345,36.616,38.249,38.436,35.681,36.284,35.305,35.445,6.004,6.469,11.184,11.297,7.647,7.832,8.285,7.832,12.914,13.580,5.736,5.377,9.199,8.023,5.187,5.829,-0.164,-0.205,-0.230,-0.149,-0.193,-0.200,0.016,167.307,223.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:03,135.668,0.000,0.182,0.000,42.634,8.078,148.454,130.245,125.575,197.998,198.233,216.759,211.754,182.045,172.575,136.622,34.892,35.271,34.591,34.510,35.832,36.263,35.023,32.719,32.229,34.354,37.143,37.170,36.360,35.999,39.730,40.678,38.666,39.950,40.192,41.327,36.439,36.616,38.344,38.373,35.707,36.284,35.330,35.445,6.186,6.195,11.666,11.388,7.830,7.650,8.194,8.197,13.278,13.307,5.918,5.286,9.563,8.388,5.187,6.011,-0.189,-0.211,-0.242,-0.144,-0.209,-0.151,0.016,167.040,223.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:04,140.460,0.000,0.182,0.000,42.600,8.104,148.454,130.245,125.302,197.747,198.212,216.759,211.498,182.045,172.301,136.622,34.866,35.271,34.560,34.510,35.901,36.263,35.023,32.719,32.229,34.386,37.212,37.218,36.429,35.968,39.799,40.678,38.735,40.013,40.262,41.327,36.439,36.664,38.344,38.342,35.707,36.316,35.330,35.414,6.459,6.560,11.088,12.026,7.921,8.197,8.194,7.741,13.278,13.945,6.009,5.468,8.834,8.570,4.914,5.920,-0.175,-0.195,-0.243,-0.104,-0.187,-0.139,0.015,166.547,223.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:05,140.460,0.000,0.182,0.000,42.600,8.104,148.454,130.245,125.302,197.747,198.212,216.759,211.498,182.045,172.301,136.622,34.866,35.271,34.560,34.510,35.901,36.263,35.023,32.719,32.229,34.386,37.212,37.218,36.429,35.968,39.799,40.678,38.735,40.013,40.262,41.327,36.439,36.664,38.344,38.342,35.707,36.316,35.330,35.414,6.459,6.560,11.088,12.026,7.921,8.197,8.194,7.741,13.278,13.945,6.009,5.468,8.834,8.570,4.914,5.920,-0.175,-0.195,-0.243,-0.104,-0.187,-0.139,0.015,166.547,223.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:06,142.863,0.000,0.182,0.000,42.600,8.078,148.202,130.245,125.302,197.747,198.212,216.759,211.498,182.045,172.301,136.622,34.866,35.271,34.591,34.510,35.901,36.263,35.023,32.719,32.229,34.417,37.212,37.312,36.429,36.062,39.868,40.757,38.735,40.013,40.262,41.327,36.509,36.695,38.344,38.373,35.776,36.426,35.330,35.445,6.095,6.378,11.570,11.480,7.830,7.832,8.467,8.288,13.278,13.580,5.918,5.468,9.563,8.206,5.278,6.011,-0.180,-0.216,-0.244,-0.130,-0.196,-0.206,0.015,166.274,223.341,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:07,145.270,0.000,0.182,0.000,42.600,8.104,148.202,129.972,125.324,197.725,197.982,216.738,211.283,181.772,172.323,136.370,34.892,35.271,34.560,34.510,35.832,36.263,35.023,32.719,32.229,34.323,37.282,37.282,36.499,36.032,39.868,40.757,38.805,40.013,40.262,41.327,36.509,36.664,38.344,38.342,35.776,36.395,35.330,35.351,6.550,6.378,11.666,12.026,8.285,8.015,8.012,8.288,13.369,13.945,6.009,5.468,9.563,8.935,5.096,6.102,-0.162,-0.229,-0.246,-0.141,-0.193,-0.232,0.015,166.014,223.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:08,147.601,0.000,0.182,0.000,42.600,8.104,148.202,129.972,125.050,197.725,197.960,216.738,211.263,182.023,172.301,136.370,34.866,35.271,34.591,34.510,35.832,36.263,35.023,32.719,32.229,34.417,37.282,37.376,36.499,36.126,39.868,40.820,38.805,40.077,40.331,41.327,36.509,36.759,38.344,38.436,35.776,36.490,35.330,35.445,6.368,6.742,11.280,11.753,7.830,8.197,8.467,8.015,13.278,13.945,5.918,5.560,9.199,8.479,5.187,6.011,-0.180,-0.199,-0.223,-0.142,-0.205,-0.202,0.016,165.734,223.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:09,150.033,0.000,0.182,0.000,42.634,8.078,148.202,129.994,125.050,197.496,197.960,216.759,211.263,182.045,172.301,136.118,34.866,35.271,34.528,34.510,35.901,36.263,35.023,32.719,32.229,34.354,37.351,37.376,36.499,36.126,39.938,40.820,38.874,40.077,40.331,41.390,36.509,36.695,38.344,38.373,35.776,36.490,35.330,35.445,6.550,6.378,11.859,12.026,8.285,7.923,8.376,8.470,13.459,13.853,6.100,5.468,9.745,8.935,5.278,6.102,-0.165,-0.206,-0.248,-0.097,-0.217,-0.213,0.015,165.458,223.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:10,152.375,0.000,0.182,0.000,42.600,8.078,148.202,129.743,125.050,197.496,197.960,216.524,211.028,182.045,172.301,136.118,34.866,35.246,34.591,34.510,35.832,36.263,35.023,32.719,32.229,34.354,37.326,37.376,36.543,36.205,39.938,40.820,38.874,40.077,40.331,41.390,36.553,36.759,38.318,38.373,35.751,36.553,35.375,35.445,6.550,6.833,11.377,12.026,8.012,8.288,8.558,8.015,13.369,14.036,6.100,5.560,9.199,8.753,5.187,6.011,-0.177,-0.205,-0.233,-0.140,-0.207,-0.200,0.015,165.212,223.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:11,154.805,0.000,0.182,0.000,42.600,8.104,148.202,129.721,124.798,197.474,197.960,216.738,211.028,181.772,172.301,136.118,34.866,35.271,34.614,34.510,35.901,36.263,35.087,32.719,32.229,34.440,37.420,37.478,36.568,36.291,40.007,40.899,38.874,40.156,40.400,41.390,36.509,36.782,38.344,38.459,35.776,36.718,35.400,35.468,6.641,6.469,11.955,12.208,8.376,8.106,8.376,8.470,13.550,13.945,6.100,5.468,9.836,9.026,5.187,6.102,-0.162,-0.230,-0.240,-0.130,-0.219,-0.223,0.015,164.975,223.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:12,157.168,0.000,0.182,0.000,42.600,8.104,147.951,129.491,124.798,197.496,197.708,216.759,211.028,182.045,172.301,135.866,34.866,35.246,34.497,34.510,35.832,36.263,35.087,32.719,32.229,34.323,37.395,37.424,36.612,36.174,40.007,40.899,38.944,40.219,40.400,41.390,36.553,36.728,38.318,38.405,35.751,36.601,35.305,35.351,6.459,6.742,11.473,11.844,8.012,8.288,8.740,8.288,13.369,14.036,6.009,5.560,9.654,8.570,5.278,6.102,-0.174,-0.224,-0.240,-0.164,-0.214,-0.223,0.016,164.716,223.229,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:13,159.547,0.000,0.182,0.000,42.600,8.104,147.951,129.469,124.798,197.223,197.708,216.503,210.793,182.023,172.050,135.866,34.866,35.271,34.560,34.510,35.901,36.263,35.023,32.719,32.229,34.323,37.490,37.551,36.637,36.316,40.007,40.963,39.013,40.219,40.470,41.453,36.578,36.728,38.413,38.342,35.776,36.744,35.400,35.414,6.732,6.742,11.762,12.391,8.376,8.470,8.285,8.379,13.732,14.127,6.191,5.560,9.745,9.117,5.096,6.193,-0.178,-0.266,-0.281,-0.156,-0.222,-0.232,0.016,164.411,223.234,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:14,161.965,0.000,0.182,0.000,42.600,8.104,147.951,129.218,124.798,197.223,197.708,216.503,210.793,182.023,172.050,135.866,34.866,35.246,34.591,34.510,35.901,36.327,35.087,32.719,32.308,34.417,37.534,37.581,36.681,36.347,40.076,40.963,39.013,40.298,40.470,41.453,36.553,36.901,38.318,38.436,35.751,36.774,35.375,35.524,6.641,6.651,12.052,11.844,8.285,8.197,8.740,8.652,13.732,13.671,6.191,5.468,10.018,8.935,5.461,6.284,-0.199,-0.243,-0.260,-0.167,-0.221,-0.191,0.015,164.182,223.288,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:15,164.337,0.000,0.182,0.000,42.600,8.104,147.951,129.218,124.569,197.223,197.730,216.503,210.578,181.772,172.072,135.615,34.892,35.246,34.591,34.579,35.901,36.327,35.087,32.719,32.229,34.354,37.534,37.581,36.681,36.347,40.076,41.026,39.013,40.298,40.539,41.532,36.622,36.822,38.318,38.436,35.751,36.774,35.375,35.445,6.641,6.924,11.666,12.208,8.194,8.470,8.831,8.379,13.550,14.127,6.100,5.560,9.745,8.753,5.369,6.193,-0.183,-0.223,-0.251,-0.165,-0.218,-0.214,0.015,163.945,223.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:16,169.180,0.000,0.182,0.000,42.600,8.104,147.951,128.988,124.569,196.993,197.479,216.524,210.578,182.045,172.072,135.615,34.892,35.246,34.528,34.510,35.901,36.327,35.087,32.719,32.229,34.354,37.603,37.661,36.750,36.411,40.145,41.026,39.082,40.361,40.539,41.532,36.622,36.901,38.388,38.436,35.820,36.695,35.305,35.382,6.823,6.833,12.148,12.482,8.558,8.379,8.649,8.743,13.823,14.218,6.282,5.560,10.109,9.300,5.278,6.284,-0.171,-0.248,-0.266,-0.157,-0.232,-0.243,0.015,163.381,223.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:17,169.180,0.000,0.182,0.000,42.600,8.104,147.951,128.988,124.569,196.993,197.479,216.524,210.578,182.045,172.072,135.615,34.892,35.246,34.528,34.510,35.901,36.327,35.087,32.719,32.229,34.354,37.603,37.661,36.750,36.411,40.145,41.026,39.082,40.361,40.539,41.532,36.622,36.901,38.388,38.436,35.820,36.695,35.305,35.382,6.823,6.833,12.148,12.482,8.558,8.379,8.649,8.743,13.823,14.218,6.282,5.560,10.109,9.300,5.278,6.284,-0.171,-0.248,-0.266,-0.157,-0.232,-0.243,0.015,163.381,223.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:18,171.632,0.000,0.182,0.000,42.600,8.104,147.699,128.715,124.295,196.972,197.457,216.503,210.322,181.772,172.050,135.363,34.866,35.271,34.591,34.579,35.901,36.327,35.087,32.719,32.229,34.354,37.698,37.724,36.845,36.474,40.215,41.105,39.152,40.425,40.608,41.532,36.647,36.901,38.413,38.515,35.845,36.774,35.400,35.445,6.732,6.742,12.052,12.208,8.467,8.288,8.922,8.834,13.914,13.945,6.282,5.651,10.200,9.209,5.461,6.193,-0.195,-0.254,-0.263,-0.177,-0.219,-0.234,0.016,163.179,223.112,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:19,174.077,0.000,0.182,0.000,42.600,8.104,147.699,128.463,124.295,196.972,197.457,216.268,210.322,181.772,172.050,135.111,34.866,35.246,34.591,34.510,35.901,36.327,35.087,32.719,32.229,34.417,37.742,37.803,36.820,36.553,40.215,41.105,39.152,40.425,40.678,41.596,36.691,36.964,38.388,38.515,35.820,36.774,35.375,35.445,6.641,6.924,12.052,12.026,8.285,8.379,9.104,8.743,13.823,14.036,6.282,5.651,10.200,8.935,5.552,6.284,-0.202,-0.238,-0.259,-0.152,-0.185,-0.236,0.015,162.907,223.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:20,176.496,0.000,0.182,0.000,42.600,8.104,147.951,128.463,124.295,196.720,197.457,216.268,210.322,181.772,172.050,135.111,34.866,35.271,34.497,34.579,35.901,36.327,35.064,32.719,32.229,34.323,37.767,37.772,36.845,36.443,40.215,41.168,39.221,40.504,40.678,41.596,36.717,36.933,38.413,38.405,35.845,36.664,35.400,35.351,6.732,6.924,11.859,12.117,8.285,8.561,9.104,8.652,13.732,14.127,6.282,5.651,10.109,8.935,5.552,6.284,-0.199,-0.247,-0.254,-0.181,-0.221,-0.233,0.015,162.624,223.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:21,178.952,0.000,0.182,0.000,42.600,8.078,147.951,128.463,124.043,196.720,197.205,216.268,210.087,181.772,172.050,135.111,34.866,35.246,34.591,34.579,35.876,36.327,35.087,32.719,32.229,34.417,37.742,37.866,36.889,36.616,40.259,41.168,39.196,40.504,40.722,41.659,36.761,37.028,38.388,38.515,35.820,36.774,35.375,35.445,6.732,7.015,11.762,12.208,8.376,8.652,9.104,8.561,13.823,14.218,6.282,5.651,10.109,9.026,5.552,6.284,-0.184,-0.235,-0.248,-0.176,-0.223,-0.232,0.015,162.425,223.053,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:22,181.413,0.000,0.182,0.000,42.634,8.104,147.699,128.212,124.043,196.720,197.205,216.268,210.087,181.772,172.050,135.111,34.866,35.246,34.528,34.579,35.901,36.327,35.087,32.719,32.229,34.417,37.811,37.866,36.889,36.616,40.284,41.232,39.221,40.567,40.747,41.659,36.761,37.028,38.457,38.515,35.820,36.695,35.375,35.445,6.823,7.015,11.859,12.391,8.376,8.652,9.104,8.561,13.823,14.309,6.282,5.651,10.018,9.026,5.643,6.284,-0.186,-0.229,-0.252,-0.174,-0.225,-0.225,0.015,162.149,223.048,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:23,183.857,0.000,0.182,0.000,42.634,8.104,147.699,128.234,123.792,196.742,196.954,216.289,210.087,181.794,172.050,134.859,34.866,35.246,34.591,34.579,35.901,36.327,35.087,32.719,32.229,34.417,37.811,37.930,36.958,36.695,40.353,41.232,39.290,40.567,40.747,41.738,36.761,37.028,38.457,38.515,35.820,36.695,35.375,35.445,6.823,7.106,11.955,12.208,8.467,8.652,9.195,8.652,13.823,14.309,6.282,5.742,10.109,9.117,5.552,6.284,-0.185,-0.238,-0.251,-0.176,-0.225,-0.234,0.015,161.927,222.999,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:24,186.347,0.000,0.182,0.000,42.634,8.078,147.699,127.960,123.792,196.469,197.205,216.033,209.852,181.772,171.798,134.608,34.866,35.246,34.497,34.510,35.901,36.327,35.087,32.719,32.229,34.323,37.880,37.978,37.028,36.664,40.422,41.311,39.360,40.646,40.816,41.801,36.830,36.997,38.457,38.484,35.820,36.664,35.375,35.351,6.823,7.106,12.052,12.300,8.376,8.652,9.286,8.834,13.914,14.309,6.373,5.742,10.200,9.026,5.643,6.375,-0.199,-0.252,-0.257,-0.186,-0.227,-0.236,0.014,161.645,222.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:25,188.797,0.000,0.182,0.000,42.600,8.104,147.447,127.960,123.814,196.469,196.976,216.033,209.637,181.772,171.820,134.608,34.892,35.246,34.591,34.579,35.901,36.327,35.150,32.719,32.229,34.417,37.950,38.072,37.028,36.759,40.422,41.311,39.360,40.646,40.886,41.801,36.899,37.107,38.527,38.578,35.820,36.695,35.375,35.445,6.823,7.015,12.245,12.300,8.558,8.652,9.286,9.016,14.096,14.218,6.373,5.742,10.383,9.117,5.734,6.466,-0.209,-0.247,-0.265,-0.161,-0.190,-0.240,0.015,161.378,222.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:26,188.797,0.000,0.182,0.000,42.600,8.104,147.699,127.709,123.792,196.469,196.954,216.033,209.617,181.772,172.050,134.608,34.866,35.271,34.528,34.579,35.901,36.327,35.150,32.719,32.229,34.417,38.044,38.072,37.122,36.759,40.422,41.374,39.429,40.710,40.886,41.801,36.925,37.107,38.552,38.578,35.915,36.695,35.400,35.382,6.914,6.924,12.437,12.391,8.649,8.561,9.195,9.016,14.187,14.127,6.373,5.651,10.474,9.391,5.734,6.375,-0.200,-0.259,-0.267,-0.181,-0.227,-0.245,0.016,161.378,222.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:27,193.692,0.000,0.182,0.000,42.600,8.104,147.447,127.731,123.562,196.491,196.976,216.289,209.637,181.794,171.820,134.608,34.961,35.271,34.560,34.579,35.901,36.327,35.150,32.719,32.229,34.323,38.044,38.041,37.122,36.791,40.492,41.374,39.498,40.773,40.955,41.880,36.994,37.076,38.552,38.547,35.915,36.664,35.469,35.414,7.096,7.015,12.437,12.846,8.831,8.743,9.013,9.016,14.187,14.400,6.464,5.742,10.383,9.573,5.643,6.557,-0.183,-0.266,-0.276,-0.165,-0.232,-0.256,0.015,160.844,222.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:28,196.176,0.000,0.182,0.000,42.567,8.104,147.447,127.479,123.540,196.240,196.702,216.054,209.617,181.794,171.798,134.356,34.866,35.271,34.497,34.579,35.901,36.327,35.127,32.719,32.229,34.323,38.114,38.120,37.191,36.791,40.492,41.453,39.498,40.773,40.955,41.880,36.994,37.139,38.552,38.547,35.915,36.601,35.400,35.414,7.096,7.106,12.245,12.846,8.740,8.834,9.013,8.925,14.187,14.491,6.555,5.742,10.109,9.573,5.643,6.648,-0.194,-0.256,-0.286,-0.170,-0.191,-0.252,0.015,160.636,222.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:29,198.680,0.000,0.182,0.000,42.600,8.104,147.195,127.206,123.540,196.218,196.702,216.033,209.381,181.772,171.798,134.356,34.866,35.271,34.560,34.579,35.901,36.327,35.150,32.719,32.229,34.323,38.114,38.183,37.191,36.870,40.561,41.517,39.568,40.852,41.025,41.944,37.063,37.139,38.552,38.547,35.915,36.664,35.469,35.414,7.005,7.198,12.052,12.573,8.649,8.925,9.286,8.834,14.005,14.491,6.464,5.742,10.291,9.300,5.825,6.466,-0.190,-0.236,-0.259,-0.178,-0.229,-0.229,0.015,160.354,222.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:30,201.063,0.000,0.182,0.000,42.600,8.104,147.195,127.228,123.288,195.988,196.702,216.054,209.381,181.794,171.798,134.104,34.866,35.246,34.591,34.579,35.901,36.327,35.150,32.719,32.229,34.417,38.158,38.278,37.235,36.964,40.561,41.517,39.568,40.852,41.025,41.944,37.038,37.249,38.596,38.657,35.890,36.695,35.444,35.445,7.005,7.015,12.437,12.573,8.740,8.743,9.377,9.199,14.278,14.218,6.555,5.742,10.565,9.482,5.916,6.557,-0.207,-0.267,-0.271,-0.185,-0.229,-0.239,0.015,160.102,222.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:31,203.532,0.000,0.182,0.000,42.600,8.104,147.195,127.228,123.288,196.240,196.702,215.819,209.146,181.542,171.798,133.852,34.866,35.246,34.591,34.579,35.971,36.327,35.150,32.719,32.229,34.417,38.227,38.357,37.305,36.964,40.630,41.517,39.637,40.915,41.094,41.944,37.107,37.249,38.596,38.657,35.959,36.695,35.444,35.445,7.187,7.198,12.437,12.937,8.922,9.016,9.104,9.016,14.278,14.491,6.555,5.742,10.383,9.664,5.825,6.648,-0.194,-0.280,-0.294,-0.164,-0.239,-0.263,0.014,159.805,222.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:32,205.993,0.000,0.182,0.000,42.600,8.104,147.195,126.955,123.288,195.967,196.451,215.798,208.911,181.520,171.798,133.852,34.866,35.246,34.497,34.579,35.971,36.327,35.150,32.719,32.308,34.323,38.227,38.326,37.305,36.933,40.699,41.580,39.707,40.979,41.094,42.086,37.107,37.218,38.596,38.627,35.890,36.601,35.444,35.351,7.005,7.289,12.245,12.573,8.649,8.925,9.468,9.016,14.187,14.491,6.464,5.833,10.474,9.391,6.098,6.557,-0.194,-0.246,-0.263,-0.178,-0.225,-0.242,0.015,159.568,222.818,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:33,208.448,0.000,0.182,0.000,42.600,8.078,147.195,126.977,123.288,195.988,196.451,215.819,208.911,181.542,171.547,133.852,34.936,35.271,34.497,34.510,35.901,36.327,35.229,32.719,32.308,34.323,38.322,38.389,37.399,36.997,40.699,41.659,39.707,40.979,41.163,42.086,37.132,37.282,38.621,38.627,35.915,36.601,35.469,35.414,7.187,7.106,12.534,12.755,8.922,8.834,9.377,9.199,14.369,14.491,6.464,5.833,10.656,9.664,6.098,6.648,-0.185,-0.257,-0.266,-0.163,-0.251,-0.258,0.014,159.323,222.754,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:34,210.901,0.000,0.182,0.000,42.600,8.104,147.195,126.703,123.037,195.715,196.451,215.798,208.911,181.520,171.798,133.852,34.866,35.271,34.591,34.579,35.971,36.327,35.150,32.719,32.308,34.417,38.391,38.483,37.468,37.107,40.769,41.659,39.707,41.058,41.233,42.149,37.202,37.376,38.691,38.721,35.915,36.695,35.469,35.445,7.096,7.289,12.245,12.755,8.831,9.016,9.468,9.016,14.278,14.583,6.555,5.833,10.383,9.482,6.098,6.740,-0.204,-0.239,-0.255,-0.176,-0.233,-0.241,0.015,159.123,222.754,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:35,213.326,0.000,0.182,0.000,42.600,8.104,146.944,126.452,122.807,195.715,196.221,215.563,208.696,181.520,171.569,133.601,34.892,35.271,34.591,34.579,35.901,36.327,35.229,32.719,32.229,34.417,38.460,38.562,37.468,37.170,40.769,41.722,39.776,41.058,41.233,42.149,37.202,37.455,38.621,38.721,35.984,36.695,35.469,35.445,7.187,7.106,12.630,12.846,9.013,8.834,9.377,9.290,14.460,14.491,6.555,5.833,10.656,9.664,6.189,6.831,-0.188,-0.266,-0.267,-0.167,-0.255,-0.261,0.015,158.781,222.818,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:36,215.766,0.000,0.182,0.000,42.634,8.104,146.944,126.452,122.785,195.715,196.451,215.798,208.676,181.520,171.547,133.601,34.866,35.246,34.528,34.554,35.971,36.327,35.229,32.719,32.308,34.417,38.435,38.562,37.512,37.170,40.838,41.786,39.845,41.121,41.302,42.213,37.246,37.455,38.665,38.721,35.959,36.695,35.444,35.382,7.187,7.380,12.341,12.755,8.831,9.107,9.650,9.107,14.187,14.583,6.555,5.833,10.565,9.482,6.189,6.648,-0.192,-0.251,-0.260,-0.184,-0.232,-0.248,0.015,158.574,222.700,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:37,218.199,0.000,0.182,0.000,42.600,8.104,146.944,126.222,122.785,195.737,196.199,215.584,208.676,181.794,171.547,133.601,34.866,35.246,34.591,34.579,35.971,36.327,35.229,32.719,32.229,34.417,38.504,38.705,37.582,37.249,40.838,41.786,39.915,41.200,41.371,42.213,37.246,37.518,38.665,38.784,35.959,36.695,35.444,35.524,7.278,7.198,12.534,13.028,9.104,9.107,9.286,9.290,14.460,14.583,6.646,5.833,10.656,9.756,6.189,6.922,-0.191,-0.287,-0.287,-0.173,-0.243,-0.231,0.015,158.277,222.641,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:38,220.623,0.000,0.182,0.000,42.600,8.104,146.944,125.949,122.533,195.464,196.199,215.563,208.441,181.520,171.547,133.601,34.866,35.271,34.497,34.579,35.971,36.327,35.150,32.719,32.308,34.386,38.599,38.674,37.607,37.218,40.907,41.786,39.915,41.200,41.441,42.292,37.271,37.424,38.691,38.690,35.984,36.601,35.469,35.351,7.096,7.289,12.534,12.664,8.831,9.016,9.559,9.381,14.460,14.400,6.646,5.833,10.747,9.573,6.371,6.922,-0.219,-0.263,-0.272,-0.184,-0.234,-0.199,0.014,158.016,222.646,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:39,223.091,0.000,0.182,0.000,42.600,8.104,146.944,125.971,122.533,195.486,195.947,215.584,208.441,181.542,171.547,133.349,34.866,35.246,34.528,34.579,35.971,36.327,35.229,32.719,32.229,34.354,38.643,38.705,37.651,37.312,40.976,41.865,39.984,41.263,41.441,42.355,37.315,37.518,38.735,38.721,35.959,36.632,35.444,35.382,7.278,7.380,12.437,13.028,8.922,9.199,9.559,9.107,14.369,14.674,6.646,5.833,10.474,9.573,6.371,6.740,-0.206,-0.250,-0.262,-0.179,-0.227,-0.239,0.014,157.767,222.524,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:40,225.563,0.000,0.182,0.000,42.567,8.104,146.692,125.719,122.304,195.486,195.969,215.584,208.226,181.542,171.569,133.349,34.892,35.246,34.591,34.579,35.901,36.327,35.229,32.719,32.308,34.417,38.643,38.831,37.651,37.376,40.976,41.928,39.984,41.327,41.580,42.355,37.384,37.581,38.735,38.784,35.959,36.695,35.444,35.445,7.278,7.289,12.727,13.211,9.013,9.199,9.377,9.290,14.551,14.674,6.646,5.833,10.747,9.756,6.371,7.013,-0.194,-0.291,-0.299,-0.176,-0.241,-0.255,0.015,157.514,222.588,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:41,227.987,0.000,0.182,0.000,42.600,8.104,146.692,125.697,122.282,195.213,195.947,215.563,207.970,181.520,171.547,133.097,34.866,35.246,34.497,34.579,35.971,36.327,35.229,32.719,32.308,34.386,38.712,38.801,37.720,37.345,41.046,41.928,40.053,41.406,41.580,42.434,37.384,37.551,38.735,38.832,35.959,36.601,35.444,35.351,7.278,7.198,12.727,12.937,9.104,9.107,9.650,9.381,14.642,14.583,6.646,5.833,10.929,9.756,6.644,7.013,-0.199,-0.251,-0.284,-0.129,-0.246,-0.249,0.015,157.224,222.465,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:42,230.410,0.000,0.182,0.000,42.600,8.104,146.692,125.468,122.282,195.235,195.947,215.349,207.970,181.542,171.295,133.097,34.866,35.271,34.591,34.579,35.971,36.327,35.229,32.719,32.308,34.417,38.738,38.911,37.815,37.518,41.046,42.007,40.123,41.406,41.649,42.498,37.410,37.661,38.760,38.863,35.984,36.695,35.469,35.445,7.187,7.289,12.727,12.755,8.922,9.107,9.832,9.381,14.551,14.491,6.737,5.924,10.929,9.573,6.826,7.013,-0.222,-0.267,-0.274,-0.179,-0.201,-0.255,0.014,156.942,222.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:43,232.842,0.000,0.182,0.000,42.600,8.104,146.440,125.216,122.030,195.235,195.696,215.349,207.970,181.542,171.295,132.845,34.866,35.271,34.591,34.579,35.971,36.327,35.229,32.719,32.229,34.417,38.876,38.974,37.884,37.581,41.115,42.007,40.123,41.469,41.718,42.561,37.479,37.724,38.829,38.863,36.054,36.695,35.538,35.524,7.278,7.471,12.437,13.028,8.922,9.290,9.650,9.290,14.369,14.674,6.646,5.924,10.838,9.664,6.917,7.013,-0.197,-0.259,-0.266,-0.189,-0.233,-0.252,0.014,156.689,222.465,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:44,235.331,0.000,0.182,0.000,42.600,8.104,146.440,125.194,122.052,194.962,195.718,215.328,207.991,181.520,171.317,132.845,34.892,35.246,34.560,34.579,35.971,36.327,35.229,32.719,32.308,34.386,38.851,39.006,37.859,37.551,41.184,42.070,40.192,41.532,41.718,42.561,37.523,37.693,38.804,38.832,36.028,36.601,35.444,35.414,7.278,7.380,12.534,13.028,9.104,9.290,9.650,9.290,14.460,14.674,6.737,5.833,10.656,9.756,6.826,7.013,-0.207,-0.248,-0.266,-0.176,-0.236,-0.242,0.015,156.467,222.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:45,237.782,0.000,0.182,0.000,42.600,8.104,146.440,124.943,121.779,194.962,195.696,215.328,207.735,181.269,171.295,132.845,34.866,35.271,34.528,34.579,35.971,36.327,35.206,32.782,32.308,34.417,38.946,39.037,37.953,37.581,41.184,42.134,40.262,41.611,41.788,42.703,37.548,37.724,38.899,38.926,36.054,36.632,35.469,35.445,7.369,7.471,12.534,13.211,9.195,9.381,9.650,9.290,14.551,14.765,6.828,5.924,10.838,9.847,6.826,7.104,-0.211,-0.248,-0.275,-0.139,-0.228,-0.194,0.014,156.170,222.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:46,240.241,0.000,0.182,0.000,42.600,8.104,146.188,124.943,121.779,194.962,195.696,215.328,207.735,181.520,171.295,132.845,34.866,35.246,34.591,34.579,35.971,36.406,35.229,32.719,32.308,34.417,38.920,39.116,37.928,37.661,41.184,42.213,40.262,41.611,41.857,42.703,37.592,37.803,38.874,38.926,36.028,36.695,35.513,35.445,7.369,7.471,12.727,13.211,9.286,9.381,9.650,9.381,14.642,14.765,6.737,5.833,10.838,9.938,6.826,7.104,-0.208,-0.260,-0.291,-0.163,-0.204,-0.242,0.015,155.859,222.284,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:47,242.686,0.000,0.182,0.000,42.600,8.104,146.188,124.692,121.779,194.962,195.444,215.093,207.500,181.269,171.044,132.594,34.866,35.246,34.591,34.554,35.945,36.406,35.229,32.782,32.308,34.417,38.990,39.180,37.997,37.661,41.228,42.213,40.306,41.675,41.832,42.782,37.592,37.866,38.874,38.926,36.028,36.632,35.444,35.445,7.369,7.471,12.727,13.302,9.286,9.381,9.650,9.381,14.642,14.765,6.737,5.833,10.838,9.938,7.008,7.104,-0.208,-0.263,-0.292,-0.163,-0.205,-0.241,0.014,155.675,222.230,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:48,245.142,0.000,0.182,0.000,42.600,8.104,146.188,124.440,121.549,194.710,195.466,215.093,207.520,181.269,171.317,132.594,34.892,35.246,34.560,34.579,35.971,36.327,35.229,32.782,32.308,34.386,39.059,39.228,38.067,37.772,41.323,42.276,40.400,41.754,41.926,42.846,37.662,37.835,38.874,38.975,36.028,36.664,35.513,35.494,7.460,7.471,12.630,13.211,9.195,9.472,9.650,9.472,14.733,14.765,6.737,5.833,10.929,9.847,7.099,7.104,-0.213,-0.252,-0.277,-0.142,-0.230,-0.196,0.015,155.428,222.225,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:49,247.575,0.000,0.182,0.000,42.600,8.104,145.937,124.440,121.549,194.710,195.466,215.093,207.285,181.269,171.065,132.342,34.892,35.246,34.591,34.623,35.971,36.406,35.206,32.782,32.308,34.417,39.129,39.322,38.136,37.866,41.323,42.339,40.400,41.754,41.996,42.846,37.662,37.930,38.874,39.005,36.028,36.695,35.513,35.524,7.369,7.471,12.630,13.302,9.195,9.381,9.832,9.381,14.642,14.856,6.828,5.924,10.929,9.847,7.281,7.104,-0.209,-0.254,-0.266,-0.181,-0.237,-0.244,0.015,155.221,222.225,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:50,250.083,0.000,0.182,0.000,42.600,8.104,145.937,124.189,121.527,194.710,195.193,215.093,207.265,181.269,171.044,132.342,34.866,35.246,34.591,34.554,35.971,36.327,35.229,32.719,32.308,34.417,39.198,39.322,38.136,37.866,41.392,42.339,40.470,41.817,42.065,42.909,37.662,37.930,38.943,39.005,36.028,36.632,35.513,35.445,7.369,7.471,12.630,13.211,9.104,9.381,9.832,9.381,14.642,14.765,6.737,5.924,11.020,9.756,7.372,7.195,-0.202,-0.260,-0.272,-0.192,-0.234,-0.256,0.015,154.998,222.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:51,252.517,0.000,0.182,0.000,42.600,8.104,145.685,123.937,121.275,194.459,195.193,214.858,207.030,181.269,171.044,132.090,34.866,35.246,34.497,34.623,35.945,36.406,35.206,32.782,32.308,34.386,39.198,39.354,38.136,37.899,41.436,42.418,40.514,41.880,42.109,42.988,37.731,37.978,38.943,39.038,36.028,36.601,35.513,35.414,7.369,7.562,12.823,13.120,9.104,9.290,9.924,9.563,14.824,14.583,6.737,5.924,11.293,9.847,7.463,7.286,-0.226,-0.280,-0.280,-0.192,-0.204,-0.263,0.015,154.737,222.112,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:52,255.020,0.000,0.182,0.000,42.600,8.104,145.685,123.937,121.275,194.459,194.941,214.858,207.030,181.269,171.044,132.090,34.866,35.246,34.528,34.623,35.945,36.406,35.229,32.782,32.308,34.417,39.267,39.385,38.205,37.930,41.436,42.418,40.514,41.960,42.179,43.051,37.800,38.009,38.943,39.005,36.028,36.632,35.513,35.445,7.369,7.380,12.919,13.211,9.286,9.199,10.015,9.745,14.915,14.674,6.828,5.924,11.293,9.938,7.645,7.286,-0.201,-0.256,-0.284,-0.141,-0.248,-0.256,0.014,154.555,222.118,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:53,257.470,0.000,0.182,0.000,42.600,8.104,145.685,123.686,121.275,194.208,194.941,214.858,206.794,181.269,171.044,132.090,34.866,35.246,34.560,34.648,35.945,36.406,35.292,32.782,32.308,34.386,39.337,39.497,38.274,37.978,41.505,42.482,40.583,41.960,42.248,43.051,37.800,38.041,39.012,39.038,36.098,36.664,35.513,35.494,7.460,7.471,12.823,13.302,9.286,9.472,9.741,9.654,14.824,14.856,6.828,5.924,11.202,10.029,7.554,7.377,-0.201,-0.292,-0.302,-0.175,-0.244,-0.272,0.015,154.250,222.054,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:54,259.908,0.000,0.182,0.000,42.634,8.129,145.433,123.686,121.024,194.208,194.941,214.623,206.794,181.269,170.792,131.838,34.866,35.246,34.497,34.648,35.971,36.406,35.292,32.782,32.308,34.386,39.406,39.497,38.344,38.041,41.600,42.561,40.678,42.023,42.273,43.115,37.870,38.041,39.012,39.038,36.098,36.601,35.513,35.414,7.460,7.562,12.630,13.211,9.286,9.472,9.924,9.472,14.733,14.856,6.828,5.924,11.202,9.938,7.736,7.286,-0.215,-0.252,-0.263,-0.181,-0.239,-0.249,0.014,153.989,221.990,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:55,262.414,0.000,0.182,0.000,42.600,8.104,145.433,123.434,120.772,194.208,194.690,214.623,206.559,181.269,170.792,131.838,34.866,35.246,34.591,34.648,35.971,36.406,35.229,32.782,32.308,34.496,39.475,39.670,38.413,38.214,41.669,42.624,40.747,42.102,42.412,43.257,37.939,38.214,39.082,39.132,36.098,36.695,35.513,35.524,7.551,7.471,12.919,13.484,9.286,9.472,9.832,9.745,14.915,14.856,6.828,6.015,11.475,10.120,8.009,7.468,-0.204,-0.297,-0.303,-0.179,-0.243,-0.268,0.015,153.773,221.936,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:56,267.314,0.000,0.182,0.000,42.600,8.104,145.433,123.183,120.794,193.957,194.712,214.623,206.345,181.269,170.814,131.838,34.961,35.246,34.591,34.648,35.971,36.406,35.292,32.782,32.308,34.496,39.545,39.812,38.482,38.278,41.738,42.687,40.816,42.165,42.481,43.336,38.008,38.278,39.082,39.211,36.098,36.695,35.513,35.524,7.551,7.562,12.630,13.302,9.195,9.472,10.106,9.563,14.733,14.856,6.828,5.924,11.566,9.938,8.100,7.468,-0.207,-0.257,-0.270,-0.191,-0.234,-0.255,0.015,153.286,221.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:57,267.314,0.000,0.182,0.000,42.600,8.104,145.433,123.183,120.794,193.957,194.712,214.623,206.345,181.269,170.814,131.838,34.961,35.246,34.591,34.648,35.971,36.406,35.292,32.782,32.308,34.496,39.545,39.812,38.482,38.278,41.738,42.687,40.816,42.165,42.481,43.336,38.008,38.278,39.082,39.211,36.098,36.695,35.513,35.524,7.551,7.562,12.630,13.302,9.195,9.472,10.106,9.563,14.733,14.856,6.828,5.924,11.566,9.938,8.100,7.468,-0.207,-0.257,-0.270,-0.191,-0.234,-0.255,0.015,153.286,221.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:58,269.793,0.000,0.182,0.000,42.600,8.104,145.181,122.931,120.520,193.957,194.690,214.623,206.324,181.269,170.540,131.838,34.866,35.315,34.591,34.623,35.971,36.406,35.206,32.782,32.308,34.417,39.614,39.733,38.552,38.278,41.807,42.767,40.816,42.229,42.551,43.336,38.078,38.278,39.151,39.132,36.098,36.695,35.513,35.445,7.551,7.562,12.919,13.211,9.377,9.381,10.015,9.745,15.005,14.856,6.828,6.015,11.658,10.120,8.191,7.650,-0.195,-0.282,-0.288,-0.178,-0.246,-0.274,0.014,153.144,221.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:19:59,272.235,0.000,0.182,0.000,42.600,8.104,145.433,122.931,120.520,193.957,194.690,214.388,206.089,181.269,170.540,131.838,34.866,35.271,34.497,34.623,35.971,36.406,35.292,32.782,32.308,34.386,39.639,39.782,38.577,38.247,41.807,42.767,40.886,42.229,42.620,43.463,38.172,38.247,39.176,39.180,36.192,36.601,35.608,35.414,7.551,7.653,12.727,13.120,9.286,9.563,10.106,9.654,14.824,14.856,6.828,6.015,11.566,9.938,8.373,7.559,-0.206,-0.257,-0.270,-0.194,-0.244,-0.249,0.014,152.847,221.701,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:20:00,274.705,0.000,0.182,0.000,42.634,8.104,145.181,122.702,120.520,193.727,194.438,214.409,206.089,181.039,170.792,131.587,34.866,35.315,34.591,34.623,35.971,36.406,35.292,32.782,32.308,34.496,39.753,39.939,38.621,38.420,41.877,42.830,40.955,42.308,42.689,43.463,38.147,38.420,39.221,39.274,36.098,36.695,35.513,35.524,7.551,7.653,13.016,13.302,9.377,9.472,10.015,9.836,15.005,14.947,6.828,6.015,11.658,10.212,8.555,7.741,-0.199,-0.283,-0.287,-0.177,-0.231,-0.287,0.014,152.646,221.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:20:01,277.196,0.000,0.182,0.000,42.600,8.104,144.930,122.450,120.269,193.727,194.438,214.409,206.089,181.039,170.540,131.587,34.866,35.246,34.591,34.623,35.945,36.406,35.292,32.782,32.308,34.496,39.753,39.939,38.690,38.420,41.921,42.830,40.999,42.371,42.733,43.542,38.216,38.420,39.221,39.338,36.167,36.695,35.582,35.524,7.460,7.744,12.919,13.211,9.286,9.563,10.197,9.745,14.915,14.856,6.828,6.015,11.658,9.938,8.646,7.741,-0.211,-0.268,-0.279,-0.202,-0.243,-0.249,0.015,152.432,221.594,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:20:02,279.613,0.000,0.182,0.000,42.600,8.104,144.930,122.429,120.269,193.454,194.438,214.388,205.854,181.017,170.540,131.587,34.866,35.246,34.591,34.648,35.971,36.406,35.292,32.782,32.308,34.496,39.822,40.018,38.759,38.483,41.946,42.893,41.025,42.371,42.828,43.605,38.285,38.483,39.290,39.338,36.167,36.695,35.582,35.524,7.642,7.744,12.919,13.484,9.468,9.563,10.015,9.836,15.096,14.947,6.919,6.015,11.749,10.212,8.555,7.741,-0.208,-0.278,-0.302,-0.189,-0.216,-0.271,0.015,152.209,221.578,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:20:03,282.109,0.000,0.182,0.000,42.600,8.104,144.678,122.177,120.290,193.454,194.460,214.153,205.874,181.017,170.562,131.587,34.892,35.271,34.614,34.648,36.015,36.327,35.229,32.782,32.308,34.519,39.916,40.184,38.854,38.586,41.990,42.893,41.069,42.434,42.803,43.668,38.311,38.586,39.315,39.361,36.192,36.798,35.538,35.611,7.551,7.653,13.209,13.484,9.377,9.472,10.106,9.836,15.096,14.765,6.919,6.015,12.022,10.212,8.919,7.832,-0.207,-0.262,-0.292,-0.140,-0.252,-0.258,0.014,151.928,221.525,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:20:04,284.591,0.000,0.182,0.000,42.634,8.129,144.678,122.177,120.017,193.454,194.187,214.153,205.619,181.017,170.540,131.335,34.866,35.315,34.591,34.648,35.945,36.406,35.292,32.782,32.308,34.417,39.961,40.081,38.829,38.562,42.059,42.972,41.138,42.513,42.872,43.748,38.355,38.562,39.290,39.338,36.167,36.695,35.582,35.524,7.551,7.744,12.823,13.302,9.377,9.654,10.197,9.745,14.915,14.947,6.828,6.015,11.931,10.029,9.101,7.923,-0.213,-0.271,-0.279,-0.204,-0.246,-0.257,0.014,151.719,221.525,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:20:05,287.028,0.000,0.182,0.000,42.567,8.129,144.678,121.926,119.765,193.454,194.187,214.153,205.383,181.017,170.289,131.335,34.936,35.340,34.497,34.623,35.971,36.406,35.292,32.782,32.308,34.386,40.055,40.130,38.923,38.595,42.084,43.036,41.163,42.577,42.967,43.811,38.449,38.532,39.385,39.307,36.192,36.664,35.608,35.494,7.642,7.744,12.823,13.575,9.468,9.745,10.106,9.836,15.005,14.947,6.828,5.924,11.840,10.212,9.101,7.923,-0.216,-0.258,-0.282,-0.147,-0.234,-0.204,0.014,151.467,221.407,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:20:06,289.467,0.000,0.182,0.000,42.600,8.104,144.426,121.696,120.039,193.225,194.208,214.174,205.404,181.039,170.311,131.335,34.892,35.340,34.591,34.648,35.971,36.406,35.292,32.782,32.308,34.417,40.124,40.224,38.923,38.705,42.154,43.115,41.233,42.577,43.036,43.811,38.519,38.626,39.385,39.417,36.192,36.695,35.608,35.524,7.642,7.744,13.016,13.484,9.377,9.654,10.106,9.927,15.096,14.947,6.919,6.015,12.022,10.303,9.374,8.015,-0.200,-0.298,-0.295,-0.184,-0.252,-0.246,0.014,151.266,221.412,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:20:07,294.430,0.000,0.182,0.000,42.600,8.129,144.426,121.445,119.514,192.973,193.935,213.939,205.148,181.039,170.289,131.083,34.866,35.271,34.591,34.718,35.971,36.406,35.292,32.782,32.308,34.417,40.194,40.366,39.062,38.768,42.292,43.178,41.302,42.719,43.175,43.953,38.519,38.768,39.454,39.480,36.192,36.774,35.608,35.524,7.642,7.744,13.112,13.211,9.377,9.745,10.288,9.927,15.096,14.856,6.919,6.015,12.386,10.303,9.829,8.197,-0.225,-0.279,-0.286,-0.198,-0.246,-0.240,0.014,150.725,221.290,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:20:08,294.430,0.000,0.182,0.000,42.600,8.129,144.426,121.445,119.514,192.973,193.935,213.939,205.148,181.039,170.289,131.083,34.866,35.271,34.591,34.718,35.971,36.406,35.292,32.782,32.308,34.417,40.194,40.366,39.062,38.768,42.292,43.178,41.302,42.719,43.175,43.953,38.519,38.768,39.454,39.480,36.192,36.774,35.608,35.524,7.642,7.744,13.112,13.211,9.377,9.745,10.288,9.927,15.096,14.856,6.919,6.015,12.386,10.303,9.829,8.197,-0.225,-0.279,-0.286,-0.198,-0.246,-0.240,0.014,150.725,221.290,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:20:09,296.908,0.000,0.182,0.000,42.600,8.129,144.174,121.171,119.535,192.952,193.957,213.918,205.169,181.017,170.311,131.083,34.892,35.246,34.528,34.718,35.945,36.406,35.269,32.846,32.308,34.417,40.238,40.430,39.106,38.831,42.267,43.241,41.346,42.782,43.219,44.017,38.493,38.768,39.429,39.480,36.237,36.695,35.582,35.524,7.551,7.744,13.112,13.302,9.377,9.745,10.379,10.018,15.187,14.947,6.919,6.015,12.477,10.303,9.920,8.106,-0.228,-0.282,-0.283,-0.194,-0.208,-0.264,0.014,150.474,221.167,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:20:10,299.388,0.000,0.182,0.000,42.600,8.104,143.923,121.171,119.514,192.700,193.684,213.683,204.913,180.766,170.037,130.831,34.866,35.315,34.591,34.718,36.015,36.406,35.269,32.846,32.308,34.496,40.307,40.493,39.106,38.911,42.336,43.320,41.416,42.861,43.288,44.096,38.563,38.831,39.429,39.480,36.237,36.774,35.513,35.524,7.551,7.835,13.112,13.393,9.377,9.836,10.379,9.927,15.096,14.947,7.010,6.015,12.477,10.303,10.011,8.197,-0.219,-0.275,-0.287,-0.182,-0.240,-0.263,0.014,150.296,221.108,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:20:11,301.852,0.000,0.182,0.000,42.600,8.104,143.923,121.171,119.284,192.952,193.705,213.683,204.698,180.766,170.059,130.831,34.892,35.246,34.528,34.718,35.945,36.469,35.292,32.846,32.308,34.496,40.377,40.493,39.175,38.974,42.405,43.320,41.485,42.861,43.358,44.159,38.632,38.831,39.429,39.623,36.237,36.695,35.582,35.524,7.551,7.744,12.919,13.484,9.286,9.745,10.379,9.927,15.187,14.947,7.010,6.015,12.659,10.303,10.102,8.106,-0.221,-0.275,-0.288,-0.190,-0.249,-0.257,0.015,150.007,221.113,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:20:12,304.301,0.000,0.182,0.000,42.600,8.104,143.901,120.920,119.284,192.700,193.705,213.683,204.698,180.766,170.059,131.061,34.961,35.246,34.591,34.718,36.015,36.406,35.269,32.846,32.308,34.496,40.446,40.635,39.244,39.037,42.405,43.384,41.485,42.925,43.427,44.222,38.701,38.974,39.498,39.559,36.237,36.774,35.582,35.588,7.642,7.835,13.112,13.302,9.286,9.836,10.379,10.018,15.187,15.038,6.919,6.015,12.659,10.303,10.284,8.288,-0.221,-0.276,-0.287,-0.178,-0.234,-0.267,0.014,149.785,220.996,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:20:13,309.216,0.000,0.182,0.000,42.600,8.104,143.671,120.439,119.010,192.471,193.432,213.469,204.443,180.788,169.786,130.831,34.866,35.315,34.560,34.718,36.015,36.469,35.269,32.846,32.308,34.386,40.585,40.683,39.314,39.085,42.544,43.526,41.624,43.067,43.566,44.365,38.840,39.006,39.568,39.592,36.237,36.664,35.582,35.494,7.733,7.744,13.209,13.484,9.468,9.745,10.379,10.109,15.369,14.947,6.919,6.015,13.024,10.485,10.466,8.288,-0.221,-0.280,-0.289,-0.174,-0.246,-0.261,0.014,149.302,220.883,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 17:20:14,309.216,0.000,0.182,0.000,42.600,8.104,143.671,120.439,119.010,192.471,193.432,213.469,204.443,180.788,169.786,130.831,34.866,35.315,34.560,34.718,36.015,36.469,35.269,32.846,32.308,34.386,40.585,40.683,39.314,39.085,42.544,43.526,41.624,43.067,43.566,44.365,38.840,39.006,39.568,39.592,36.237,36.664,35.582,35.494,7.733,7.744,13.209,13.484,9.468,9.745,10.379,10.109,15.369,14.947,6.919,6.015,13.024,10.485,10.466,8.288,-0.221,-0.280,-0.289,-0.174,-0.246,-0.261,0.014,149.302,220.883,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
