Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:20:15,311.708,0.000,0.000,0.000,42.600,8.104,143.671,120.417,118.759,192.449,193.432,213.213,204.207,180.766,169.786,130.831,34.866,35.271,34.591,34.718,36.040,36.469,35.292,32.846,32.308,34.496,40.679,40.841,39.408,39.180,42.638,43.526,41.718,43.067,43.661,44.444,38.865,39.116,39.662,39.686,36.331,36.774,35.608,35.588,7.733,7.744,13.209,13.484,9.559,9.654,10.288,10.018,15.278,15.038,6.919,6.015,13.115,10.576,10.557,8.379,-0.196,-0.279,-0.282,-0.180,-0.260,-0.271,0.014,149.013,220.761,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:16,314.170,0.000,0.182,0.000,42.634,8.129,143.419,120.165,118.759,192.449,193.180,213.213,204.207,180.766,169.786,130.831,34.936,35.315,34.591,34.718,36.040,36.469,35.292,32.846,32.308,34.496,40.654,40.841,39.452,39.180,42.638,43.589,41.718,43.130,43.730,44.507,38.979,39.116,39.637,39.686,36.306,36.774,35.582,35.524,7.824,7.835,13.112,13.666,9.559,9.836,10.288,10.018,15.278,15.129,7.010,6.015,13.024,10.667,10.557,8.379,-0.207,-0.291,-0.306,-0.182,-0.258,-0.276,0.014,148.768,220.761,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:17,316.681,0.000,0.182,0.000,42.600,8.104,143.419,120.165,118.759,192.198,193.180,213.213,203.972,180.766,169.786,130.580,34.866,35.271,34.591,34.718,36.015,36.469,35.292,32.846,32.308,34.496,40.748,40.920,39.547,39.322,42.682,43.668,41.762,43.210,43.774,44.570,39.004,39.180,39.732,39.765,36.331,36.774,35.608,35.588,7.824,7.835,12.919,13.666,9.559,9.836,10.379,9.927,15.187,15.129,7.010,6.015,12.933,10.576,10.648,8.379,-0.214,-0.262,-0.272,-0.188,-0.238,-0.249,0.014,148.530,220.697,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:18,319.099,0.000,0.182,0.000,42.634,8.104,143.167,119.914,118.507,192.198,193.180,213.213,203.972,180.766,169.534,130.580,34.866,35.315,34.591,34.692,36.015,36.469,35.292,32.846,32.308,34.496,40.793,40.983,39.521,39.322,42.751,43.732,41.832,43.273,43.843,44.649,39.048,39.259,39.706,39.765,36.306,36.774,35.582,35.588,7.733,7.835,13.209,13.575,9.377,9.836,10.379,10.109,15.278,15.038,7.010,6.106,13.388,10.576,10.921,8.379,-0.230,-0.282,-0.282,-0.194,-0.209,-0.268,0.014,148.248,220.638,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:19,321.588,0.000,0.182,0.000,42.600,8.104,143.167,119.684,118.507,192.220,193.180,212.999,203.737,180.788,169.534,130.580,34.866,35.315,34.591,34.718,36.040,36.532,35.372,32.846,32.308,34.496,40.862,41.047,39.591,39.385,42.846,43.732,41.857,43.336,43.938,44.713,39.117,39.322,39.776,39.765,36.306,36.774,35.652,35.588,7.733,7.744,13.305,13.666,9.559,9.745,10.379,10.109,15.369,15.129,7.010,6.106,13.388,10.667,10.830,8.470,-0.199,-0.287,-0.292,-0.182,-0.251,-0.279,0.014,148.032,220.643,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:20,324.098,0.000,0.182,0.000,42.600,8.104,143.167,119.684,118.255,191.968,192.929,212.999,203.737,180.536,169.534,130.580,34.866,35.315,34.591,34.692,36.015,36.469,35.292,32.846,32.308,34.496,40.931,41.126,39.660,39.464,42.821,43.795,41.970,43.336,43.982,44.776,39.117,39.385,39.776,39.828,36.306,36.838,35.582,35.588,7.733,7.926,13.209,13.757,9.559,9.927,10.288,9.927,15.278,15.221,7.101,6.106,13.206,10.667,10.830,8.561,-0.214,-0.255,-0.280,-0.185,-0.240,-0.229,0.014,147.789,220.521,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:21,326.508,0.000,0.182,0.000,42.600,8.129,142.916,119.411,118.277,191.946,192.951,212.743,203.522,180.515,169.305,130.580,34.892,35.340,34.497,34.718,36.040,36.469,35.292,32.846,32.308,34.465,41.026,41.158,39.685,39.497,42.915,43.874,41.996,43.415,44.077,44.776,39.212,39.354,39.870,39.797,36.331,36.744,35.608,35.557,7.824,8.017,13.305,13.575,9.468,9.836,10.470,10.109,15.369,14.947,7.101,6.106,13.661,10.759,11.194,8.652,-0.233,-0.279,-0.291,-0.193,-0.248,-0.214,0.014,147.492,220.467,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:22,329.028,0.000,0.182,0.000,42.600,8.129,142.664,119.160,118.004,191.946,192.929,212.743,203.267,180.766,169.283,130.580,34.866,35.340,34.528,34.718,36.015,36.532,35.292,32.846,32.308,34.496,41.095,41.189,39.824,39.528,42.959,43.874,42.040,43.479,44.121,44.918,39.281,39.464,39.870,39.907,36.331,36.774,35.677,35.588,7.915,7.835,13.209,13.848,9.650,9.927,10.470,10.200,15.460,15.221,7.101,6.106,13.570,10.850,11.103,8.652,-0.213,-0.287,-0.310,-0.188,-0.256,-0.272,0.014,147.263,220.355,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:23,331.445,0.000,0.182,0.000,42.600,8.104,142.664,119.181,118.004,191.717,192.677,212.764,203.267,180.536,169.283,130.580,34.866,35.340,34.528,34.718,36.040,36.532,35.292,32.925,32.371,34.496,41.165,41.268,39.893,39.591,43.054,44.001,42.134,43.558,44.215,44.998,39.281,39.464,39.870,39.907,36.331,36.774,35.608,35.588,7.824,7.926,13.016,13.575,9.559,9.836,10.470,10.109,15.369,15.129,7.101,6.106,13.843,10.759,11.467,8.652,-0.230,-0.280,-0.284,-0.191,-0.219,-0.268,0.014,147.047,220.286,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:24,333.971,0.000,0.182,0.000,42.634,8.129,142.664,118.908,117.774,191.695,192.699,212.508,203.287,180.515,169.305,130.328,34.892,35.315,34.591,34.787,36.040,36.532,35.292,32.846,32.308,34.559,41.139,41.395,39.868,39.733,43.054,44.001,42.134,43.558,44.285,45.061,39.325,39.591,39.915,39.971,36.375,36.838,35.652,35.651,7.915,7.926,13.209,13.757,9.650,9.927,10.288,10.109,15.460,15.221,7.101,6.106,13.843,10.941,11.376,8.743,-0.215,-0.293,-0.312,-0.191,-0.256,-0.272,0.014,146.809,220.286,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:25,336.425,0.000,0.182,0.000,42.600,8.129,142.412,118.908,117.752,191.444,192.677,212.508,203.032,180.515,169.283,130.328,34.866,35.315,34.591,34.718,36.040,36.532,35.372,32.925,32.371,34.496,41.209,41.474,39.868,39.733,43.123,44.080,42.204,43.684,44.354,45.124,39.394,39.670,39.915,40.034,36.306,36.838,35.652,35.588,7.915,7.926,13.305,13.666,9.559,9.836,10.561,10.200,15.369,15.038,7.101,6.106,14.117,10.941,11.649,8.743,-0.231,-0.281,-0.295,-0.193,-0.245,-0.220,0.015,146.593,220.163,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:26,338.900,0.000,0.182,0.000,42.600,8.104,142.160,118.657,117.752,191.444,192.426,212.273,202.796,180.515,169.031,130.328,34.866,35.246,34.591,34.718,36.015,36.611,35.372,32.925,32.371,34.559,41.278,41.537,40.006,39.876,43.167,44.143,42.248,43.763,44.398,45.203,39.394,39.733,39.984,40.034,36.375,36.901,35.652,35.651,7.915,7.926,13.209,13.757,9.650,10.018,10.470,10.109,15.369,15.221,7.101,6.106,13.934,11.032,11.467,8.743,-0.214,-0.254,-0.277,-0.192,-0.243,-0.240,0.013,146.343,220.114,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:27,343.837,0.000,0.182,0.000,42.600,8.129,141.909,118.405,117.500,191.193,192.426,212.273,202.796,180.515,169.031,130.328,34.866,35.315,34.591,34.718,36.015,36.532,35.372,32.846,32.308,34.559,41.417,41.680,40.076,39.939,43.236,44.222,42.387,43.827,44.537,45.346,39.602,39.812,40.053,40.113,36.375,36.838,35.652,35.651,7.915,8.109,13.112,13.484,9.559,10.018,10.652,10.109,15.460,15.129,7.010,6.106,14.481,11.123,12.013,8.925,-0.234,-0.288,-0.290,-0.204,-0.214,-0.272,0.014,145.860,219.938,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:28,343.837,0.000,0.182,0.000,42.600,8.129,141.909,118.405,117.500,191.193,192.426,212.273,202.796,180.515,169.031,130.328,34.866,35.315,34.591,34.718,36.015,36.532,35.372,32.846,32.308,34.559,41.417,41.680,40.076,39.939,43.236,44.222,42.387,43.827,44.537,45.346,39.602,39.812,40.053,40.113,36.375,36.838,35.652,35.651,7.915,8.109,13.112,13.484,9.559,10.018,10.652,10.109,15.460,15.129,7.010,6.106,14.481,11.123,12.013,8.925,-0.234,-0.288,-0.290,-0.204,-0.214,-0.272,0.014,145.860,219.938,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:29,346.287,0.000,0.182,0.000,42.600,8.104,141.909,118.154,117.249,191.193,192.174,212.273,202.561,180.515,168.780,130.076,34.866,35.315,34.591,34.787,36.040,36.611,35.372,32.925,32.371,34.496,41.486,41.743,40.076,39.939,43.331,44.349,42.412,43.890,44.632,45.409,39.602,39.876,40.053,40.176,36.375,36.838,35.652,35.651,7.915,8.109,13.209,13.757,9.559,10.018,10.561,10.109,15.369,15.221,7.101,6.106,14.390,11.214,11.922,8.925,-0.224,-0.268,-0.276,-0.189,-0.242,-0.258,0.013,145.674,219.879,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:30,348.799,0.000,0.182,0.000,42.600,8.104,141.909,117.924,117.249,190.963,192.174,212.059,202.561,180.536,168.780,130.328,34.866,35.315,34.591,34.787,36.015,36.611,35.372,32.925,32.371,34.559,41.486,41.822,40.145,40.018,43.375,44.349,42.456,43.969,44.676,45.551,39.672,39.939,40.123,40.176,36.375,36.901,35.652,35.651,7.824,8.017,13.305,13.848,9.650,9.927,10.470,10.291,15.460,15.221,7.101,6.106,14.572,11.306,11.831,8.925,-0.215,-0.290,-0.311,-0.191,-0.255,-0.275,0.013,145.400,219.757,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:31,351.291,0.000,0.182,0.000,42.600,8.129,141.657,117.902,117.249,190.941,192.174,212.038,202.326,180.263,168.780,130.076,34.866,35.315,34.497,34.787,36.040,36.611,35.372,32.925,32.308,34.465,41.625,41.791,40.214,39.987,43.469,44.428,42.551,44.032,44.770,45.551,39.741,39.908,40.192,40.145,36.375,36.807,35.652,35.557,7.915,8.017,13.305,13.757,9.741,9.836,10.652,10.200,15.460,15.221,7.010,6.106,14.754,11.397,11.922,8.925,-0.203,-0.292,-0.299,-0.187,-0.249,-0.287,0.013,145.147,219.767,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:32,353.766,0.000,0.182,0.000,42.634,8.104,141.405,117.651,116.997,190.941,191.923,211.803,202.091,180.263,168.528,130.076,34.936,35.315,34.497,34.787,36.109,36.532,35.372,32.846,32.308,34.465,41.625,41.854,40.284,40.130,43.538,44.491,42.620,44.032,44.909,45.615,39.810,39.908,40.192,40.209,36.375,36.807,35.652,35.557,7.915,8.017,13.305,13.666,9.650,9.927,10.743,10.291,15.460,15.129,7.101,6.106,14.936,11.397,12.104,9.016,-0.218,-0.276,-0.293,-0.155,-0.255,-0.268,0.013,144.983,219.650,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:33,356.217,0.000,0.182,0.000,42.600,8.129,141.405,117.399,116.997,190.690,191.923,211.803,202.091,180.263,168.528,130.076,34.866,35.315,34.591,34.718,36.109,36.532,35.372,32.925,32.308,34.559,41.694,41.948,40.353,40.224,43.608,44.491,42.620,44.111,44.909,45.757,39.880,40.081,40.262,40.319,36.445,36.901,35.652,35.651,8.006,8.017,13.209,13.484,9.650,10.018,10.652,10.291,15.460,15.129,7.101,6.106,15.027,11.397,12.013,8.925,-0.235,-0.283,-0.294,-0.198,-0.251,-0.224,0.013,144.717,219.581,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:34,358.687,0.000,0.182,0.000,42.600,8.104,141.153,117.399,116.997,190.690,191.923,211.568,201.856,180.263,168.528,130.076,34.866,35.315,34.560,34.787,36.109,36.611,35.372,32.925,32.308,34.465,41.763,41.997,40.353,40.256,43.608,44.555,42.689,44.175,44.979,45.820,39.949,40.051,40.262,40.288,36.445,36.870,35.652,35.620,8.006,8.109,13.209,13.575,9.650,10.109,10.652,10.291,15.460,15.129,7.101,6.106,15.118,11.397,12.286,9.016,-0.234,-0.289,-0.287,-0.200,-0.215,-0.274,0.013,144.420,219.581,6.579,6.357,5.614,5.842,7.849,9.415,1.345,250.463,250.710,175.914,173.118,224.484,67.521,138.013,7.500,7.400,9.800,10.300,9.100,10.100,12.900,
2021/04/05 17:20:35,361.158,0.000,0.182,0.000,42.600,8.129,141.153,117.399,116.745,190.690,191.671,211.568,201.856,180.263,168.528,130.076,34.866,35.340,34.560,34.787,36.109,36.611,35.435,32.925,32.371,34.465,41.858,42.060,40.447,40.335,43.677,44.697,42.759,44.238,45.048,45.899,40.043,40.130,40.356,40.351,36.470,36.870,35.677,35.620,8.006,8.017,13.112,13.757,9.650,10.109,10.743,10.200,15.369,15.221,7.101,6.106,15.209,11.397,12.377,9.107,-0.228,-0.277,-0.289,-0.186,-0.221,-0.274,0.013,144.198,219.404,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:36,363.635,0.000,0.364,0.000,42.600,8.129,141.153,117.148,116.745,190.690,191.671,211.568,201.856,180.263,168.528,130.076,34.936,35.315,34.560,34.787,36.015,36.611,35.435,32.925,32.371,34.528,41.902,42.139,40.491,40.335,43.721,44.697,42.803,44.317,45.092,45.963,40.018,40.193,40.331,40.351,36.445,36.870,35.721,35.620,8.006,8.017,13.112,13.575,9.741,10.109,10.743,10.291,15.460,15.129,7.101,6.106,15.392,11.579,12.468,9.016,-0.234,-0.284,-0.288,-0.199,-0.216,-0.274,0.014,143.937,219.292,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:37,366.140,0.000,0.182,0.000,42.600,8.104,140.902,117.148,116.494,190.439,191.671,211.568,201.620,180.263,168.277,130.076,34.866,35.340,34.623,34.787,36.084,36.611,35.435,32.925,32.308,34.528,41.927,42.266,40.586,40.462,43.721,44.776,42.872,44.380,45.161,46.026,40.113,40.256,40.426,40.430,36.470,36.949,35.677,35.620,7.915,8.200,13.401,13.757,9.741,10.200,10.743,10.291,15.460,15.221,7.101,6.106,15.665,11.670,12.559,9.107,-0.235,-0.283,-0.292,-0.201,-0.250,-0.230,0.014,143.723,219.287,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:38,366.140,0.000,0.182,0.000,42.600,8.104,140.902,117.148,116.494,190.439,191.671,211.568,201.620,180.263,168.277,130.076,34.866,35.340,34.623,34.787,36.084,36.611,35.435,32.925,32.308,34.528,41.927,42.266,40.586,40.462,43.721,44.776,42.872,44.380,45.161,46.026,40.113,40.256,40.426,40.430,36.470,36.949,35.677,35.620,7.915,8.200,13.401,13.757,9.741,10.200,10.743,10.291,15.460,15.221,7.101,6.106,15.665,11.670,12.559,9.107,-0.235,-0.283,-0.292,-0.201,-0.250,-0.230,0.014,143.723,219.287,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:39,371.087,0.000,0.182,0.000,42.600,8.129,140.650,116.645,116.494,190.188,191.420,211.333,201.385,180.012,168.025,129.824,34.936,35.315,34.623,34.787,36.109,36.675,35.435,32.925,32.371,34.528,42.041,42.408,40.630,40.541,43.885,44.903,42.967,44.444,45.325,46.168,40.157,40.462,40.470,40.494,36.445,36.949,35.721,35.699,7.915,8.017,13.498,13.940,9.924,10.200,10.743,10.383,15.642,15.312,7.101,6.106,15.847,11.944,12.741,9.199,-0.203,-0.284,-0.288,-0.185,-0.266,-0.278,0.014,143.137,218.998,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:40,373.514,0.000,0.182,0.000,42.600,8.104,140.398,116.645,116.242,190.188,191.420,211.098,201.150,180.012,168.025,129.824,34.866,35.315,34.591,34.762,36.109,36.611,35.435,32.925,32.371,34.623,42.110,42.502,40.699,40.714,43.954,44.903,42.967,44.523,45.395,46.232,40.226,40.572,40.470,40.588,36.445,37.043,35.652,35.730,8.006,8.109,13.401,14.031,9.832,10.200,10.652,10.383,15.551,15.312,7.192,6.106,15.938,11.944,12.741,9.199,-0.212,-0.301,-0.311,-0.186,-0.258,-0.283,0.013,142.885,218.939,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:41,378.500,0.000,0.182,0.000,42.600,8.129,140.146,116.394,116.012,189.936,191.190,210.863,200.935,180.012,168.047,129.824,34.892,35.315,34.560,34.787,36.109,36.675,35.435,32.988,32.371,34.465,42.249,42.551,40.768,40.683,44.092,45.045,43.175,44.665,45.533,46.374,40.365,40.541,40.539,40.557,36.514,36.870,35.652,35.620,8.006,8.017,13.305,13.940,9.741,10.200,10.743,10.383,15.551,15.221,7.101,6.106,16.576,12.126,13.105,9.107,-0.228,-0.287,-0.293,-0.188,-0.238,-0.277,0.013,142.417,218.817,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:42,378.500,0.000,0.182,0.000,42.600,8.129,140.146,116.394,116.012,189.936,191.190,210.863,200.935,180.012,168.047,129.824,34.892,35.315,34.560,34.787,36.109,36.675,35.435,32.988,32.371,34.465,42.249,42.551,40.768,40.683,44.092,45.045,43.175,44.665,45.533,46.374,40.365,40.541,40.539,40.557,36.514,36.870,35.652,35.620,8.006,8.017,13.305,13.940,9.741,10.200,10.743,10.383,15.551,15.221,7.101,6.106,16.576,12.126,13.105,9.107,-0.228,-0.287,-0.293,-0.188,-0.238,-0.277,0.013,142.417,218.817,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:43,380.962,0.000,0.182,0.000,42.600,8.129,140.146,116.142,116.012,189.936,191.190,210.863,200.935,180.012,168.047,129.824,34.961,35.315,34.560,34.856,36.109,36.675,35.475,32.925,32.371,34.528,42.318,42.614,40.838,40.810,44.092,45.045,43.175,44.665,45.672,46.453,40.434,40.604,40.609,40.636,36.514,36.949,35.721,35.699,8.006,8.017,13.498,13.757,9.832,10.109,10.743,10.383,15.642,15.312,7.101,6.106,16.576,12.309,12.741,8.834,-0.207,-0.288,-0.287,-0.185,-0.270,-0.283,0.014,142.165,218.758,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:44,388.373,0.000,0.182,0.000,42.600,8.129,139.643,115.639,115.739,189.685,190.916,210.628,200.445,180.012,167.773,129.573,34.936,35.315,34.591,34.856,36.109,36.675,35.498,32.925,32.371,34.559,42.526,42.850,40.976,40.983,44.300,45.251,43.314,44.871,45.811,46.659,40.642,40.841,40.747,40.809,36.584,37.043,35.721,35.730,8.006,8.017,13.594,14.031,9.924,10.200,10.834,10.474,15.460,15.221,7.192,6.106,16.393,12.400,11.831,8.288,-0.209,-0.312,-0.311,-0.194,-0.257,-0.275,0.013,141.422,218.357,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:45,388.373,0.000,0.182,0.000,42.600,8.129,139.643,115.639,115.739,189.685,190.916,210.628,200.445,180.012,167.773,129.573,34.936,35.315,34.591,34.856,36.109,36.675,35.498,32.925,32.371,34.559,42.526,42.850,40.976,40.983,44.300,45.251,43.314,44.871,45.811,46.659,40.642,40.841,40.747,40.809,36.584,37.043,35.721,35.730,8.006,8.017,13.594,14.031,9.924,10.200,10.834,10.474,15.460,15.221,7.192,6.106,16.393,12.400,11.831,8.288,-0.209,-0.312,-0.311,-0.194,-0.257,-0.275,0.013,141.422,218.357,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:46,388.373,0.000,0.182,0.000,42.600,8.129,139.643,115.639,115.739,189.685,190.916,210.628,200.445,180.012,167.773,129.573,34.936,35.315,34.591,34.856,36.109,36.675,35.498,32.925,32.371,34.559,42.526,42.850,40.976,40.983,44.300,45.251,43.314,44.871,45.811,46.659,40.642,40.841,40.747,40.809,36.584,37.043,35.721,35.730,8.006,8.017,13.594,14.031,9.924,10.200,10.834,10.474,15.460,15.221,7.192,6.106,16.393,12.400,11.831,8.288,-0.209,-0.312,-0.311,-0.194,-0.257,-0.275,0.013,141.422,218.357,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:47,390.912,0.000,0.182,0.000,42.600,8.104,139.643,115.639,115.739,189.434,190.916,210.628,200.445,180.012,167.522,129.824,34.866,35.315,34.560,34.856,36.084,36.675,35.498,32.925,32.371,34.528,42.595,42.899,41.046,41.016,44.275,45.330,43.358,44.934,45.924,46.722,40.711,40.889,40.817,40.778,36.584,36.949,35.721,35.699,8.006,8.017,13.498,14.031,9.832,10.200,10.834,10.383,15.278,15.129,7.283,6.106,16.302,12.217,11.740,8.197,-0.220,-0.284,-0.288,-0.217,-0.256,-0.265,0.013,141.222,218.352,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:48,393.355,0.000,0.182,0.000,42.600,8.104,139.391,115.410,115.509,189.456,190.687,210.414,200.230,179.782,167.544,129.573,34.892,35.340,34.591,34.856,36.109,36.675,35.498,32.925,32.371,34.623,42.621,42.993,41.140,41.126,44.369,45.393,43.452,44.934,46.019,46.786,40.806,40.920,40.842,40.873,36.609,36.980,35.746,35.730,8.097,8.200,13.691,14.031,9.924,10.200,10.652,10.474,15.369,15.221,7.192,6.106,16.485,12.400,11.831,8.379,-0.209,-0.309,-0.304,-0.194,-0.261,-0.263,0.013,141.007,218.181,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:49,398.349,0.000,0.182,0.000,42.634,8.104,139.139,115.158,115.257,189.205,190.687,210.179,199.994,179.782,167.544,129.573,34.892,35.410,34.654,34.856,36.109,36.754,35.577,32.988,32.371,34.623,42.759,43.198,41.209,41.268,44.508,45.536,43.522,45.077,46.158,47.007,40.944,41.126,40.911,41.015,36.609,37.107,35.746,35.793,8.188,8.200,13.594,14.122,9.832,10.291,10.743,10.474,15.460,15.221,7.192,6.106,16.576,12.400,11.831,8.379,-0.219,-0.284,-0.305,-0.199,-0.217,-0.292,0.013,140.452,218.004,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:50,398.349,0.000,0.182,0.000,42.634,8.104,139.139,115.158,115.257,189.205,190.687,210.179,199.994,179.782,167.544,129.573,34.892,35.410,34.654,34.856,36.109,36.754,35.577,32.988,32.371,34.623,42.759,43.198,41.209,41.268,44.508,45.536,43.522,45.077,46.158,47.007,40.944,41.126,40.911,41.015,36.609,37.107,35.746,35.793,8.188,8.200,13.594,14.122,9.832,10.291,10.743,10.474,15.460,15.221,7.192,6.106,16.576,12.400,11.831,8.379,-0.219,-0.284,-0.305,-0.199,-0.217,-0.292,0.013,140.452,218.004,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:51,400.817,0.000,0.182,0.000,42.600,8.129,138.887,114.885,115.235,189.183,190.413,210.158,199.972,179.760,167.270,129.321,34.866,35.384,34.591,34.831,36.109,36.754,35.577,32.925,32.371,34.623,42.803,43.198,41.253,41.331,44.577,45.536,43.591,45.140,46.227,47.070,40.919,41.189,40.956,41.015,36.584,37.107,35.721,35.793,8.097,8.200,13.498,13.940,9.832,10.200,10.834,10.474,15.460,15.129,7.192,6.106,16.758,12.491,12.104,8.470,-0.218,-0.277,-0.302,-0.158,-0.263,-0.277,0.013,140.206,217.877,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:52,403.375,0.000,0.182,0.000,42.600,8.129,138.887,114.885,115.006,188.931,190.435,209.923,199.743,179.760,167.292,129.573,34.892,35.340,34.560,34.856,36.109,36.754,35.577,32.988,32.371,34.528,42.898,43.247,41.348,41.301,44.577,45.599,43.661,45.219,46.297,47.134,41.014,41.158,40.981,40.984,36.609,37.013,35.816,35.699,8.097,8.200,13.498,14.122,9.924,10.291,10.925,10.474,15.187,15.221,7.283,6.106,16.758,12.400,12.104,8.379,-0.227,-0.288,-0.284,-0.215,-0.253,-0.275,0.013,139.962,217.764,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:53,405.872,0.000,0.182,0.000,42.600,8.129,138.636,114.633,115.006,188.931,190.435,209.923,199.743,179.760,167.292,129.321,34.892,35.384,34.591,34.856,36.179,36.754,35.577,32.988,32.371,34.559,42.942,43.278,41.323,41.395,44.646,45.678,43.730,45.282,46.366,47.213,41.058,41.268,41.025,41.078,36.584,37.043,35.721,35.730,8.097,8.200,13.401,14.304,9.924,10.291,10.834,10.474,15.369,15.129,7.283,6.106,16.849,12.582,11.831,8.470,-0.219,-0.279,-0.303,-0.172,-0.227,-0.249,0.013,139.687,217.642,6.745,6.332,5.803,5.708,8.066,9.424,1.720,254.521,254.428,178.025,176.987,227.010,70.796,144.462,7.600,7.400,10.000,10.200,9.200,10.200,13.000,
2021/04/05 17:20:54,408.389,0.000,0.182,0.000,42.600,8.129,138.384,114.633,114.984,188.680,190.162,209.688,199.469,179.509,167.019,129.321,34.866,35.315,34.654,34.856,36.154,36.817,35.577,32.988,32.450,34.623,43.011,43.483,41.392,41.474,44.690,45.741,43.774,45.346,46.410,47.276,41.127,41.395,41.025,41.142,36.653,37.107,35.721,35.793,8.097,8.109,13.594,14.213,10.015,10.291,10.834,10.565,15.460,15.129,7.283,6.198,17.122,12.673,12.104,8.470,-0.210,-0.305,-0.299,-0.189,-0.252,-0.299,0.013,139.456,217.578,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:20:55,410.944,0.000,0.182,0.000,42.600,8.129,138.384,114.404,114.984,188.702,190.162,209.709,199.469,179.531,167.019,129.321,34.866,35.315,34.591,34.831,36.084,36.817,35.577,32.988,32.450,34.623,43.011,43.483,41.461,41.537,44.760,45.741,43.774,45.425,46.479,47.339,41.196,41.395,41.094,41.142,36.653,37.107,35.790,35.793,8.188,8.291,13.691,14.213,9.924,10.291,10.925,10.565,15.460,15.129,7.192,6.106,17.213,12.673,12.195,8.561,-0.225,-0.283,-0.300,-0.167,-0.256,-0.275,0.013,139.226,217.476,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:20:56,413.498,0.000,0.182,0.000,42.567,8.129,138.132,114.382,114.732,188.680,189.910,209.453,199.218,179.509,166.767,129.321,34.866,35.384,34.654,34.856,36.084,36.817,35.641,32.988,32.450,34.623,43.081,43.547,41.461,41.616,44.760,45.884,43.843,45.488,46.549,47.418,41.266,41.474,41.164,41.284,36.584,37.107,35.721,35.793,8.097,8.200,13.401,14.122,9.924,10.291,10.834,10.474,15.460,15.129,7.283,6.198,17.304,12.673,12.468,8.743,-0.239,-0.295,-0.295,-0.210,-0.222,-0.279,0.013,138.923,217.412,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:20:57,416.090,0.000,0.182,0.000,42.600,8.129,138.132,114.130,114.754,188.429,189.932,209.218,199.240,179.509,166.789,129.321,34.961,35.315,34.560,34.856,36.179,36.817,35.617,32.988,32.371,34.592,43.219,43.595,41.530,41.585,44.854,45.884,43.938,45.488,46.643,47.482,41.266,41.443,41.164,41.190,36.653,37.076,35.790,35.763,8.097,8.200,13.401,14.031,9.924,10.383,11.016,10.565,15.369,15.129,7.283,6.106,17.395,12.764,12.559,8.652,-0.223,-0.287,-0.292,-0.220,-0.257,-0.269,0.013,138.671,217.236,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:20:58,418.667,0.000,0.182,0.000,42.600,8.129,137.880,114.130,114.481,188.429,189.910,209.218,199.218,179.509,166.767,129.321,34.936,35.315,34.654,34.856,36.179,36.880,35.641,32.988,32.450,34.702,43.219,43.689,41.600,41.743,44.923,46.010,44.007,45.630,46.713,47.561,41.404,41.680,41.233,41.363,36.653,37.186,35.790,35.793,8.097,8.200,13.401,14.304,9.924,10.383,10.834,10.474,15.369,15.221,7.192,6.106,17.486,12.856,12.559,8.561,-0.218,-0.281,-0.286,-0.209,-0.251,-0.275,0.013,138.462,217.236,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:20:59,421.239,0.000,0.182,0.000,42.600,8.129,137.880,113.879,114.502,188.178,189.932,209.218,198.988,179.257,166.537,129.321,34.892,35.384,34.591,34.925,36.179,36.817,35.641,32.988,32.450,34.623,43.289,43.752,41.669,41.743,44.993,46.010,44.077,45.630,46.851,47.624,41.474,41.680,41.303,41.363,36.653,37.107,35.790,35.793,8.097,8.200,13.401,14.122,9.924,10.474,10.925,10.474,15.369,15.312,7.283,6.106,17.577,12.947,12.559,8.561,-0.219,-0.275,-0.287,-0.209,-0.255,-0.267,0.013,138.167,217.064,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:21:00,423.790,0.000,0.182,0.000,42.600,8.104,137.629,113.879,114.502,188.178,189.681,208.983,198.988,179.257,166.537,129.321,34.892,35.315,34.560,34.925,36.154,36.817,35.641,32.988,32.371,34.592,43.358,43.801,41.738,41.791,45.037,46.089,44.051,45.694,46.826,47.687,41.543,41.649,41.372,41.332,36.653,37.076,35.790,35.763,8.279,8.291,13.305,14.031,9.924,10.474,10.925,10.474,15.369,15.312,7.283,6.106,17.760,13.038,12.559,8.652,-0.216,-0.282,-0.284,-0.209,-0.253,-0.275,0.013,137.921,216.878,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:21:01,426.290,0.000,0.182,0.000,42.600,8.129,137.377,113.649,114.229,188.199,189.407,209.004,198.715,179.531,166.516,129.321,34.936,35.384,34.591,34.925,36.154,36.880,35.641,32.988,32.450,34.623,43.427,43.895,41.738,41.885,45.106,46.153,44.121,45.773,46.965,47.830,41.612,41.743,41.372,41.426,36.722,37.107,35.790,35.793,8.188,8.200,13.401,14.213,9.924,10.383,10.834,10.383,15.460,15.221,7.283,6.106,17.851,13.038,12.650,8.470,-0.225,-0.290,-0.289,-0.217,-0.257,-0.276,0.013,137.654,216.883,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:21:02,428.849,0.000,0.182,0.000,42.567,8.129,137.377,113.628,114.229,187.926,189.407,208.748,198.463,179.257,166.516,129.321,34.866,35.315,34.654,34.925,36.154,36.880,35.641,33.051,32.450,34.702,43.497,44.037,41.808,42.028,45.175,46.232,44.121,45.836,46.965,47.909,41.682,41.885,41.441,41.569,36.722,37.249,35.790,35.793,8.188,8.291,13.498,14.213,9.832,10.474,11.016,10.565,15.460,15.221,7.283,6.198,18.033,13.129,12.832,8.561,-0.238,-0.292,-0.294,-0.203,-0.229,-0.279,0.013,137.431,216.653,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:21:03,431.403,0.000,0.182,0.000,42.600,8.129,137.125,113.376,114.229,187.926,189.407,208.748,198.463,179.257,166.264,129.069,34.936,35.384,34.623,34.925,36.179,36.960,35.720,33.051,32.450,34.592,43.497,44.070,41.877,41.997,45.200,46.295,44.285,45.899,47.060,47.909,41.682,41.918,41.441,41.538,36.653,37.155,35.790,35.763,8.097,8.382,13.594,14.122,9.924,10.383,10.925,10.565,15.551,15.221,7.283,6.198,18.215,13.220,12.741,8.470,-0.233,-0.299,-0.300,-0.209,-0.260,-0.280,0.013,137.120,216.589,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:21:04,433.986,0.000,0.182,0.000,42.600,8.129,137.125,113.376,113.977,187.675,189.407,208.748,198.463,179.257,166.264,129.069,34.866,35.384,34.654,34.925,36.179,36.880,35.641,32.988,32.371,34.623,43.566,44.100,41.877,42.091,45.270,46.295,44.285,45.899,47.198,48.036,41.751,42.028,41.511,41.569,36.722,37.186,35.790,35.793,8.188,8.291,13.594,14.304,10.015,10.474,10.925,10.565,15.551,15.221,7.283,6.198,18.306,13.311,12.832,8.470,-0.213,-0.302,-0.303,-0.197,-0.256,-0.299,0.013,136.853,216.408,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:21:05,436.580,0.000,0.182,0.000,42.600,8.129,136.873,113.125,113.977,187.675,189.407,208.513,198.463,179.257,166.264,129.069,34.936,35.384,34.654,34.925,36.179,36.880,35.697,33.051,32.450,34.702,43.635,44.243,41.946,42.233,45.270,46.358,44.354,45.979,47.268,48.115,41.820,42.091,41.511,41.632,36.722,37.249,35.790,35.793,8.188,8.382,13.498,14.304,10.015,10.565,10.834,10.565,15.551,15.312,7.283,6.106,18.306,13.403,12.832,8.379,-0.220,-0.289,-0.311,-0.202,-0.222,-0.294,0.013,136.593,216.290,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:21:06,439.083,0.000,0.182,0.000,42.600,8.129,136.622,113.125,113.977,187.424,189.156,208.513,198.212,179.257,166.013,129.069,34.866,35.384,34.623,34.925,36.154,36.960,35.720,33.051,32.450,34.592,43.705,44.212,41.946,42.202,45.383,46.437,44.329,46.042,47.312,48.178,41.889,42.139,41.580,41.601,36.653,37.155,35.790,35.763,8.188,8.382,13.401,14.304,9.924,10.565,10.925,10.474,15.460,15.312,7.283,6.106,18.397,13.403,12.923,8.470,-0.218,-0.283,-0.286,-0.210,-0.255,-0.276,0.013,136.378,216.232,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:21:07,441.675,0.000,0.182,0.000,42.600,8.129,136.622,112.895,113.977,187.446,189.156,208.299,197.960,179.279,166.013,129.069,34.866,35.384,34.677,34.925,36.179,36.960,35.720,33.051,32.450,34.725,43.774,44.408,42.015,42.399,45.408,46.501,44.424,46.121,47.406,48.241,41.959,42.256,41.650,41.798,36.722,37.272,35.790,35.896,8.188,8.291,13.498,14.304,9.924,10.474,10.925,10.565,15.642,15.221,7.374,6.198,18.579,13.494,13.014,8.379,-0.233,-0.297,-0.302,-0.190,-0.258,-0.276,0.013,136.111,216.114,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:21:08,444.258,0.000,0.182,0.000,42.600,8.129,136.370,112.873,113.747,187.424,188.926,208.043,197.982,179.006,166.034,129.069,34.961,35.384,34.654,34.925,36.179,36.960,35.720,33.051,32.450,34.702,43.774,44.448,42.085,42.376,45.477,46.564,44.493,46.184,47.476,48.320,42.028,42.297,41.650,41.774,36.722,37.186,35.790,35.873,8.279,8.473,13.594,14.395,10.106,10.565,10.834,10.565,15.551,15.403,7.283,6.198,18.579,13.676,13.014,8.379,-0.223,-0.302,-0.319,-0.200,-0.268,-0.288,0.014,135.882,216.061,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:21:09,446.766,0.000,0.182,0.000,42.600,8.129,136.118,112.644,113.726,187.194,188.904,208.064,197.960,179.028,165.761,129.069,34.866,35.384,34.654,34.900,36.223,36.960,35.720,33.051,32.450,34.702,43.843,44.448,42.154,42.439,45.521,46.564,44.537,46.184,47.520,48.384,42.097,42.297,41.719,41.838,36.722,37.249,35.790,35.873,8.188,8.382,13.209,14.395,10.015,10.656,10.925,10.565,15.460,15.221,7.374,6.198,18.670,13.585,13.105,8.197,-0.225,-0.291,-0.293,-0.222,-0.262,-0.272,0.013,135.651,215.831,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:21:10,449.379,0.000,0.182,0.000,42.600,8.129,135.845,112.622,113.474,187.173,188.904,208.043,197.708,179.006,165.761,129.047,34.866,35.384,34.591,34.925,36.179,36.960,35.697,33.051,32.371,34.623,43.982,44.512,42.154,42.439,45.616,46.643,44.632,46.248,47.615,48.463,42.167,42.376,41.788,41.838,36.722,37.186,35.860,35.793,8.006,8.200,13.401,14.395,10.197,10.565,10.925,10.565,15.642,15.312,7.283,6.198,18.852,13.767,13.196,8.288,-0.216,-0.306,-0.301,-0.194,-0.252,-0.307,0.013,135.376,215.762,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:21:11,451.885,0.000,0.182,0.000,42.600,8.129,135.866,112.370,113.474,186.921,188.652,207.808,197.708,179.006,165.761,129.069,34.866,35.384,34.560,34.925,36.179,36.960,35.720,33.051,32.450,34.592,43.982,44.560,42.223,42.471,45.685,46.706,44.701,46.327,47.684,48.526,42.236,42.345,41.858,41.807,36.792,37.155,35.860,35.763,8.006,8.200,13.305,14.486,10.106,10.656,10.925,10.474,15.551,15.312,7.374,6.198,18.761,13.767,13.105,8.197,-0.223,-0.291,-0.292,-0.215,-0.257,-0.283,0.013,135.175,215.649,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:21:12,451.885,0.000,0.182,0.000,42.600,8.129,135.866,112.370,113.474,186.921,188.652,207.808,197.708,179.006,165.761,129.069,34.866,35.384,34.560,34.925,36.179,36.960,35.720,33.051,32.450,34.592,43.982,44.560,42.223,42.471,45.685,46.706,44.701,46.327,47.684,48.526,42.236,42.345,41.858,41.807,36.792,37.155,35.860,35.763,8.006,8.200,13.305,14.486,10.106,10.656,10.925,10.474,15.551,15.312,7.374,6.198,18.761,13.767,13.105,8.197,-0.223,-0.291,-0.292,-0.215,-0.257,-0.283,0.013,135.175,215.649,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:21:13,456.983,0.000,0.182,0.000,42.600,8.129,135.363,112.119,113.244,186.921,188.674,207.573,197.479,178.754,165.531,128.817,34.961,35.384,34.654,34.925,36.223,37.023,35.697,33.051,32.450,34.702,44.121,44.797,42.362,42.645,45.729,46.849,44.745,46.453,47.797,48.668,42.375,42.581,41.927,41.980,36.792,37.249,35.860,35.873,8.279,8.291,13.498,14.577,10.106,10.565,10.925,10.474,15.551,15.221,7.374,6.198,19.035,13.859,13.287,8.015,-0.237,-0.298,-0.304,-0.214,-0.265,-0.281,0.013,134.709,215.350,6.551,6.551,5.701,5.908,8.066,9.772,2.012,257.661,257.661,181.005,177.089,227.010,72.121,153.435,7.600,7.500,9.900,10.400,9.300,10.400,12.700,
2021/04/05 17:21:14,459.538,0.000,0.182,0.000,42.600,8.129,135.363,112.119,113.222,186.670,188.401,207.338,197.457,178.754,165.509,129.069,34.866,35.384,34.560,34.925,36.154,37.023,35.783,33.051,32.371,34.592,44.190,44.766,42.362,42.614,45.798,46.912,44.815,46.532,47.867,48.732,42.444,42.614,41.997,41.949,36.792,37.218,35.860,35.763,8.188,8.382,13.594,14.577,10.197,10.565,10.834,10.565,15.551,15.312,7.374,6.198,19.126,14.041,13.287,7.923,-0.225,-0.300,-0.318,-0.209,-0.230,-0.303,0.013,134.471,215.292,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:15,462.148,0.000,0.182,0.000,42.600,8.129,135.111,112.119,112.971,186.670,188.401,207.338,197.205,178.754,165.258,129.069,34.866,35.384,34.591,34.925,36.223,36.960,35.783,33.051,32.450,34.702,44.190,44.939,42.431,42.787,45.868,46.912,44.884,46.532,47.936,48.795,42.513,42.724,42.066,42.043,36.792,37.249,35.860,35.873,8.188,8.291,13.594,14.486,10.288,10.565,10.925,10.656,15.642,15.312,7.374,6.198,19.217,14.132,13.378,7.923,-0.228,-0.293,-0.311,-0.177,-0.273,-0.290,0.013,134.168,215.120,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:16,464.674,0.000,0.182,0.000,42.600,8.129,135.111,111.867,112.992,186.670,188.171,207.338,197.227,178.754,165.280,128.817,34.892,35.384,34.654,34.900,36.248,37.023,35.720,33.051,32.450,34.702,44.259,44.939,42.431,42.850,45.893,47.055,44.909,46.596,48.031,48.874,42.583,42.787,42.066,42.123,36.792,37.249,35.860,35.873,8.188,8.382,13.401,14.668,10.288,10.656,11.016,10.565,15.551,15.312,7.374,6.198,19.217,14.041,13.287,7.741,-0.232,-0.297,-0.300,-0.227,-0.266,-0.280,0.013,133.922,214.998,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:17,467.207,0.000,0.182,0.000,42.600,8.129,134.859,111.616,112.971,186.419,188.149,207.103,197.205,178.754,165.006,128.817,34.866,35.384,34.654,34.995,36.248,37.023,35.720,33.051,32.450,34.702,44.329,45.081,42.500,42.930,45.962,47.055,44.979,46.675,48.100,48.937,42.583,42.850,42.135,42.186,36.792,37.328,35.860,35.873,8.097,8.473,13.594,14.668,10.288,10.565,10.834,10.565,15.551,15.403,7.465,6.198,19.126,14.223,13.105,7.741,-0.231,-0.282,-0.302,-0.188,-0.253,-0.242,0.013,133.700,214.822,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:18,469.748,0.000,0.182,0.000,42.567,8.129,134.608,111.638,112.719,186.189,188.149,207.124,196.954,178.776,165.006,128.817,34.936,35.384,34.560,34.995,36.248,37.086,35.783,33.051,32.450,34.671,44.398,44.971,42.500,42.899,46.031,47.118,45.048,46.738,48.239,49.017,42.652,42.820,42.135,42.155,36.792,37.218,35.860,35.763,8.188,8.473,13.691,14.668,10.379,10.656,10.925,10.656,15.642,15.403,7.374,6.198,19.217,14.223,13.196,7.559,-0.222,-0.327,-0.324,-0.206,-0.269,-0.294,0.013,133.500,214.650,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:19,472.352,0.000,0.182,0.000,42.600,8.129,134.356,111.386,112.719,186.189,187.898,207.124,196.954,178.776,164.755,128.817,34.866,35.384,34.560,34.995,36.223,37.086,35.783,33.051,32.450,34.671,44.467,45.114,42.570,42.962,46.075,47.197,45.092,46.801,48.214,49.080,42.721,42.962,42.205,42.234,36.792,37.218,35.860,35.842,8.188,8.291,13.691,14.759,10.288,10.474,10.925,10.656,15.642,15.312,7.374,6.198,19.399,14.314,13.196,7.559,-0.223,-0.307,-0.302,-0.200,-0.280,-0.300,0.013,133.173,214.592,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:20,474.888,0.000,0.182,0.000,42.600,8.129,134.356,111.386,112.467,186.189,187.898,206.889,196.702,178.525,164.755,128.566,34.866,35.384,34.654,34.995,36.223,37.086,35.783,33.051,32.450,34.702,44.537,45.287,42.639,43.072,46.145,47.260,45.161,46.880,48.283,49.143,42.860,43.072,42.274,42.328,36.792,37.328,35.860,35.873,8.097,8.564,13.594,14.851,10.379,10.474,11.016,10.656,15.551,15.312,7.465,6.198,19.399,14.314,13.287,7.468,-0.242,-0.310,-0.309,-0.220,-0.266,-0.291,0.012,132.928,214.410,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:21,477.433,0.000,0.182,0.000,42.567,8.129,134.104,111.135,112.489,185.938,187.920,206.889,196.724,178.525,164.777,128.817,34.892,35.384,34.623,34.995,36.248,37.086,35.783,33.130,32.450,34.671,44.537,45.256,42.639,43.104,46.239,47.339,45.187,46.944,48.447,49.286,42.929,43.104,42.344,42.361,36.792,37.218,35.860,35.842,8.097,8.564,13.691,14.942,10.197,10.474,11.016,10.747,15.551,15.312,7.465,6.198,19.581,14.314,13.287,7.286,-0.248,-0.302,-0.305,-0.220,-0.258,-0.253,0.013,132.697,214.303,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:22,479.970,0.000,0.182,0.000,42.600,8.129,133.852,111.113,112.467,185.916,187.646,206.633,196.702,178.503,164.755,128.566,34.866,35.384,34.560,34.995,36.318,37.086,35.783,33.051,32.450,34.671,44.606,45.320,42.777,43.168,46.308,47.339,45.256,47.023,48.447,49.286,42.998,43.104,42.344,42.361,36.861,37.218,35.860,35.842,8.188,8.746,13.884,14.851,10.288,10.474,11.016,10.838,15.642,15.312,7.465,6.198,19.490,14.406,13.105,7.286,-0.248,-0.310,-0.304,-0.217,-0.233,-0.293,0.013,132.468,214.117,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:23,482.498,0.000,0.182,0.000,42.600,8.129,133.852,110.862,112.216,185.916,187.646,206.633,196.451,178.503,164.503,128.566,34.866,35.410,34.623,34.995,36.248,37.165,35.783,33.051,32.450,34.671,44.701,45.383,42.803,43.247,46.308,47.403,45.325,47.023,48.586,49.349,43.093,43.168,42.438,42.440,36.886,37.218,35.885,35.842,8.279,8.746,13.691,14.668,10.288,10.474,11.107,10.747,15.642,15.312,7.465,6.198,19.490,14.406,13.014,7.195,-0.249,-0.307,-0.302,-0.215,-0.234,-0.294,0.013,132.201,214.009,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:24,485.030,0.000,0.182,0.000,42.600,8.129,133.601,110.862,112.216,185.665,187.395,206.398,196.451,178.251,164.503,128.817,34.866,35.384,34.733,34.995,36.248,37.165,35.823,33.130,32.450,34.828,44.745,45.635,42.847,43.404,46.378,47.545,45.325,47.149,48.586,49.491,43.137,43.404,42.482,42.534,36.861,37.392,35.860,35.999,8.279,8.746,13.884,14.759,10.288,10.474,11.107,10.747,15.551,15.403,7.556,6.198,19.308,14.406,12.741,7.104,-0.248,-0.301,-0.306,-0.221,-0.246,-0.265,0.013,131.964,213.882,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:25,487.571,0.000,0.182,0.000,42.600,8.129,133.349,110.862,111.986,185.665,187.417,206.398,196.221,178.251,164.525,128.566,34.892,35.454,34.654,34.995,36.318,37.165,35.846,33.130,32.450,34.765,44.814,45.635,42.847,43.404,46.447,47.608,45.395,47.149,48.724,49.570,43.206,43.404,42.552,42.597,36.861,37.328,35.860,35.936,8.279,8.837,13.594,14.668,10.197,10.383,11.107,10.838,15.642,15.221,7.556,6.289,19.126,14.314,12.741,7.013,-0.245,-0.315,-0.311,-0.225,-0.265,-0.288,0.013,131.697,213.769,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:26,490.057,0.000,0.182,0.000,42.600,8.129,133.349,110.610,111.964,185.414,187.395,206.398,196.199,178.251,164.252,128.566,34.866,35.384,34.623,35.064,36.248,37.229,35.846,33.130,32.513,34.734,44.814,45.604,42.916,43.452,46.447,47.672,45.464,47.229,48.794,49.634,43.276,43.452,42.552,42.566,36.861,37.297,35.860,35.842,8.188,8.746,13.980,14.577,10.288,10.383,11.198,10.838,15.551,15.312,7.647,6.289,19.126,14.406,12.741,7.013,-0.225,-0.309,-0.306,-0.197,-0.276,-0.300,0.013,131.437,213.534,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:27,492.585,0.000,0.182,0.000,42.600,8.129,133.097,110.359,111.964,185.414,187.143,206.163,196.199,178.251,164.252,128.566,34.866,35.384,34.702,34.995,36.248,37.229,35.846,33.130,32.513,34.734,44.884,45.731,42.916,43.516,46.516,47.751,45.533,47.292,48.863,49.697,43.276,43.516,42.621,42.709,36.861,37.297,35.860,35.905,8.279,8.655,13.884,14.668,10.288,10.474,11.107,10.838,15.551,15.403,7.556,6.289,19.217,14.497,12.650,7.013,-0.225,-0.327,-0.317,-0.209,-0.276,-0.283,0.013,131.215,213.417,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:28,495.146,0.000,0.182,0.000,42.600,8.129,133.097,110.381,111.964,185.184,187.143,206.184,195.947,178.273,164.000,128.566,34.866,35.454,34.623,35.064,36.318,37.308,35.846,33.130,32.513,34.734,44.953,45.810,42.985,43.516,46.585,47.814,45.533,47.355,48.932,49.776,43.345,43.595,42.621,42.709,36.861,37.297,35.860,35.905,8.279,8.564,13.594,14.668,10.197,10.565,10.925,10.838,15.642,15.403,7.647,6.289,19.126,14.497,12.559,6.922,-0.234,-0.291,-0.314,-0.182,-0.250,-0.251,0.013,130.940,213.412,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
