Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:21:29,497.701,0.000,0.182,0.000,42.600,8.129,132.594,110.359,111.712,185.163,187.143,205.928,195.947,178.000,164.252,128.314,34.866,35.454,34.733,35.064,36.292,37.308,35.846,33.130,32.513,34.765,44.953,45.967,42.985,43.689,46.629,47.814,45.578,47.434,48.977,49.839,43.414,43.752,42.691,42.882,36.861,37.392,35.860,35.999,8.279,8.655,13.691,14.759,10.288,10.565,11.016,10.656,15.460,15.403,7.556,6.289,19.217,14.497,12.559,6.831,-0.235,-0.294,-0.298,-0.221,-0.263,-0.289,0.013,130.762,213.177,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:30,500.190,0.000,0.182,0.000,42.600,8.129,132.594,110.359,111.712,184.911,186.892,205.928,195.696,178.251,164.000,128.314,34.936,35.454,34.733,35.064,36.318,37.308,35.846,33.130,32.450,34.765,45.092,45.967,43.055,43.752,46.724,47.893,45.672,47.498,49.071,49.903,43.553,43.752,42.760,42.882,36.861,37.392,35.929,35.936,8.279,8.655,13.691,14.851,10.288,10.474,11.107,10.747,15.642,15.312,7.556,6.289,19.308,14.497,12.468,6.740,-0.240,-0.305,-0.312,-0.191,-0.268,-0.287,0.012,130.480,213.000,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:31,502.709,0.000,0.182,0.000,42.701,8.129,132.342,110.107,111.712,184.911,186.892,205.928,195.696,178.000,163.749,128.314,34.866,35.454,34.733,35.064,36.318,37.308,35.846,33.130,32.513,34.828,45.092,46.110,43.124,43.831,46.793,47.956,45.672,47.498,49.141,49.982,43.622,43.895,42.829,42.945,36.861,37.392,35.929,35.999,8.279,8.746,13.884,14.851,10.288,10.474,11.016,10.929,15.733,15.403,7.556,6.289,19.126,14.679,12.377,6.740,-0.227,-0.318,-0.328,-0.206,-0.279,-0.303,0.013,130.301,212.834,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:32,505.291,0.000,0.182,0.000,42.600,8.129,132.090,109.878,111.461,184.682,186.892,205.714,195.696,178.022,163.749,128.314,34.866,35.454,34.623,35.064,36.318,37.308,35.925,33.130,32.513,34.734,45.161,46.079,43.193,43.801,46.862,48.020,45.742,47.577,49.210,50.043,43.691,43.864,42.899,42.914,36.931,37.361,35.860,35.905,8.461,8.837,13.787,14.851,10.197,10.565,11.107,10.838,15.642,15.403,7.647,6.289,19.217,14.497,12.195,6.648,-0.236,-0.302,-0.298,-0.222,-0.262,-0.291,0.013,130.035,212.707,6.512,6.021,5.025,5.727,8.204,9.617,2.309,259.380,258.503,185.711,167.905,225.988,73.072,162.350,7.600,7.200,9.400,10.200,9.300,10.400,12.700,
2021/04/05 17:21:33,507.770,0.000,0.182,0.000,42.600,8.155,132.090,109.856,111.461,184.660,186.640,205.693,195.444,178.000,163.749,128.314,34.866,35.454,34.733,35.064,36.318,37.308,35.925,33.130,32.513,34.828,45.230,46.252,43.193,43.958,46.932,48.099,45.811,47.640,49.279,50.119,43.761,44.037,42.968,43.024,36.931,37.455,35.929,35.999,8.279,8.746,13.884,14.668,10.288,10.474,11.107,10.929,15.642,15.403,7.647,6.289,19.126,14.588,12.286,6.648,-0.223,-0.306,-0.306,-0.202,-0.283,-0.302,0.013,129.780,212.530,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:34,510.350,0.000,0.182,0.000,42.600,8.129,131.838,109.856,111.461,184.660,186.640,205.458,195.444,178.000,163.497,128.314,34.866,35.454,34.654,35.064,36.318,37.308,35.925,33.130,32.450,34.765,45.230,46.252,43.262,43.958,46.932,48.099,45.880,47.703,49.349,50.179,43.830,44.037,42.968,43.024,36.931,37.392,35.929,35.936,8.370,8.837,13.787,14.851,10.197,10.565,11.107,10.838,15.642,15.312,7.647,6.289,18.944,14.588,12.013,6.466,-0.239,-0.289,-0.293,-0.209,-0.264,-0.282,0.013,129.486,212.472,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:35,512.818,0.000,0.182,0.000,42.600,8.129,131.587,109.604,111.209,184.409,186.640,205.458,195.444,178.000,163.497,128.314,34.866,35.454,34.654,35.039,36.318,37.371,35.846,33.130,32.450,34.828,45.369,46.316,43.262,44.037,47.001,48.162,45.880,47.782,49.418,50.179,43.899,44.100,43.038,43.088,36.931,37.392,35.929,35.999,8.370,8.837,13.787,14.942,10.197,10.474,11.107,10.929,15.642,15.312,7.647,6.289,18.944,14.588,12.013,6.375,-0.227,-0.317,-0.307,-0.202,-0.283,-0.304,0.012,129.316,212.242,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:36,515.396,0.000,0.182,0.000,42.600,8.129,131.587,109.626,111.209,184.431,186.388,205.244,195.193,177.770,163.497,128.314,34.866,35.454,34.733,35.064,36.292,37.402,35.925,33.225,32.481,34.765,45.369,46.395,43.332,44.100,47.045,48.256,45.924,47.876,49.462,50.345,43.969,44.180,43.107,43.167,36.931,37.392,35.929,35.999,8.370,8.929,13.884,14.759,10.288,10.565,11.107,10.838,15.551,15.312,7.739,6.289,18.852,14.588,11.922,6.375,-0.232,-0.290,-0.299,-0.218,-0.266,-0.283,0.012,129.092,212.124,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:37,517.863,0.000,0.000,0.000,42.600,8.129,131.335,109.353,111.231,184.158,186.159,205.223,195.215,177.749,163.267,128.062,34.892,35.454,34.654,35.064,36.318,37.371,35.925,33.130,32.450,34.765,45.438,46.458,43.401,44.180,47.139,48.305,46.019,47.846,49.557,50.376,44.038,44.243,43.107,43.230,36.931,37.392,35.929,35.936,8.461,8.837,13.787,14.668,10.288,10.565,11.107,10.838,15.642,15.312,7.647,6.380,18.852,14.497,11.831,6.375,-0.225,-0.331,-0.319,-0.212,-0.278,-0.302,0.012,128.863,212.002,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:38,522.964,0.000,0.182,0.000,42.634,8.129,131.083,109.375,110.957,184.179,186.137,205.009,194.941,177.770,163.245,128.062,34.866,35.454,34.623,35.133,36.362,37.371,35.989,33.194,32.513,34.797,45.508,46.570,43.401,44.212,47.183,48.447,46.063,47.988,49.601,50.513,44.177,44.354,43.176,43.263,36.931,37.361,35.929,35.968,8.552,8.929,13.787,14.851,10.288,10.565,11.016,10.838,15.551,15.403,7.739,6.380,18.670,14.588,11.740,6.375,-0.234,-0.284,-0.301,-0.213,-0.261,-0.269,0.013,128.359,211.659,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:39,522.964,0.000,0.182,0.000,42.634,8.129,131.083,109.375,110.957,184.179,186.137,205.009,194.941,177.770,163.245,128.062,34.866,35.454,34.623,35.133,36.362,37.371,35.989,33.194,32.513,34.797,45.508,46.570,43.401,44.212,47.183,48.447,46.063,47.988,49.601,50.513,44.177,44.354,43.176,43.263,36.931,37.361,35.929,35.968,8.552,8.929,13.787,14.851,10.288,10.565,11.016,10.838,15.551,15.403,7.739,6.380,18.670,14.588,11.740,6.375,-0.234,-0.284,-0.301,-0.213,-0.261,-0.269,0.013,128.359,211.659,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:40,525.470,0.000,0.182,0.000,42.600,8.129,130.831,109.101,110.728,183.906,185.907,204.988,194.963,177.749,163.016,128.062,34.892,35.454,34.702,35.064,36.318,37.434,35.989,33.194,32.513,34.797,45.577,46.712,43.470,44.354,47.278,48.510,46.158,48.130,49.765,50.573,44.246,44.481,43.246,43.342,36.931,37.424,35.929,35.968,8.461,8.929,13.884,14.851,10.288,10.656,11.198,10.929,15.642,15.312,7.739,6.380,18.761,14.588,11.558,6.284,-0.227,-0.330,-0.321,-0.212,-0.279,-0.293,0.013,128.203,211.595,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:41,525.470,0.000,0.182,0.000,42.600,8.129,130.831,109.101,110.728,183.906,185.907,204.988,194.963,177.749,163.016,128.062,34.892,35.454,34.702,35.064,36.318,37.434,35.989,33.194,32.513,34.797,45.577,46.712,43.470,44.354,47.278,48.510,46.158,48.130,49.765,50.573,44.246,44.481,43.246,43.342,36.931,37.424,35.929,35.968,8.461,8.929,13.884,14.851,10.288,10.656,11.198,10.929,15.642,15.312,7.739,6.380,18.761,14.588,11.558,6.284,-0.227,-0.330,-0.321,-0.212,-0.279,-0.293,0.013,128.203,211.595,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:42,530.502,0.000,0.182,0.000,42.600,8.129,130.580,108.850,110.454,183.655,185.885,204.753,194.690,177.749,162.742,128.062,34.866,35.454,34.797,35.133,36.362,37.513,35.989,33.273,32.513,34.907,45.646,46.869,43.540,44.512,47.391,48.653,46.202,48.194,49.878,50.710,44.384,44.654,43.454,43.499,36.931,37.534,35.929,36.078,8.370,8.929,13.787,14.759,10.197,10.656,11.198,10.838,15.551,15.221,7.739,6.380,18.488,14.497,11.376,6.193,-0.244,-0.304,-0.310,-0.213,-0.268,-0.294,0.013,127.742,211.239,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:43,533.031,0.000,0.182,0.000,42.634,8.129,130.076,108.850,110.728,183.655,185.656,204.518,194.460,177.497,162.764,128.062,34.892,35.454,34.702,35.133,36.318,37.513,35.989,33.194,32.513,34.797,45.716,46.918,43.678,44.481,47.486,48.716,46.297,48.257,49.973,50.770,44.454,44.702,43.454,43.468,37.000,37.424,35.929,35.968,8.370,8.929,13.980,14.668,10.197,10.656,11.107,10.838,15.460,15.312,7.739,6.380,18.397,14.497,11.285,6.011,-0.234,-0.293,-0.301,-0.215,-0.265,-0.284,0.012,127.527,211.068,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:44,535.597,0.000,0.182,0.000,42.600,8.129,130.076,108.850,110.454,183.404,185.634,204.283,194.438,177.497,162.742,128.062,34.936,35.479,34.733,35.133,36.387,37.513,35.989,33.273,32.513,34.828,45.810,47.012,43.703,44.591,47.486,48.716,46.366,48.336,49.973,50.846,44.548,44.797,43.549,43.578,37.025,37.455,36.024,35.999,8.279,8.837,13.884,14.942,10.288,10.656,11.198,10.838,15.642,15.403,7.739,6.380,18.306,14.497,10.921,6.102,-0.237,-0.293,-0.309,-0.209,-0.262,-0.263,0.013,127.290,210.932,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:45,538.131,0.000,0.182,0.000,42.600,8.129,129.824,108.598,110.454,183.404,185.382,204.283,194.438,177.497,162.742,127.810,34.936,35.454,34.733,35.133,36.387,37.577,36.052,33.273,32.577,34.907,45.854,47.091,43.678,44.654,47.555,48.858,46.366,48.399,50.107,50.907,44.662,44.860,43.593,43.642,37.000,37.455,35.998,36.078,8.552,9.020,13.884,14.851,10.288,10.656,11.107,10.838,15.642,15.403,7.739,6.380,18.215,14.406,10.739,6.102,-0.234,-0.303,-0.321,-0.191,-0.246,-0.272,0.013,127.068,210.748,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:46,540.635,0.000,0.182,0.000,42.634,8.129,129.824,108.620,110.202,183.426,185.382,204.304,194.187,177.519,162.491,127.810,34.936,35.523,34.797,35.108,36.387,37.513,35.989,33.194,32.513,34.907,45.854,47.154,43.747,44.797,47.624,48.858,46.435,48.399,50.173,50.907,44.662,44.939,43.662,43.721,37.000,37.534,35.998,36.078,8.370,9.111,13.884,14.759,10.379,10.565,11.107,10.838,15.642,15.312,7.739,6.380,18.306,14.406,10.921,6.193,-0.235,-0.311,-0.325,-0.218,-0.238,-0.315,0.011,126.859,210.641,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:47,543.139,0.000,0.182,0.000,42.600,8.129,129.573,108.369,110.202,183.174,185.382,204.069,194.187,177.267,162.239,127.810,34.866,35.523,34.702,35.133,36.387,37.577,35.989,33.194,32.513,34.734,45.924,47.187,43.747,44.766,47.693,48.922,46.505,48.479,50.240,50.982,44.731,44.908,43.662,43.690,37.000,37.503,35.998,35.968,8.370,8.929,13.980,14.759,10.288,10.747,11.016,10.747,15.551,15.312,7.830,6.380,18.488,14.588,11.194,6.193,-0.235,-0.310,-0.323,-0.216,-0.237,-0.315,0.012,126.681,210.398,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:48,545.657,0.000,0.182,0.000,42.600,8.129,129.321,108.347,110.202,182.901,185.131,203.813,194.187,177.246,162.239,127.810,34.936,35.523,34.702,35.133,36.387,37.577,36.052,33.273,32.513,34.877,45.993,47.266,43.817,44.766,47.693,49.001,46.574,48.542,50.306,51.104,44.800,45.051,43.732,43.753,37.069,37.503,35.998,36.047,8.279,8.929,13.691,14.759,10.379,10.747,11.107,10.747,15.642,15.494,7.739,6.380,18.306,14.497,11.012,6.102,-0.238,-0.298,-0.316,-0.185,-0.257,-0.256,0.012,126.467,210.209,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:49,548.127,0.000,0.182,0.000,42.634,8.155,129.069,108.096,109.951,182.901,185.131,203.813,193.935,177.246,162.239,127.559,34.866,35.523,34.623,35.133,36.387,37.577,35.989,33.273,32.513,34.797,45.993,47.266,43.817,44.829,47.832,49.064,46.574,48.605,50.373,51.179,44.870,45.051,43.732,43.816,37.000,37.424,35.998,35.968,8.552,9.111,13.980,14.759,10.379,10.747,11.107,10.929,15.642,15.312,7.830,6.471,18.397,14.588,11.103,6.193,-0.239,-0.295,-0.303,-0.212,-0.266,-0.282,0.012,126.207,210.149,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:50,553.143,0.000,0.182,0.000,42.600,8.155,128.817,108.096,109.699,182.650,184.879,203.578,193.935,176.994,161.988,127.810,34.866,35.523,34.733,35.177,36.387,37.656,36.052,33.273,32.513,34.907,46.062,47.502,43.886,45.002,47.901,49.206,46.643,48.748,50.439,51.240,45.008,45.287,43.870,43.990,37.069,37.534,35.998,36.078,8.461,9.202,13.980,14.668,10.197,10.656,11.198,10.929,15.551,15.312,7.830,6.471,18.488,14.588,11.012,6.011,-0.252,-0.313,-0.310,-0.228,-0.241,-0.296,0.011,125.777,209.784,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:51,553.143,0.000,0.182,0.000,42.600,8.155,128.817,108.096,109.699,182.650,184.879,203.578,193.935,176.994,161.988,127.810,34.866,35.523,34.733,35.177,36.387,37.656,36.052,33.273,32.513,34.907,46.062,47.502,43.886,45.002,47.901,49.206,46.643,48.748,50.439,51.240,45.008,45.287,43.870,43.990,37.069,37.534,35.998,36.078,8.461,9.202,13.980,14.668,10.197,10.656,11.198,10.929,15.551,15.312,7.830,6.471,18.488,14.588,11.012,6.011,-0.252,-0.313,-0.310,-0.228,-0.241,-0.296,0.011,125.777,209.784,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:52,555.734,0.000,0.182,0.000,42.600,8.155,128.566,108.096,109.721,182.650,184.901,203.578,193.705,176.994,162.009,127.559,34.961,35.523,34.702,35.202,36.362,37.656,36.029,33.273,32.513,34.797,46.201,47.535,43.955,45.051,47.945,49.206,46.757,48.748,50.481,51.301,45.078,45.320,43.940,43.959,37.069,37.503,35.998,36.047,8.461,9.202,13.787,14.668,10.379,10.747,11.198,10.838,15.733,15.221,7.739,6.471,18.397,14.679,10.921,6.011,-0.232,-0.307,-0.313,-0.200,-0.278,-0.301,0.012,125.522,209.599,6.592,6.708,6.100,6.301,8.213,9.772,2.571,260.395,259.695,180.000,179.091,227.961,72.121,166.504,7.600,7.800,10.000,10.500,9.400,10.500,12.600,
2021/04/05 17:21:53,558.282,0.000,0.182,0.000,42.600,8.155,128.314,108.096,109.699,182.399,184.879,203.343,193.684,176.994,161.736,127.559,34.866,35.523,34.733,35.202,36.431,37.719,36.052,33.273,32.577,34.907,46.201,47.645,44.024,45.145,48.014,49.270,46.757,48.811,50.548,51.376,45.147,45.414,44.009,44.069,37.069,37.534,35.998,36.078,8.643,8.929,13.884,14.759,10.288,10.747,11.107,10.838,15.733,15.403,7.739,6.380,18.488,14.679,10.921,6.011,-0.235,-0.324,-0.330,-0.212,-0.283,-0.309,0.013,125.339,209.480,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:21:54,558.282,0.000,0.182,0.000,42.600,8.155,128.314,108.096,109.699,182.399,184.879,203.343,193.684,176.994,161.736,127.559,34.866,35.523,34.733,35.202,36.431,37.719,36.052,33.273,32.577,34.907,46.201,47.645,44.024,45.145,48.014,49.270,46.757,48.811,50.548,51.376,45.147,45.414,44.009,44.069,37.069,37.534,35.998,36.078,8.643,8.929,13.884,14.759,10.288,10.747,11.107,10.838,15.733,15.403,7.739,6.380,18.488,14.679,10.921,6.011,-0.235,-0.324,-0.330,-0.212,-0.283,-0.309,0.013,125.339,209.480,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:21:55,565.829,0.000,0.182,0.000,42.634,8.129,127.810,107.844,109.447,182.148,184.376,203.109,193.432,176.743,161.485,127.559,34.866,35.523,34.797,35.202,36.456,37.719,36.131,33.273,32.577,34.907,46.340,47.850,44.094,45.350,48.178,49.475,46.990,48.953,50.838,51.573,45.424,45.635,44.217,44.274,37.069,37.597,36.068,36.078,8.552,9.020,13.691,14.759,10.470,10.838,11.198,10.838,15.733,15.403,7.739,6.380,18.397,14.770,10.648,5.920,-0.238,-0.326,-0.334,-0.221,-0.264,-0.305,0.013,124.702,208.935,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:21:56,565.829,0.000,0.182,0.000,42.634,8.129,127.810,107.844,109.447,182.148,184.376,203.109,193.432,176.743,161.485,127.559,34.866,35.523,34.797,35.202,36.456,37.719,36.131,33.273,32.577,34.907,46.340,47.850,44.094,45.350,48.178,49.475,46.990,48.953,50.838,51.573,45.424,45.635,44.217,44.274,37.069,37.597,36.068,36.078,8.552,9.020,13.691,14.759,10.470,10.838,11.198,10.838,15.733,15.403,7.739,6.380,18.397,14.770,10.648,5.920,-0.238,-0.326,-0.334,-0.221,-0.264,-0.305,0.013,124.702,208.935,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:21:57,568.396,0.000,0.182,0.000,42.600,8.129,127.810,107.593,109.447,182.148,184.376,202.874,193.180,176.743,161.485,127.559,34.936,35.548,34.733,35.202,36.456,37.719,36.108,33.273,32.577,34.907,46.434,47.914,44.188,45.350,48.247,49.555,46.990,49.032,50.838,51.634,45.519,45.698,44.243,44.338,37.095,37.534,36.093,36.078,8.552,9.020,13.691,14.577,10.379,10.929,11.198,11.020,15.733,15.312,7.830,6.380,18.306,14.679,10.648,5.920,-0.245,-0.309,-0.312,-0.215,-0.269,-0.295,0.012,124.456,208.686,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:21:58,573.469,0.000,0.182,0.000,42.600,8.155,127.307,107.341,109.218,181.645,184.146,202.639,193.202,176.743,161.255,127.307,34.961,35.523,34.733,35.272,36.431,37.782,36.131,33.336,32.577,34.907,46.478,48.056,44.232,45.493,48.291,49.618,47.034,49.159,50.946,51.770,45.632,45.841,44.356,44.401,37.069,37.597,36.068,36.142,9.007,9.111,13.691,14.668,10.288,10.929,11.198,10.929,15.733,15.403,7.830,6.380,18.306,14.679,10.466,6.011,-0.246,-0.310,-0.313,-0.227,-0.274,-0.294,0.013,124.062,208.453,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:21:59,573.469,0.000,0.182,0.000,42.600,8.155,127.307,107.341,109.218,181.645,184.146,202.639,193.202,176.743,161.255,127.307,34.961,35.523,34.733,35.272,36.431,37.782,36.131,33.336,32.577,34.907,46.478,48.056,44.232,45.493,48.291,49.618,47.034,49.159,50.946,51.770,45.632,45.841,44.356,44.401,37.069,37.597,36.068,36.142,9.007,9.111,13.691,14.668,10.288,10.929,11.198,10.929,15.733,15.403,7.830,6.380,18.306,14.679,10.466,6.011,-0.246,-0.310,-0.313,-0.227,-0.274,-0.294,0.013,124.062,208.453,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:22:00,575.975,0.000,0.182,0.000,42.600,8.155,127.055,107.341,109.196,181.645,184.124,202.404,192.929,176.743,160.981,127.307,34.866,35.523,34.797,35.202,36.456,37.782,36.194,33.336,32.577,34.971,46.548,48.119,44.232,45.556,48.386,49.681,47.129,49.238,51.037,51.770,45.632,45.904,44.356,44.480,37.139,37.597,36.068,36.142,8.643,8.837,13.787,14.668,10.379,10.929,11.289,10.929,15.824,15.494,7.830,6.380,18.215,14.770,10.466,5.920,-0.238,-0.326,-0.334,-0.214,-0.286,-0.311,0.012,123.789,208.259,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:22:01,578.549,0.000,0.182,0.000,42.600,8.155,127.055,107.090,109.196,181.394,183.873,202.404,192.929,176.491,161.233,127.307,34.936,35.523,34.797,35.272,36.526,37.861,36.194,33.336,32.577,34.907,46.548,48.198,44.302,45.556,48.455,49.760,47.129,49.301,51.103,51.907,45.701,45.967,44.426,44.543,37.139,37.597,36.068,36.142,8.552,9.111,13.691,14.759,10.379,10.929,11.198,11.020,15.733,15.403,7.921,6.380,18.124,14.679,10.284,5.829,-0.255,-0.316,-0.317,-0.228,-0.270,-0.267,0.012,123.632,208.029,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:22:02,581.019,0.000,0.182,0.000,42.600,8.129,126.551,107.090,108.944,181.394,183.873,202.404,192.677,176.491,160.981,127.307,34.936,35.523,34.702,35.272,36.456,37.861,36.273,33.336,32.577,34.877,46.617,48.168,44.302,45.604,48.524,49.823,47.198,49.365,51.170,51.907,45.840,45.937,44.495,44.513,37.069,37.503,36.068,36.047,8.734,9.111,13.498,14.759,10.470,11.020,11.198,10.929,15.733,15.494,7.921,6.380,18.033,14.770,10.284,5.920,-0.243,-0.298,-0.304,-0.217,-0.265,-0.287,0.013,123.395,207.903,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:22:03,581.019,0.000,0.182,0.000,42.600,8.129,126.551,107.090,108.944,181.394,183.873,202.404,192.677,176.491,160.981,127.307,34.936,35.523,34.702,35.272,36.456,37.861,36.273,33.336,32.577,34.877,46.617,48.168,44.302,45.604,48.524,49.823,47.198,49.365,51.170,51.907,45.840,45.937,44.495,44.513,37.069,37.503,36.068,36.047,8.734,9.111,13.498,14.759,10.470,11.020,11.198,10.929,15.733,15.494,7.921,6.380,18.033,14.770,10.284,5.920,-0.243,-0.298,-0.304,-0.217,-0.265,-0.287,0.013,123.395,207.903,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:22:04,586.168,0.000,0.182,0.000,42.600,8.129,126.278,107.090,108.692,181.394,183.621,202.169,192.426,176.491,160.730,127.033,34.866,35.523,34.766,35.272,36.526,37.925,36.273,33.399,32.577,34.940,46.686,48.373,44.371,45.731,48.593,49.966,47.337,49.507,51.303,52.104,45.979,46.158,44.634,44.655,37.139,37.566,36.068,36.111,8.552,9.020,13.691,14.577,10.470,11.020,11.289,11.020,15.733,15.403,7.830,6.380,18.124,14.770,10.284,5.920,-0.251,-0.319,-0.317,-0.226,-0.275,-0.302,0.012,122.973,207.471,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:22:05,588.697,0.000,0.182,0.000,42.600,8.129,126.300,106.838,108.692,181.143,183.621,201.934,192.426,176.240,160.730,127.055,34.866,35.592,34.797,35.272,36.526,37.925,36.250,33.399,32.577,34.971,46.756,48.467,44.440,45.841,48.663,50.028,47.337,49.507,51.369,52.104,46.048,46.252,44.703,44.749,37.139,37.597,36.137,36.142,8.825,9.202,13.594,14.486,10.470,11.111,11.289,11.020,15.733,15.403,7.921,6.380,17.942,14.770,10.193,6.011,-0.242,-0.312,-0.310,-0.238,-0.276,-0.293,0.012,122.795,207.294,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:22:06,591.160,0.000,0.182,0.000,42.600,8.155,126.048,106.838,108.714,180.891,183.392,201.699,192.196,176.240,160.500,127.055,34.892,35.523,34.766,35.247,36.526,37.925,36.337,33.399,32.577,34.877,46.756,48.516,44.440,45.937,48.732,50.104,47.406,49.586,51.436,52.164,46.117,46.285,44.703,44.718,37.139,37.645,36.137,36.111,8.643,9.202,13.401,14.668,10.470,11.111,11.380,11.020,15.824,15.403,7.921,6.380,17.942,14.770,10.193,6.011,-0.245,-0.304,-0.310,-0.218,-0.272,-0.291,0.012,122.550,207.175,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:22:07,593.684,0.000,0.182,0.000,42.600,8.129,125.796,106.587,108.692,180.891,183.370,201.699,192.174,176.240,160.478,127.055,34.866,35.592,34.702,35.341,36.500,37.988,36.337,33.399,32.577,34.877,46.825,48.579,44.509,45.937,48.707,50.164,47.450,49.649,51.478,52.240,46.186,46.364,44.773,44.797,37.139,37.566,36.137,36.111,8.370,9.202,13.594,14.668,10.561,11.202,11.198,11.111,15.824,15.494,7.921,6.380,17.942,14.770,10.102,6.011,-0.239,-0.318,-0.328,-0.224,-0.244,-0.321,0.012,122.335,206.985,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:22:08,596.227,0.000,0.182,0.000,42.600,8.129,125.544,106.587,108.714,180.640,183.392,201.464,192.196,176.240,160.500,127.055,34.961,35.523,34.797,35.316,36.526,37.988,36.400,33.399,32.577,34.971,46.894,48.752,44.509,46.047,48.801,50.225,47.476,49.713,51.502,52.301,46.256,46.537,44.842,44.971,37.208,37.676,36.137,36.221,8.461,9.202,13.594,14.577,10.652,11.293,11.289,11.020,15.824,15.403,7.921,6.380,17.942,14.770,10.102,6.011,-0.240,-0.343,-0.339,-0.220,-0.281,-0.321,0.012,122.127,206.742,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:22:09,598.753,0.000,0.182,0.000,42.600,8.155,125.293,106.587,108.441,180.640,183.370,201.464,191.923,176.240,160.227,126.803,34.866,35.523,34.797,35.341,36.526,38.067,36.400,33.399,32.577,35.050,46.894,48.816,44.579,46.110,48.870,50.301,47.545,49.792,51.568,52.361,46.325,46.600,44.911,45.034,37.208,37.676,36.137,36.221,8.825,9.293,13.401,14.668,10.652,11.202,11.289,11.020,15.733,15.312,8.012,6.471,17.851,14.770,10.011,6.011,-0.236,-0.341,-0.328,-0.221,-0.287,-0.303,0.012,121.972,206.563,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:22:10,601.276,0.000,0.182,0.000,42.600,8.129,125.041,106.609,108.463,180.662,183.140,201.249,191.944,176.010,160.249,126.803,34.892,35.592,34.797,35.341,36.526,38.067,36.479,33.399,32.656,35.050,46.964,48.879,44.579,46.189,48.940,50.361,47.545,49.855,51.635,52.437,46.394,46.664,44.981,45.097,37.208,37.740,36.137,36.284,8.643,9.202,13.594,14.486,10.652,11.293,11.198,11.020,15.915,15.494,7.921,6.471,17.851,14.770,9.920,6.102,-0.234,-0.339,-0.324,-0.215,-0.283,-0.323,0.012,121.771,206.440,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:22:11,603.783,0.000,0.182,0.000,42.600,8.155,125.041,106.335,108.189,180.389,183.118,201.229,191.671,175.988,160.227,126.803,34.936,35.592,34.766,35.341,36.595,38.067,36.479,33.399,32.577,34.940,47.033,48.848,44.648,46.158,49.009,50.361,47.615,49.855,51.701,52.437,46.464,46.633,45.050,45.066,37.208,37.645,36.137,36.190,8.734,9.202,13.498,14.577,10.743,11.293,11.380,11.111,15.915,15.403,8.012,6.380,17.851,14.770,10.011,6.102,-0.236,-0.343,-0.329,-0.221,-0.288,-0.307,0.012,121.570,206.261,6.512,6.748,6.007,6.400,8.213,9.808,2.927,259.380,263.191,182.862,180.000,227.961,73.413,172.147,7.600,8.000,10.000,10.700,9.300,10.500,12.600,
2021/04/05 17:22:12,606.304,0.000,0.182,0.000,42.600,8.155,124.789,106.335,108.189,180.389,183.118,200.994,191.671,175.988,159.975,126.803,34.866,35.548,34.766,35.341,36.526,38.067,36.542,33.399,32.577,34.940,47.058,48.927,44.673,46.221,49.078,50.422,47.684,49.918,51.768,52.498,46.558,46.775,45.075,45.145,37.233,37.645,36.162,36.190,8.734,9.293,13.401,14.577,10.834,11.384,11.289,11.111,15.824,15.403,8.012,6.471,17.851,14.770,10.011,6.193,-0.240,-0.345,-0.339,-0.221,-0.283,-0.321,0.012,121.406,205.959,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:13,608.769,0.000,0.182,0.000,42.600,8.129,124.537,106.335,107.938,180.389,182.867,200.994,191.671,175.988,159.975,126.803,34.936,35.592,34.702,35.341,36.595,38.161,36.542,33.430,32.687,34.940,47.033,48.927,44.648,46.285,49.078,50.527,47.684,50.027,51.834,52.664,46.602,46.775,45.120,45.145,37.208,37.645,36.137,36.111,8.643,9.293,13.401,14.577,10.834,11.475,11.289,11.111,15.824,15.403,8.012,6.471,17.760,14.770,10.011,6.193,-0.242,-0.327,-0.336,-0.228,-0.251,-0.326,0.012,121.178,205.895,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:14,611.280,0.000,0.182,0.000,42.600,8.129,124.537,106.084,108.189,180.138,182.867,200.759,191.420,175.988,159.724,126.803,34.866,35.592,34.766,35.341,36.595,38.130,36.542,33.399,32.656,35.019,47.102,49.070,44.717,46.364,49.147,50.558,47.753,50.058,51.900,52.634,46.672,46.918,45.189,45.209,37.208,37.645,36.137,36.190,8.643,9.111,13.498,14.668,10.925,11.566,11.380,11.293,15.733,15.494,8.012,6.380,17.760,14.770,10.011,6.284,-0.247,-0.304,-0.313,-0.222,-0.273,-0.291,0.012,121.021,205.775,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:15,613.709,0.000,0.182,0.000,42.600,8.155,124.286,106.084,107.938,180.138,182.615,200.759,191.420,175.737,159.724,126.803,34.866,35.592,34.766,35.341,36.570,38.273,36.685,33.399,32.656,35.019,47.172,49.133,44.717,46.427,49.191,50.695,47.797,50.134,51.943,52.770,46.741,46.981,45.189,45.272,37.208,37.645,36.137,36.190,8.734,9.202,13.209,14.759,11.016,11.566,11.380,11.111,15.824,15.403,8.012,6.380,17.760,14.679,10.011,6.193,-0.249,-0.317,-0.312,-0.240,-0.277,-0.305,0.012,120.821,205.468,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:16,616.073,0.000,0.182,0.000,42.600,8.129,124.034,106.084,107.938,179.886,182.615,200.759,191.168,175.737,159.472,126.551,34.936,35.592,34.860,35.410,36.595,38.210,36.685,33.479,32.656,35.113,47.172,49.306,44.786,46.537,49.217,50.695,47.823,50.195,51.967,52.770,46.810,47.091,45.258,45.445,37.208,37.740,36.137,36.284,8.916,9.475,13.401,15.033,11.107,11.566,11.380,11.202,15.824,15.312,8.012,6.380,17.760,14.770,10.011,6.284,-0.258,-0.326,-0.321,-0.238,-0.277,-0.293,0.012,120.599,205.277,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:17,618.465,0.000,0.182,0.000,42.600,8.129,123.782,105.832,107.686,179.886,182.364,200.524,191.168,175.737,159.472,126.551,34.866,35.592,34.860,35.341,36.595,38.273,36.685,33.479,32.656,35.113,47.241,49.369,44.786,46.600,49.286,50.755,47.892,50.255,52.033,52.831,46.880,47.154,45.328,45.445,37.278,37.740,36.137,36.284,8.825,9.384,13.401,14.851,11.198,11.475,11.380,11.111,15.915,15.403,8.012,6.380,17.760,14.679,10.011,6.284,-0.236,-0.341,-0.325,-0.223,-0.285,-0.325,0.012,120.406,205.093,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:18,620.923,0.000,0.182,0.000,42.600,8.129,123.782,105.854,107.938,179.657,182.364,200.544,191.168,175.759,159.472,126.551,34.866,35.592,34.797,35.385,36.595,38.273,36.685,33.479,32.656,35.050,47.310,49.369,44.786,46.600,49.355,50.831,47.961,50.255,52.100,52.907,46.949,47.217,45.397,45.524,37.208,37.740,36.206,36.221,8.825,9.202,13.305,14.759,11.471,11.475,11.380,11.111,15.915,15.494,8.012,6.380,17.668,14.770,10.011,6.284,-0.250,-0.310,-0.318,-0.229,-0.277,-0.293,0.012,120.228,204.976,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:19,623.300,0.000,0.182,0.000,42.600,8.155,123.279,105.854,107.686,179.657,182.364,200.309,190.916,175.507,159.472,126.551,34.866,35.592,34.797,35.410,36.570,38.273,36.685,33.479,32.719,35.050,47.310,49.433,44.856,46.664,49.399,50.831,48.005,50.331,52.142,52.907,47.087,47.297,45.466,45.524,37.208,37.740,36.137,36.221,9.007,9.293,13.305,15.033,11.471,11.384,11.380,11.111,15.915,15.403,8.012,6.380,17.668,14.679,9.920,6.375,-0.261,-0.323,-0.323,-0.237,-0.256,-0.293,0.012,119.976,204.724,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:20,625.735,0.000,0.182,0.000,42.600,8.129,123.279,105.581,107.686,179.384,182.364,200.289,190.916,175.485,159.221,126.551,34.866,35.592,34.797,35.410,36.595,38.273,36.748,33.479,32.656,35.050,47.380,49.512,44.856,46.743,49.424,50.952,48.031,50.392,52.233,52.967,47.157,47.360,45.536,45.588,37.208,37.740,36.206,36.284,9.098,9.384,13.401,15.124,11.471,11.202,11.471,11.111,15.915,15.494,7.921,6.380,17.760,14.770,9.920,6.375,-0.238,-0.343,-0.333,-0.225,-0.287,-0.304,0.012,119.827,204.540,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:21,628.114,0.000,0.182,0.000,42.600,8.155,123.027,105.581,107.686,179.384,182.112,200.054,190.665,175.485,159.221,126.300,34.866,35.592,34.860,35.410,36.595,38.336,36.827,33.479,32.719,35.113,47.380,49.654,44.925,46.806,49.494,51.028,48.100,50.467,52.233,53.028,47.226,47.502,45.605,45.730,37.278,37.740,36.206,36.284,9.098,9.475,13.305,14.942,11.562,11.020,11.471,11.020,15.824,15.403,8.012,6.380,17.668,14.679,9.920,6.466,-0.247,-0.323,-0.317,-0.235,-0.278,-0.309,0.011,119.635,204.356,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:22,630.471,0.000,0.182,0.000,42.600,8.155,123.027,105.351,107.434,179.406,182.112,200.074,190.665,175.507,158.969,126.551,34.866,35.687,34.766,35.385,36.665,38.336,36.827,33.542,32.719,35.019,47.474,49.623,45.020,46.775,49.563,51.089,48.100,50.528,52.299,53.164,47.321,47.471,45.700,45.699,37.303,37.709,36.231,36.190,8.916,9.293,13.305,15.215,11.380,10.929,11.471,11.111,15.915,15.403,8.012,6.380,17.760,14.679,9.738,6.375,-0.233,-0.327,-0.322,-0.217,-0.285,-0.317,0.012,119.434,204.236,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:23,632.903,0.000,0.182,0.000,42.600,8.155,122.523,105.330,107.434,179.132,181.860,199.806,190.665,175.485,158.969,126.300,34.936,35.592,34.829,35.410,36.665,38.336,36.827,33.542,32.719,35.019,47.449,49.750,44.925,46.918,49.632,51.089,48.169,50.528,52.365,53.164,47.365,47.614,45.744,45.763,37.278,37.709,36.206,36.253,9.007,9.475,13.498,15.033,11.289,10.838,11.562,11.202,15.824,15.403,8.103,6.380,17.668,14.679,9.829,6.466,-0.247,-0.317,-0.315,-0.238,-0.283,-0.307,0.012,119.249,203.926,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:24,635.337,0.000,0.182,0.000,42.600,8.129,122.523,105.351,107.183,178.903,181.860,199.828,190.413,175.507,158.717,126.300,34.866,35.687,34.797,35.410,36.665,38.415,36.891,33.479,32.719,35.050,47.544,49.781,45.020,46.948,49.701,51.164,48.239,50.589,52.432,53.225,47.459,47.645,45.839,45.793,37.303,37.740,36.231,36.284,9.189,9.475,13.401,14.759,11.107,10.838,11.471,11.202,16.006,15.403,8.012,6.380,17.668,14.679,9.738,6.466,-0.240,-0.343,-0.328,-0.221,-0.283,-0.329,0.012,119.123,203.742,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:25,642.487,0.000,0.182,0.000,42.600,8.155,122.020,105.100,107.183,178.652,181.609,199.325,190.162,175.256,158.466,126.300,34.866,35.662,34.860,35.410,36.665,38.479,36.954,33.542,32.719,35.113,47.588,50.063,45.064,47.154,49.840,51.361,48.378,50.786,52.565,53.437,47.642,47.914,45.952,46.078,37.347,37.803,36.276,36.347,9.007,9.384,13.401,14.486,11.016,11.202,11.471,11.293,16.006,15.403,8.103,6.471,17.486,14.679,9.738,6.557,-0.245,-0.335,-0.325,-0.216,-0.295,-0.324,0.011,118.507,203.175,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:26,642.487,0.000,0.182,0.000,42.600,8.155,122.020,105.100,107.183,178.652,181.609,199.325,190.162,175.256,158.466,126.300,34.866,35.662,34.860,35.410,36.665,38.479,36.954,33.542,32.719,35.113,47.588,50.063,45.064,47.154,49.840,51.361,48.378,50.786,52.565,53.437,47.642,47.914,45.952,46.078,37.347,37.803,36.276,36.347,9.007,9.384,13.401,14.486,11.016,11.202,11.471,11.293,16.006,15.403,8.103,6.471,17.486,14.679,9.738,6.557,-0.245,-0.335,-0.325,-0.216,-0.295,-0.324,0.011,118.507,203.175,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:27,642.487,0.000,0.182,0.000,42.600,8.155,122.020,105.100,107.183,178.652,181.609,199.325,190.162,175.256,158.466,126.300,34.866,35.662,34.860,35.410,36.665,38.479,36.954,33.542,32.719,35.113,47.588,50.063,45.064,47.154,49.840,51.361,48.378,50.786,52.565,53.437,47.642,47.914,45.952,46.078,37.347,37.803,36.276,36.347,9.007,9.384,13.401,14.486,11.016,11.202,11.471,11.293,16.006,15.403,8.103,6.471,17.486,14.679,9.738,6.557,-0.245,-0.335,-0.325,-0.216,-0.295,-0.324,0.011,118.507,203.175,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:28,644.860,0.000,0.182,0.000,42.600,8.129,122.020,105.078,107.183,178.630,181.357,199.303,189.910,174.983,158.466,126.300,34.866,35.662,34.939,35.480,36.665,38.479,37.033,33.605,32.798,35.113,47.657,50.123,45.133,47.217,49.909,51.422,48.447,50.861,52.631,53.437,47.711,47.993,45.952,46.142,37.278,37.882,36.206,36.347,9.189,9.657,13.498,14.577,11.016,11.566,11.289,11.111,15.915,15.403,8.103,6.471,17.486,14.679,9.738,6.648,-0.259,-0.326,-0.327,-0.234,-0.285,-0.311,0.012,118.329,202.991,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:29,647.291,0.000,0.182,0.000,42.600,8.155,121.516,104.827,106.931,178.379,181.357,199.303,189.910,174.983,158.466,126.048,34.936,35.662,34.829,35.454,36.665,38.542,37.033,33.542,32.719,35.082,47.726,50.094,45.133,47.187,49.978,51.498,48.447,50.922,52.698,53.498,47.781,47.962,46.022,46.111,37.347,37.772,36.276,36.253,9.098,9.566,13.498,14.668,11.198,11.658,11.380,11.293,15.915,15.403,8.194,6.380,17.395,14.588,9.738,6.648,-0.247,-0.310,-0.315,-0.226,-0.276,-0.289,0.011,118.151,202.740,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:30,649.711,0.000,0.182,0.000,42.600,8.155,121.265,104.827,106.931,178.379,181.357,199.052,189.910,174.983,158.214,126.048,34.866,35.662,34.829,35.480,36.734,38.479,37.033,33.542,32.719,35.082,47.726,50.170,45.133,47.266,49.978,51.498,48.516,50.922,52.764,53.558,47.850,48.025,46.091,46.174,37.278,37.709,36.276,36.253,9.098,9.475,13.209,14.486,11.289,11.749,11.380,11.202,15.915,15.403,8.194,6.471,17.395,14.679,9.556,6.557,-0.242,-0.341,-0.341,-0.222,-0.291,-0.324,0.012,117.966,202.687,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:31,652.123,0.000,0.182,0.000,42.600,8.155,121.265,104.827,106.679,178.127,181.357,198.801,189.659,174.983,158.214,126.048,34.866,35.662,34.860,35.454,36.734,38.542,37.033,33.542,32.719,35.113,47.796,50.260,45.202,47.360,50.046,51.558,48.516,50.998,52.764,53.558,47.919,48.119,46.160,46.205,37.347,37.803,36.206,36.347,8.916,9.657,13.401,14.668,11.380,11.749,11.471,11.293,16.097,15.494,8.103,6.380,17.304,14.679,9.647,6.557,-0.240,-0.337,-0.329,-0.225,-0.295,-0.328,0.012,117.779,202.442,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:32,652.123,0.000,0.182,0.000,42.600,8.155,121.265,104.827,106.679,178.127,181.357,198.801,189.659,174.983,158.214,126.048,34.866,35.662,34.860,35.454,36.734,38.542,37.033,33.542,32.719,35.113,47.796,50.260,45.202,47.360,50.046,51.558,48.516,50.998,52.764,53.558,47.919,48.119,46.160,46.205,37.347,37.803,36.206,36.347,8.916,9.657,13.401,14.668,11.380,11.749,11.471,11.293,16.097,15.494,8.103,6.380,17.304,14.679,9.647,6.557,-0.240,-0.337,-0.329,-0.225,-0.295,-0.328,0.012,117.779,202.442,6.836,7.125,5.855,6.400,8.769,9.808,3.506,264.123,265.170,187.853,180.000,225.924,73.413,176.730,7.900,8.100,10.000,10.700,9.800,10.600,12.700,
2021/04/05 17:22:33,656.905,0.000,0.182,0.000,42.600,8.155,120.761,104.575,106.679,178.127,181.106,198.801,189.659,174.731,157.963,125.796,34.866,35.662,34.939,35.480,36.734,38.621,37.175,33.605,32.798,35.176,47.796,50.457,45.271,47.502,50.112,51.695,48.655,51.119,52.897,53.695,48.058,48.325,46.299,46.426,37.347,37.803,36.276,36.347,9.189,9.566,13.112,14.304,11.562,11.840,11.562,11.475,16.006,15.403,8.194,6.471,17.213,14.497,9.465,6.740,-0.269,-0.333,-0.333,-0.239,-0.280,-0.278,0.011,117.394,202.003,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:34,659.266,0.000,0.182,0.000,42.600,8.155,120.509,104.575,106.679,177.876,181.106,198.549,189.407,174.731,157.711,126.048,34.866,35.731,34.829,35.480,36.734,38.621,37.175,33.605,32.798,35.145,47.865,50.503,45.271,47.535,50.178,51.755,48.724,51.195,52.963,53.831,48.196,48.373,46.369,46.395,37.347,37.851,36.276,36.316,9.552,9.931,13.112,14.486,11.744,12.113,11.562,11.384,15.824,15.403,8.194,6.380,17.213,14.588,9.374,6.740,-0.267,-0.329,-0.326,-0.243,-0.261,-0.310,0.011,117.253,201.883,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:35,661.671,0.000,0.182,0.000,42.600,8.129,120.509,104.324,106.679,177.876,180.854,198.549,189.156,174.731,157.711,126.048,34.866,35.731,34.829,35.480,36.734,38.684,37.175,33.605,32.798,35.082,47.934,50.427,45.341,47.535,50.245,51.816,48.794,51.255,53.030,53.831,48.196,48.373,46.438,46.459,37.347,37.772,36.276,36.316,9.279,9.931,12.823,14.486,11.835,12.204,11.653,11.384,15.915,15.403,8.194,6.380,17.213,14.588,9.465,6.831,-0.267,-0.333,-0.324,-0.243,-0.254,-0.317,0.012,117.097,201.693,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:36,666.537,0.000,0.182,0.000,42.600,8.155,120.006,104.324,106.428,177.625,180.854,198.298,189.156,174.480,157.460,125.796,34.866,35.662,34.860,35.549,36.734,38.621,37.239,33.605,32.798,35.176,48.004,50.654,45.341,47.708,50.311,51.892,48.863,51.316,53.096,53.892,48.404,48.610,46.507,46.632,37.347,37.882,36.276,36.347,9.552,9.475,12.823,14.577,12.291,12.386,11.562,11.384,16.097,15.494,8.194,6.380,17.122,14.679,9.465,6.831,-0.264,-0.331,-0.327,-0.243,-0.281,-0.291,-0.064,116.741,201.258,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:37,666.537,0.000,0.182,0.000,42.600,8.155,120.006,104.324,106.428,177.625,180.854,198.298,189.156,174.480,157.460,125.796,34.866,35.662,34.860,35.549,36.734,38.621,37.239,33.605,32.798,35.176,48.004,50.654,45.341,47.708,50.311,51.892,48.863,51.316,53.096,53.892,48.404,48.610,46.507,46.632,37.347,37.882,36.276,36.347,9.552,9.475,12.823,14.577,12.291,12.386,11.562,11.384,16.097,15.494,8.194,6.380,17.122,14.679,9.465,6.831,-0.264,-0.331,-0.327,-0.243,-0.281,-0.291,-0.064,116.741,201.258,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:38,668.950,0.000,0.000,0.000,42.600,8.155,119.754,104.324,106.198,177.374,180.625,198.298,188.926,174.480,157.482,125.796,34.961,35.731,34.829,35.480,36.734,38.684,37.216,33.605,32.861,35.145,48.004,50.700,45.410,47.677,50.377,51.952,48.863,51.392,53.163,53.967,48.474,48.642,46.646,46.601,37.347,37.772,36.276,36.316,9.370,9.566,12.823,14.577,12.382,12.477,11.653,11.384,16.097,15.403,8.285,6.380,17.031,14.588,9.556,6.831,-0.251,-0.319,-0.331,-0.202,-0.290,-0.316,-0.064,116.510,201.068,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:39,671.380,0.000,0.182,0.000,42.600,8.155,119.502,104.324,106.176,177.374,180.603,198.046,188.904,174.480,157.208,125.544,34.866,35.731,34.939,35.549,36.734,38.763,37.302,33.684,32.861,35.255,48.073,50.851,45.410,47.850,50.443,52.089,48.932,51.528,53.229,54.028,48.474,48.816,46.646,46.774,37.416,37.945,36.276,36.426,9.552,9.749,12.823,14.942,12.382,12.295,11.562,11.384,16.188,15.494,8.194,6.380,17.031,14.679,9.647,6.922,-0.243,-0.343,-0.329,-0.224,-0.283,-0.339,-0.064,116.385,200.889,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:40,673.762,0.000,0.182,0.000,42.600,8.155,119.502,104.072,106.176,177.122,180.603,197.795,188.904,174.228,157.208,125.544,34.866,35.756,34.829,35.524,36.734,38.763,37.302,33.684,32.861,35.145,48.098,50.821,45.435,47.820,50.443,52.089,48.932,51.528,53.295,54.089,48.637,48.785,46.741,46.744,37.442,37.851,36.301,36.316,9.370,9.749,12.727,14.668,12.655,12.477,11.653,11.475,16.097,15.585,8.194,6.289,17.031,14.679,9.738,6.922,-0.248,-0.334,-0.341,-0.232,-0.261,-0.329,-0.064,116.243,200.703,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:41,676.156,0.000,0.182,0.000,42.634,8.155,118.999,104.072,106.176,177.122,180.351,197.795,188.652,174.228,156.957,125.544,34.866,35.731,34.962,35.480,36.803,38.763,37.302,33.684,32.861,35.279,48.142,51.009,45.410,47.937,50.510,52.149,49.002,51.589,53.295,54.089,48.612,48.902,46.716,46.861,37.416,37.905,36.345,36.449,9.461,9.749,12.341,14.577,12.746,12.477,11.744,11.475,16.097,15.494,8.194,6.289,16.940,14.679,9.920,7.104,-0.252,-0.315,-0.317,-0.232,-0.279,-0.307,-0.064,116.074,200.521,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
