Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:22:42,678.650,0.000,0.182,0.000,42.634,8.129,118.999,104.072,105.924,177.122,180.351,197.544,188.652,174.228,156.957,125.544,34.936,35.731,34.829,35.480,36.803,38.763,37.302,33.684,32.861,35.145,48.142,50.958,45.479,47.883,50.576,52.225,49.071,51.589,53.362,54.164,48.682,48.927,46.785,46.807,37.416,37.772,36.345,36.316,9.552,9.749,12.727,14.759,12.928,12.659,11.926,11.475,16.188,15.494,8.285,6.380,16.940,14.588,9.920,7.195,-0.268,-0.330,-0.327,-0.243,-0.278,-0.291,-0.064,115.910,200.328,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:43,681.056,0.000,0.182,0.000,42.600,8.155,118.747,103.821,105.924,176.871,180.100,197.544,188.401,174.228,156.957,125.544,34.866,35.731,34.939,35.524,36.803,38.827,37.381,33.605,32.798,35.176,48.212,51.063,45.479,48.056,50.642,52.286,49.071,51.649,53.428,54.164,48.751,49.021,46.854,46.980,37.416,37.882,36.345,36.426,9.461,9.931,12.727,14.851,13.201,12.750,11.835,11.475,16.279,15.403,8.194,6.289,17.031,14.770,9.829,7.104,-0.246,-0.343,-0.331,-0.227,-0.281,-0.342,-0.064,115.724,200.150,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:44,683.442,0.000,0.182,0.000,42.600,8.155,118.495,103.843,105.946,176.642,180.121,197.566,188.423,174.250,156.727,125.544,34.961,35.731,34.860,35.549,36.803,38.827,37.381,33.684,32.861,35.176,48.212,51.123,45.549,48.056,50.642,52.346,49.141,51.725,53.428,54.225,48.889,49.100,46.924,46.980,37.416,37.882,36.345,36.426,9.643,9.840,12.437,14.942,13.383,12.750,11.744,11.384,16.370,15.494,8.194,6.198,16.940,14.770,10.102,7.286,-0.254,-0.316,-0.321,-0.231,-0.280,-0.301,-0.064,115.592,199.899,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:45,685.917,0.000,0.182,0.000,42.634,8.155,118.495,103.821,105.946,176.620,180.121,197.292,188.171,173.977,156.727,125.544,34.892,35.731,35.002,35.549,36.803,38.890,37.444,33.684,32.925,35.319,48.212,51.260,45.549,48.198,50.709,52.422,49.210,51.786,53.495,54.286,48.889,49.227,46.993,47.107,37.416,37.945,36.345,36.490,9.916,10.113,12.148,14.759,13.656,12.750,11.835,11.293,16.461,15.403,8.194,6.198,16.940,14.770,10.193,7.286,-0.270,-0.333,-0.333,-0.243,-0.281,-0.281,-0.064,115.442,199.648,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:46,690.782,0.000,0.182,0.000,42.634,8.155,117.992,103.591,105.924,176.391,179.848,197.063,187.898,173.999,156.453,125.293,34.936,35.731,34.939,35.549,36.803,38.890,37.444,33.684,32.861,35.176,48.281,51.260,45.618,48.198,50.775,52.482,49.279,51.861,53.628,54.361,49.097,49.306,47.063,47.186,37.486,37.882,36.345,36.426,9.825,9.931,12.245,15.306,13.747,12.659,12.109,11.293,16.461,15.494,8.194,6.198,16.940,14.770,10.375,7.377,-0.264,-0.330,-0.326,-0.234,-0.263,-0.318,-0.064,115.109,199.332,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:47,690.782,0.000,0.182,0.000,42.634,8.155,117.992,103.591,105.924,176.391,179.848,197.063,187.898,173.999,156.453,125.293,34.936,35.731,34.939,35.549,36.803,38.890,37.444,33.684,32.861,35.176,48.281,51.260,45.618,48.198,50.775,52.482,49.279,51.861,53.628,54.361,49.097,49.306,47.063,47.186,37.486,37.882,36.345,36.426,9.825,9.931,12.245,15.306,13.747,12.659,12.109,11.293,16.461,15.494,8.194,6.198,16.940,14.770,10.375,7.377,-0.264,-0.330,-0.326,-0.234,-0.263,-0.318,-0.064,115.109,199.332,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:48,693.155,0.000,0.182,0.000,42.600,8.155,117.740,103.569,105.694,176.369,179.618,197.041,187.920,173.725,156.475,125.293,34.892,35.800,34.908,35.524,36.803,38.969,37.444,33.684,32.861,35.145,48.350,51.367,45.618,48.231,50.841,52.558,49.349,51.922,53.694,54.422,49.167,49.275,47.132,47.155,37.486,37.851,36.345,36.459,10.098,9.931,12.148,15.306,14.020,12.477,11.926,11.384,16.551,15.494,8.194,6.198,16.940,14.953,10.375,7.377,-0.254,-0.346,-0.350,-0.231,-0.298,-0.329,-0.064,114.961,199.148,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:49,695.642,0.000,0.182,0.000,42.600,8.129,117.718,103.569,105.673,176.369,179.596,197.041,187.898,173.725,156.453,125.271,34.936,35.800,34.829,35.549,36.803,38.969,37.444,33.684,32.861,35.145,48.350,51.367,45.618,48.231,50.908,52.619,49.349,51.982,53.760,54.498,49.236,49.402,47.201,47.218,37.486,37.851,36.345,36.395,9.825,10.022,12.245,15.579,14.111,12.386,11.926,11.293,16.642,15.585,8.194,6.198,16.940,14.861,10.193,7.286,-0.271,-0.334,-0.328,-0.246,-0.280,-0.294,-0.064,114.820,198.911,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:50,698.042,0.000,0.182,0.000,42.600,8.155,117.488,103.340,105.443,176.139,179.618,196.812,187.668,173.747,156.224,125.293,34.961,35.800,34.908,35.593,36.803,39.032,37.508,33.684,32.925,35.225,48.420,51.488,45.687,48.373,50.908,52.679,49.418,52.058,53.760,54.558,49.305,49.544,47.271,47.361,37.486,37.914,36.345,36.459,10.189,9.840,12.341,15.579,14.202,12.295,11.926,11.293,16.551,15.676,8.103,6.198,16.849,14.953,10.466,7.468,-0.260,-0.323,-0.333,-0.208,-0.279,-0.281,-0.064,114.649,198.654,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:51,700.466,0.000,0.182,0.000,42.634,8.155,117.237,103.340,105.421,176.139,179.596,196.560,187.646,173.747,156.202,125.041,34.866,35.800,34.908,35.618,36.803,39.032,37.508,33.748,32.925,35.225,48.420,51.488,45.687,48.437,50.974,52.755,49.487,52.119,53.827,54.619,49.375,49.623,47.340,47.361,37.486,37.914,36.414,36.459,10.189,10.113,12.437,15.762,14.385,12.295,11.926,11.202,16.733,15.585,8.103,6.198,16.849,14.953,10.557,7.468,-0.250,-0.338,-0.328,-0.229,-0.305,-0.334,-0.064,114.567,198.475,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:52,704.062,0.000,0.182,0.000,42.600,8.155,116.733,103.318,105.421,175.866,179.345,196.538,187.395,173.474,155.950,125.041,34.866,35.800,34.908,35.549,36.803,39.096,37.587,33.748,32.925,35.225,48.489,51.624,45.687,48.516,51.040,52.876,49.557,52.179,53.893,54.695,49.513,49.687,47.479,47.503,37.486,37.851,36.414,36.395,10.280,9.749,12.245,15.853,14.476,11.931,11.926,11.111,16.733,15.585,8.103,6.198,16.940,15.135,10.921,7.650,-0.263,-0.331,-0.339,-0.227,-0.286,-0.292,-0.064,114.270,198.158,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:53,704.062,0.000,0.182,0.000,42.600,8.155,116.733,103.318,105.421,175.866,179.345,196.538,187.395,173.474,155.950,125.041,34.866,35.800,34.908,35.549,36.803,39.096,37.587,33.748,32.925,35.225,48.489,51.624,45.687,48.516,51.040,52.876,49.557,52.179,53.893,54.695,49.513,49.687,47.479,47.503,37.486,37.851,36.414,36.395,10.280,9.749,12.245,15.853,14.476,11.931,11.926,11.111,16.733,15.585,8.103,6.198,16.940,15.135,10.921,7.650,-0.263,-0.331,-0.339,-0.227,-0.286,-0.292,-0.064,114.270,198.158,7.006,7.300,5.707,6.300,9.270,10.183,3.800,267.546,270.000,191.113,180.000,222.814,72.277,180.000,8.000,8.400,9.900,10.600,10.400,10.800,12.700,
2021/04/05 17:22:54,705.170,0.000,0.182,0.000,42.600,8.155,116.733,103.340,105.421,175.888,179.345,196.309,187.395,173.496,155.699,125.041,34.936,35.800,34.908,35.618,36.873,39.096,37.587,33.748,32.925,35.225,48.489,51.761,45.756,48.579,51.107,52.876,49.557,52.255,53.960,54.755,49.583,49.829,47.479,47.503,37.486,37.914,36.414,36.459,10.098,9.840,12.245,15.853,14.476,11.931,12.017,11.111,16.642,15.585,8.103,6.198,16.940,15.135,11.194,7.650,-0.262,-0.377,-0.357,-0.250,-0.312,-0.348,-0.064,114.092,197.978,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:22:55,705.979,0.000,0.182,0.000,42.634,8.155,116.481,103.066,105.169,175.615,179.345,196.287,187.143,173.474,155.950,125.041,34.936,35.800,34.908,35.618,36.873,39.096,37.587,33.748,32.925,35.225,48.558,51.761,45.756,48.579,51.173,52.952,49.626,52.316,53.960,54.755,49.652,49.829,47.548,47.566,37.486,37.851,36.414,36.395,10.098,9.931,12.341,15.944,14.385,12.022,11.835,11.202,16.733,15.494,8.103,6.198,16.940,15.135,11.194,7.741,-0.286,-0.370,-0.357,-0.262,-0.308,-0.349,-0.064,113.915,197.730,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:22:56,706.522,0.000,0.182,0.000,42.600,8.129,116.230,103.088,105.169,175.386,179.093,196.309,187.143,173.496,155.699,125.041,34.936,35.800,34.939,35.593,36.873,39.096,37.650,33.748,32.925,35.319,48.558,51.851,45.756,48.673,51.239,53.013,49.696,52.392,54.092,54.816,49.721,50.002,47.618,47.740,37.486,37.945,36.414,36.490,10.280,9.566,12.341,15.853,14.385,11.931,12.017,11.202,16.642,15.494,8.103,6.198,17.031,15.135,11.285,7.741,-0.276,-0.360,-0.349,-0.275,-0.309,-0.340,-0.064,113.804,197.473,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:22:57,706.858,0.000,0.182,0.000,42.600,8.155,116.230,103.066,105.169,175.364,179.093,196.036,186.892,173.222,155.447,124.789,34.936,35.800,34.939,35.618,36.873,39.175,37.627,33.748,32.925,35.255,48.558,51.926,45.826,48.673,51.239,53.089,49.696,52.392,54.092,54.892,49.721,50.002,47.687,47.740,37.555,37.882,36.414,36.490,10.280,9.749,12.341,15.853,14.294,11.840,11.835,11.202,16.551,15.403,8.103,6.198,16.849,15.135,11.285,7.741,-0.276,-0.350,-0.348,-0.259,-0.303,-0.332,-0.064,113.677,197.354,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:22:58,706.992,0.000,0.182,0.000,42.600,8.129,115.726,102.815,104.940,175.112,178.864,195.784,186.662,173.222,155.469,124.789,34.892,35.870,34.908,35.618,36.873,39.238,37.729,33.748,32.925,35.288,48.628,52.018,45.826,48.785,51.372,53.210,49.834,52.513,54.159,54.952,49.929,50.094,47.757,47.851,37.486,37.914,36.414,36.459,10.098,9.566,12.148,15.762,14.385,11.840,11.835,11.111,16.824,15.494,8.103,6.198,16.940,15.135,11.285,7.741,-0.276,-0.381,-0.358,-0.256,-0.325,-0.365,-0.064,113.366,196.918,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:22:59,706.992,0.000,0.182,0.000,42.600,8.129,115.726,102.815,104.940,175.112,178.864,195.784,186.662,173.222,155.469,124.789,34.892,35.870,34.908,35.618,36.873,39.238,37.729,33.748,32.925,35.288,48.628,52.018,45.826,48.785,51.372,53.210,49.834,52.513,54.159,54.952,49.929,50.094,47.757,47.851,37.486,37.914,36.414,36.459,10.098,9.566,12.148,15.762,14.385,11.840,11.835,11.111,16.824,15.494,8.103,6.198,16.940,15.135,11.285,7.741,-0.276,-0.381,-0.358,-0.256,-0.325,-0.365,-0.064,113.366,196.918,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:00,706.988,0.000,0.182,0.000,42.600,8.155,115.474,102.815,104.940,175.112,178.864,195.784,186.662,173.222,155.218,124.789,34.961,35.870,34.939,35.687,36.873,39.238,37.650,33.827,33.004,35.319,48.697,52.123,45.895,48.879,51.372,53.286,49.834,52.589,54.225,55.028,49.998,50.260,47.826,47.945,37.555,37.945,36.414,36.553,10.462,9.931,12.341,15.944,14.476,11.749,11.926,11.293,16.733,15.494,8.103,6.198,17.031,15.044,11.376,7.741,-0.296,-0.372,-0.359,-0.275,-0.290,-0.351,-0.064,113.225,196.787,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:01,706.962,0.000,0.182,0.000,42.634,8.155,115.223,102.564,104.918,175.112,178.842,195.784,186.640,172.971,155.196,124.789,34.936,35.870,35.002,35.687,36.942,39.238,37.729,33.827,33.004,35.319,48.697,52.184,45.895,48.958,51.438,53.286,49.904,52.589,54.292,55.028,50.065,50.320,47.895,48.009,37.555,37.945,36.483,36.553,10.189,9.749,12.341,15.944,14.385,11.840,11.744,11.111,16.733,15.494,8.194,6.106,16.940,15.044,11.376,7.832,-0.275,-0.355,-0.345,-0.267,-0.309,-0.346,-0.064,113.047,196.544,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:02,706.849,0.000,0.182,0.000,42.634,8.155,115.223,102.564,104.666,174.861,178.842,195.533,186.388,172.971,155.196,124.789,34.936,35.870,34.908,35.687,36.873,39.317,37.729,33.827,33.004,35.288,48.697,52.154,45.895,48.927,51.504,53.346,49.904,52.649,54.292,55.028,50.131,50.291,47.965,47.978,37.555,37.914,36.414,36.522,10.280,9.657,12.727,15.944,14.658,11.931,11.835,11.020,16.733,15.585,8.103,6.198,17.031,15.135,11.467,7.832,-0.278,-0.366,-0.367,-0.249,-0.287,-0.334,-0.064,112.950,196.299,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:03,706.704,0.000,0.182,0.000,42.600,8.155,114.971,102.564,104.666,174.861,178.842,195.533,186.388,172.971,154.944,124.537,34.936,35.870,35.002,35.687,36.847,39.238,37.706,33.827,33.004,35.398,48.766,52.245,45.895,49.021,51.480,53.346,49.948,52.649,54.334,55.089,50.198,50.457,48.034,48.088,37.555,37.945,36.483,36.553,10.189,9.566,12.148,16.217,14.476,11.931,11.926,11.111,16.733,15.585,8.103,6.198,17.031,15.226,11.467,7.832,-0.274,-0.396,-0.369,-0.262,-0.324,-0.370,-0.064,112.795,196.167,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:04,706.636,0.000,0.182,0.000,42.600,8.155,114.719,102.564,104.688,174.861,178.612,195.533,186.159,172.719,154.966,124.537,34.892,35.870,35.002,35.687,36.873,39.317,37.729,33.827,33.004,35.319,48.766,52.320,45.964,49.021,51.571,53.407,49.973,52.710,54.358,55.149,50.264,50.532,48.104,48.151,37.555,37.882,36.483,36.553,10.644,10.295,12.534,15.944,14.476,11.840,11.926,11.293,16.733,15.494,8.103,6.198,16.940,15.135,11.467,7.832,-0.288,-0.372,-0.363,-0.244,-0.314,-0.354,-0.064,112.676,195.916,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:05,706.529,0.000,0.182,0.000,42.634,8.129,114.719,102.564,104.414,174.610,178.590,195.282,186.137,172.719,154.944,124.789,34.866,35.870,34.971,35.687,36.847,39.380,37.792,33.827,33.004,35.288,48.836,52.351,45.964,49.070,51.613,53.482,50.016,52.786,54.400,55.149,50.330,50.503,48.104,48.199,37.555,37.851,36.414,36.522,10.189,9.749,12.148,15.944,14.567,12.022,11.926,11.202,16.733,15.494,8.103,6.198,16.940,15.044,11.376,7.832,-0.284,-0.363,-0.352,-0.265,-0.311,-0.346,-0.064,112.498,195.791,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:06,706.391,0.000,0.182,0.000,42.634,8.155,114.467,102.312,104.414,174.610,178.339,195.282,186.137,172.719,154.693,124.537,34.866,35.870,34.885,35.687,36.942,39.380,37.792,33.827,33.004,35.265,48.836,52.269,45.964,49.046,51.637,53.543,50.041,52.846,54.425,55.225,50.397,50.481,48.242,48.176,37.555,37.828,36.483,36.499,10.371,9.657,12.341,16.035,14.476,11.840,11.835,11.020,16.733,15.585,8.103,6.106,17.031,15.135,11.467,7.832,-0.281,-0.357,-0.349,-0.260,-0.304,-0.340,-0.064,112.357,195.612,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:07,706.155,0.000,0.182,0.000,42.600,8.155,114.216,102.312,104.414,174.610,178.339,195.282,186.137,172.719,154.693,124.537,34.936,35.870,34.971,35.687,36.942,39.380,37.792,33.827,33.004,35.288,48.836,52.427,46.033,49.133,51.637,53.619,50.107,52.846,54.491,55.225,50.397,50.624,48.242,48.263,37.555,37.851,36.483,36.522,10.189,9.566,12.437,15.853,14.385,11.749,11.926,11.111,16.824,15.585,8.103,6.198,16.940,15.135,11.376,7.741,-0.278,-0.394,-0.380,-0.262,-0.328,-0.374,-0.064,112.216,195.422,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:08,705.993,0.000,0.182,0.000,42.600,8.155,113.964,102.312,104.414,174.610,178.339,195.030,185.885,172.719,154.693,124.286,34.936,35.870,35.002,35.662,36.942,39.380,37.792,33.890,33.004,35.398,48.836,52.517,46.033,49.227,51.703,53.619,50.107,52.922,54.491,55.286,50.529,50.790,48.242,48.436,37.555,37.945,36.483,36.632,10.098,9.749,12.341,15.853,14.567,11.931,12.017,11.202,16.733,15.494,8.103,6.198,17.031,15.135,11.649,7.923,-0.276,-0.380,-0.358,-0.257,-0.327,-0.368,-0.064,112.201,195.124,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:09,705.836,0.000,0.182,0.000,42.634,8.155,113.712,102.082,104.414,174.380,178.339,195.052,185.885,172.741,154.441,124.286,34.936,35.870,34.971,35.687,36.942,39.380,37.856,33.890,33.004,35.367,48.905,52.488,46.033,49.196,51.703,53.619,50.107,52.922,54.491,55.286,50.529,50.761,48.312,48.405,37.555,37.851,36.483,36.601,10.371,10.204,12.437,15.944,14.658,11.931,11.835,11.111,16.642,15.494,8.103,6.198,17.031,15.044,11.376,7.832,-0.295,-0.366,-0.358,-0.274,-0.297,-0.338,-0.064,112.008,195.065,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:10,705.654,0.000,0.182,0.000,42.600,8.155,113.712,102.082,104.414,174.129,178.339,194.801,185.634,172.490,154.441,124.286,34.866,35.870,34.971,35.687,36.942,39.444,37.792,33.890,33.067,35.367,48.905,52.548,46.033,49.275,51.770,53.679,50.173,52.922,54.557,55.286,50.596,50.761,48.381,48.405,37.555,37.851,36.483,36.601,10.189,9.749,12.341,15.944,14.476,11.931,11.926,11.111,16.733,15.585,8.103,6.198,16.940,15.044,11.285,7.741,-0.278,-0.357,-0.349,-0.263,-0.309,-0.342,-0.064,111.875,194.803,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:11,705.381,0.000,0.182,0.000,42.600,8.155,113.460,102.061,104.163,174.107,178.087,194.779,185.634,172.468,154.441,124.286,34.936,35.939,34.971,35.687,36.917,39.444,37.856,33.827,33.067,35.288,48.905,52.548,46.033,49.275,51.812,53.740,50.216,52.982,54.533,55.346,50.662,50.821,48.381,48.468,37.555,37.851,36.414,36.522,10.189,9.749,12.245,16.126,14.476,11.749,11.926,11.111,16.733,15.494,8.103,6.198,16.940,15.044,11.194,7.741,-0.278,-0.378,-0.373,-0.267,-0.288,-0.373,-0.064,111.719,194.616,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:12,705.381,0.000,0.182,0.000,42.600,8.155,113.460,102.061,104.163,174.107,178.087,194.779,185.634,172.468,154.441,124.286,34.936,35.939,34.971,35.687,36.917,39.444,37.856,33.827,33.067,35.288,48.905,52.548,46.033,49.275,51.812,53.740,50.216,52.982,54.533,55.346,50.662,50.821,48.381,48.468,37.555,37.851,36.414,36.522,10.189,9.749,12.245,16.126,14.476,11.749,11.926,11.111,16.733,15.494,8.103,6.198,16.940,15.044,11.194,7.741,-0.278,-0.378,-0.373,-0.267,-0.288,-0.373,-0.064,111.719,194.616,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:13,704.968,0.000,0.182,0.000,42.600,8.155,113.208,102.082,104.414,173.878,178.087,194.549,185.382,172.490,154.189,124.286,34.866,35.939,35.002,35.757,36.942,39.523,37.856,33.890,33.067,35.398,48.974,52.714,46.103,49.369,51.836,53.816,50.240,53.043,54.624,55.422,50.795,50.987,48.520,48.642,37.555,37.882,36.483,36.632,10.280,9.566,12.245,15.944,14.385,11.749,12.017,11.111,16.642,15.403,8.103,6.198,17.031,15.135,11.376,7.832,-0.298,-0.373,-0.362,-0.273,-0.311,-0.319,-0.064,111.496,194.185,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:14,704.754,0.000,0.182,0.000,42.634,8.155,112.957,101.809,103.933,173.856,177.857,194.527,185.404,172.217,154.211,124.034,34.961,35.939,34.971,35.687,36.942,39.523,37.856,33.890,33.067,35.367,48.974,52.685,46.103,49.402,51.902,53.876,50.306,53.043,54.624,55.422,50.795,51.033,48.589,48.611,37.555,37.851,36.483,36.601,10.007,9.657,12.341,15.853,14.385,12.022,11.926,11.202,16.642,15.403,8.103,6.198,16.940,15.044,11.376,7.832,-0.276,-0.360,-0.348,-0.271,-0.311,-0.350,-0.064,111.340,194.057,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:15,704.462,0.000,0.182,0.000,42.600,8.155,112.705,101.809,103.911,173.856,177.836,194.527,185.131,172.217,153.938,124.286,34.936,35.939,35.051,35.687,36.942,39.523,37.856,33.890,33.067,35.367,48.974,52.745,46.103,49.402,51.969,53.876,50.306,53.119,54.690,55.422,50.861,51.094,48.589,48.674,37.555,37.851,36.553,36.601,10.371,9.749,12.534,15.762,14.658,11.840,11.926,11.111,16.733,15.494,8.012,6.198,16.849,15.044,11.103,7.832,-0.281,-0.376,-0.372,-0.268,-0.285,-0.376,-0.064,111.245,193.859,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:16,704.258,0.000,0.182,0.000,42.600,8.155,112.453,101.809,103.911,173.856,177.836,194.527,185.131,172.217,153.938,124.034,34.866,35.939,34.971,35.757,36.942,39.500,37.833,33.867,33.044,35.367,49.044,52.821,46.172,49.481,51.969,53.854,50.373,53.097,54.690,55.460,50.928,51.154,48.659,48.753,37.555,37.851,36.483,36.601,10.098,9.840,12.148,16.035,14.476,12.022,11.926,11.202,16.733,15.494,8.103,6.198,17.031,15.044,11.467,7.832,-0.274,-0.383,-0.365,-0.262,-0.325,-0.373,-0.064,111.111,193.608,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:17,704.093,0.000,0.182,0.000,42.634,8.155,112.453,101.809,103.911,173.605,177.584,194.276,185.131,172.217,153.686,124.034,34.866,35.939,35.051,35.687,36.942,39.523,37.935,33.953,33.067,35.367,49.044,52.821,46.172,49.481,51.969,53.937,50.373,53.179,54.757,55.482,51.060,51.230,48.728,48.753,37.555,37.851,36.553,36.601,10.098,10.022,12.437,16.308,14.385,12.022,11.926,11.293,16.642,15.494,8.103,6.198,16.940,15.044,11.376,7.741,-0.297,-0.373,-0.360,-0.274,-0.309,-0.328,-0.064,111.029,193.402,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:18,703.947,0.000,0.182,0.000,42.600,8.155,112.201,101.580,103.911,173.627,177.584,194.298,185.131,171.987,153.686,124.034,34.866,35.939,35.002,35.687,36.942,39.586,37.935,33.953,33.067,35.461,49.113,52.911,46.172,49.575,52.035,54.013,50.373,53.240,54.757,55.558,51.060,51.320,48.728,48.847,37.555,37.882,36.483,36.632,10.007,9.840,12.341,15.762,14.567,12.022,11.835,11.202,16.733,15.494,8.103,6.198,16.758,15.044,11.103,7.741,-0.279,-0.358,-0.348,-0.261,-0.308,-0.345,-0.064,110.866,193.282,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:19,703.736,0.000,0.000,0.000,42.600,8.155,111.950,101.558,103.911,173.354,177.584,194.276,185.131,171.965,153.686,124.034,34.866,35.939,35.081,35.687,36.942,39.586,37.935,33.953,33.130,35.461,49.113,52.987,46.172,49.654,52.035,54.013,50.439,53.240,54.757,55.558,51.127,51.320,48.798,48.911,37.555,37.882,36.553,36.632,10.371,9.749,12.727,16.035,14.385,11.931,12.017,11.111,16.733,15.494,8.103,6.106,16.940,15.044,11.285,7.741,-0.279,-0.386,-0.377,-0.264,-0.317,-0.364,-0.064,110.777,193.017,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:20,703.645,0.000,0.182,0.000,42.600,8.155,111.698,101.558,103.659,173.354,177.332,194.025,184.879,171.965,153.686,124.034,34.936,35.939,35.081,35.687,36.942,39.586,37.935,33.953,33.130,35.461,49.113,52.987,46.241,49.654,52.101,54.073,50.506,53.240,54.757,55.619,51.193,51.396,48.867,48.911,37.555,37.882,36.483,36.632,9.916,9.657,12.341,15.944,14.476,12.022,11.926,11.202,16.733,15.585,8.103,6.198,17.031,15.044,11.376,7.832,-0.278,-0.382,-0.360,-0.258,-0.327,-0.369,-0.064,110.629,192.831,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:21,703.617,0.000,0.182,0.000,42.534,8.155,111.698,101.558,103.659,173.354,177.332,194.025,184.628,171.965,153.435,123.782,34.866,36.008,35.081,35.687,36.942,39.586,37.935,33.953,33.067,35.461,49.113,53.048,46.241,49.717,52.101,54.073,50.506,53.316,54.823,55.619,51.193,51.457,48.867,48.990,37.555,37.945,36.553,36.695,10.098,9.566,12.437,16.308,14.476,12.113,11.835,11.111,16.642,15.494,8.103,6.198,16.940,14.953,11.285,7.832,-0.291,-0.370,-0.358,-0.261,-0.296,-0.359,-0.064,110.509,192.636,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:22,703.543,0.000,0.182,0.000,42.634,8.129,111.446,101.306,103.659,173.102,177.332,193.773,184.628,171.714,153.435,123.782,34.936,36.008,35.081,35.687,36.942,39.586,37.912,33.953,33.130,35.461,49.113,53.048,46.241,49.717,52.167,54.073,50.506,53.316,54.823,55.679,51.259,51.517,48.936,49.053,37.555,37.882,36.553,36.695,10.098,9.749,12.534,15.853,14.476,11.931,12.017,11.111,16.733,15.585,8.103,6.198,16.940,15.044,11.194,7.741,-0.283,-0.360,-0.352,-0.262,-0.309,-0.344,-0.064,110.399,192.438,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:23,703.543,0.000,0.182,0.000,42.634,8.129,111.446,101.306,103.659,173.102,177.332,193.773,184.628,171.714,153.435,123.782,34.936,36.008,35.081,35.687,36.942,39.586,37.912,33.953,33.130,35.461,49.113,53.048,46.241,49.717,52.167,54.073,50.506,53.316,54.823,55.679,51.259,51.517,48.936,49.053,37.555,37.882,36.553,36.695,10.098,9.749,12.534,15.853,14.476,11.931,12.017,11.111,16.733,15.585,8.103,6.198,16.940,15.044,11.194,7.741,-0.283,-0.360,-0.352,-0.262,-0.309,-0.344,-0.064,110.399,192.438,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:24,703.490,0.000,0.182,0.000,42.600,8.129,110.943,101.306,103.659,173.102,177.332,193.773,184.628,171.714,153.183,123.782,34.936,36.008,35.051,35.757,36.942,39.586,37.998,33.953,33.130,35.430,49.182,53.018,46.241,49.687,52.167,54.149,50.572,53.376,54.890,55.679,51.392,51.564,49.006,49.101,37.555,37.851,36.553,36.664,10.098,9.475,12.437,15.671,14.567,11.931,12.017,11.202,16.733,15.494,8.103,6.198,16.940,14.953,11.376,7.832,-0.286,-0.367,-0.360,-0.253,-0.311,-0.351,-0.064,110.124,192.115,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:25,703.514,0.000,0.182,0.000,42.600,8.155,110.943,101.306,103.408,172.851,177.332,193.773,184.376,171.714,153.183,123.782,34.936,36.008,35.051,35.687,36.942,39.586,37.998,33.953,33.130,35.430,49.182,53.154,46.311,49.750,52.234,54.210,50.638,53.376,54.890,55.755,51.392,51.624,49.006,49.101,37.555,37.851,36.553,36.664,10.280,10.022,12.437,15.944,14.476,11.931,11.926,11.202,16.551,15.494,8.103,6.198,16.849,15.044,11.103,7.741,-0.282,-0.364,-0.348,-0.276,-0.310,-0.350,-0.064,110.029,191.867,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:26,703.479,0.000,0.182,0.000,42.634,8.155,110.691,101.306,103.408,172.851,177.081,193.522,184.376,171.714,152.932,123.782,34.936,36.008,35.081,35.687,36.942,39.649,37.998,34.032,33.210,35.461,49.182,53.184,46.311,49.781,52.234,54.210,50.572,53.452,54.890,55.755,51.458,51.654,49.075,49.132,37.555,37.882,36.553,36.695,9.916,9.657,12.437,15.671,14.476,11.931,12.017,11.202,16.733,15.585,8.103,6.106,16.940,15.044,11.194,7.923,-0.282,-0.365,-0.365,-0.243,-0.298,-0.327,-0.064,109.931,191.730,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:27,703.505,0.000,0.182,0.000,42.600,8.155,110.439,101.055,103.408,172.851,177.081,193.522,184.376,171.462,152.932,123.782,34.936,36.008,35.081,35.757,36.917,39.649,37.998,33.953,33.130,35.461,49.252,53.245,46.311,49.860,52.276,54.270,50.614,53.452,54.932,55.755,51.525,51.790,49.145,49.259,37.555,37.882,36.553,36.695,10.553,10.022,12.341,15.671,14.567,11.840,12.017,11.202,16.733,15.494,8.103,6.198,16.940,14.953,11.194,7.832,-0.296,-0.370,-0.360,-0.270,-0.310,-0.316,-0.064,109.679,191.337,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:28,703.505,0.000,0.182,0.000,42.600,8.155,110.439,101.055,103.408,172.851,177.081,193.522,184.376,171.462,152.932,123.782,34.936,36.008,35.081,35.757,36.917,39.649,37.998,33.953,33.130,35.461,49.252,53.245,46.311,49.860,52.276,54.270,50.614,53.452,54.932,55.755,51.525,51.790,49.145,49.259,37.555,37.882,36.553,36.695,10.553,10.022,12.341,15.671,14.567,11.840,12.017,11.202,16.733,15.494,8.103,6.198,16.940,14.953,11.194,7.832,-0.296,-0.370,-0.360,-0.270,-0.310,-0.316,-0.064,109.679,191.337,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:29,703.519,0.000,0.182,0.000,42.634,8.155,110.187,101.055,103.156,172.851,177.081,193.522,184.124,171.462,152.932,123.530,34.866,36.008,35.081,35.687,36.942,39.649,37.975,34.032,33.210,35.461,49.252,53.245,46.311,49.860,52.300,54.270,50.705,53.452,55.022,55.816,51.525,51.790,49.145,49.259,37.555,37.882,36.553,36.695,10.371,9.749,12.534,15.944,14.476,12.022,11.926,11.111,16.733,15.494,8.103,6.198,16.940,14.953,11.194,7.832,-0.278,-0.355,-0.347,-0.261,-0.307,-0.344,-0.064,109.605,191.137,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:30,703.450,0.000,0.182,0.000,42.600,8.155,109.936,101.055,103.178,172.600,176.851,193.271,183.895,171.462,152.702,123.279,34.961,36.078,35.145,35.687,36.942,39.729,37.998,34.032,33.210,35.524,49.321,53.320,46.380,49.923,52.300,54.346,50.705,53.513,55.022,55.816,51.658,51.926,49.214,49.401,37.555,37.882,36.553,36.774,10.189,9.566,12.245,15.762,14.476,11.931,12.017,11.202,16.733,15.494,8.103,6.198,16.940,15.044,11.376,7.832,-0.279,-0.382,-0.362,-0.256,-0.326,-0.368,-0.064,109.427,190.804,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:31,703.450,0.000,0.182,0.000,42.600,8.155,109.936,101.055,103.178,172.600,176.851,193.271,183.895,171.462,152.702,123.279,34.961,36.078,35.145,35.687,36.942,39.729,37.998,34.032,33.210,35.524,49.321,53.320,46.380,49.923,52.300,54.346,50.705,53.513,55.022,55.816,51.658,51.926,49.214,49.401,37.555,37.882,36.553,36.774,10.189,9.566,12.245,15.762,14.476,11.931,12.017,11.202,16.733,15.494,8.103,6.198,16.940,15.044,11.376,7.832,-0.279,-0.382,-0.362,-0.256,-0.326,-0.368,-0.064,109.427,190.804,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:32,703.430,0.000,0.182,0.000,42.600,8.155,109.684,101.077,103.156,172.370,176.578,193.293,184.124,171.233,152.680,123.279,34.936,36.078,35.114,35.757,36.942,39.729,38.077,34.032,33.210,35.494,49.321,53.291,46.311,49.892,52.366,54.407,50.771,53.573,55.022,55.892,51.724,51.958,49.283,49.370,37.555,37.851,36.553,36.664,9.916,9.566,12.245,15.944,14.385,11.749,12.017,11.202,16.642,15.494,8.194,6.198,16.940,14.953,11.103,7.741,-0.288,-0.369,-0.357,-0.259,-0.296,-0.357,-0.064,109.264,190.470,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:33,703.390,0.000,0.182,0.000,42.600,8.155,109.432,100.825,103.156,172.370,176.578,193.041,183.873,171.233,152.680,123.279,34.936,36.078,35.081,35.757,36.942,39.729,37.975,34.032,33.210,35.461,49.321,53.381,46.380,49.923,52.433,54.407,50.771,53.573,55.089,55.892,51.790,51.987,49.353,49.401,37.555,37.882,36.553,36.695,9.916,9.749,12.148,16.035,14.476,11.840,11.926,11.202,16.642,15.494,8.103,6.106,16.940,14.953,11.194,7.832,-0.279,-0.352,-0.350,-0.261,-0.304,-0.335,-0.064,109.100,190.336,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:34,703.250,0.000,0.182,0.000,42.600,8.129,109.432,100.803,103.156,172.349,176.578,193.019,183.873,171.211,152.429,123.279,34.936,36.078,35.145,35.757,36.942,39.729,38.077,34.032,33.210,35.524,49.321,53.381,46.380,50.002,52.433,54.407,50.771,53.573,55.089,55.892,51.790,51.987,49.353,49.480,37.555,37.803,36.553,36.695,9.916,9.657,12.245,15.762,14.385,11.840,11.926,11.293,16.642,15.585,8.012,6.198,16.940,15.044,11.285,7.832,-0.273,-0.394,-0.370,-0.262,-0.322,-0.352,-0.064,109.011,190.136,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:35,703.230,0.000,0.182,0.000,42.600,8.155,109.180,100.825,102.904,172.119,176.578,193.041,183.621,171.233,152.429,123.279,34.936,36.078,35.051,35.757,36.942,39.729,37.998,34.032,33.210,35.430,49.321,53.351,46.380,49.971,52.499,54.467,50.838,53.649,55.089,55.952,51.857,52.018,49.353,49.449,37.555,37.772,36.553,36.664,10.098,9.657,12.245,15.944,14.385,12.022,12.017,11.202,16.642,15.494,8.103,6.106,16.940,14.953,11.194,7.832,-0.293,-0.378,-0.361,-0.271,-0.314,-0.358,-0.064,108.922,189.936,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:36,703.175,0.000,0.182,0.000,42.600,8.155,108.929,100.803,102.904,172.097,176.326,192.768,183.621,170.959,152.429,123.279,34.936,36.078,35.145,35.757,36.942,39.729,38.077,34.032,33.210,35.524,49.390,53.381,46.449,50.002,52.499,54.467,50.838,53.649,55.089,55.952,51.857,52.123,49.422,49.543,37.555,37.803,36.553,36.695,10.098,9.749,12.245,15.853,14.476,11.840,11.926,11.111,16.642,15.494,8.103,6.198,16.849,14.953,11.194,7.832,-0.279,-0.360,-0.349,-0.269,-0.307,-0.350,-0.064,108.804,189.735,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:37,703.017,0.000,0.182,0.000,42.634,8.155,108.677,100.803,102.904,172.097,176.326,192.768,183.621,170.959,152.177,123.279,34.936,36.078,35.114,35.757,37.012,39.729,38.077,34.096,33.273,35.494,49.390,53.412,46.449,50.033,52.499,54.543,50.838,53.649,55.089,55.952,51.923,52.094,49.422,49.513,37.555,37.772,36.622,36.664,10.189,9.475,12.534,15.853,14.567,11.931,12.017,11.202,16.733,15.585,8.103,6.198,16.940,14.953,11.012,7.741,-0.279,-0.369,-0.369,-0.260,-0.280,-0.369,-0.064,108.670,189.602,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:38,702.933,0.000,0.182,0.000,42.634,8.155,108.677,100.803,102.904,171.846,176.326,192.517,183.370,170.959,152.177,123.027,34.936,36.078,35.145,35.757,36.942,39.729,38.077,34.096,33.210,35.524,49.390,53.517,46.449,50.063,52.565,54.543,50.904,53.649,55.155,55.952,51.989,52.184,49.492,49.607,37.555,37.882,36.622,36.774,10.007,9.657,12.437,16.035,14.476,12.022,12.109,11.111,16.733,15.494,8.103,6.198,16.849,15.044,11.012,7.650,-0.272,-0.376,-0.359,-0.258,-0.328,-0.367,-0.064,108.581,189.401,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:39,702.871,0.000,0.182,0.000,42.600,8.155,108.425,100.552,102.904,171.846,176.326,192.768,183.370,170.959,152.177,123.027,34.936,36.078,35.081,35.757,36.942,39.729,38.077,34.032,33.210,35.524,49.390,53.517,46.449,50.063,52.565,54.543,50.904,53.710,55.155,56.013,52.056,52.245,49.492,49.607,37.555,37.803,36.622,36.695,10.007,9.749,12.534,15.762,14.476,12.022,12.017,11.111,16.642,15.494,8.103,6.198,16.940,14.953,11.285,7.741,-0.296,-0.375,-0.357,-0.275,-0.284,-0.358,-0.064,108.499,189.146,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:40,702.769,0.000,0.182,0.000,42.600,8.155,108.173,100.574,102.653,171.868,176.326,192.539,183.370,170.981,152.177,123.027,34.936,36.078,35.145,35.757,36.942,39.729,38.077,34.096,33.273,35.524,49.460,53.517,46.449,50.123,52.565,54.543,50.971,53.710,55.222,56.013,52.056,52.245,49.561,49.686,37.555,37.803,36.553,36.695,10.371,9.657,12.341,15.579,14.476,11.749,11.926,11.202,16.642,15.403,8.103,6.198,16.940,15.044,11.285,7.923,-0.284,-0.362,-0.350,-0.263,-0.308,-0.344,-0.064,108.329,189.001,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:41,702.611,0.000,0.182,0.000,42.634,8.155,108.173,100.552,102.653,171.846,176.075,192.517,183.370,170.708,151.925,123.027,34.936,36.147,35.114,35.757,37.012,39.729,38.077,34.096,33.273,35.494,49.460,53.548,46.449,50.094,52.565,54.604,50.971,53.710,55.222,56.013,52.122,52.215,49.561,49.655,37.555,37.772,36.622,36.664,10.280,9.566,12.245,15.853,14.385,11.840,12.017,11.202,16.642,15.494,8.103,6.198,16.940,14.953,11.103,7.741,-0.274,-0.398,-0.376,-0.263,-0.321,-0.363,-0.064,108.246,188.740,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:42,702.536,0.000,0.182,0.000,42.600,8.155,107.922,100.552,102.653,171.595,176.075,192.517,183.118,170.708,151.925,123.027,34.936,36.147,35.051,35.757,36.917,39.769,38.077,34.073,33.250,35.494,49.460,53.548,46.449,50.094,52.607,54.582,50.946,53.688,55.198,55.991,52.122,52.291,49.630,49.576,37.555,37.772,36.622,36.664,10.280,10.113,12.534,15.853,14.476,12.022,12.017,11.293,16.733,15.494,8.194,6.198,16.940,14.953,11.194,7.832,-0.288,-0.373,-0.361,-0.253,-0.311,-0.350,-0.064,108.121,188.600,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:43,702.461,0.000,0.182,0.000,42.600,8.155,107.670,100.300,102.653,171.595,176.075,192.517,183.118,170.708,151.925,122.775,34.936,36.147,35.114,35.757,36.942,39.792,38.141,34.096,33.273,35.494,49.460,53.548,46.518,50.170,52.632,54.679,50.971,53.786,55.222,56.089,52.189,52.427,49.630,49.655,37.555,37.772,36.622,36.744,10.189,9.749,12.245,15.853,14.385,11.931,12.109,11.202,16.642,15.494,8.103,6.198,16.940,14.953,11.103,7.832,-0.276,-0.360,-0.346,-0.268,-0.303,-0.349,-0.064,108.047,188.400,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:44,702.293,0.000,0.182,0.000,42.600,8.155,107.670,100.552,102.675,171.595,176.097,192.265,183.140,170.456,151.947,122.775,34.961,36.147,35.177,35.757,37.012,39.769,38.141,34.073,33.250,35.494,49.460,53.609,46.518,50.170,52.698,54.657,50.971,53.824,55.222,56.066,52.189,52.427,49.630,49.718,37.555,37.851,36.622,36.744,9.916,9.840,12.245,15.853,14.294,11.749,11.926,11.202,16.733,15.494,8.103,6.106,16.940,15.044,11.194,7.832,-0.281,-0.373,-0.371,-0.268,-0.285,-0.373,-0.064,107.943,188.266,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:45,702.212,0.000,0.182,0.000,42.600,8.129,107.670,100.300,102.675,171.344,176.097,192.265,183.140,170.456,151.696,122.775,34.961,36.147,35.208,35.757,37.012,39.792,38.117,34.096,33.352,35.604,49.529,53.639,46.518,50.199,52.698,54.740,51.037,53.846,55.288,56.149,52.189,52.457,49.700,49.812,37.555,37.803,36.553,36.695,10.462,9.749,12.341,15.762,14.476,11.931,11.926,11.202,16.642,15.494,8.103,6.198,16.849,14.861,11.194,7.741,-0.276,-0.378,-0.359,-0.259,-0.333,-0.371,-0.064,107.802,188.005,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:46,702.155,0.000,0.182,0.000,42.600,8.155,107.166,100.300,102.401,171.344,175.823,192.014,182.867,170.456,151.674,122.775,34.936,36.147,35.114,35.757,36.942,39.792,38.117,34.096,33.273,35.573,49.529,53.609,46.518,50.170,52.698,54.679,51.037,53.846,55.288,56.149,52.255,52.488,49.769,49.782,37.555,37.772,36.622,36.744,10.371,9.749,12.245,15.762,14.476,11.931,12.017,11.293,16.642,15.494,8.103,6.198,16.940,14.953,11.103,7.741,-0.292,-0.367,-0.354,-0.264,-0.288,-0.354,-0.064,107.721,187.866,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:47,702.071,0.000,0.182,0.000,42.600,8.155,107.166,100.300,102.401,171.344,175.823,192.014,182.867,170.456,151.674,122.775,34.936,36.147,35.208,35.757,36.942,39.792,38.141,34.159,33.352,35.604,49.529,53.714,46.518,50.260,52.764,54.740,51.103,53.846,55.288,56.149,52.321,52.578,49.700,49.892,37.555,37.882,36.622,36.774,10.007,9.657,12.245,15.944,14.567,11.931,12.017,11.293,16.642,15.494,8.103,6.198,16.940,14.953,11.103,7.741,-0.279,-0.350,-0.350,-0.261,-0.303,-0.333,-0.064,107.557,187.732,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:48,701.972,0.000,0.182,0.000,42.600,8.155,106.915,100.300,102.423,171.092,175.845,192.014,182.889,170.205,151.444,122.775,34.961,36.147,35.114,35.757,36.942,39.792,38.141,34.096,33.352,35.494,49.529,53.685,46.518,50.230,52.764,54.740,51.037,53.846,55.288,56.149,52.321,52.548,49.769,49.861,37.555,37.772,36.553,36.664,10.007,9.931,12.437,15.762,14.476,11.931,12.017,11.202,16.642,15.494,8.103,6.198,16.849,15.044,11.103,7.741,-0.272,-0.395,-0.369,-0.262,-0.324,-0.362,-0.064,107.483,187.398,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:49,701.972,0.000,0.182,0.000,42.600,8.155,106.915,100.300,102.423,171.092,175.845,192.014,182.889,170.205,151.444,122.775,34.961,36.147,35.114,35.757,36.942,39.792,38.141,34.096,33.352,35.494,49.529,53.685,46.518,50.230,52.764,54.740,51.037,53.846,55.288,56.149,52.321,52.548,49.769,49.861,37.555,37.772,36.553,36.664,10.007,9.931,12.437,15.762,14.476,11.931,12.017,11.202,16.642,15.494,8.103,6.198,16.849,15.044,11.103,7.741,-0.272,-0.395,-0.369,-0.262,-0.324,-0.362,-0.064,107.483,187.398,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:50,701.861,0.000,0.182,0.000,42.634,8.155,106.411,100.049,102.149,170.841,175.572,191.763,182.615,170.205,151.422,122.523,34.936,36.216,35.177,35.757,37.012,39.792,38.141,34.159,33.352,35.573,49.529,53.745,46.588,50.291,52.764,54.801,51.103,53.907,55.355,56.286,52.454,52.624,49.908,49.924,37.555,37.772,36.622,36.744,10.098,9.657,12.534,15.944,14.476,11.931,12.109,11.293,16.733,15.494,8.103,6.289,16.849,14.953,11.012,7.741,-0.274,-0.388,-0.376,-0.258,-0.324,-0.369,-0.064,107.177,186.925,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:51,701.861,0.000,0.182,0.000,42.634,8.155,106.411,100.049,102.149,170.841,175.572,191.763,182.615,170.205,151.422,122.523,34.936,36.216,35.177,35.757,37.012,39.792,38.141,34.159,33.352,35.573,49.529,53.745,46.588,50.291,52.764,54.801,51.103,53.907,55.355,56.286,52.454,52.624,49.908,49.924,37.555,37.772,36.622,36.744,10.098,9.657,12.534,15.944,14.476,11.931,12.109,11.293,16.733,15.494,8.103,6.289,16.849,14.953,11.012,7.741,-0.274,-0.388,-0.376,-0.258,-0.324,-0.369,-0.064,107.177,186.925,8.139,7.120,4.020,7.595,12.510,10.508,4.901,275.641,280.521,185.711,170.910,230.840,73.980,181.169,9.000,8.300,9.100,11.400,13.600,11.200,13.200,
2021/04/05 17:23:52,701.915,0.000,0.182,0.000,42.600,8.155,106.159,100.049,102.149,170.841,175.572,191.763,182.615,170.205,151.171,122.523,34.936,36.216,35.177,35.757,36.942,39.871,38.141,34.159,33.352,35.494,49.598,53.745,46.588,50.291,52.831,54.876,51.170,53.983,55.421,56.286,52.520,52.685,49.908,49.924,37.555,37.772,36.622,36.744,10.007,9.657,12.341,15.944,14.567,12.022,12.109,11.293,16.642,15.494,8.103,6.198,16.849,14.953,11.012,7.741,-0.283,-0.366,-0.351,-0.276,-0.310,-0.350,-0.064,107.001,186.536,7.931,7.120,4.100,7.679,12.542,10.700,4.617,275.064,280.521,180.000,171.764,232.125,74.275,184.970,8.900,8.300,9.000,11.600,13.400,11.400,12.900,
2021/04/05 17:23:53,701.915,0.000,0.182,0.000,42.600,8.155,106.159,100.049,102.149,170.841,175.572,191.763,182.615,170.205,151.171,122.523,34.936,36.216,35.177,35.757,36.942,39.871,38.141,34.159,33.352,35.494,49.598,53.745,46.588,50.291,52.831,54.876,51.170,53.983,55.421,56.286,52.520,52.685,49.908,49.924,37.555,37.772,36.622,36.744,10.007,9.657,12.341,15.944,14.567,12.022,12.109,11.293,16.642,15.494,8.103,6.198,16.849,14.953,11.012,7.741,-0.283,-0.366,-0.351,-0.276,-0.310,-0.350,-0.064,107.001,186.536,7.931,7.120,4.100,7.679,12.542,10.700,4.617,275.064,280.521,180.000,171.764,232.125,74.275,184.970,8.900,8.300,9.000,11.600,13.400,11.400,12.900,
2021/04/05 17:23:54,701.870,0.000,0.182,0.000,42.600,8.155,106.159,100.049,102.171,170.841,175.342,191.511,182.385,169.953,151.193,122.523,34.961,36.216,35.208,35.757,37.012,39.871,38.141,34.159,33.352,35.604,49.598,53.851,46.588,50.396,52.831,54.876,51.236,53.983,55.421,56.286,52.587,52.851,49.908,50.093,37.555,37.882,36.622,36.774,10.098,9.749,12.437,15.944,14.658,12.022,12.109,11.293,16.733,15.494,8.103,6.198,16.940,14.953,11.012,7.741,-0.284,-0.372,-0.372,-0.261,-0.286,-0.349,-0.064,106.911,186.403,7.931,7.120,4.100,7.679,12.542,10.700,4.617,275.064,280.521,180.000,171.764,232.125,74.275,184.970,8.900,8.300,9.000,11.600,13.400,11.400,12.900,
