Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:23:55,701.908,0.000,0.182,0.000,42.600,8.155,105.908,99.796,102.149,170.612,175.320,191.533,182.364,169.975,151.171,122.523,34.936,36.242,35.208,35.757,36.942,39.769,38.141,34.136,33.329,35.604,49.624,53.851,46.613,50.396,52.831,54.854,51.170,53.960,55.421,56.263,52.611,52.851,50.002,50.093,37.580,37.803,36.647,36.774,10.098,9.657,12.341,15.762,14.567,12.022,12.017,11.293,16.733,15.403,8.103,6.198,17.031,14.953,11.103,7.741,-0.273,-0.376,-0.359,-0.257,-0.330,-0.368,-0.064,106.727,186.130,7.931,7.120,4.100,7.679,12.542,10.700,4.617,275.064,280.521,180.000,171.764,232.125,74.275,184.970,8.900,8.300,9.000,11.600,13.400,11.400,12.900,
2021/04/05 17:23:56,701.908,0.000,0.182,0.000,42.600,8.155,105.908,99.796,102.149,170.612,175.320,191.533,182.364,169.975,151.171,122.523,34.936,36.242,35.208,35.757,36.942,39.769,38.141,34.136,33.329,35.604,49.624,53.851,46.613,50.396,52.831,54.854,51.170,53.960,55.421,56.263,52.611,52.851,50.002,50.093,37.580,37.803,36.647,36.774,10.098,9.657,12.341,15.762,14.567,12.022,12.017,11.293,16.733,15.403,8.103,6.198,17.031,14.953,11.103,7.741,-0.273,-0.376,-0.359,-0.257,-0.330,-0.368,-0.064,106.727,186.130,7.931,7.120,4.100,7.679,12.542,10.700,4.617,275.064,280.521,180.000,171.764,232.125,74.275,184.970,8.900,8.300,9.000,11.600,13.400,11.400,12.900,
2021/04/05 17:23:57,701.905,0.000,0.182,0.000,42.634,8.129,105.404,99.771,102.149,170.339,175.069,191.260,182.112,169.953,150.919,122.272,34.936,36.216,35.256,35.757,37.012,39.871,38.204,34.159,33.352,35.573,49.668,53.882,46.657,50.427,52.897,54.937,51.236,54.043,55.487,56.346,52.653,52.882,50.045,50.124,37.555,37.851,36.622,36.744,10.098,9.749,12.341,15.762,14.658,12.113,12.109,11.293,16.733,15.494,8.103,6.106,16.940,14.953,11.103,7.741,-0.272,-0.393,-0.369,-0.262,-0.322,-0.363,-0.064,106.467,185.601,7.931,7.120,4.100,7.679,12.542,10.700,4.617,275.064,280.521,180.000,171.764,232.125,74.275,184.970,8.900,8.300,9.000,11.600,13.400,11.400,12.900,
2021/04/05 17:23:58,701.905,0.000,0.182,0.000,42.634,8.129,105.404,99.771,102.149,170.339,175.069,191.260,182.112,169.953,150.919,122.272,34.936,36.216,35.256,35.757,37.012,39.871,38.204,34.159,33.352,35.573,49.668,53.882,46.657,50.427,52.897,54.937,51.236,54.043,55.487,56.346,52.653,52.882,50.045,50.124,37.555,37.851,36.622,36.744,10.098,9.749,12.341,15.762,14.658,12.113,12.109,11.293,16.733,15.494,8.103,6.106,16.940,14.953,11.103,7.741,-0.272,-0.393,-0.369,-0.262,-0.322,-0.363,-0.064,106.467,185.601,7.931,7.120,4.100,7.679,12.542,10.700,4.617,275.064,280.521,180.000,171.764,232.125,74.275,184.970,8.900,8.300,9.000,11.600,13.400,11.400,12.900,
2021/04/05 17:23:59,701.939,0.000,0.182,0.000,42.600,8.129,105.152,99.771,102.149,170.339,175.069,191.260,182.112,169.702,150.919,122.272,34.936,36.242,35.177,35.757,36.942,39.871,38.204,34.159,33.415,35.573,49.693,53.882,46.682,50.367,52.963,54.998,51.236,54.043,55.487,56.346,52.744,52.958,50.135,50.064,37.580,37.851,36.647,36.744,10.462,9.566,12.630,15.762,14.385,12.022,12.017,11.202,16.733,15.403,8.103,6.198,16.849,14.861,10.921,7.741,-0.297,-0.375,-0.361,-0.273,-0.310,-0.330,-0.064,106.400,185.462,8.230,7.071,3.900,7.925,12.761,10.824,4.809,274.879,278.130,180.000,169.825,232.322,73.909,183.576,9.200,8.400,9.000,11.700,13.500,11.500,13.000,
2021/04/05 17:24:00,701.939,0.000,0.182,0.000,42.600,8.129,105.152,99.771,102.149,170.339,175.069,191.260,182.112,169.702,150.919,122.272,34.936,36.242,35.177,35.757,36.942,39.871,38.204,34.159,33.415,35.573,49.693,53.882,46.682,50.367,52.963,54.998,51.236,54.043,55.487,56.346,52.744,52.958,50.135,50.064,37.580,37.851,36.647,36.744,10.462,9.566,12.630,15.762,14.385,12.022,12.017,11.202,16.733,15.403,8.103,6.198,16.849,14.861,10.921,7.741,-0.297,-0.375,-0.361,-0.273,-0.310,-0.330,-0.064,106.400,185.462,8.230,7.071,3.900,7.925,12.761,10.824,4.809,274.879,278.130,180.000,169.825,232.322,73.909,183.576,9.200,8.400,9.000,11.700,13.500,11.500,13.000,
2021/04/05 17:24:01,701.842,0.000,0.182,0.000,42.634,8.155,104.901,99.771,101.898,170.339,175.069,191.260,182.112,169.702,150.668,122.272,34.936,36.216,35.177,35.757,36.942,39.792,38.204,34.159,33.415,35.573,49.668,53.882,46.657,50.427,52.963,54.937,51.303,54.043,55.554,56.346,52.786,52.958,50.111,50.124,37.555,37.772,36.622,36.744,10.280,9.657,12.534,15.762,14.476,11.931,12.109,11.293,16.551,15.585,8.012,6.198,16.849,14.953,11.012,7.741,-0.274,-0.386,-0.377,-0.259,-0.324,-0.369,-0.064,106.192,185.128,8.230,7.071,3.900,7.925,12.761,10.824,4.809,274.879,278.130,180.000,169.825,232.322,73.909,183.576,9.200,8.400,9.000,11.700,13.500,11.500,13.000,
2021/04/05 17:24:02,701.871,0.000,0.182,0.000,42.600,8.129,104.879,99.512,101.898,170.109,175.069,191.030,181.860,169.724,150.668,122.250,34.936,36.216,35.287,35.757,36.942,39.871,38.204,34.238,33.415,35.604,49.668,53.972,46.657,50.532,53.029,54.998,51.303,54.104,55.487,56.422,52.786,53.048,50.111,50.229,37.555,37.882,36.622,36.838,10.280,9.566,12.437,15.762,14.385,11.840,12.109,11.293,16.551,15.494,8.103,6.198,17.031,14.953,11.103,7.741,-0.282,-0.362,-0.365,-0.235,-0.317,-0.351,-0.064,106.095,185.067,8.230,7.071,3.900,7.925,12.761,10.824,4.809,274.879,278.130,180.000,169.825,232.322,73.909,183.576,9.200,8.400,9.000,11.700,13.500,11.500,13.000,
2021/04/05 17:24:03,701.860,0.000,0.182,0.000,42.634,8.129,104.397,99.488,101.898,170.087,175.069,191.009,181.860,169.702,150.668,122.020,34.936,36.216,35.256,35.826,36.986,39.871,38.204,34.238,33.415,35.573,49.668,53.882,46.657,50.503,53.005,55.073,51.278,54.104,55.530,56.422,52.852,53.018,50.111,50.200,37.555,37.772,36.622,36.744,10.007,9.566,12.437,15.944,14.567,11.931,12.017,11.293,16.642,15.494,8.103,6.198,16.940,14.861,11.103,7.832,-0.282,-0.363,-0.349,-0.277,-0.310,-0.348,-0.064,105.933,184.800,8.230,7.071,3.900,7.925,12.761,10.824,4.809,274.879,278.130,180.000,169.825,232.322,73.909,183.576,9.200,8.400,9.000,11.700,13.500,11.500,13.000,
2021/04/05 17:24:04,701.753,0.000,0.182,0.000,42.600,8.129,104.397,99.512,101.898,169.858,174.817,191.030,181.860,169.724,150.416,122.020,34.936,36.286,35.177,35.757,37.012,39.871,38.204,34.238,33.415,35.573,49.737,53.882,46.657,50.427,53.029,55.073,51.369,54.179,55.554,56.483,52.852,53.018,50.178,50.261,37.555,37.772,36.622,36.744,10.007,9.475,12.245,15.579,14.476,11.931,12.017,11.293,16.642,15.403,8.103,6.198,16.940,14.953,11.194,7.832,-0.283,-0.372,-0.372,-0.262,-0.287,-0.357,-0.064,105.896,184.527,8.230,7.071,3.900,7.925,12.761,10.824,4.809,274.879,278.130,180.000,169.825,232.322,73.909,183.576,9.200,8.400,9.000,11.700,13.500,11.500,13.000,
2021/04/05 17:24:05,701.713,0.000,0.182,0.000,42.600,8.129,104.397,99.488,101.668,169.836,174.587,191.009,181.631,169.451,150.438,122.272,34.961,36.216,35.287,35.757,37.012,39.871,38.204,34.238,33.415,35.667,49.737,53.972,46.657,50.532,53.029,55.073,51.369,54.179,55.554,56.483,52.852,53.184,50.178,50.290,37.555,37.882,36.622,36.838,10.007,9.840,12.341,16.035,14.385,12.022,12.109,11.293,16.642,15.494,8.103,6.198,16.940,14.953,11.012,7.832,-0.275,-0.376,-0.358,-0.258,-0.331,-0.369,-0.064,105.762,184.461,7.910,7.071,4.201,7.925,12.666,10.824,4.916,272.899,278.130,178.636,169.825,231.411,73.909,184.667,8.900,8.300,9.100,11.600,13.500,11.500,13.000,
2021/04/05 17:24:06,701.724,0.000,0.182,0.000,42.600,8.129,104.145,99.488,101.646,169.836,174.565,190.757,181.609,169.451,150.416,122.020,34.936,36.286,35.177,35.826,37.012,39.871,38.283,34.238,33.415,35.573,49.737,53.942,46.726,50.427,53.096,55.073,51.436,54.179,55.554,56.483,52.919,53.079,50.178,50.200,37.555,37.772,36.622,36.744,10.098,9.749,12.341,15.762,14.385,12.113,11.926,11.293,16.642,15.494,8.103,6.198,16.940,14.953,11.103,7.741,-0.288,-0.363,-0.353,-0.257,-0.287,-0.354,-0.064,105.703,184.260,7.910,7.071,4.201,7.925,12.666,10.824,4.916,272.899,278.130,178.636,169.825,231.411,73.909,184.667,8.900,8.300,9.100,11.600,13.500,11.500,13.000,
2021/04/05 17:24:07,701.645,0.000,0.182,0.000,42.600,8.155,103.894,99.488,101.646,169.836,174.565,190.757,181.609,169.451,150.416,122.020,34.936,36.286,35.177,35.757,37.012,39.871,38.204,34.238,33.415,35.636,49.737,53.942,46.726,50.503,53.096,55.073,51.369,54.179,55.554,56.483,52.919,53.079,50.244,50.261,37.555,37.772,36.622,36.744,10.007,9.475,12.245,15.579,14.567,12.022,12.109,11.202,16.824,15.494,8.103,6.198,16.940,14.953,11.012,7.741,-0.279,-0.350,-0.352,-0.259,-0.303,-0.326,-0.064,105.590,184.066,7.910,7.071,4.201,7.925,12.666,10.824,4.916,272.899,278.130,178.636,169.825,231.411,73.909,184.667,8.900,8.300,9.100,11.600,13.500,11.500,13.000,
2021/04/05 17:24:08,701.550,0.000,0.000,0.000,42.600,8.129,103.894,99.488,101.646,169.836,174.565,190.757,181.609,169.199,150.165,121.768,34.936,36.286,35.177,35.757,37.012,39.871,38.283,34.238,33.415,35.573,49.737,53.942,46.726,50.503,53.096,55.134,51.436,54.179,55.620,56.483,52.985,53.154,50.244,50.261,37.625,37.772,36.691,36.744,9.916,9.566,12.148,15.853,14.658,12.022,12.109,11.293,16.733,15.494,8.103,6.198,16.849,14.953,10.921,7.741,-0.274,-0.392,-0.364,-0.261,-0.317,-0.376,-0.064,105.495,183.926,7.931,7.004,3.900,7.679,12.360,10.824,4.916,275.064,279.866,180.000,171.764,233.223,73.909,184.667,8.800,8.200,8.900,11.600,13.300,11.500,13.100,
2021/04/05 17:24:09,701.550,0.000,0.000,0.000,42.600,8.129,103.894,99.488,101.646,169.836,174.565,190.757,181.609,169.199,150.165,121.768,34.936,36.286,35.177,35.757,37.012,39.871,38.283,34.238,33.415,35.573,49.737,53.942,46.726,50.503,53.096,55.134,51.436,54.179,55.620,56.483,52.985,53.154,50.244,50.261,37.625,37.772,36.691,36.744,9.916,9.566,12.148,15.853,14.658,12.022,12.109,11.293,16.733,15.494,8.103,6.198,16.849,14.953,10.921,7.741,-0.274,-0.392,-0.364,-0.261,-0.317,-0.376,-0.064,105.495,183.926,7.931,7.004,3.900,7.679,12.360,10.824,4.916,275.064,279.866,180.000,171.764,233.223,73.909,184.667,8.800,8.200,8.900,11.600,13.300,11.500,13.100,
2021/04/05 17:24:10,701.535,0.000,0.182,0.000,42.600,8.129,103.642,99.488,101.646,169.585,174.314,190.506,181.357,169.199,150.165,121.768,34.936,36.286,35.256,35.757,37.012,39.871,38.283,34.238,33.415,35.573,49.737,53.942,46.726,50.503,53.162,55.134,51.436,54.179,55.620,56.483,53.051,53.154,50.311,50.321,37.555,37.772,36.691,36.744,10.098,9.749,12.245,15.944,14.658,11.931,12.109,11.293,16.733,15.494,8.103,6.198,16.940,14.861,11.012,7.650,-0.298,-0.371,-0.360,-0.272,-0.312,-0.322,-0.064,105.414,183.799,7.931,7.004,3.900,7.679,12.360,10.824,4.916,275.064,279.866,180.000,171.764,233.223,73.909,184.667,8.800,8.200,8.900,11.600,13.300,11.500,13.100,
2021/04/05 17:24:11,701.500,0.000,0.182,0.000,42.600,8.155,103.642,99.488,101.646,169.585,174.314,190.506,181.357,169.199,150.165,121.768,34.936,36.286,35.287,35.826,37.012,39.871,38.204,34.238,33.415,35.667,49.737,54.048,46.726,50.593,53.162,55.134,51.502,54.240,55.620,56.543,53.051,53.320,50.311,50.426,37.555,37.882,36.622,36.838,10.189,9.840,12.534,15.762,14.567,11.840,12.109,11.293,16.733,15.494,8.103,6.198,16.849,14.861,11.012,7.741,-0.285,-0.357,-0.348,-0.263,-0.309,-0.347,-0.064,105.294,183.532,7.931,7.004,3.900,7.679,12.360,10.824,4.916,275.064,279.866,180.000,171.764,233.223,73.909,184.667,8.800,8.200,8.900,11.600,13.300,11.500,13.100,
2021/04/05 17:24:12,701.401,0.000,0.182,0.000,42.634,8.129,103.390,99.204,101.646,169.585,174.314,190.506,181.106,169.199,149.913,121.768,34.936,36.286,35.256,35.826,37.012,39.871,38.204,34.238,33.415,35.573,49.806,54.079,46.726,50.564,53.162,55.134,51.502,54.240,55.620,56.543,53.051,53.291,50.311,50.397,37.555,37.851,36.691,36.807,10.007,9.657,12.437,15.944,14.476,11.931,12.109,11.293,16.642,15.494,8.103,6.198,16.849,14.953,11.012,7.650,-0.276,-0.397,-0.378,-0.262,-0.317,-0.368,-0.064,105.228,183.392,7.931,7.004,3.900,7.679,12.360,10.824,4.916,275.064,279.866,180.000,171.764,233.223,73.909,184.667,8.800,8.200,8.900,11.600,13.300,11.500,13.100,
2021/04/05 17:24:13,701.351,0.000,0.182,0.000,42.600,8.129,103.138,99.204,101.646,169.334,174.062,190.506,181.106,169.199,149.913,121.768,34.936,36.286,35.256,35.826,37.012,39.871,38.204,34.238,33.479,35.573,49.806,54.018,46.726,50.503,53.162,55.210,51.502,54.240,55.620,56.543,53.118,53.291,50.311,50.397,37.555,37.772,36.691,36.744,10.007,9.840,12.630,15.944,14.476,12.113,12.109,11.384,16.733,15.403,8.194,6.198,16.849,14.861,11.012,7.650,-0.288,-0.373,-0.359,-0.267,-0.311,-0.348,-0.064,105.132,183.270,7.816,7.201,4.300,7.925,12.525,10.824,4.617,273.668,279.593,180.000,169.825,231.483,73.909,184.970,8.800,8.300,9.200,11.600,13.400,11.400,13.000,
2021/04/05 17:24:14,701.207,0.000,0.182,0.000,42.600,8.155,102.887,99.204,101.416,169.334,174.084,190.254,181.128,168.948,149.935,121.768,34.961,36.286,35.256,35.826,37.012,39.871,38.204,34.238,33.415,35.636,49.806,54.018,46.726,50.564,53.162,55.210,51.502,54.240,55.687,56.619,53.184,53.291,50.377,50.397,37.555,37.772,36.691,36.744,10.280,9.840,12.052,15.853,14.658,11.931,12.109,11.384,16.642,15.494,8.103,6.198,16.849,14.953,10.830,7.650,-0.282,-0.386,-0.380,-0.268,-0.317,-0.367,-0.064,104.969,182.864,7.816,7.201,4.300,7.925,12.525,10.824,4.617,273.668,279.593,180.000,169.825,231.483,73.909,184.970,8.800,8.300,9.200,11.600,13.400,11.400,13.000,
2021/04/05 17:24:15,701.177,0.000,0.182,0.000,42.634,8.155,102.635,99.204,101.394,169.082,174.062,190.254,181.106,168.948,149.661,121.516,34.936,36.286,35.350,35.757,37.012,39.871,38.204,34.238,33.415,35.667,49.806,54.169,46.796,50.654,53.228,55.210,51.568,54.240,55.687,56.543,53.118,53.442,50.377,50.487,37.555,37.882,36.691,36.838,10.007,9.840,12.534,15.944,14.567,12.022,12.109,11.384,16.642,15.494,8.103,6.198,16.940,14.953,11.103,7.650,-0.284,-0.367,-0.366,-0.237,-0.322,-0.360,-0.064,104.842,182.658,7.816,7.201,4.300,7.925,12.525,10.824,4.617,273.668,279.593,180.000,169.825,231.483,73.909,184.970,8.800,8.300,9.200,11.600,13.400,11.400,13.000,
2021/04/05 17:24:16,701.138,0.000,0.182,0.000,42.600,8.129,102.635,98.945,101.394,169.104,174.062,190.276,180.854,168.969,149.661,121.516,34.936,36.355,35.320,35.757,37.012,39.871,38.204,34.238,33.415,35.636,49.806,54.079,46.796,50.624,53.228,55.210,51.568,54.316,55.687,56.619,53.184,53.412,50.377,50.458,37.555,37.851,36.691,36.807,10.098,9.657,12.341,15.944,14.567,12.022,12.109,11.293,16.642,15.494,8.103,6.198,16.940,14.861,11.012,7.741,-0.281,-0.365,-0.350,-0.276,-0.311,-0.346,-0.064,104.768,182.524,7.816,7.201,4.300,7.925,12.525,10.824,4.617,273.668,279.593,180.000,169.825,231.483,73.909,184.970,8.800,8.300,9.200,11.600,13.400,11.400,13.000,
2021/04/05 17:24:17,701.039,0.000,0.182,0.000,42.634,8.155,102.383,98.945,101.416,169.104,173.833,190.025,180.876,168.969,149.683,121.516,34.961,36.286,35.256,35.757,37.012,39.871,38.204,34.238,33.479,35.573,49.806,54.079,46.796,50.564,53.228,55.270,51.568,54.316,55.687,56.619,53.184,53.351,50.444,50.458,37.555,37.772,36.622,36.744,10.098,9.566,12.341,15.671,14.658,11.931,12.109,11.384,16.642,15.494,8.012,6.198,16.849,14.953,10.921,7.741,-0.281,-0.366,-0.369,-0.261,-0.283,-0.357,-0.064,104.738,182.324,7.816,7.201,4.300,7.925,12.525,10.824,4.617,273.668,279.593,180.000,169.825,231.483,73.909,184.970,8.800,8.300,9.200,11.600,13.400,11.400,13.000,
2021/04/05 17:24:18,701.045,0.000,0.182,0.000,42.600,8.155,102.383,98.920,101.394,169.082,174.062,190.003,180.854,168.948,149.661,121.516,34.936,36.286,35.287,35.757,37.012,39.871,38.204,34.238,33.479,35.667,49.876,54.169,46.796,50.654,53.295,55.270,51.568,54.316,55.687,56.679,53.250,53.442,50.444,50.563,37.555,37.882,36.691,36.838,10.098,9.566,12.341,15.944,14.385,11.840,12.109,11.293,16.733,15.494,8.103,6.198,16.940,14.953,10.921,7.650,-0.274,-0.377,-0.354,-0.256,-0.328,-0.365,-0.064,104.605,182.124,7.931,7.201,4.100,7.809,12.580,10.990,4.809,275.064,279.593,180.000,170.417,233.403,74.699,183.576,8.800,8.200,8.900,11.600,13.500,11.500,13.100,
2021/04/05 17:24:19,701.032,0.000,0.182,0.000,42.600,8.155,102.131,98.920,101.165,168.831,173.833,190.003,180.625,168.696,149.432,121.516,34.961,36.355,35.350,35.757,37.012,39.871,38.283,34.238,33.479,35.667,49.876,54.169,46.796,50.729,53.295,55.270,51.635,54.316,55.687,56.619,53.250,53.517,50.444,50.563,37.555,37.882,36.691,36.838,9.916,9.657,12.245,16.035,14.385,11.840,12.109,11.293,16.642,15.403,8.103,6.198,16.849,14.861,11.012,7.741,-0.286,-0.364,-0.355,-0.261,-0.305,-0.351,-0.064,104.531,181.923,7.931,7.201,4.100,7.809,12.580,10.990,4.809,275.064,279.593,180.000,170.417,233.403,74.699,183.576,8.800,8.200,8.900,11.600,13.500,11.500,13.100,
2021/04/05 17:24:20,700.957,0.000,0.182,0.000,42.634,8.155,101.880,98.920,101.394,168.831,173.811,190.003,180.603,168.696,149.410,121.516,34.936,36.286,35.350,35.757,37.012,39.871,38.283,34.238,33.479,35.667,49.876,54.245,46.796,50.729,53.295,55.331,51.635,54.376,55.753,56.679,53.250,53.578,50.444,50.563,37.555,37.882,36.691,36.838,10.098,9.749,12.148,15.762,14.567,12.022,12.109,11.111,16.642,15.494,8.103,6.198,16.940,14.953,11.012,7.741,-0.286,-0.363,-0.362,-0.236,-0.304,-0.315,-0.064,104.442,181.790,7.931,7.201,4.100,7.809,12.580,10.990,4.809,275.064,279.593,180.000,170.417,233.403,74.699,183.576,8.800,8.200,8.900,11.600,13.500,11.500,13.100,
2021/04/05 17:24:21,700.938,0.000,0.182,0.000,42.600,8.129,101.880,98.920,101.143,168.831,173.811,190.003,180.603,168.696,149.410,121.265,34.936,36.355,35.350,35.826,37.012,39.871,38.283,34.301,33.479,35.730,49.876,54.245,46.865,50.729,53.295,55.331,51.635,54.376,55.753,56.619,53.317,53.578,50.510,50.623,37.555,37.803,36.691,36.838,10.007,9.931,12.052,15.762,14.476,11.931,12.109,11.384,16.642,15.494,8.103,6.198,16.940,14.953,11.012,7.741,-0.272,-0.378,-0.365,-0.258,-0.314,-0.371,-0.064,104.353,181.656,7.931,7.201,4.100,7.809,12.580,10.990,4.809,275.064,279.593,180.000,170.417,233.403,74.699,183.576,8.800,8.200,8.900,11.600,13.500,11.500,13.100,
2021/04/05 17:24:22,701.001,0.000,0.182,0.000,42.634,8.155,101.628,98.920,101.143,168.580,173.811,190.003,180.603,168.696,149.410,121.265,34.936,36.355,35.256,35.757,37.012,39.871,38.204,34.301,33.479,35.636,49.876,54.139,46.796,50.624,53.361,55.331,51.635,54.376,55.753,56.679,53.383,53.488,50.510,50.533,37.625,37.772,36.691,36.807,9.916,9.384,12.148,15.853,14.476,11.931,12.109,11.293,16.642,15.494,8.103,6.198,16.940,14.953,11.012,7.741,-0.294,-0.370,-0.354,-0.270,-0.280,-0.353,-0.064,104.264,181.456,7.931,7.201,4.100,7.809,12.580,10.990,4.809,275.064,279.593,180.000,170.417,233.403,74.699,183.576,8.800,8.200,8.900,11.600,13.500,11.500,13.100,
2021/04/05 17:24:23,700.986,0.000,0.182,0.000,42.600,8.155,101.628,98.920,101.143,168.580,173.559,189.752,180.351,168.696,149.158,121.265,34.936,36.355,35.287,35.826,37.012,39.871,38.283,34.301,33.479,35.667,49.876,54.169,46.796,50.654,53.361,55.331,51.635,54.376,55.820,56.679,53.383,53.578,50.576,50.623,37.625,37.803,36.691,36.774,10.098,9.749,12.341,15.762,14.749,12.022,12.109,11.293,16.642,15.494,8.103,6.198,16.849,14.861,10.921,7.741,-0.280,-0.352,-0.351,-0.262,-0.305,-0.333,-0.064,104.153,181.328,7.931,7.201,4.100,7.809,12.580,10.990,4.809,275.064,279.593,180.000,170.417,233.403,74.699,183.576,8.800,8.200,8.900,11.600,13.500,11.500,13.100,
2021/04/05 17:24:24,700.986,0.000,0.182,0.000,42.600,8.155,101.628,98.920,101.143,168.580,173.559,189.752,180.351,168.696,149.158,121.265,34.936,36.355,35.287,35.826,37.012,39.871,38.283,34.301,33.479,35.667,49.876,54.169,46.796,50.654,53.361,55.331,51.635,54.376,55.820,56.679,53.383,53.578,50.576,50.623,37.625,37.803,36.691,36.774,10.098,9.749,12.341,15.762,14.749,12.022,12.109,11.293,16.642,15.494,8.103,6.198,16.849,14.861,10.921,7.741,-0.280,-0.352,-0.351,-0.262,-0.305,-0.333,-0.064,104.153,181.328,7.931,7.201,4.100,7.809,12.580,10.990,4.809,275.064,279.593,180.000,170.417,233.403,74.699,183.576,8.800,8.200,8.900,11.600,13.500,11.500,13.100,
2021/04/05 17:24:25,700.969,0.000,0.182,0.000,42.600,8.129,101.376,98.920,101.143,168.580,173.559,189.752,180.351,168.696,149.158,121.265,34.936,36.355,35.256,35.757,37.012,39.871,38.283,34.301,33.479,35.636,49.876,54.139,46.796,50.700,53.361,55.331,51.635,54.376,55.820,56.740,53.449,53.609,50.576,50.594,37.625,37.772,36.691,36.744,10.098,9.384,12.534,15.762,14.476,12.022,12.200,11.384,16.642,15.494,8.103,6.198,16.940,14.953,10.830,7.650,-0.274,-0.394,-0.367,-0.261,-0.319,-0.377,-0.064,104.086,181.128,8.122,7.071,4.000,7.864,12.761,10.990,4.809,274.236,278.130,180.000,168.261,232.322,74.699,183.576,9.100,8.200,9.100,11.600,13.700,11.500,13.000,
2021/04/05 17:24:26,701.022,0.000,0.182,0.000,42.600,8.129,101.376,98.920,101.165,168.580,173.581,189.500,180.373,168.696,149.180,121.265,34.961,36.355,35.350,35.757,37.012,39.871,38.283,34.301,33.479,35.667,49.876,54.245,46.796,50.790,53.361,55.331,51.701,54.437,55.820,56.740,53.449,53.639,50.643,50.684,37.555,37.882,36.691,36.838,10.189,9.566,12.437,15.488,14.567,12.204,12.109,11.293,16.733,15.403,8.103,6.198,17.031,14.953,11.376,7.923,-0.297,-0.373,-0.361,-0.274,-0.310,-0.322,-0.064,103.997,180.922,8.122,7.071,4.000,7.864,12.761,10.990,4.809,274.236,278.130,180.000,168.261,232.322,74.699,183.576,9.100,8.200,9.100,11.600,13.700,11.500,13.000,
2021/04/05 17:24:27,700.976,0.000,0.182,0.000,42.634,8.129,101.124,98.636,100.891,168.329,173.308,189.500,180.100,168.445,149.158,121.265,34.936,36.355,35.414,35.757,36.986,39.871,38.283,34.301,33.479,35.667,49.876,54.245,46.865,50.790,53.403,55.407,51.677,54.437,55.795,56.740,53.516,53.714,50.643,50.684,37.625,37.882,36.691,36.838,10.098,9.840,12.437,15.944,14.658,12.022,12.109,11.384,16.733,15.494,8.103,6.198,16.940,14.953,11.012,7.741,-0.271,-0.394,-0.372,-0.261,-0.319,-0.356,-0.064,103.878,180.655,8.122,7.071,4.000,7.864,12.761,10.990,4.809,274.236,278.130,180.000,168.261,232.322,74.699,183.576,9.100,8.200,9.100,11.600,13.700,11.500,13.000,
2021/04/05 17:24:28,701.044,0.000,0.182,0.000,42.600,8.155,100.621,98.636,100.891,168.329,173.308,189.500,180.100,168.445,148.907,121.013,34.936,36.380,35.350,35.826,37.012,39.848,38.283,34.278,33.455,35.730,49.901,54.305,46.890,50.790,53.427,55.385,51.701,54.415,55.886,56.718,53.540,53.775,50.667,50.760,37.650,37.803,36.717,36.838,10.189,9.749,12.437,16.035,14.658,12.113,12.200,11.293,16.733,15.494,8.103,6.198,16.940,14.953,11.012,7.741,-0.276,-0.354,-0.348,-0.265,-0.309,-0.342,-0.064,103.706,180.327,7.910,7.071,3.901,7.649,12.720,10.990,4.826,272.899,278.130,178.531,168.690,233.310,74.699,185.947,9.100,8.100,9.200,11.400,13.600,11.600,13.100,
2021/04/05 17:24:29,701.044,0.000,0.182,0.000,42.600,8.155,100.621,98.636,100.891,168.329,173.308,189.500,180.100,168.445,148.907,121.013,34.936,36.380,35.350,35.826,37.012,39.848,38.283,34.278,33.455,35.730,49.901,54.305,46.890,50.790,53.427,55.385,51.701,54.415,55.886,56.718,53.540,53.775,50.667,50.760,37.650,37.803,36.717,36.838,10.189,9.749,12.437,16.035,14.658,12.113,12.200,11.293,16.733,15.494,8.103,6.198,16.940,14.953,11.012,7.741,-0.276,-0.354,-0.348,-0.265,-0.309,-0.342,-0.064,103.706,180.327,7.910,7.071,3.901,7.649,12.720,10.990,4.826,272.899,278.130,178.531,168.690,233.310,74.699,185.947,9.100,8.100,9.200,11.400,13.600,11.600,13.100,
2021/04/05 17:24:30,700.977,0.000,0.182,0.000,42.634,8.155,100.621,98.636,100.891,168.077,173.308,189.249,180.100,168.193,148.907,121.013,34.936,36.355,35.414,35.826,37.012,39.871,38.283,34.301,33.558,35.730,49.876,54.305,46.865,50.790,53.427,55.407,51.768,54.513,55.820,56.816,53.582,53.775,50.643,50.760,37.555,37.882,36.691,36.838,9.916,9.657,12.148,16.035,14.658,12.113,12.200,11.384,16.733,15.585,8.103,6.198,16.849,14.953,11.012,7.832,-0.276,-0.394,-0.380,-0.260,-0.325,-0.373,-0.064,103.655,180.187,7.910,7.071,3.901,7.649,12.720,10.990,4.826,272.899,278.130,178.531,168.690,233.310,74.699,185.947,9.100,8.100,9.200,11.400,13.600,11.600,13.100,
2021/04/05 17:24:31,701.006,0.000,0.182,0.000,42.634,8.129,100.369,98.661,100.891,168.099,173.056,189.271,179.848,168.215,148.907,121.013,34.936,36.355,35.320,35.826,37.012,39.871,38.283,34.301,33.479,35.636,49.876,54.276,46.865,50.761,53.427,55.407,51.768,54.437,55.886,56.816,53.582,53.745,50.643,50.730,37.555,37.772,36.691,36.807,10.007,9.566,12.341,15.762,14.476,12.022,12.200,11.293,16.642,15.403,8.103,6.198,17.031,14.953,11.194,7.832,-0.287,-0.370,-0.363,-0.240,-0.314,-0.353,-0.064,103.529,179.926,8.139,7.071,4.401,7.925,12.580,10.990,4.826,275.641,278.130,178.698,169.825,233.403,74.699,185.947,9.000,8.200,9.200,11.600,13.400,11.600,13.000,
2021/04/05 17:24:32,701.010,0.000,0.182,0.000,42.600,8.129,100.369,98.353,100.913,167.826,173.078,189.249,179.870,168.193,148.929,121.013,34.961,36.355,35.320,35.826,37.012,39.871,38.283,34.380,33.558,35.636,49.945,54.276,46.865,50.761,53.494,55.467,51.768,54.513,55.886,56.816,53.582,53.821,50.709,50.791,37.555,37.772,36.691,36.807,10.371,9.749,12.245,15.944,14.476,11.931,12.109,11.293,16.551,15.403,8.103,6.198,16.940,14.953,11.103,7.741,-0.276,-0.355,-0.346,-0.267,-0.304,-0.346,-0.064,103.433,179.720,8.139,7.071,4.401,7.925,12.580,10.990,4.826,275.641,278.130,178.698,169.825,233.403,74.699,185.947,9.000,8.200,9.200,11.600,13.400,11.600,13.000,
2021/04/05 17:24:33,700.938,0.000,0.182,0.000,42.600,8.155,100.117,98.353,100.891,167.826,173.056,189.249,179.848,168.193,148.655,121.013,35.005,36.355,35.320,35.826,37.012,39.871,38.283,34.301,33.558,35.636,49.945,54.276,46.865,50.761,53.494,55.467,51.768,54.513,55.886,56.816,53.649,53.821,50.643,50.730,37.625,37.772,36.691,36.807,10.371,9.566,12.437,15.944,14.567,12.113,12.109,11.384,16.642,15.403,8.194,6.198,16.940,14.953,11.012,7.832,-0.279,-0.380,-0.375,-0.267,-0.288,-0.369,-0.064,103.388,179.653,8.139,7.071,4.401,7.925,12.580,10.990,4.826,275.641,278.130,178.698,169.825,233.403,74.699,185.947,9.000,8.200,9.200,11.600,13.400,11.600,13.000,
2021/04/05 17:24:34,700.968,0.000,0.182,0.000,42.600,8.129,99.848,98.353,100.640,167.826,173.056,188.998,179.848,167.942,148.655,120.761,34.936,36.424,35.320,35.826,36.986,39.871,38.283,34.301,33.479,35.636,49.945,54.276,46.865,50.761,53.469,55.467,51.743,54.513,55.862,56.816,53.649,53.821,50.709,50.730,37.625,37.772,36.691,36.744,10.371,10.022,12.437,16.217,14.567,11.840,12.109,11.384,16.733,15.403,8.103,6.198,17.031,14.953,11.103,7.741,-0.282,-0.371,-0.364,-0.248,-0.321,-0.360,-0.064,103.255,179.386,8.139,7.071,4.401,7.925,12.580,10.990,4.826,275.641,278.130,178.698,169.825,233.403,74.699,185.947,9.000,8.200,9.200,11.600,13.400,11.600,13.000,
2021/04/05 17:24:35,700.968,0.000,0.182,0.000,42.600,8.129,99.848,98.353,100.640,167.826,173.056,188.998,179.848,167.942,148.655,120.761,34.936,36.424,35.320,35.826,36.986,39.871,38.283,34.301,33.479,35.636,49.945,54.276,46.865,50.761,53.469,55.467,51.743,54.513,55.862,56.816,53.649,53.821,50.709,50.730,37.625,37.772,36.691,36.744,10.371,10.022,12.437,16.217,14.567,11.840,12.109,11.384,16.733,15.403,8.103,6.198,17.031,14.953,11.103,7.741,-0.282,-0.371,-0.364,-0.248,-0.321,-0.360,-0.064,103.255,179.386,8.139,7.071,4.401,7.925,12.580,10.990,4.826,275.641,278.130,178.698,169.825,233.403,74.699,185.947,9.000,8.200,9.200,11.600,13.400,11.600,13.000,
2021/04/05 17:24:36,700.863,0.000,0.182,0.000,42.634,8.129,99.848,98.353,100.891,167.575,172.804,188.998,179.596,167.942,148.404,120.761,34.936,36.424,35.350,35.826,37.012,39.871,38.283,34.380,33.558,35.730,49.945,54.381,46.934,50.851,53.494,55.528,51.834,54.513,55.886,56.876,53.649,53.911,50.776,50.896,37.625,37.882,36.691,36.838,10.007,9.657,12.341,15.762,14.476,12.113,12.109,11.293,16.642,15.494,8.103,6.198,16.940,14.953,11.103,7.741,-0.281,-0.369,-0.370,-0.250,-0.285,-0.350,-0.064,103.142,179.125,8.139,7.071,4.401,7.925,12.580,10.990,4.826,275.641,278.130,178.698,169.825,233.403,74.699,185.947,9.000,8.200,9.200,11.600,13.400,11.600,13.000,
2021/04/05 17:24:37,700.850,0.000,0.182,0.000,42.600,8.129,99.564,98.353,100.661,167.575,172.826,188.998,179.618,167.942,148.426,120.761,34.961,36.424,35.320,35.826,37.012,39.871,38.283,34.380,33.479,35.636,49.945,54.351,46.865,50.761,53.560,55.528,51.834,54.573,55.952,56.876,53.715,53.882,50.776,50.791,37.555,37.772,36.691,36.807,9.916,9.840,12.148,15.671,14.567,12.022,12.109,11.293,16.733,15.494,8.103,6.198,17.031,14.953,11.194,7.832,-0.273,-0.372,-0.353,-0.255,-0.326,-0.364,-0.064,102.988,178.986,7.931,7.256,3.688,8.395,12.666,10.990,4.826,275.064,277.125,167.471,167.619,231.411,74.699,185.947,9.000,8.300,8.700,11.900,13.600,11.500,13.100,
2021/04/05 17:24:38,700.850,0.000,0.182,0.000,42.600,8.129,99.564,98.353,100.661,167.575,172.826,188.998,179.618,167.942,148.426,120.761,34.961,36.424,35.320,35.826,37.012,39.871,38.283,34.380,33.479,35.636,49.945,54.351,46.865,50.761,53.560,55.528,51.834,54.573,55.952,56.876,53.715,53.882,50.776,50.791,37.555,37.772,36.691,36.807,9.916,9.840,12.148,15.671,14.567,12.022,12.109,11.293,16.733,15.494,8.103,6.198,17.031,14.953,11.194,7.832,-0.273,-0.372,-0.353,-0.255,-0.326,-0.364,-0.064,102.988,178.986,7.931,7.256,3.688,8.395,12.666,10.990,4.826,275.064,277.125,167.471,167.619,231.411,74.699,185.947,9.000,8.300,8.700,11.900,13.600,11.500,13.100,
2021/04/05 17:24:39,700.786,0.000,0.182,0.000,42.600,8.129,99.280,98.353,100.640,167.324,172.553,188.746,179.596,167.942,148.404,120.761,34.936,36.424,35.320,35.826,37.012,39.871,38.283,34.380,33.558,35.699,49.945,54.351,46.934,50.821,53.560,55.528,51.834,54.573,55.952,56.876,53.781,53.942,50.842,50.867,37.555,37.772,36.691,36.744,10.007,9.657,12.341,16.126,14.476,12.022,12.200,11.384,16.642,15.494,8.103,6.198,16.849,14.953,11.012,7.832,-0.285,-0.360,-0.361,-0.234,-0.301,-0.315,-0.064,102.869,178.652,7.931,7.256,3.688,8.395,12.666,10.990,4.826,275.064,277.125,167.471,167.619,231.411,74.699,185.947,9.000,8.300,8.700,11.900,13.600,11.500,13.100,
2021/04/05 17:24:40,700.738,0.000,0.182,0.000,42.600,8.155,98.996,98.353,100.640,167.324,172.553,188.746,179.345,167.690,148.152,120.509,34.936,36.424,35.320,35.826,37.012,39.934,38.283,34.380,33.558,35.699,50.014,54.351,46.934,50.821,53.560,55.528,51.900,54.573,56.019,56.952,53.781,53.942,50.842,50.867,37.625,37.772,36.691,36.807,10.280,9.840,12.341,15.853,14.567,12.113,12.200,11.475,16.733,15.403,8.103,6.198,16.940,14.953,11.103,7.741,-0.273,-0.380,-0.365,-0.260,-0.319,-0.370,-0.064,102.795,178.585,7.931,7.256,3.688,8.395,12.666,10.990,4.826,275.064,277.125,167.471,167.619,231.411,74.699,185.947,9.000,8.300,8.700,11.900,13.600,11.500,13.100,
2021/04/05 17:24:41,700.738,0.000,0.182,0.000,42.600,8.155,98.996,98.353,100.640,167.324,172.553,188.746,179.345,167.690,148.152,120.509,34.936,36.424,35.320,35.826,37.012,39.934,38.283,34.380,33.558,35.699,50.014,54.351,46.934,50.821,53.560,55.528,51.900,54.573,56.019,56.952,53.781,53.942,50.842,50.867,37.625,37.772,36.691,36.807,10.280,9.840,12.341,15.853,14.567,12.113,12.200,11.475,16.733,15.403,8.103,6.198,16.940,14.953,11.103,7.741,-0.273,-0.380,-0.365,-0.260,-0.319,-0.370,-0.064,102.795,178.585,7.931,7.256,3.688,8.395,12.666,10.990,4.826,275.064,277.125,167.471,167.619,231.411,74.699,185.947,9.000,8.300,8.700,11.900,13.600,11.500,13.100,
2021/04/05 17:24:42,700.693,0.000,0.182,0.000,42.600,8.129,98.712,98.093,100.640,167.094,172.553,188.768,179.345,167.712,148.152,120.509,34.936,36.424,35.383,35.826,37.012,39.934,38.283,34.380,33.621,35.699,50.014,54.351,46.934,50.821,53.626,55.604,51.900,54.573,56.019,56.952,53.848,53.942,50.909,50.867,37.625,37.772,36.691,36.807,9.916,9.657,12.534,15.853,14.567,12.113,12.109,11.384,16.733,15.494,8.103,6.198,16.940,14.953,10.921,7.650,-0.278,-0.350,-0.352,-0.256,-0.302,-0.323,-0.064,102.632,178.118,7.931,7.256,3.688,8.395,12.666,10.990,4.826,275.064,277.125,167.471,167.619,231.411,74.699,185.947,9.000,8.300,8.700,11.900,13.600,11.500,13.100,
2021/04/05 17:24:43,700.624,0.000,0.182,0.000,42.600,8.129,98.712,98.093,100.410,167.094,172.323,188.517,179.367,167.712,148.174,120.258,34.961,36.424,35.383,35.826,37.012,39.934,38.346,34.380,33.558,35.699,50.014,54.351,46.934,50.821,53.626,55.604,51.900,54.634,56.019,56.952,53.848,54.018,50.909,50.927,37.625,37.772,36.691,36.807,10.007,9.384,12.341,15.944,14.567,12.113,12.109,11.384,16.642,15.494,8.103,6.198,16.940,14.953,11.012,7.741,-0.275,-0.383,-0.362,-0.258,-0.309,-0.381,-0.064,102.587,178.051,7.816,6.873,4.504,6.987,12.525,10.824,4.826,273.668,278.366,182.545,170.942,231.483,73.909,185.947,8.900,8.100,9.100,10.800,13.500,11.600,13.100,
2021/04/05 17:24:44,700.624,0.000,0.182,0.000,42.600,8.129,98.712,98.093,100.410,167.094,172.323,188.517,179.367,167.712,148.174,120.258,34.961,36.424,35.383,35.826,37.012,39.934,38.346,34.380,33.558,35.699,50.014,54.351,46.934,50.821,53.626,55.604,51.900,54.634,56.019,56.952,53.848,54.018,50.909,50.927,37.625,37.772,36.691,36.807,10.007,9.384,12.341,15.944,14.567,12.113,12.109,11.384,16.642,15.494,8.103,6.198,16.940,14.953,11.012,7.741,-0.275,-0.383,-0.362,-0.258,-0.309,-0.381,-0.064,102.587,178.051,7.816,6.873,4.504,6.987,12.525,10.824,4.826,273.668,278.366,182.545,170.942,231.483,73.909,185.947,8.900,8.100,9.100,10.800,13.500,11.600,13.100,
2021/04/05 17:24:45,700.654,0.000,0.182,0.000,42.600,8.129,98.428,98.069,100.388,167.072,172.301,188.495,179.093,167.690,148.152,120.509,34.936,36.424,35.414,35.826,37.012,39.934,38.283,34.380,33.558,35.730,50.014,54.442,46.934,50.926,53.626,55.604,51.967,54.634,56.019,56.952,53.848,54.108,50.909,50.957,37.625,37.882,36.691,36.901,10.007,9.657,12.245,15.944,14.567,11.931,12.200,11.475,16.642,15.403,8.103,6.198,16.940,14.953,10.921,7.832,-0.295,-0.372,-0.360,-0.275,-0.292,-0.349,-0.064,102.519,177.856,7.816,6.873,4.504,6.987,12.525,10.824,4.826,273.668,278.366,182.545,170.942,231.483,73.909,185.947,8.900,8.100,9.100,10.800,13.500,11.600,13.100,
2021/04/05 17:24:46,700.664,0.000,0.182,0.000,42.634,8.129,98.428,98.069,100.410,166.821,172.323,188.495,179.115,167.439,147.922,120.509,34.961,36.494,35.383,35.826,37.012,39.934,38.283,34.380,33.621,35.699,50.014,54.412,46.934,50.897,53.626,55.604,51.967,54.634,56.019,57.013,53.914,54.018,50.909,50.927,37.625,37.772,36.691,36.807,10.098,9.840,12.534,16.217,14.385,11.931,12.200,11.384,16.551,15.403,8.103,6.198,16.940,14.953,10.830,7.741,-0.281,-0.354,-0.348,-0.258,-0.305,-0.338,-0.064,102.439,177.650,7.816,6.873,4.504,6.987,12.525,10.824,4.826,273.668,278.366,182.545,170.942,231.483,73.909,185.947,8.900,8.100,9.100,10.800,13.500,11.600,13.100,
2021/04/05 17:24:47,700.591,0.000,0.182,0.000,42.600,8.129,98.143,98.069,100.388,166.821,172.301,188.495,179.093,167.690,147.901,120.258,34.936,36.424,35.383,35.826,37.012,39.934,38.346,34.444,33.558,35.699,50.014,54.351,47.003,50.821,53.693,55.604,51.967,54.634,56.019,57.013,53.914,54.079,50.909,50.927,37.555,37.772,36.691,36.807,9.916,9.749,12.534,16.035,14.476,12.022,12.200,11.384,16.733,15.403,8.103,6.198,16.940,14.953,11.012,7.741,-0.273,-0.395,-0.369,-0.262,-0.323,-0.359,-0.064,102.359,177.522,7.816,6.873,4.504,6.987,12.525,10.824,4.826,273.668,278.366,182.545,170.942,231.483,73.909,185.947,8.900,8.100,9.100,10.800,13.500,11.600,13.100,
2021/04/05 17:24:48,700.615,0.000,0.182,0.000,42.634,8.129,97.859,98.069,100.136,166.821,172.050,188.244,178.842,167.439,147.649,120.258,34.936,36.424,35.320,35.826,37.012,39.934,38.346,34.444,33.621,35.699,50.014,54.412,46.934,50.897,53.693,55.664,51.967,54.634,56.019,57.013,53.914,54.139,50.909,50.988,37.555,37.772,36.691,36.807,10.371,9.840,12.534,15.944,14.658,12.113,12.200,11.384,16.551,15.585,8.103,6.198,16.940,14.953,10.830,7.741,-0.285,-0.355,-0.345,-0.261,-0.307,-0.344,-0.064,102.157,177.183,7.816,6.958,4.357,7.976,12.884,10.824,4.617,273.668,277.431,170.754,172.073,231.618,73.909,184.970,8.800,8.100,9.000,11.700,13.700,11.500,12.900,
2021/04/05 17:24:49,700.615,0.000,0.182,0.000,42.634,8.129,97.859,98.069,100.136,166.821,172.050,188.244,178.842,167.439,147.649,120.258,34.936,36.424,35.320,35.826,37.012,39.934,38.346,34.444,33.621,35.699,50.014,54.412,46.934,50.897,53.693,55.664,51.967,54.634,56.019,57.013,53.914,54.139,50.909,50.988,37.555,37.772,36.691,36.807,10.371,9.840,12.534,15.944,14.658,12.113,12.200,11.384,16.551,15.585,8.103,6.198,16.940,14.953,10.830,7.741,-0.285,-0.355,-0.345,-0.261,-0.307,-0.344,-0.064,102.157,177.183,7.816,6.958,4.357,7.976,12.884,10.824,4.617,273.668,277.431,170.754,172.073,231.618,73.909,184.970,8.800,8.100,9.000,11.700,13.700,11.500,12.900,
2021/04/05 17:24:50,700.621,0.000,0.182,0.000,42.600,8.129,97.575,97.785,100.136,166.570,172.050,187.992,178.842,167.187,147.649,120.258,34.936,36.494,35.383,35.826,37.081,39.934,38.346,34.444,33.621,35.699,50.080,54.412,47.003,50.897,53.693,55.740,52.033,54.710,56.019,57.073,53.980,54.139,50.975,50.988,37.555,37.851,36.691,36.807,10.098,9.840,12.437,15.762,14.567,12.022,12.291,11.384,16.642,15.403,8.103,6.198,16.940,14.953,11.012,7.650,-0.295,-0.374,-0.360,-0.275,-0.310,-0.330,-0.064,102.052,176.860,7.816,6.958,4.357,7.976,12.884,10.824,4.617,273.668,277.431,170.754,172.073,231.618,73.909,184.970,8.800,8.100,9.000,11.700,13.700,11.500,12.900,
2021/04/05 17:24:51,700.634,0.000,0.182,0.000,42.600,8.129,97.575,97.810,100.136,166.340,172.050,188.014,178.842,167.461,147.649,120.006,34.936,36.494,35.462,35.826,37.012,39.934,38.346,34.444,33.621,35.699,50.014,54.473,47.003,50.958,53.759,55.664,52.033,54.710,56.085,57.013,53.980,54.215,50.975,51.064,37.555,37.851,36.691,36.870,10.371,9.931,12.245,16.035,14.567,12.022,12.109,11.384,16.642,15.403,8.103,6.198,16.940,14.953,11.012,7.832,-0.280,-0.357,-0.346,-0.261,-0.307,-0.345,-0.064,101.911,176.654,7.816,6.958,4.357,7.976,12.884,10.824,4.617,273.668,277.431,170.754,172.073,231.618,73.909,184.970,8.800,8.100,9.000,11.700,13.700,11.500,12.900,
2021/04/05 17:24:52,700.574,0.000,0.182,0.000,42.634,8.129,97.291,97.810,100.388,166.592,172.050,188.014,178.590,167.209,147.397,120.006,34.936,36.494,35.414,35.826,37.012,39.934,38.346,34.444,33.621,35.809,50.080,54.502,47.003,50.987,53.693,55.664,52.033,54.710,56.085,57.073,54.047,54.305,51.042,51.154,37.625,37.882,36.761,36.901,9.825,9.566,12.437,15.944,14.476,11.931,12.109,11.475,16.642,15.494,8.103,6.198,17.031,14.953,11.194,7.832,-0.274,-0.390,-0.374,-0.257,-0.314,-0.365,-0.064,101.830,176.582,7.816,6.958,4.357,7.976,12.884,10.824,4.617,273.668,277.431,170.754,172.073,231.618,73.909,184.970,8.800,8.100,9.000,11.700,13.700,11.500,12.900,
2021/04/05 17:24:53,700.574,0.000,0.182,0.000,42.634,8.129,97.291,97.810,100.388,166.592,172.050,188.014,178.590,167.209,147.397,120.006,34.936,36.494,35.414,35.826,37.012,39.934,38.346,34.444,33.621,35.809,50.080,54.502,47.003,50.987,53.693,55.664,52.033,54.710,56.085,57.073,54.047,54.305,51.042,51.154,37.625,37.882,36.761,36.901,9.825,9.566,12.437,15.944,14.476,11.931,12.109,11.475,16.642,15.494,8.103,6.198,17.031,14.953,11.194,7.832,-0.274,-0.390,-0.374,-0.257,-0.314,-0.365,-0.064,101.830,176.582,7.816,6.958,4.357,7.976,12.884,10.824,4.617,273.668,277.431,170.754,172.073,231.618,73.909,184.970,8.800,8.100,9.000,11.700,13.700,11.500,12.900,
2021/04/05 17:24:54,700.599,0.000,0.182,0.000,42.667,8.155,97.291,97.810,100.136,166.340,172.050,188.014,178.590,167.209,147.397,120.006,34.936,36.494,35.462,35.826,37.012,39.998,38.346,34.444,33.621,35.699,50.080,54.473,47.003,50.897,53.759,55.740,52.033,54.710,56.085,57.073,54.113,54.215,51.042,51.064,37.625,37.772,36.691,36.807,10.007,9.657,12.341,15.853,14.385,12.022,12.200,11.384,16.642,15.494,8.194,6.198,17.031,14.953,11.103,7.741,-0.290,-0.376,-0.360,-0.274,-0.311,-0.353,-0.064,101.786,176.448,7.816,6.958,4.357,7.976,12.884,10.824,4.617,273.668,277.431,170.754,172.073,231.618,73.909,184.970,8.800,8.100,9.000,11.700,13.700,11.500,12.900,
2021/04/05 17:24:55,700.545,0.000,0.182,0.000,42.600,8.129,97.007,97.785,100.136,166.318,171.798,187.992,178.590,167.187,147.397,120.006,34.936,36.494,35.493,35.826,37.081,39.998,38.410,34.444,33.621,35.809,50.080,54.502,47.003,50.987,53.759,55.740,52.033,54.770,56.085,57.073,54.113,54.305,51.042,51.154,37.555,37.882,36.761,36.901,10.098,9.840,12.245,15.944,14.476,12.022,12.109,11.384,16.642,15.494,8.103,6.198,17.031,14.953,11.194,7.832,-0.275,-0.389,-0.377,-0.259,-0.324,-0.370,-0.064,101.593,176.114,7.816,7.004,4.491,8.089,12.510,11.044,4.826,273.668,279.866,168.440,171.469,230.840,73.698,185.947,9.000,8.200,9.200,11.700,13.500,11.700,13.200,
2021/04/05 17:24:56,700.575,0.000,0.182,0.000,42.600,8.155,96.723,97.785,100.136,166.067,171.798,187.741,178.339,166.936,147.397,120.006,34.936,36.494,35.383,35.826,37.012,39.998,38.346,34.444,33.621,35.699,50.080,54.473,47.003,50.958,53.759,55.740,52.033,54.710,56.152,57.073,54.113,54.276,51.042,51.064,37.625,37.772,36.761,36.807,10.007,9.749,12.437,15.944,14.476,12.022,12.291,11.384,16.642,15.403,8.103,6.198,17.031,14.953,11.103,7.741,-0.286,-0.367,-0.362,-0.237,-0.316,-0.352,-0.064,101.540,175.975,7.816,7.004,4.491,8.089,12.510,11.044,4.826,273.668,279.866,168.440,171.469,230.840,73.698,185.947,9.000,8.200,9.200,11.700,13.500,11.700,13.200,
2021/04/05 17:24:57,700.575,0.000,0.182,0.000,42.600,8.155,96.723,97.785,100.136,166.067,171.798,187.741,178.339,166.936,147.397,120.006,34.936,36.494,35.383,35.826,37.012,39.998,38.346,34.444,33.621,35.699,50.080,54.473,47.003,50.958,53.759,55.740,52.033,54.710,56.152,57.073,54.113,54.276,51.042,51.064,37.625,37.772,36.761,36.807,10.007,9.749,12.437,15.944,14.476,12.022,12.291,11.384,16.642,15.403,8.103,6.198,17.031,14.953,11.103,7.741,-0.286,-0.367,-0.362,-0.237,-0.316,-0.352,-0.064,101.540,175.975,7.816,7.004,4.491,8.089,12.510,11.044,4.826,273.668,279.866,168.440,171.469,230.840,73.698,185.947,9.000,8.200,9.200,11.700,13.500,11.700,13.200,
2021/04/05 17:24:58,700.527,0.000,0.182,0.000,42.600,8.129,96.439,97.501,100.136,166.067,171.798,187.741,178.339,166.936,147.146,120.006,35.005,36.563,35.493,35.826,37.081,39.934,38.346,34.444,33.621,35.809,50.080,54.578,47.003,51.063,53.825,55.740,52.100,54.770,56.152,57.073,54.113,54.381,51.108,51.214,37.625,37.882,36.761,36.901,10.280,9.749,12.341,16.035,14.476,12.113,12.200,11.475,16.733,15.585,8.103,6.198,16.940,14.953,11.103,7.741,-0.280,-0.386,-0.377,-0.264,-0.319,-0.363,-0.064,101.356,175.647,7.910,6.958,4.002,8.336,12.666,11.044,4.617,272.899,277.431,167.005,169.634,231.411,73.698,184.970,8.900,8.100,8.900,11.900,13.600,11.700,13.000,
2021/04/05 17:24:59,700.560,0.000,0.182,0.000,42.634,8.129,96.439,97.501,99.870,166.067,171.547,187.741,178.339,166.936,147.146,119.754,34.936,36.494,35.383,35.826,37.056,39.998,38.410,34.444,33.621,35.699,50.147,54.473,47.003,50.958,53.801,55.801,52.076,54.770,56.127,57.149,54.180,54.351,51.108,51.124,37.625,37.772,36.691,36.807,10.098,9.931,12.341,15.944,14.567,12.113,12.291,11.475,16.733,15.403,8.103,6.198,17.031,14.953,11.012,7.650,-0.284,-0.365,-0.367,-0.236,-0.321,-0.358,-0.064,101.311,175.514,7.910,6.958,4.002,8.336,12.666,11.044,4.617,272.899,277.431,167.005,169.634,231.411,73.698,184.970,8.900,8.100,8.900,11.900,13.600,11.700,13.000,
2021/04/05 17:25:00,700.561,0.000,0.182,0.000,42.600,8.129,96.155,97.501,99.870,165.816,171.547,187.490,178.087,166.936,147.146,119.754,34.936,36.494,35.383,35.826,36.986,39.998,38.410,34.444,33.621,35.699,50.147,54.473,47.003,50.958,53.801,55.801,52.076,54.770,56.127,57.149,54.113,54.351,51.108,51.185,37.625,37.772,36.691,36.807,10.007,9.566,12.341,16.035,14.567,12.113,12.291,11.475,16.551,15.494,8.103,6.198,17.031,14.953,11.103,7.832,-0.285,-0.366,-0.348,-0.275,-0.309,-0.351,-0.064,101.213,175.308,7.910,6.958,4.002,8.336,12.666,11.044,4.617,272.899,277.431,167.005,169.634,231.411,73.698,184.970,8.900,8.100,8.900,11.900,13.600,11.700,13.000,
2021/04/05 17:25:01,700.495,0.000,0.182,0.000,42.600,8.129,96.155,97.501,99.870,165.816,171.547,187.490,178.339,166.685,147.146,119.754,35.005,36.563,35.462,35.826,37.012,39.998,38.410,34.444,33.621,35.778,50.080,54.548,47.073,51.033,53.825,55.801,52.100,54.846,56.152,57.149,54.180,54.412,51.108,51.185,37.625,37.851,36.691,36.870,10.098,9.840,12.148,15.762,14.476,12.022,12.200,11.384,16.642,15.494,8.103,6.198,16.940,14.953,10.921,7.650,-0.275,-0.375,-0.371,-0.264,-0.285,-0.370,-0.064,101.162,175.258,7.910,6.958,4.002,8.336,12.666,11.044,4.617,272.899,277.431,167.005,169.634,231.411,73.698,184.970,8.900,8.100,8.900,11.900,13.600,11.700,13.000,
2021/04/05 17:25:02,700.495,0.000,0.182,0.000,42.600,8.129,96.155,97.501,99.870,165.816,171.547,187.490,178.339,166.685,147.146,119.754,35.005,36.563,35.462,35.826,37.012,39.998,38.410,34.444,33.621,35.778,50.080,54.548,47.073,51.033,53.825,55.801,52.100,54.846,56.152,57.149,54.180,54.412,51.108,51.185,37.625,37.851,36.691,36.870,10.098,9.840,12.148,15.762,14.476,12.022,12.200,11.384,16.642,15.494,8.103,6.198,16.940,14.953,10.921,7.650,-0.275,-0.375,-0.371,-0.264,-0.285,-0.370,-0.064,101.162,175.258,7.910,6.958,4.002,8.336,12.666,11.044,4.617,272.899,277.431,167.005,169.634,231.411,73.698,184.970,8.900,8.100,8.900,11.900,13.600,11.700,13.000,
2021/04/05 17:25:03,700.514,0.000,0.182,0.000,42.600,8.129,95.870,97.501,99.870,165.565,171.295,187.490,178.087,166.685,146.894,119.754,34.936,36.563,35.493,35.826,37.081,39.998,38.410,34.507,33.621,35.730,50.147,54.578,47.073,51.063,53.892,55.801,52.100,54.846,56.152,57.210,54.246,54.442,51.108,51.214,37.625,37.803,36.761,36.901,10.098,9.840,12.245,15.762,14.385,11.931,12.200,11.384,16.551,15.403,8.103,6.198,16.940,14.861,11.012,7.832,-0.280,-0.363,-0.351,-0.277,-0.311,-0.342,-0.064,100.970,174.913,7.910,6.873,4.500,7.159,12.666,11.044,4.916,272.899,278.366,180.000,167.905,231.411,73.698,184.667,8.900,8.000,9.300,11.100,13.500,11.600,13.100,
2021/04/05 17:25:04,700.451,0.000,0.182,0.000,42.600,8.129,95.586,97.501,99.870,165.816,171.295,187.238,178.087,166.685,146.894,119.754,35.005,36.494,35.414,35.826,37.081,39.934,38.410,34.444,33.621,35.730,50.147,54.578,47.073,51.063,53.892,55.801,52.166,54.846,56.152,57.149,54.246,54.442,51.175,51.214,37.625,37.803,36.761,36.838,10.098,9.749,12.437,16.035,14.567,12.022,12.291,11.475,16.642,15.494,8.103,6.198,16.940,14.953,10.830,7.650,-0.281,-0.370,-0.370,-0.260,-0.286,-0.352,-0.064,100.896,174.712,7.910,6.873,4.500,7.159,12.666,11.044,4.916,272.899,278.366,180.000,167.905,231.411,73.698,184.667,8.900,8.000,9.300,11.100,13.500,11.600,13.100,
2021/04/05 17:25:05,700.489,0.000,0.182,0.000,42.634,8.129,95.586,97.501,99.870,165.565,171.295,187.238,177.836,166.685,146.894,119.754,35.005,36.563,35.383,35.826,37.012,39.934,38.410,34.444,33.621,35.778,50.147,54.473,47.073,50.958,53.892,55.801,52.166,54.846,56.218,57.210,54.312,54.412,51.175,51.185,37.625,37.772,36.761,36.807,10.189,9.749,12.148,16.035,14.840,12.204,12.291,11.475,16.642,15.403,8.103,6.198,17.031,14.953,11.012,7.741,-0.276,-0.376,-0.355,-0.255,-0.326,-0.365,-0.064,100.896,174.579,7.910,6.873,4.500,7.159,12.666,11.044,4.916,272.899,278.366,180.000,167.905,231.411,73.698,184.667,8.900,8.000,9.300,11.100,13.500,11.600,13.100,
2021/04/05 17:25:06,700.485,0.000,0.182,0.000,42.600,8.129,95.302,97.501,99.870,165.565,171.295,187.238,177.836,166.433,146.894,119.754,35.005,36.563,35.493,35.826,37.081,39.998,38.410,34.444,33.621,35.809,50.147,54.578,47.073,51.063,53.892,55.861,52.166,54.846,56.218,57.210,54.312,54.578,51.175,51.290,37.625,37.882,36.761,36.901,10.098,9.657,12.341,16.035,14.476,12.204,12.291,11.384,16.642,15.403,8.103,6.198,16.849,14.861,10.739,7.650,-0.285,-0.363,-0.352,-0.268,-0.312,-0.347,-0.064,100.804,174.512,7.910,6.873,4.500,7.159,12.666,11.044,4.916,272.899,278.366,180.000,167.905,231.411,73.698,184.667,8.900,8.000,9.300,11.100,13.500,11.600,13.100,
2021/04/05 17:25:07,700.415,0.000,0.182,0.000,42.600,8.129,95.302,97.501,99.870,165.313,171.295,187.238,177.836,166.433,146.643,119.502,34.936,36.563,35.383,35.826,37.012,39.998,38.410,34.444,33.621,35.699,50.147,54.548,47.073,51.033,53.892,55.861,52.166,54.846,56.218,57.210,54.312,54.473,51.241,51.261,37.625,37.772,36.691,36.807,10.280,9.931,12.727,15.853,14.567,12.113,12.291,11.475,16.642,15.494,8.012,6.198,16.940,14.953,11.012,7.741,-0.280,-0.361,-0.365,-0.237,-0.296,-0.322,-0.064,100.718,174.378,7.806,6.958,5.000,7.368,12.369,10.824,4.916,272.203,277.431,180.000,172.200,230.906,73.909,184.667,8.900,8.100,9.400,11.000,13.400,11.600,13.200,
