Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:25:08,700.420,0.000,0.182,0.000,42.634,8.129,95.018,97.217,99.870,165.313,171.044,186.987,177.836,166.433,146.643,119.502,34.936,36.494,35.462,35.895,37.081,39.998,38.410,34.507,33.621,35.778,50.147,54.548,47.073,51.033,53.892,55.861,52.233,54.846,56.218,57.210,54.379,54.548,51.241,51.261,37.625,37.772,36.761,36.870,10.280,9.657,12.245,15.853,14.476,12.113,12.200,11.384,16.642,15.494,8.103,6.198,17.122,14.953,11.103,7.832,-0.272,-0.372,-0.355,-0.255,-0.328,-0.364,-0.064,100.682,174.184,7.806,6.958,5.000,7.368,12.369,10.824,4.916,272.203,277.431,180.000,172.200,230.906,73.909,184.667,8.900,8.100,9.400,11.000,13.400,11.600,13.200,
2021/04/05 17:25:09,700.420,0.000,0.182,0.000,42.634,8.129,95.018,97.217,99.870,165.313,171.044,186.987,177.836,166.433,146.643,119.502,34.936,36.494,35.462,35.895,37.081,39.998,38.410,34.507,33.621,35.778,50.147,54.548,47.073,51.033,53.892,55.861,52.233,54.846,56.218,57.210,54.379,54.548,51.241,51.261,37.625,37.772,36.761,36.870,10.280,9.657,12.245,15.853,14.476,12.113,12.200,11.384,16.642,15.494,8.103,6.198,17.122,14.953,11.103,7.832,-0.272,-0.372,-0.355,-0.255,-0.328,-0.364,-0.064,100.682,174.184,7.806,6.958,5.000,7.368,12.369,10.824,4.916,272.203,277.431,180.000,172.200,230.906,73.909,184.667,8.900,8.100,9.400,11.000,13.400,11.600,13.200,
2021/04/05 17:25:10,700.395,0.000,0.182,0.000,42.634,8.129,94.734,97.217,99.586,165.313,171.044,186.987,177.584,166.433,146.643,119.251,35.005,36.563,35.462,35.826,37.081,39.934,38.410,34.507,33.621,35.778,50.147,54.548,47.073,51.033,53.958,55.861,52.233,54.907,56.218,57.210,54.379,54.548,51.241,51.261,37.625,37.772,36.761,36.807,10.007,9.657,12.245,16.126,14.476,12.113,12.200,11.475,16.642,15.403,8.194,6.198,16.940,14.953,10.830,7.832,-0.285,-0.362,-0.362,-0.236,-0.303,-0.316,-0.064,100.465,173.844,7.806,6.958,5.000,7.368,12.369,10.824,4.916,272.203,277.431,180.000,172.200,230.906,73.909,184.667,8.900,8.100,9.400,11.000,13.400,11.600,13.200,
2021/04/05 17:25:11,700.395,0.000,0.182,0.000,42.634,8.129,94.734,97.217,99.586,165.313,171.044,186.987,177.584,166.433,146.643,119.251,35.005,36.563,35.462,35.826,37.081,39.934,38.410,34.507,33.621,35.778,50.147,54.548,47.073,51.033,53.958,55.861,52.233,54.907,56.218,57.210,54.379,54.548,51.241,51.261,37.625,37.772,36.761,36.807,10.007,9.657,12.245,16.126,14.476,12.113,12.200,11.475,16.642,15.403,8.194,6.198,16.940,14.953,10.830,7.832,-0.285,-0.362,-0.362,-0.236,-0.303,-0.316,-0.064,100.465,173.844,7.806,6.958,5.000,7.368,12.369,10.824,4.916,272.203,277.431,180.000,172.200,230.906,73.909,184.667,8.900,8.100,9.400,11.000,13.400,11.600,13.200,
2021/04/05 17:25:12,700.371,0.000,0.182,0.000,42.600,8.129,94.734,97.217,99.586,165.062,170.792,186.987,177.584,166.182,146.391,119.502,35.005,36.563,35.493,35.826,37.081,39.998,38.410,34.507,33.621,35.809,50.147,54.639,47.142,51.123,53.958,55.861,52.233,54.907,56.285,57.270,54.379,54.639,51.241,51.351,37.625,37.882,36.761,36.901,9.734,9.657,12.245,15.853,14.567,12.204,12.291,11.475,16.642,15.403,8.103,6.198,17.031,14.953,11.012,7.741,-0.271,-0.376,-0.362,-0.260,-0.323,-0.368,-0.064,100.436,173.778,7.806,6.958,5.000,7.368,12.369,10.824,4.916,272.203,277.431,180.000,172.200,230.906,73.909,184.667,8.900,8.100,9.400,11.000,13.400,11.600,13.200,
2021/04/05 17:25:13,700.388,0.000,0.182,0.000,42.600,8.129,94.450,96.934,99.610,165.062,170.814,186.735,177.606,166.182,146.413,119.251,34.961,36.563,35.493,35.826,37.056,39.998,38.410,34.507,33.621,35.809,50.213,54.639,47.142,51.123,53.934,55.861,52.275,54.907,56.260,57.270,54.445,54.639,51.307,51.351,37.625,37.882,36.761,36.838,10.007,9.384,12.245,15.762,14.385,12.113,12.200,11.384,16.642,15.494,8.103,6.198,16.940,14.953,11.103,7.832,-0.279,-0.353,-0.355,-0.243,-0.300,-0.312,-0.064,100.228,173.511,7.806,7.201,3.517,8.515,12.651,11.044,4.617,272.203,279.593,165.174,167.106,230.774,73.698,184.970,8.700,8.300,8.700,12.100,13.800,11.700,13.000,
2021/04/05 17:25:14,700.358,0.000,0.000,0.000,42.600,8.129,94.166,97.217,99.586,165.062,170.792,186.735,177.332,166.182,146.391,119.251,35.005,36.563,35.462,35.801,37.081,39.998,38.410,34.507,33.684,35.699,50.213,54.548,47.142,51.094,54.024,55.937,52.299,54.907,56.285,57.270,54.511,54.609,51.307,51.321,37.625,37.772,36.761,36.807,9.916,9.749,12.341,15.944,14.567,11.931,12.291,11.475,16.733,15.494,8.103,6.198,16.940,14.953,11.103,7.741,-0.272,-0.381,-0.364,-0.259,-0.312,-0.374,-0.064,100.160,173.249,7.806,7.201,3.517,8.515,12.651,11.044,4.617,272.203,279.593,165.174,167.106,230.774,73.698,184.970,8.700,8.300,8.700,12.100,13.800,11.700,13.000,
2021/04/05 17:25:15,700.358,0.000,0.000,0.000,42.600,8.129,94.166,97.217,99.586,165.062,170.792,186.735,177.332,166.182,146.391,119.251,35.005,36.563,35.462,35.801,37.081,39.998,38.410,34.507,33.684,35.699,50.213,54.548,47.142,51.094,54.024,55.937,52.299,54.907,56.285,57.270,54.511,54.609,51.307,51.321,37.625,37.772,36.761,36.807,9.916,9.749,12.341,15.944,14.567,11.931,12.291,11.475,16.733,15.494,8.103,6.198,16.940,14.953,11.103,7.741,-0.272,-0.381,-0.364,-0.259,-0.312,-0.374,-0.064,100.160,173.249,7.806,7.201,3.517,8.515,12.651,11.044,4.617,272.203,279.593,165.174,167.106,230.774,73.698,184.970,8.700,8.300,8.700,12.100,13.800,11.700,13.000,
2021/04/05 17:25:16,700.361,0.000,0.182,0.000,42.634,8.129,93.882,96.934,99.586,164.811,170.792,186.735,177.332,166.182,146.391,119.251,35.005,36.563,35.525,35.826,37.081,39.998,38.346,34.507,33.621,35.699,50.213,54.609,47.142,51.154,54.024,55.937,52.299,54.907,56.285,57.270,54.511,54.609,51.307,51.321,37.625,37.851,36.761,36.807,9.734,9.657,12.148,15.762,14.567,12.022,12.291,11.384,16.642,15.494,8.103,6.198,17.031,14.953,11.103,7.741,-0.281,-0.352,-0.354,-0.259,-0.303,-0.326,-0.064,100.044,172.915,7.806,7.201,3.517,8.515,12.651,11.044,4.617,272.203,279.593,165.174,167.106,230.774,73.698,184.970,8.700,8.300,8.700,12.100,13.800,11.700,13.000,
2021/04/05 17:25:17,700.318,0.000,0.182,0.000,42.600,8.129,93.882,96.934,99.610,164.811,170.562,186.735,177.354,166.182,146.162,118.999,34.961,36.563,35.462,35.826,37.081,39.998,38.346,34.507,33.621,35.778,50.213,54.609,47.073,51.094,54.024,55.937,52.299,54.907,56.285,57.270,54.511,54.685,51.374,51.321,37.625,37.772,36.761,36.807,9.825,9.657,12.437,15.853,14.476,12.204,12.291,11.475,16.551,15.403,8.103,6.198,17.031,14.953,11.012,7.741,-0.274,-0.382,-0.361,-0.257,-0.309,-0.379,-0.064,99.924,172.782,7.806,7.201,3.517,8.515,12.651,11.044,4.617,272.203,279.593,165.174,167.106,230.774,73.698,184.970,8.700,8.300,8.700,12.100,13.800,11.700,13.000,
2021/04/05 17:25:18,700.344,0.000,0.182,0.000,42.634,8.129,93.597,96.958,99.302,164.582,170.540,186.506,177.081,166.203,146.140,118.999,35.005,36.563,35.462,35.826,37.081,39.998,38.410,34.507,33.621,35.778,50.213,54.609,47.142,51.094,54.024,55.937,52.299,54.907,56.351,57.270,54.578,54.685,51.374,51.397,37.625,37.772,36.761,36.807,10.098,9.931,12.437,15.944,14.476,11.931,12.291,11.384,16.551,15.403,8.103,6.198,16.940,14.861,10.921,7.741,-0.293,-0.366,-0.357,-0.273,-0.283,-0.344,-0.064,99.911,172.715,7.816,7.004,4.400,6.747,12.666,11.044,4.809,273.668,279.866,180.000,168.024,231.411,73.698,183.576,8.800,8.100,9.100,10.900,13.600,11.600,13.000,
2021/04/05 17:25:19,700.344,0.000,0.182,0.000,42.634,8.129,93.597,96.958,99.302,164.582,170.540,186.506,177.081,166.203,146.140,118.999,35.005,36.563,35.462,35.826,37.081,39.998,38.410,34.507,33.621,35.778,50.213,54.609,47.142,51.094,54.024,55.937,52.299,54.907,56.351,57.270,54.578,54.685,51.374,51.397,37.625,37.772,36.761,36.807,10.098,9.931,12.437,15.944,14.476,11.931,12.291,11.384,16.551,15.403,8.103,6.198,16.940,14.861,10.921,7.741,-0.293,-0.366,-0.357,-0.273,-0.283,-0.344,-0.064,99.911,172.715,7.816,7.004,4.400,6.747,12.666,11.044,4.809,273.668,279.866,180.000,168.024,231.411,73.698,183.576,8.800,8.100,9.100,10.900,13.600,11.600,13.000,
2021/04/05 17:25:20,700.326,0.000,0.182,0.000,42.600,8.129,93.597,96.934,99.326,164.560,170.562,186.233,177.103,165.930,146.162,118.999,35.030,36.563,35.493,35.826,37.081,39.998,38.410,34.507,33.684,35.809,50.213,54.639,47.142,51.123,54.024,55.998,52.299,54.907,56.351,57.346,54.511,54.775,51.374,51.426,37.625,37.882,36.761,36.901,9.916,9.475,12.341,16.035,14.476,11.931,12.382,11.475,16.733,15.494,8.103,6.198,17.031,14.953,11.012,7.741,-0.273,-0.393,-0.364,-0.258,-0.319,-0.374,-0.064,99.724,172.375,7.816,7.004,4.400,6.747,12.666,11.044,4.809,273.668,279.866,180.000,168.024,231.411,73.698,183.576,8.800,8.100,9.100,10.900,13.600,11.600,13.000,
2021/04/05 17:25:21,700.326,0.000,0.182,0.000,42.600,8.129,93.597,96.934,99.326,164.560,170.562,186.233,177.103,165.930,146.162,118.999,35.030,36.563,35.493,35.826,37.081,39.998,38.410,34.507,33.684,35.809,50.213,54.639,47.142,51.123,54.024,55.998,52.299,54.907,56.351,57.346,54.511,54.775,51.374,51.426,37.625,37.882,36.761,36.901,9.916,9.475,12.341,16.035,14.476,11.931,12.382,11.475,16.733,15.494,8.103,6.198,17.031,14.953,11.012,7.741,-0.273,-0.393,-0.364,-0.258,-0.319,-0.374,-0.064,99.724,172.375,7.816,7.004,4.400,6.747,12.666,11.044,4.809,273.668,279.866,180.000,168.024,231.411,73.698,183.576,8.800,8.100,9.100,10.900,13.600,11.600,13.000,
2021/04/05 17:25:22,700.326,0.000,0.182,0.000,42.634,8.129,93.313,96.934,99.302,164.308,170.540,186.233,177.081,165.679,145.888,118.999,35.005,36.563,35.462,35.826,37.056,39.998,38.346,34.507,33.621,35.778,50.213,54.609,47.142,51.094,54.066,55.998,52.341,54.967,56.327,57.346,54.578,54.745,51.374,51.458,37.625,37.772,36.761,36.870,9.825,9.657,12.148,16.035,14.476,11.931,12.200,11.475,16.551,15.494,8.103,6.198,17.031,14.953,10.921,7.832,-0.281,-0.357,-0.348,-0.259,-0.303,-0.339,-0.064,99.605,172.175,7.816,7.004,4.400,6.747,12.666,11.044,4.809,273.668,279.866,180.000,168.024,231.411,73.698,183.576,8.800,8.100,9.100,10.900,13.600,11.600,13.000,
2021/04/05 17:25:23,700.313,0.000,0.182,0.000,42.634,8.129,93.029,96.958,99.302,164.330,170.289,186.255,176.829,165.952,145.888,118.747,35.005,36.563,35.462,35.826,37.081,39.998,38.346,34.507,33.621,35.778,50.213,54.609,47.142,51.094,54.090,55.998,52.365,54.967,56.351,57.346,54.578,54.745,51.374,51.397,37.625,37.772,36.761,36.807,9.916,9.293,12.437,16.035,14.476,11.931,12.200,11.384,16.642,15.403,8.103,6.198,17.031,14.953,11.012,7.741,-0.272,-0.392,-0.366,-0.260,-0.321,-0.358,-0.064,99.569,172.047,7.816,7.004,4.400,6.747,12.666,11.044,4.809,273.668,279.866,180.000,168.024,231.411,73.698,183.576,8.800,8.100,9.100,10.900,13.600,11.600,13.000,
2021/04/05 17:25:24,700.322,0.000,0.182,0.000,42.634,8.129,93.029,96.934,99.302,164.308,170.289,186.233,176.829,165.679,145.888,118.747,35.005,36.563,35.556,35.826,37.081,40.077,38.410,34.507,33.684,35.873,50.213,54.775,47.142,51.184,54.090,55.998,52.365,54.967,56.351,57.346,54.578,54.836,51.374,51.548,37.625,37.882,36.761,36.901,10.007,9.749,12.341,15.944,14.385,12.113,12.291,11.475,16.642,15.403,8.103,6.198,16.940,14.861,10.921,7.741,-0.296,-0.366,-0.358,-0.269,-0.310,-0.317,-0.064,99.507,171.847,7.816,7.071,4.701,7.453,13.025,11.236,4.809,273.668,278.130,178.781,168.389,231.546,73.985,183.576,8.800,8.300,9.300,11.300,14.000,11.800,13.100,
2021/04/05 17:25:25,700.322,0.000,0.182,0.000,42.634,8.129,93.029,96.934,99.302,164.308,170.289,186.233,176.829,165.679,145.888,118.747,35.005,36.563,35.556,35.826,37.081,40.077,38.410,34.507,33.684,35.873,50.213,54.775,47.142,51.184,54.090,55.998,52.365,54.967,56.351,57.346,54.578,54.836,51.374,51.548,37.625,37.882,36.761,36.901,10.007,9.749,12.341,15.944,14.385,12.113,12.291,11.475,16.642,15.403,8.103,6.198,16.940,14.861,10.921,7.741,-0.296,-0.366,-0.358,-0.269,-0.310,-0.317,-0.064,99.507,171.847,7.816,7.071,4.701,7.453,13.025,11.236,4.809,273.668,278.130,178.781,168.389,231.546,73.985,183.576,8.800,8.300,9.300,11.300,14.000,11.800,13.100,
2021/04/05 17:25:26,700.271,0.000,0.182,0.000,42.600,8.129,92.745,96.675,99.302,164.079,170.037,186.003,176.829,165.701,145.637,118.747,35.005,36.563,35.556,35.826,37.056,39.998,38.346,34.507,33.684,35.873,50.279,54.714,47.142,51.184,54.133,56.058,52.341,55.043,56.327,57.346,54.644,54.911,51.440,51.548,37.625,37.882,36.761,36.901,10.007,10.113,12.341,16.308,14.658,11.931,12.291,11.475,16.642,15.403,8.012,6.198,17.122,14.953,11.194,7.741,-0.276,-0.396,-0.371,-0.263,-0.323,-0.353,-0.064,99.332,171.580,7.816,7.071,4.701,7.453,13.025,11.236,4.809,273.668,278.130,178.781,168.389,231.546,73.985,183.576,8.800,8.300,9.300,11.300,14.000,11.800,13.100,
2021/04/05 17:25:27,700.271,0.000,0.182,0.000,42.600,8.129,92.745,96.675,99.302,164.079,170.037,186.003,176.829,165.701,145.637,118.747,35.005,36.563,35.556,35.826,37.056,39.998,38.346,34.507,33.684,35.873,50.279,54.714,47.142,51.184,54.133,56.058,52.341,55.043,56.327,57.346,54.644,54.911,51.440,51.548,37.625,37.882,36.761,36.901,10.007,10.113,12.341,16.308,14.658,11.931,12.291,11.475,16.642,15.403,8.012,6.198,17.122,14.953,11.194,7.741,-0.276,-0.396,-0.371,-0.263,-0.323,-0.353,-0.064,99.332,171.580,7.816,7.071,4.701,7.453,13.025,11.236,4.809,273.668,278.130,178.781,168.389,231.546,73.985,183.576,8.800,8.300,9.300,11.300,14.000,11.800,13.100,
2021/04/05 17:25:28,700.284,0.000,0.182,0.000,42.634,8.129,92.461,96.675,99.326,164.079,170.059,186.003,176.600,165.701,145.658,118.747,35.030,36.563,35.556,35.895,37.081,39.998,38.346,34.507,33.684,35.873,50.213,54.775,47.211,51.260,54.090,56.058,52.365,55.043,56.351,57.407,54.710,54.911,51.440,51.487,37.625,37.882,36.761,36.901,9.916,9.840,12.148,15.853,14.567,12.022,12.291,11.475,16.642,15.312,8.194,6.106,17.031,14.953,11.103,7.741,-0.297,-0.371,-0.362,-0.270,-0.308,-0.316,-0.064,99.264,171.441,7.710,7.071,4.401,7.453,12.902,11.044,4.826,272.974,278.130,178.698,168.389,232.242,73.698,185.947,8.700,8.200,9.100,11.400,13.700,11.600,13.100,
2021/04/05 17:25:29,700.291,0.000,0.182,0.000,42.600,8.129,92.461,96.650,99.018,163.806,170.037,185.981,176.578,165.427,145.637,118.747,35.005,36.563,35.462,35.895,37.081,39.998,38.346,34.507,33.684,35.778,50.279,54.685,47.211,51.094,54.157,56.058,52.432,55.043,56.351,57.407,54.710,54.806,51.440,51.458,37.625,37.772,36.761,36.807,10.007,9.657,12.052,15.944,14.567,12.204,12.291,11.475,16.642,15.403,8.103,6.198,17.031,14.953,11.103,7.741,-0.282,-0.351,-0.343,-0.258,-0.304,-0.339,-0.064,99.181,171.313,7.710,7.071,4.401,7.453,12.902,11.044,4.826,272.974,278.130,178.698,168.389,232.242,73.698,185.947,8.700,8.200,9.100,11.400,13.700,11.600,13.100,
2021/04/05 17:25:30,700.222,0.000,0.182,0.000,42.634,8.129,92.486,96.650,99.042,163.806,170.059,185.981,176.600,165.427,145.658,118.769,35.030,36.632,35.525,35.895,37.081,39.998,38.346,34.507,33.684,35.778,50.279,54.685,47.142,51.154,54.157,55.998,52.432,55.043,56.351,57.407,54.710,54.882,51.440,51.518,37.625,37.851,36.761,36.870,9.916,9.657,11.955,15.762,14.658,12.113,12.382,11.566,16.642,15.494,8.103,6.198,16.940,14.953,10.830,7.741,-0.271,-0.394,-0.373,-0.261,-0.320,-0.357,-0.064,99.108,171.113,7.710,7.071,4.401,7.453,12.902,11.044,4.826,272.974,278.130,178.698,168.389,232.242,73.698,185.947,8.700,8.200,9.100,11.400,13.700,11.600,13.100,
2021/04/05 17:25:31,700.249,0.000,0.182,0.000,42.600,8.129,92.177,96.366,99.018,163.806,170.037,185.730,176.578,165.427,145.637,118.747,35.005,36.632,35.525,35.895,37.081,39.998,38.410,34.507,33.684,35.778,50.213,54.745,47.142,51.230,54.157,56.058,52.432,55.043,56.417,57.407,54.710,54.882,51.507,51.518,37.625,37.851,36.761,36.870,10.007,9.475,12.245,15.944,14.567,12.113,12.291,11.475,16.733,15.403,8.103,6.198,16.940,14.953,10.921,7.741,-0.296,-0.378,-0.361,-0.274,-0.313,-0.337,-0.064,99.086,171.046,7.710,7.071,4.401,7.453,12.902,11.044,4.826,272.974,278.130,178.698,168.389,232.242,73.698,185.947,8.700,8.200,9.100,11.400,13.700,11.600,13.100,
2021/04/05 17:25:32,700.221,0.000,0.182,0.000,42.600,8.129,91.893,96.675,99.042,163.828,169.808,185.752,176.600,165.449,145.658,118.495,35.030,36.632,35.462,35.870,37.081,39.998,38.410,34.507,33.684,35.778,50.213,54.685,47.142,51.154,54.157,56.058,52.432,55.043,56.417,57.407,54.710,54.942,51.440,51.518,37.625,37.772,36.761,36.870,9.916,9.749,12.341,15.853,14.476,12.113,12.291,11.475,16.733,15.403,8.103,6.198,17.031,14.953,11.012,7.741,-0.274,-0.394,-0.375,-0.261,-0.315,-0.364,-0.064,98.893,170.706,7.710,7.071,4.401,7.453,12.902,11.044,4.826,272.974,278.130,178.698,168.389,232.242,73.698,185.947,8.700,8.200,9.100,11.400,13.700,11.600,13.100,
2021/04/05 17:25:33,700.221,0.000,0.182,0.000,42.600,8.129,91.893,96.675,99.042,163.828,169.808,185.752,176.600,165.449,145.658,118.495,35.030,36.632,35.462,35.870,37.081,39.998,38.410,34.507,33.684,35.778,50.213,54.685,47.142,51.154,54.157,56.058,52.432,55.043,56.417,57.407,54.710,54.942,51.440,51.518,37.625,37.772,36.761,36.870,9.916,9.749,12.341,15.853,14.476,12.113,12.291,11.475,16.733,15.403,8.103,6.198,17.031,14.953,11.012,7.741,-0.274,-0.394,-0.375,-0.261,-0.315,-0.364,-0.064,98.893,170.706,7.710,7.071,4.401,7.453,12.902,11.044,4.826,272.974,278.130,178.698,168.389,232.242,73.698,185.947,8.700,8.200,9.100,11.400,13.700,11.600,13.100,
2021/04/05 17:25:34,700.232,0.000,0.182,0.000,42.634,8.129,91.893,96.366,99.018,163.555,169.786,185.730,176.326,165.427,145.385,118.495,35.005,36.632,35.525,35.895,37.056,39.998,38.410,34.586,33.684,35.842,50.279,54.745,47.142,51.230,54.133,56.058,52.408,55.043,56.393,57.407,54.710,54.942,51.507,51.594,37.625,37.851,36.761,36.870,10.098,9.657,12.148,15.579,14.658,12.113,12.291,11.475,16.642,15.312,8.194,6.198,16.940,14.953,10.921,7.741,-0.288,-0.374,-0.355,-0.274,-0.307,-0.342,-0.064,98.848,170.573,7.910,7.071,4.000,7.495,12.525,11.044,4.617,272.899,278.130,180.000,166.891,231.483,73.698,184.970,8.800,8.300,9.100,11.300,13.300,11.600,13.100,
2021/04/05 17:25:35,700.218,0.000,0.182,0.000,42.600,8.129,91.609,96.391,98.758,163.325,169.556,185.501,176.348,165.198,145.407,118.495,35.030,36.632,35.525,35.895,37.056,39.998,38.386,34.586,33.684,35.778,50.279,54.685,47.211,51.154,54.199,56.134,52.474,55.043,56.393,57.407,54.777,54.942,51.507,51.518,37.625,37.772,36.761,36.870,10.098,9.566,12.245,15.944,14.567,12.022,12.291,11.475,16.642,15.403,8.103,6.198,17.122,14.953,10.921,7.741,-0.276,-0.396,-0.378,-0.259,-0.319,-0.371,-0.064,98.685,170.372,7.910,7.071,4.000,7.495,12.525,11.044,4.617,272.899,278.130,180.000,166.891,231.483,73.698,184.970,8.800,8.300,9.100,11.300,13.300,11.600,13.100,
2021/04/05 17:25:36,700.238,0.000,0.182,0.000,42.634,8.129,91.300,96.366,99.018,163.555,169.534,185.479,176.326,165.176,145.133,118.473,35.005,36.632,35.525,35.895,37.056,40.077,38.410,34.586,33.763,35.842,50.279,54.685,47.142,51.154,54.199,56.134,52.408,55.104,56.393,57.482,54.843,54.942,51.573,51.594,37.625,37.851,36.830,36.807,10.007,9.749,12.341,15.944,14.476,12.113,12.291,11.475,16.551,15.312,8.103,6.198,17.031,14.861,11.012,7.741,-0.291,-0.378,-0.361,-0.277,-0.311,-0.356,-0.064,98.655,170.172,7.910,7.071,4.000,7.495,12.525,11.044,4.617,272.899,278.130,180.000,166.891,231.483,73.698,184.970,8.800,8.300,9.100,11.300,13.300,11.600,13.100,
2021/04/05 17:25:37,700.238,0.000,0.182,0.000,42.634,8.129,91.300,96.366,99.018,163.555,169.534,185.479,176.326,165.176,145.133,118.473,35.005,36.632,35.525,35.895,37.056,40.077,38.410,34.586,33.763,35.842,50.279,54.685,47.142,51.154,54.199,56.134,52.408,55.104,56.393,57.482,54.843,54.942,51.573,51.594,37.625,37.851,36.830,36.807,10.007,9.749,12.341,15.944,14.476,12.113,12.291,11.475,16.551,15.312,8.103,6.198,17.031,14.861,11.012,7.741,-0.291,-0.378,-0.361,-0.277,-0.311,-0.356,-0.064,98.655,170.172,7.910,7.071,4.000,7.495,12.525,11.044,4.617,272.899,278.130,180.000,166.891,231.483,73.698,184.970,8.800,8.300,9.100,11.300,13.300,11.600,13.100,
2021/04/05 17:25:38,700.191,0.000,0.182,0.000,42.634,8.129,91.040,96.082,98.734,163.303,169.534,185.479,176.075,165.176,145.133,118.244,35.005,36.632,35.556,35.895,37.081,40.077,38.410,34.586,33.684,35.873,50.279,54.775,47.211,51.260,54.223,56.134,52.498,55.104,56.484,57.482,54.843,55.032,51.573,51.623,37.625,37.882,36.761,36.901,10.280,9.749,12.341,16.126,14.476,11.931,12.291,11.475,16.642,15.403,8.103,6.198,17.031,14.953,10.921,7.741,-0.273,-0.387,-0.375,-0.256,-0.321,-0.367,-0.064,98.566,169.905,7.816,7.004,4.002,8.271,12.666,11.044,4.826,273.668,279.866,167.005,165.292,231.411,73.698,185.947,8.900,8.100,8.900,11.800,13.300,11.600,13.100,
2021/04/05 17:25:39,700.235,0.000,0.182,0.000,42.600,8.129,91.040,96.391,98.734,163.325,169.534,185.249,176.075,165.198,145.133,118.244,35.005,36.632,35.525,35.895,37.056,40.077,38.410,34.507,33.684,35.778,50.279,54.745,47.211,51.230,54.199,56.134,52.474,55.104,56.460,57.482,54.843,55.003,51.573,51.594,37.694,37.772,36.830,36.870,10.098,9.475,12.437,15.762,14.567,12.022,12.382,11.566,16.551,15.403,8.103,6.198,17.031,14.953,10.921,7.741,-0.287,-0.370,-0.359,-0.249,-0.310,-0.347,-0.064,98.492,169.838,7.816,7.004,4.002,8.271,12.666,11.044,4.826,273.668,279.866,167.005,165.292,231.411,73.698,185.947,8.900,8.100,8.900,11.800,13.300,11.600,13.100,
2021/04/05 17:25:40,700.259,0.000,0.182,0.000,42.600,8.129,91.040,96.366,98.734,163.303,169.283,185.479,176.075,165.176,145.133,118.244,35.005,36.632,35.525,35.870,37.056,40.077,38.410,34.586,33.684,35.842,50.279,54.745,47.211,51.230,54.199,56.195,52.474,55.104,56.460,57.482,54.910,55.079,51.573,51.594,37.625,37.851,36.830,36.870,10.189,9.749,12.341,15.944,14.567,12.022,12.291,11.475,16.551,15.494,8.103,6.198,16.940,14.861,10.921,7.741,-0.274,-0.355,-0.346,-0.269,-0.308,-0.347,-0.064,98.424,169.710,7.816,7.004,4.002,8.271,12.666,11.044,4.826,273.668,279.866,167.005,165.292,231.411,73.698,185.947,8.900,8.100,8.900,11.800,13.300,11.600,13.100,
2021/04/05 17:25:41,700.259,0.000,0.182,0.000,42.600,8.129,91.040,96.366,98.734,163.303,169.283,185.479,176.075,165.176,145.133,118.244,35.005,36.632,35.525,35.870,37.056,40.077,38.410,34.586,33.684,35.842,50.279,54.745,47.211,51.230,54.199,56.195,52.474,55.104,56.460,57.482,54.910,55.079,51.573,51.594,37.625,37.851,36.830,36.870,10.189,9.749,12.341,15.944,14.567,12.022,12.291,11.475,16.551,15.494,8.103,6.198,16.940,14.861,10.921,7.741,-0.274,-0.355,-0.346,-0.269,-0.308,-0.347,-0.064,98.424,169.710,7.816,7.004,4.002,8.271,12.666,11.044,4.826,273.668,279.866,167.005,165.292,231.411,73.698,185.947,8.900,8.100,8.900,11.800,13.300,11.600,13.100,
2021/04/05 17:25:42,700.207,0.000,0.182,0.000,42.634,8.129,90.472,96.082,98.734,163.052,169.283,185.227,175.823,164.924,144.882,118.244,35.005,36.632,35.556,35.870,37.081,40.077,38.410,34.586,33.763,35.873,50.279,54.836,47.211,51.260,54.289,56.134,52.565,55.104,56.484,57.482,54.910,55.108,51.573,51.684,37.625,37.882,36.761,36.901,10.098,10.113,12.630,15.944,14.476,12.113,12.382,11.566,16.642,15.403,8.194,6.198,17.122,14.953,10.921,7.741,-0.287,-0.371,-0.362,-0.241,-0.313,-0.352,-0.064,98.314,169.237,7.816,7.004,4.002,8.271,12.666,11.044,4.826,273.668,279.866,167.005,165.292,231.411,73.698,185.947,8.900,8.100,8.900,11.800,13.300,11.600,13.100,
2021/04/05 17:25:43,700.207,0.000,0.182,0.000,42.634,8.129,90.472,96.082,98.734,163.052,169.283,185.227,175.823,164.924,144.882,118.244,35.005,36.632,35.556,35.870,37.081,40.077,38.410,34.586,33.763,35.873,50.279,54.836,47.211,51.260,54.289,56.134,52.565,55.104,56.484,57.482,54.910,55.108,51.573,51.684,37.625,37.882,36.761,36.901,10.098,10.113,12.630,15.944,14.476,12.113,12.382,11.566,16.642,15.403,8.194,6.198,17.122,14.953,10.921,7.741,-0.287,-0.371,-0.362,-0.241,-0.313,-0.352,-0.064,98.314,169.237,7.816,7.004,4.002,8.271,12.666,11.044,4.826,273.668,279.866,167.005,165.292,231.411,73.698,185.947,8.900,8.100,8.900,11.800,13.300,11.600,13.100,
2021/04/05 17:25:44,700.232,0.000,0.182,0.000,42.600,8.129,90.472,96.082,98.734,163.052,169.283,185.227,175.823,164.924,144.882,118.244,35.005,36.632,35.604,35.895,37.081,39.998,38.410,34.586,33.684,35.842,50.346,54.806,47.211,51.291,54.289,56.134,52.565,55.104,56.484,57.543,54.910,55.079,51.573,51.594,37.694,37.851,36.830,36.870,10.007,9.566,12.148,15.853,14.658,12.204,12.291,11.475,16.642,15.494,8.194,6.198,16.940,14.861,10.830,7.741,-0.273,-0.359,-0.345,-0.268,-0.304,-0.347,-0.064,98.225,169.171,7.816,6.958,4.219,7.571,12.542,11.044,4.826,273.668,277.431,174.560,167.800,232.125,73.698,185.947,8.900,8.100,9.200,11.400,13.500,11.700,13.100,
2021/04/05 17:25:45,700.187,0.000,0.182,0.000,42.600,8.129,90.472,96.082,98.734,162.801,169.283,184.976,175.572,164.924,144.882,117.992,35.005,36.632,35.525,35.895,37.150,40.077,38.410,34.586,33.763,35.778,50.346,54.745,47.280,51.230,54.289,56.195,52.565,55.104,56.484,57.543,54.976,55.139,51.640,51.654,37.625,37.772,36.830,36.870,9.916,9.657,12.245,15.853,14.476,11.749,12.382,11.566,16.642,15.403,8.103,6.198,17.031,14.953,10.830,7.741,-0.287,-0.367,-0.363,-0.238,-0.315,-0.354,-0.064,98.100,168.909,7.816,6.958,4.219,7.571,12.542,11.044,4.826,273.668,277.431,174.560,167.800,232.125,73.698,185.947,8.900,8.100,9.200,11.400,13.500,11.700,13.100,
2021/04/05 17:25:46,700.217,0.000,0.182,0.000,42.600,8.129,90.188,96.082,98.450,162.801,169.031,184.976,175.823,164.673,144.882,117.992,35.005,36.702,35.525,35.895,37.150,40.077,38.410,34.586,33.763,35.842,50.346,54.745,47.280,51.230,54.289,56.195,52.565,55.179,56.484,57.543,54.976,55.139,51.640,51.654,37.694,37.851,36.830,36.870,10.098,9.657,12.245,16.035,14.567,11.840,12.291,11.475,16.551,15.403,8.103,6.198,16.940,14.953,11.012,7.741,-0.278,-0.359,-0.348,-0.269,-0.303,-0.348,-0.064,98.017,168.903,7.816,6.958,4.219,7.571,12.542,11.044,4.826,273.668,277.431,174.560,167.800,232.125,73.698,185.947,8.900,8.100,9.200,11.400,13.500,11.700,13.100,
2021/04/05 17:25:47,700.217,0.000,0.182,0.000,42.600,8.129,90.188,96.082,98.450,162.801,169.031,184.976,175.823,164.673,144.882,117.992,35.005,36.702,35.525,35.895,37.150,40.077,38.410,34.586,33.763,35.842,50.346,54.745,47.280,51.230,54.289,56.195,52.565,55.179,56.484,57.543,54.976,55.139,51.640,51.654,37.694,37.851,36.830,36.870,10.098,9.657,12.245,16.035,14.567,11.840,12.291,11.475,16.551,15.403,8.103,6.198,16.940,14.953,11.012,7.741,-0.278,-0.359,-0.348,-0.269,-0.303,-0.348,-0.064,98.017,168.903,7.816,6.958,4.219,7.571,12.542,11.044,4.826,273.668,277.431,174.560,167.800,232.125,73.698,185.947,8.900,8.100,9.200,11.400,13.500,11.700,13.100,
2021/04/05 17:25:48,700.195,0.000,0.182,0.000,42.634,8.129,89.904,96.082,98.450,162.801,169.031,184.725,175.572,164.673,144.630,117.992,35.005,36.702,35.525,35.895,37.125,40.077,38.410,34.586,33.763,35.842,50.346,54.745,47.211,51.230,54.265,56.195,52.541,55.179,56.526,57.543,54.976,55.139,51.640,51.654,37.625,37.851,36.761,36.870,9.825,9.566,12.341,16.035,14.385,11.931,12.473,11.475,16.642,15.403,8.194,6.198,17.031,14.861,11.103,7.741,-0.283,-0.366,-0.364,-0.235,-0.317,-0.352,-0.064,97.869,168.570,7.931,7.071,4.219,8.060,12.884,11.168,4.826,275.064,278.130,174.560,168.551,231.618,73.350,185.947,9.000,8.200,9.100,11.800,13.800,11.800,13.100,
2021/04/05 17:25:49,700.209,0.000,0.182,0.000,42.634,8.129,89.620,96.082,98.734,162.801,169.031,184.725,175.572,164.673,144.630,117.992,35.005,36.702,35.635,35.870,37.125,40.077,38.410,34.586,33.763,35.873,50.346,54.836,47.280,51.320,54.331,56.195,52.607,55.179,56.526,57.543,54.976,55.245,51.640,51.760,37.625,37.945,36.761,36.980,9.916,9.749,12.341,15.853,14.476,12.113,12.200,11.475,16.551,15.494,8.194,6.198,17.031,14.953,11.012,7.741,-0.273,-0.354,-0.343,-0.264,-0.301,-0.344,-0.064,97.824,168.369,7.931,7.071,4.219,8.060,12.884,11.168,4.826,275.064,278.130,174.560,168.551,231.618,73.350,185.947,9.000,8.200,9.100,11.800,13.800,11.800,13.100,
2021/04/05 17:25:50,700.209,0.000,0.182,0.000,42.634,8.129,89.620,96.082,98.734,162.801,169.031,184.725,175.572,164.673,144.630,117.992,35.005,36.702,35.635,35.870,37.125,40.077,38.410,34.586,33.763,35.873,50.346,54.836,47.280,51.320,54.331,56.195,52.607,55.179,56.526,57.543,54.976,55.245,51.640,51.760,37.625,37.945,36.761,36.980,9.916,9.749,12.341,15.853,14.476,12.113,12.200,11.475,16.551,15.494,8.194,6.198,17.031,14.953,11.012,7.741,-0.273,-0.354,-0.343,-0.264,-0.301,-0.344,-0.064,97.824,168.369,7.931,7.071,4.219,8.060,12.884,11.168,4.826,275.064,278.130,174.560,168.551,231.618,73.350,185.947,9.000,8.200,9.100,11.800,13.800,11.800,13.100,
2021/04/05 17:25:51,700.140,0.000,0.182,0.000,42.634,8.129,89.620,95.799,98.450,162.550,169.031,184.725,175.572,164.673,144.630,117.740,35.005,36.702,35.525,35.895,37.056,40.077,38.410,34.649,33.763,35.842,50.346,54.806,47.211,51.291,54.331,56.270,52.607,55.179,56.526,57.604,54.976,55.215,51.640,51.730,37.625,37.851,36.830,36.870,10.007,9.840,12.534,16.217,14.567,12.022,12.291,11.475,16.642,15.403,8.103,6.198,17.031,15.044,11.103,7.741,-0.278,-0.378,-0.374,-0.263,-0.305,-0.362,-0.064,97.765,168.303,7.931,7.071,4.219,8.060,12.884,11.168,4.826,275.064,278.130,174.560,168.551,231.618,73.350,185.947,9.000,8.200,9.100,11.800,13.800,11.800,13.100,
2021/04/05 17:25:52,700.205,0.000,0.182,0.000,42.600,8.129,89.620,95.799,98.450,162.550,169.031,184.725,175.320,164.673,144.379,117.992,35.005,36.702,35.635,35.939,37.081,40.077,38.489,34.586,33.763,35.952,50.346,54.836,47.211,51.320,54.356,56.270,52.631,55.179,56.550,57.604,55.042,55.305,51.706,51.820,37.625,37.945,36.830,36.980,9.734,9.840,12.341,16.217,14.385,11.931,12.291,11.566,16.551,15.403,8.194,6.198,17.122,14.953,11.012,7.832,-0.284,-0.363,-0.347,-0.269,-0.307,-0.350,-0.064,97.617,168.035,7.931,7.071,4.219,8.060,12.884,11.168,4.826,275.064,278.130,174.560,168.551,231.618,73.350,185.947,9.000,8.200,9.100,11.800,13.800,11.800,13.100,
2021/04/05 17:25:53,700.205,0.000,0.182,0.000,42.600,8.129,89.620,95.799,98.450,162.550,169.031,184.725,175.320,164.673,144.379,117.992,35.005,36.702,35.635,35.939,37.081,40.077,38.489,34.586,33.763,35.952,50.346,54.836,47.211,51.320,54.356,56.270,52.631,55.179,56.550,57.604,55.042,55.305,51.706,51.820,37.625,37.945,36.830,36.980,9.734,9.840,12.341,16.217,14.385,11.931,12.291,11.566,16.551,15.403,8.194,6.198,17.122,14.953,11.012,7.832,-0.284,-0.363,-0.347,-0.269,-0.307,-0.350,-0.064,97.617,168.035,7.931,7.071,4.219,8.060,12.884,11.168,4.826,275.064,278.130,174.560,168.551,231.618,73.350,185.947,9.000,8.200,9.100,11.800,13.800,11.800,13.100,
2021/04/05 17:25:54,700.148,0.000,0.182,0.000,42.634,8.129,89.620,95.823,98.450,162.320,168.780,184.495,175.320,164.695,144.379,117.740,35.005,36.632,35.604,35.895,37.056,40.077,38.410,34.586,33.763,35.842,50.412,54.806,47.280,51.291,54.331,56.270,52.607,55.179,56.526,57.604,55.109,55.276,51.706,51.730,37.694,37.851,36.830,36.870,9.825,9.384,12.245,16.035,14.658,12.022,12.291,11.566,16.642,15.403,8.103,6.198,17.122,15.044,11.103,7.741,-0.275,-0.374,-0.372,-0.262,-0.285,-0.363,-0.064,97.565,167.974,7.931,7.071,4.219,8.060,12.884,11.168,4.826,275.064,278.130,174.560,168.551,231.618,73.350,185.947,9.000,8.200,9.100,11.800,13.800,11.800,13.100,
2021/04/05 17:25:55,700.178,0.000,0.182,0.000,42.600,8.129,89.336,95.799,98.450,162.298,168.780,184.473,175.069,164.421,144.379,117.740,35.005,36.702,35.635,35.895,37.125,40.077,38.410,34.586,33.763,35.873,50.346,54.836,47.280,51.320,54.331,56.270,52.607,55.179,56.526,57.604,55.109,55.305,51.706,51.760,37.694,37.882,36.830,36.901,9.916,9.566,12.148,16.035,14.567,11.931,12.291,11.475,16.642,15.403,8.103,6.198,17.031,14.953,10.921,7.650,-0.279,-0.359,-0.361,-0.235,-0.315,-0.352,-0.064,97.513,167.702,7.710,6.873,4.295,8.028,12.580,11.113,4.826,272.974,278.366,167.905,166.310,233.403,74.338,185.947,8.600,8.000,9.100,11.600,13.400,11.700,13.100,
2021/04/05 17:25:56,700.136,0.000,0.182,0.000,42.634,8.129,89.051,95.799,98.474,162.047,168.550,184.473,175.090,164.421,144.401,117.740,35.100,36.702,35.604,35.895,37.125,40.077,38.410,34.649,33.763,35.842,50.412,54.806,47.280,51.291,54.398,56.270,52.673,55.240,56.526,57.604,55.109,55.276,51.706,51.730,37.694,37.851,36.830,36.949,10.280,10.022,12.630,16.035,14.476,11.840,12.382,11.475,16.642,15.403,8.103,6.198,17.122,15.044,11.012,7.741,-0.278,-0.377,-0.375,-0.265,-0.287,-0.371,-0.064,97.364,167.568,7.710,6.873,4.295,8.028,12.580,11.113,4.826,272.974,278.366,167.905,166.310,233.403,74.338,185.947,8.600,8.000,9.100,11.600,13.400,11.700,13.100,
2021/04/05 17:25:57,700.136,0.000,0.182,0.000,42.634,8.129,89.051,95.799,98.474,162.047,168.550,184.473,175.090,164.421,144.401,117.740,35.100,36.702,35.604,35.895,37.125,40.077,38.410,34.649,33.763,35.842,50.412,54.806,47.280,51.291,54.398,56.270,52.673,55.240,56.526,57.604,55.109,55.276,51.706,51.730,37.694,37.851,36.830,36.949,10.280,10.022,12.630,16.035,14.476,11.840,12.382,11.475,16.642,15.403,8.103,6.198,17.122,15.044,11.012,7.741,-0.278,-0.377,-0.375,-0.265,-0.287,-0.371,-0.064,97.364,167.568,7.710,6.873,4.295,8.028,12.580,11.113,4.826,272.974,278.366,167.905,166.310,233.403,74.338,185.947,8.600,8.000,9.100,11.600,13.400,11.700,13.100,
2021/04/05 17:25:58,700.182,0.000,0.182,0.000,42.634,8.129,88.767,95.799,98.166,162.047,168.528,184.222,175.069,164.421,144.127,117.740,35.074,36.702,35.525,35.895,37.150,40.077,38.410,34.586,33.763,35.842,50.346,54.806,47.280,51.291,54.356,56.270,52.631,55.240,56.617,57.604,55.109,55.276,51.706,51.730,37.694,37.851,36.830,36.870,10.371,9.840,12.245,15.944,14.567,12.022,12.291,11.475,16.551,15.403,8.194,6.198,17.122,14.953,11.012,7.741,-0.282,-0.364,-0.348,-0.277,-0.310,-0.348,-0.064,97.245,167.246,7.816,7.046,4.305,7.864,12.666,11.113,4.826,273.668,276.520,177.337,168.261,231.411,74.338,185.947,8.800,8.500,9.200,11.700,13.600,11.700,13.100,
2021/04/05 17:25:59,700.182,0.000,0.182,0.000,42.634,8.129,88.767,95.799,98.166,162.047,168.528,184.222,175.069,164.421,144.127,117.740,35.074,36.702,35.525,35.895,37.150,40.077,38.410,34.586,33.763,35.842,50.346,54.806,47.280,51.291,54.356,56.270,52.631,55.240,56.617,57.604,55.109,55.276,51.706,51.730,37.694,37.851,36.830,36.870,10.371,9.840,12.245,15.944,14.567,12.022,12.291,11.475,16.551,15.403,8.194,6.198,17.122,14.953,11.012,7.741,-0.282,-0.364,-0.348,-0.277,-0.310,-0.348,-0.064,97.245,167.246,7.816,7.046,4.305,7.864,12.666,11.113,4.826,273.668,276.520,177.337,168.261,231.411,74.338,185.947,8.800,8.500,9.200,11.700,13.600,11.700,13.100,
2021/04/05 17:26:00,700.155,0.000,0.182,0.000,42.634,8.129,88.483,95.515,98.166,161.796,168.528,184.222,174.817,164.170,144.127,117.488,35.005,36.702,35.604,35.895,37.081,40.077,38.410,34.649,33.763,35.842,50.346,54.806,47.280,51.291,54.422,56.331,52.698,55.240,56.617,57.679,55.175,55.336,51.706,51.791,37.625,37.851,36.830,36.870,9.825,9.566,12.630,15.853,14.567,12.022,12.382,11.475,16.642,15.494,8.103,6.198,17.213,14.953,11.012,7.741,-0.276,-0.369,-0.355,-0.244,-0.315,-0.358,-0.064,97.121,167.040,7.816,7.046,4.305,7.864,12.666,11.113,4.826,273.668,276.520,177.337,168.261,231.411,74.338,185.947,8.800,8.500,9.200,11.700,13.600,11.700,13.100,
2021/04/05 17:26:01,700.155,0.000,0.182,0.000,42.634,8.129,88.483,95.515,98.166,161.796,168.528,184.222,174.817,164.170,144.127,117.488,35.005,36.702,35.604,35.895,37.081,40.077,38.410,34.649,33.763,35.842,50.346,54.806,47.280,51.291,54.422,56.331,52.698,55.240,56.617,57.679,55.175,55.336,51.706,51.791,37.625,37.851,36.830,36.870,9.825,9.566,12.630,15.853,14.567,12.022,12.382,11.475,16.642,15.494,8.103,6.198,17.213,14.953,11.012,7.741,-0.276,-0.369,-0.355,-0.244,-0.315,-0.358,-0.064,97.121,167.040,7.816,7.046,4.305,7.864,12.666,11.113,4.826,273.668,276.520,177.337,168.261,231.411,74.338,185.947,8.800,8.500,9.200,11.700,13.600,11.700,13.100,
2021/04/05 17:26:02,700.161,0.000,0.182,0.000,42.600,8.129,88.483,95.799,98.166,161.796,168.528,184.222,174.817,164.170,144.127,117.488,35.074,36.702,35.604,35.939,37.125,40.077,38.410,34.586,33.763,35.842,50.412,54.806,47.280,51.291,54.398,56.270,52.673,55.240,56.592,57.679,55.175,55.336,51.773,51.791,37.625,37.772,36.830,36.870,10.098,9.566,12.534,15.762,14.476,11.931,12.291,11.566,16.551,15.403,8.103,6.198,17.031,14.953,10.921,7.741,-0.279,-0.361,-0.349,-0.277,-0.309,-0.341,-0.064,97.053,166.967,7.816,7.046,4.305,7.864,12.666,11.113,4.826,273.668,276.520,177.337,168.261,231.411,74.338,185.947,8.800,8.500,9.200,11.700,13.600,11.700,13.100,
2021/04/05 17:26:03,700.107,0.000,0.182,0.000,42.634,8.129,88.483,95.515,98.166,161.796,168.528,184.222,175.069,164.170,144.127,117.488,35.005,36.702,35.635,35.965,37.081,40.077,38.386,34.649,33.763,35.873,50.412,54.836,47.280,51.320,54.422,56.331,52.698,55.240,56.617,57.679,55.175,55.442,51.773,51.881,37.694,37.882,36.830,36.901,9.643,9.566,12.245,16.035,14.476,11.840,12.291,11.475,16.551,15.403,8.103,6.198,17.122,14.953,11.012,7.832,-0.281,-0.372,-0.370,-0.265,-0.284,-0.369,-0.064,97.023,166.767,7.816,7.046,4.305,7.864,12.666,11.113,4.826,273.668,276.520,177.337,168.261,231.411,74.338,185.947,8.800,8.500,9.200,11.700,13.600,11.700,13.100,
2021/04/05 17:26:04,700.168,0.000,0.182,0.000,42.600,8.104,88.199,95.515,98.166,161.545,168.277,183.971,174.817,164.170,143.876,117.488,35.074,36.702,35.604,35.870,37.150,39.998,38.410,34.586,33.763,35.842,50.412,54.806,47.280,51.291,54.422,56.331,52.764,55.240,56.683,57.679,55.241,55.336,51.773,51.791,37.694,37.851,36.830,36.870,10.007,9.749,12.052,16.035,14.567,11.931,12.382,11.566,16.642,15.494,8.103,6.198,17.122,14.953,11.103,7.650,-0.278,-0.359,-0.349,-0.274,-0.308,-0.340,-0.064,96.875,166.433,7.816,7.071,4.357,7.788,12.666,11.113,4.617,273.668,278.130,170.754,167.391,231.411,74.338,184.970,8.800,8.300,9.100,11.500,13.700,11.800,12.900,
2021/04/05 17:26:05,700.168,0.000,0.182,0.000,42.600,8.104,88.199,95.515,98.166,161.545,168.277,183.971,174.817,164.170,143.876,117.488,35.074,36.702,35.604,35.870,37.150,39.998,38.410,34.586,33.763,35.842,50.412,54.806,47.280,51.291,54.422,56.331,52.764,55.240,56.683,57.679,55.241,55.336,51.773,51.791,37.694,37.851,36.830,36.870,10.007,9.749,12.052,16.035,14.567,11.931,12.382,11.566,16.642,15.494,8.103,6.198,17.122,14.953,11.103,7.650,-0.278,-0.359,-0.349,-0.274,-0.308,-0.340,-0.064,96.875,166.433,7.816,7.071,4.357,7.788,12.666,11.113,4.617,273.668,278.130,170.754,167.391,231.411,74.338,184.970,8.800,8.300,9.100,11.500,13.700,11.800,12.900,
2021/04/05 17:26:06,700.146,0.000,0.182,0.000,42.600,8.129,87.915,95.539,97.882,161.566,168.277,183.992,174.565,163.940,143.876,117.237,35.074,36.702,35.635,35.870,37.150,39.998,38.410,34.586,33.763,35.873,50.412,54.836,47.350,51.396,54.488,56.331,52.764,55.240,56.617,57.679,55.241,55.442,51.839,51.881,37.625,37.882,36.830,36.980,9.825,9.475,12.245,15.853,14.567,11.931,12.382,11.475,16.642,15.403,8.103,6.198,17.122,14.953,11.012,7.741,-0.274,-0.375,-0.354,-0.252,-0.322,-0.361,-0.064,96.756,166.233,7.816,7.071,4.357,7.788,12.666,11.113,4.617,273.668,278.130,170.754,167.391,231.411,74.338,184.970,8.800,8.300,9.100,11.500,13.700,11.800,12.900,
2021/04/05 17:26:07,700.146,0.000,0.182,0.000,42.600,8.129,87.915,95.539,97.882,161.566,168.277,183.992,174.565,163.940,143.876,117.237,35.074,36.702,35.635,35.870,37.150,39.998,38.410,34.586,33.763,35.873,50.412,54.836,47.350,51.396,54.488,56.331,52.764,55.240,56.617,57.679,55.241,55.442,51.839,51.881,37.625,37.882,36.830,36.980,9.825,9.475,12.245,15.853,14.567,11.931,12.382,11.475,16.642,15.403,8.103,6.198,17.122,14.953,11.012,7.741,-0.274,-0.375,-0.354,-0.252,-0.322,-0.361,-0.064,96.756,166.233,7.816,7.071,4.357,7.788,12.666,11.113,4.617,273.668,278.130,170.754,167.391,231.411,74.338,184.970,8.800,8.300,9.100,11.500,13.700,11.800,12.900,
2021/04/05 17:26:08,700.106,0.000,0.182,0.000,42.600,8.129,87.631,95.515,97.906,161.293,168.047,183.719,174.587,163.919,143.646,117.237,35.100,36.771,35.604,35.895,37.150,40.077,38.410,34.586,33.763,35.842,50.412,54.882,47.280,51.367,54.488,56.331,52.764,55.301,56.617,57.740,55.241,55.473,51.773,51.851,37.625,37.851,36.830,36.949,10.007,9.840,12.341,15.944,14.476,11.840,12.382,11.566,16.551,15.403,8.103,6.198,17.031,15.044,10.830,7.741,-0.281,-0.363,-0.366,-0.248,-0.286,-0.347,-0.064,96.548,166.099,7.931,7.120,4.243,7.925,12.920,11.044,4.617,275.064,280.521,171.870,169.825,232.864,73.698,184.970,9.000,8.400,9.100,11.500,13.700,11.700,13.100,
2021/04/05 17:26:09,700.143,0.000,0.182,0.000,42.600,8.129,87.631,95.515,97.882,161.293,168.025,183.719,174.314,163.919,143.624,117.237,35.074,36.702,35.635,35.939,37.125,40.077,38.410,34.649,33.763,35.873,50.412,54.911,47.280,51.396,54.464,56.392,52.740,55.301,56.659,57.679,55.308,55.502,51.839,51.881,37.694,37.882,36.830,36.980,9.916,9.566,12.437,16.035,14.567,12.022,12.382,11.475,16.642,15.403,8.103,6.198,17.122,14.953,11.012,7.741,-0.274,-0.373,-0.354,-0.255,-0.324,-0.362,-0.064,96.525,165.771,7.931,7.120,4.243,7.925,12.920,11.044,4.617,275.064,280.521,171.870,169.825,232.864,73.698,184.970,9.000,8.400,9.100,11.500,13.700,11.700,13.100,
2021/04/05 17:26:10,700.168,0.000,0.182,0.000,42.600,8.129,87.347,95.256,97.882,161.315,168.025,183.741,174.565,163.940,143.624,116.985,35.074,36.702,35.668,35.939,37.150,40.077,38.410,34.649,33.827,35.921,50.412,54.942,47.280,51.427,54.488,56.392,52.764,55.301,56.683,57.740,55.308,55.533,51.839,51.927,37.694,37.914,36.830,36.949,10.189,9.384,12.437,16.035,14.658,11.931,12.382,11.566,16.551,15.403,8.103,6.198,17.031,14.953,10.830,7.741,-0.281,-0.360,-0.352,-0.271,-0.311,-0.342,-0.064,96.459,165.765,7.931,7.120,4.243,7.925,12.920,11.044,4.617,275.064,280.521,171.870,169.825,232.864,73.698,184.970,9.000,8.400,9.100,11.500,13.700,11.700,13.100,
2021/04/05 17:26:11,700.168,0.000,0.182,0.000,42.600,8.129,87.347,95.256,97.882,161.315,168.025,183.741,174.565,163.940,143.624,116.985,35.074,36.702,35.668,35.939,37.150,40.077,38.410,34.649,33.827,35.921,50.412,54.942,47.280,51.427,54.488,56.392,52.764,55.301,56.683,57.740,55.308,55.533,51.839,51.927,37.694,37.914,36.830,36.949,10.189,9.384,12.437,16.035,14.658,11.931,12.382,11.566,16.551,15.403,8.103,6.198,17.031,14.953,10.830,7.741,-0.281,-0.360,-0.352,-0.271,-0.311,-0.342,-0.064,96.459,165.765,7.931,7.120,4.243,7.925,12.920,11.044,4.617,275.064,280.521,171.870,169.825,232.864,73.698,184.970,9.000,8.400,9.100,11.500,13.700,11.700,13.100,
2021/04/05 17:26:12,700.129,0.000,0.182,0.000,42.600,8.129,87.347,95.231,97.882,161.042,167.773,183.468,174.314,163.667,143.373,116.985,35.074,36.702,35.698,35.939,37.150,40.077,38.410,34.649,33.763,35.873,50.412,54.911,47.350,51.396,54.488,56.392,52.830,55.301,56.683,57.740,55.374,55.563,51.839,51.957,37.694,37.882,36.830,36.980,9.825,9.566,12.437,16.126,14.476,11.931,12.291,11.566,16.642,15.403,8.103,6.198,17.122,14.953,10.921,7.741,-0.272,-0.372,-0.352,-0.252,-0.328,-0.362,-0.064,96.332,165.504,7.931,7.120,4.243,7.925,12.920,11.044,4.617,275.064,280.521,171.870,169.825,232.864,73.698,184.970,9.000,8.400,9.100,11.500,13.700,11.700,13.100,
2021/04/05 17:26:13,700.129,0.000,0.182,0.000,42.600,8.129,87.347,95.231,97.882,161.042,167.773,183.468,174.314,163.667,143.373,116.985,35.074,36.702,35.698,35.939,37.150,40.077,38.410,34.649,33.763,35.873,50.412,54.911,47.350,51.396,54.488,56.392,52.830,55.301,56.683,57.740,55.374,55.563,51.839,51.957,37.694,37.882,36.830,36.980,9.825,9.566,12.437,16.126,14.476,11.931,12.291,11.566,16.642,15.403,8.103,6.198,17.122,14.953,10.921,7.741,-0.272,-0.372,-0.352,-0.252,-0.328,-0.362,-0.064,96.332,165.504,7.931,7.120,4.243,7.925,12.920,11.044,4.617,275.064,280.521,171.870,169.825,232.864,73.698,184.970,9.000,8.400,9.100,11.500,13.700,11.700,13.100,
2021/04/05 17:26:14,700.141,0.000,0.182,0.000,42.634,8.104,87.063,95.231,97.882,161.042,167.773,183.468,174.314,163.667,143.373,117.237,35.074,36.702,35.698,35.965,37.150,40.077,38.410,34.649,33.827,35.952,50.412,54.972,47.350,51.457,54.488,56.392,52.830,55.301,56.683,57.740,55.374,55.563,51.839,51.957,37.694,37.945,36.830,36.980,9.825,9.475,12.148,15.944,14.567,12.022,12.473,11.566,16.551,15.403,8.103,6.198,17.213,14.953,11.012,7.741,-0.285,-0.364,-0.354,-0.262,-0.309,-0.348,-0.064,96.281,165.365,7.910,7.004,4.031,8.271,12.542,11.044,4.528,272.899,279.866,172.875,165.292,232.125,73.698,186.340,9.000,8.200,9.100,11.700,13.500,11.700,13.000,
2021/04/05 17:26:15,700.090,0.000,0.182,0.000,42.634,8.129,87.063,95.231,97.906,161.042,167.795,183.468,174.084,163.667,143.394,116.985,35.100,36.702,35.604,35.965,37.150,40.077,38.386,34.649,33.827,35.921,50.412,54.882,47.350,51.427,54.555,56.392,52.830,55.376,56.683,57.740,55.374,55.533,51.839,51.927,37.694,37.914,36.830,36.949,10.007,9.840,12.341,15.944,14.567,11.840,12.473,11.566,16.642,15.403,8.103,6.198,17.213,15.044,11.194,7.832,-0.272,-0.372,-0.357,-0.255,-0.327,-0.364,-0.064,96.207,165.098,7.910,7.004,4.031,8.271,12.542,11.044,4.528,272.899,279.866,172.875,165.292,232.125,73.698,186.340,9.000,8.200,9.100,11.700,13.500,11.700,13.000,
2021/04/05 17:26:16,700.130,0.000,0.182,0.000,42.600,8.104,87.063,95.231,97.882,160.791,167.522,183.217,174.062,163.667,143.373,116.985,35.074,36.702,35.668,35.965,37.125,40.077,38.386,34.649,33.827,35.842,50.412,54.882,47.280,51.427,54.530,56.392,52.806,55.301,56.659,57.740,55.374,55.533,51.905,51.927,37.694,37.851,36.830,36.870,9.916,9.749,12.437,16.035,14.567,12.113,12.382,11.658,16.642,15.403,8.103,6.198,17.213,14.861,11.012,7.741,-0.283,-0.360,-0.352,-0.257,-0.302,-0.346,-0.064,96.118,165.031,7.910,7.004,4.031,8.271,12.542,11.044,4.528,272.899,279.866,172.875,165.292,232.125,73.698,186.340,9.000,8.200,9.100,11.700,13.500,11.700,13.000,
2021/04/05 17:26:17,700.130,0.000,0.182,0.000,42.600,8.104,87.063,95.231,97.882,160.791,167.522,183.217,174.062,163.667,143.373,116.985,35.074,36.702,35.668,35.965,37.125,40.077,38.386,34.649,33.827,35.842,50.412,54.882,47.280,51.427,54.530,56.392,52.806,55.301,56.659,57.740,55.374,55.533,51.905,51.927,37.694,37.851,36.830,36.870,9.916,9.749,12.437,16.035,14.567,12.113,12.382,11.658,16.642,15.403,8.103,6.198,17.213,14.861,11.012,7.741,-0.283,-0.360,-0.352,-0.257,-0.302,-0.346,-0.064,96.118,165.031,7.910,7.004,4.031,8.271,12.542,11.044,4.528,272.899,279.866,172.875,165.292,232.125,73.698,186.340,9.000,8.200,9.100,11.700,13.500,11.700,13.000,
2021/04/05 17:26:18,700.099,0.000,0.182,0.000,42.634,8.129,86.494,95.256,97.598,160.813,167.522,183.238,174.062,163.437,143.121,116.985,35.074,36.702,35.635,35.965,37.125,40.077,38.410,34.649,33.763,35.873,50.479,54.911,47.350,51.457,54.530,56.467,52.806,55.301,56.725,57.740,55.374,55.639,51.905,51.957,37.694,37.945,36.830,36.980,10.189,9.840,12.341,16.308,14.658,11.931,12.473,11.566,16.551,15.403,8.194,6.198,17.122,14.861,10.830,7.741,-0.273,-0.375,-0.360,-0.258,-0.325,-0.367,-0.064,96.083,164.770,7.806,7.120,4.295,8.276,12.902,11.236,4.826,272.203,280.521,167.905,168.147,232.242,73.985,185.947,8.900,8.200,9.000,11.800,13.700,11.800,13.000,
2021/04/05 17:26:19,700.142,0.000,0.182,0.000,42.600,8.104,86.470,94.947,97.622,160.791,167.544,183.217,174.084,163.416,143.143,116.963,35.100,36.771,35.635,35.939,37.125,40.077,38.410,34.649,33.827,35.952,50.479,54.911,47.350,51.396,54.597,56.467,52.873,55.376,56.725,57.801,55.440,55.639,51.905,51.957,37.694,37.882,36.830,36.980,10.189,9.749,12.437,16.035,14.658,12.113,12.382,11.566,16.551,15.403,8.103,6.198,17.122,14.861,11.012,7.741,-0.287,-0.365,-0.355,-0.259,-0.293,-0.354,-0.064,95.970,164.563,7.806,7.120,4.295,8.276,12.902,11.236,4.826,272.203,280.521,167.905,168.147,232.242,73.985,185.947,8.900,8.200,9.000,11.800,13.700,11.800,13.000,
2021/04/05 17:26:20,700.142,0.000,0.182,0.000,42.600,8.104,86.470,94.947,97.622,160.791,167.544,183.217,174.084,163.416,143.143,116.963,35.100,36.771,35.635,35.939,37.125,40.077,38.410,34.649,33.827,35.952,50.479,54.911,47.350,51.396,54.597,56.467,52.873,55.376,56.725,57.801,55.440,55.639,51.905,51.957,37.694,37.882,36.830,36.980,10.189,9.749,12.437,16.035,14.658,12.113,12.382,11.566,16.551,15.403,8.103,6.198,17.122,14.861,11.012,7.741,-0.287,-0.365,-0.355,-0.259,-0.293,-0.354,-0.064,95.970,164.563,7.806,7.120,4.295,8.276,12.902,11.236,4.826,272.203,280.521,167.905,168.147,232.242,73.985,185.947,8.900,8.200,9.000,11.800,13.700,11.800,13.000,
