Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:26:21,700.083,0.000,0.182,0.000,42.600,8.104,86.494,95.231,97.622,160.540,167.292,182.965,173.833,163.416,143.143,116.985,35.100,36.771,35.668,35.965,37.125,40.077,38.410,34.649,33.763,35.842,50.479,54.942,47.350,51.367,54.530,56.392,52.873,55.376,56.725,57.801,55.440,55.609,51.905,51.927,37.694,37.851,36.899,36.870,10.280,9.657,12.534,16.035,14.567,12.022,12.382,11.566,16.551,15.403,8.103,6.198,17.122,14.953,10.921,7.741,-0.269,-0.372,-0.358,-0.253,-0.323,-0.363,-0.064,95.896,164.363,7.806,7.120,4.295,8.276,12.902,11.236,4.826,272.203,280.521,167.905,168.147,232.242,73.985,185.947,8.900,8.200,9.000,11.800,13.700,11.800,13.000,
2021/04/05 17:26:22,700.083,0.000,0.182,0.000,42.600,8.104,86.494,95.231,97.622,160.540,167.292,182.965,173.833,163.416,143.143,116.985,35.100,36.771,35.668,35.965,37.125,40.077,38.410,34.649,33.763,35.842,50.479,54.942,47.350,51.367,54.530,56.392,52.873,55.376,56.725,57.801,55.440,55.609,51.905,51.927,37.694,37.851,36.899,36.870,10.280,9.657,12.534,16.035,14.567,12.022,12.382,11.566,16.551,15.403,8.103,6.198,17.122,14.953,10.921,7.741,-0.269,-0.372,-0.358,-0.253,-0.323,-0.363,-0.064,95.896,164.363,7.806,7.120,4.295,8.276,12.902,11.236,4.826,272.203,280.521,167.905,168.147,232.242,73.985,185.947,8.900,8.200,9.000,11.800,13.700,11.800,13.000,
2021/04/05 17:26:23,700.078,0.000,0.182,0.000,42.634,8.104,86.210,94.972,97.598,160.310,167.270,182.987,173.811,163.437,142.869,116.733,35.074,36.771,35.581,35.939,37.125,40.077,38.346,34.649,33.763,35.819,50.479,54.860,47.350,51.344,54.597,56.467,52.873,55.376,56.725,57.801,55.440,55.587,51.905,51.905,37.694,37.828,36.830,36.847,10.371,9.657,12.437,16.308,14.658,12.022,12.564,11.749,16.642,15.494,8.103,6.198,17.213,15.044,11.103,7.832,-0.282,-0.355,-0.358,-0.233,-0.301,-0.311,-0.064,95.762,164.163,7.910,7.004,4.653,7.788,12.666,11.168,4.826,272.899,279.866,171.348,167.391,231.411,73.350,185.947,8.900,8.300,9.300,11.300,13.700,11.800,13.000,
2021/04/05 17:26:24,700.080,0.000,0.182,0.000,42.600,8.104,85.926,94.947,97.314,160.288,167.270,182.965,173.811,163.164,142.869,116.733,35.074,36.771,35.698,35.965,37.194,40.077,38.346,34.713,33.827,35.952,50.479,54.972,47.350,51.457,54.597,56.467,52.873,55.376,56.725,57.801,55.440,55.639,51.905,52.017,37.694,37.882,36.830,36.980,9.916,9.566,12.148,16.308,14.658,12.022,12.473,11.566,16.642,15.403,8.103,6.198,17.122,14.953,11.012,7.650,-0.273,-0.380,-0.364,-0.260,-0.320,-0.370,-0.064,95.703,163.963,7.910,7.004,4.653,7.788,12.666,11.168,4.826,272.899,279.866,171.348,167.391,231.411,73.350,185.947,8.900,8.300,9.300,11.300,13.700,11.800,13.000,
2021/04/05 17:26:25,700.080,0.000,0.182,0.000,42.600,8.104,85.926,94.947,97.314,160.288,167.270,182.965,173.811,163.164,142.869,116.733,35.074,36.771,35.698,35.965,37.194,40.077,38.346,34.713,33.827,35.952,50.479,54.972,47.350,51.457,54.597,56.467,52.873,55.376,56.725,57.801,55.440,55.639,51.905,52.017,37.694,37.882,36.830,36.980,9.916,9.566,12.148,16.308,14.658,12.022,12.473,11.566,16.642,15.403,8.103,6.198,17.122,14.953,11.012,7.650,-0.273,-0.380,-0.364,-0.260,-0.320,-0.370,-0.064,95.703,163.963,7.910,7.004,4.653,7.788,12.666,11.168,4.826,272.899,279.866,171.348,167.391,231.411,73.350,185.947,8.900,8.300,9.300,11.300,13.700,11.800,13.000,
2021/04/05 17:26:26,700.127,0.000,0.182,0.000,42.600,8.104,85.926,94.972,97.622,160.310,167.041,182.987,173.581,163.186,142.891,116.733,35.100,36.702,35.762,35.939,37.150,40.077,38.410,34.649,33.827,35.952,50.479,54.972,47.350,51.457,54.621,56.467,52.897,55.376,56.749,57.801,55.440,55.699,51.905,52.017,37.694,37.945,36.830,36.980,10.098,9.657,12.341,15.944,14.567,11.931,12.382,11.566,16.551,15.403,8.103,6.198,17.122,14.953,11.012,7.832,-0.288,-0.363,-0.353,-0.260,-0.287,-0.351,-0.064,95.629,163.962,7.910,7.004,4.653,7.788,12.666,11.168,4.826,272.899,279.866,171.348,167.391,231.411,73.350,185.947,8.900,8.300,9.300,11.300,13.700,11.800,13.000,
2021/04/05 17:26:27,700.078,0.000,0.182,0.000,42.634,8.104,85.926,94.947,97.314,160.288,167.019,182.714,173.559,163.164,142.869,116.733,35.074,36.771,35.698,35.965,37.125,40.077,38.323,34.649,33.827,35.952,50.479,54.972,47.350,51.457,54.597,56.467,52.873,55.376,56.792,57.801,55.507,55.699,51.972,52.078,37.694,37.945,36.830,36.980,10.098,9.657,12.245,15.853,14.567,11.931,12.382,11.566,16.642,15.403,8.103,6.198,17.122,14.953,10.921,7.741,-0.272,-0.381,-0.365,-0.259,-0.316,-0.370,-0.064,95.554,163.707,7.816,7.256,4.201,7.859,12.902,11.236,4.826,273.668,277.125,178.636,165.256,232.242,73.985,185.947,8.900,8.700,9.100,11.600,13.800,11.800,13.000,
2021/04/05 17:26:28,700.078,0.000,0.182,0.000,42.634,8.104,85.926,94.947,97.314,160.288,167.019,182.714,173.559,163.164,142.869,116.733,35.074,36.771,35.698,35.965,37.125,40.077,38.323,34.649,33.827,35.952,50.479,54.972,47.350,51.457,54.597,56.467,52.873,55.376,56.792,57.801,55.507,55.699,51.972,52.078,37.694,37.945,36.830,36.980,10.098,9.657,12.245,15.853,14.567,11.931,12.382,11.566,16.642,15.403,8.103,6.198,17.122,14.953,10.921,7.741,-0.272,-0.381,-0.365,-0.259,-0.316,-0.370,-0.064,95.554,163.707,7.816,7.256,4.201,7.859,12.902,11.236,4.826,273.668,277.125,178.636,165.256,232.242,73.985,185.947,8.900,8.700,9.100,11.600,13.800,11.800,13.000,
2021/04/05 17:26:29,700.110,0.000,0.182,0.000,42.600,8.129,85.642,94.947,97.598,160.037,167.019,182.714,173.559,163.164,142.618,116.481,35.074,36.771,35.698,35.939,37.150,40.077,38.410,34.649,33.827,35.952,50.545,54.972,47.419,51.457,54.621,56.467,52.897,55.376,56.816,57.801,55.573,55.699,51.972,52.017,37.694,37.945,36.830,36.980,10.098,9.657,12.534,16.217,14.567,11.840,12.473,11.658,16.551,15.403,8.103,6.198,17.213,14.953,11.194,7.832,-0.292,-0.367,-0.354,-0.264,-0.288,-0.352,-0.064,95.465,163.562,7.816,7.256,4.201,7.859,12.902,11.236,4.826,273.668,277.125,178.636,165.256,232.242,73.985,185.947,8.900,8.700,9.100,11.600,13.800,11.800,13.000,
2021/04/05 17:26:30,700.066,0.000,0.182,0.000,42.634,8.104,85.642,94.663,97.314,160.037,167.019,182.714,173.559,163.164,142.618,116.481,35.074,36.771,35.698,35.965,37.125,40.077,38.410,34.713,33.827,35.952,50.479,54.972,47.419,51.457,54.663,56.528,52.939,55.437,56.725,57.876,55.507,55.699,51.972,52.017,37.694,37.945,36.830,36.980,10.098,9.657,12.437,16.126,14.658,11.931,12.382,11.475,16.642,15.403,8.103,6.198,17.213,14.953,11.012,7.741,-0.280,-0.355,-0.358,-0.245,-0.301,-0.314,-0.064,95.415,163.501,7.816,7.256,4.201,7.859,12.902,11.236,4.826,273.668,277.125,178.636,165.256,232.242,73.985,185.947,8.900,8.700,9.100,11.600,13.800,11.800,13.000,
2021/04/05 17:26:31,700.058,0.000,0.182,0.000,42.600,8.104,85.642,94.663,97.314,160.037,167.019,182.714,173.559,163.164,142.618,116.481,35.074,36.702,35.698,35.965,37.150,40.077,38.386,34.649,33.827,35.952,50.479,54.972,47.350,51.457,54.687,56.467,52.963,55.376,56.816,57.876,55.507,55.699,51.972,52.017,37.763,37.882,36.830,36.980,9.734,9.749,12.437,16.126,14.749,12.295,12.382,11.566,16.642,15.494,8.103,6.198,17.213,14.953,11.012,7.741,-0.273,-0.382,-0.366,-0.260,-0.314,-0.373,-0.064,95.383,163.301,7.816,7.256,4.201,7.859,12.902,11.236,4.826,273.668,277.125,178.636,165.256,232.242,73.985,185.947,8.900,8.700,9.100,11.600,13.800,11.800,13.000,
2021/04/05 17:26:32,700.103,0.000,0.182,0.000,42.634,8.104,85.358,94.972,97.314,160.059,167.019,182.484,173.308,162.935,142.618,116.481,35.074,36.771,35.668,35.965,37.125,40.077,38.410,34.713,33.827,35.921,50.479,54.942,47.350,51.427,54.663,56.528,52.939,55.437,56.792,57.876,55.507,55.745,51.972,52.048,37.694,37.914,36.899,36.949,10.189,10.022,12.437,16.126,14.658,12.204,12.473,11.658,16.551,15.403,8.194,6.198,17.122,14.953,11.103,7.832,-0.291,-0.362,-0.349,-0.263,-0.283,-0.349,-0.064,95.317,163.094,7.816,7.256,4.201,7.859,12.902,11.236,4.826,273.668,277.125,178.636,165.256,232.242,73.985,185.947,8.900,8.700,9.100,11.600,13.800,11.800,13.000,
2021/04/05 17:26:33,700.052,0.000,0.182,0.000,42.600,8.104,85.074,94.663,97.314,159.786,166.767,182.462,173.308,162.913,142.366,116.481,35.074,36.771,35.604,35.965,37.220,40.077,38.410,34.713,33.827,35.842,50.545,54.882,47.419,51.427,54.687,56.528,52.963,55.437,56.816,57.876,55.573,55.670,51.972,51.988,37.763,37.851,36.830,36.949,9.916,9.566,12.534,16.035,14.567,11.840,12.382,11.658,16.642,15.403,8.103,6.198,17.213,15.044,11.103,7.832,-0.274,-0.381,-0.364,-0.260,-0.308,-0.377,-0.064,95.184,163.028,7.816,7.201,4.219,7.859,12.920,11.236,4.639,273.668,279.593,174.560,165.256,232.864,73.985,187.431,8.900,8.400,8.900,11.700,13.800,11.900,13.100,
2021/04/05 17:26:34,700.108,0.000,0.182,0.000,42.600,8.104,85.074,94.663,97.338,159.786,166.537,182.211,173.329,162.913,142.388,116.230,35.100,36.796,35.762,35.965,37.150,40.077,38.386,34.713,33.827,35.952,50.569,55.032,47.444,51.517,54.687,56.528,52.963,55.437,56.816,57.876,55.597,55.836,52.063,52.154,37.719,37.945,36.925,37.043,9.734,9.475,12.245,16.035,14.476,11.931,12.382,11.566,16.642,15.312,8.103,6.198,17.122,14.953,11.012,7.741,-0.295,-0.371,-0.353,-0.268,-0.281,-0.353,-0.064,95.080,162.827,7.816,7.201,4.219,7.859,12.920,11.236,4.639,273.668,279.593,174.560,165.256,232.864,73.985,187.431,8.900,8.400,8.900,11.700,13.800,11.900,13.100,
2021/04/05 17:26:35,700.108,0.000,0.182,0.000,42.600,8.104,85.074,94.663,97.338,159.786,166.537,182.211,173.329,162.913,142.388,116.230,35.100,36.796,35.762,35.965,37.150,40.077,38.386,34.713,33.827,35.952,50.569,55.032,47.444,51.517,54.687,56.528,52.963,55.437,56.816,57.876,55.597,55.836,52.063,52.154,37.719,37.945,36.925,37.043,9.734,9.475,12.245,16.035,14.476,11.931,12.382,11.566,16.642,15.312,8.103,6.198,17.122,14.953,11.012,7.741,-0.295,-0.371,-0.353,-0.268,-0.281,-0.353,-0.064,95.080,162.827,7.816,7.201,4.219,7.859,12.920,11.236,4.639,273.668,279.593,174.560,165.256,232.864,73.985,187.431,8.900,8.400,8.900,11.700,13.800,11.900,13.100,
2021/04/05 17:26:36,700.062,0.000,0.182,0.000,42.634,8.104,84.790,94.663,97.314,159.535,166.516,182.211,173.056,162.913,142.366,116.230,35.074,36.771,35.698,35.965,37.125,40.077,38.410,34.649,33.827,35.952,50.545,55.032,47.419,51.457,54.663,56.528,52.939,55.437,56.792,57.876,55.573,55.836,52.038,52.078,37.694,37.945,36.830,36.980,9.825,9.566,12.052,15.944,14.567,12.022,12.382,11.749,16.642,15.403,8.103,6.198,17.213,14.953,11.012,7.741,-0.273,-0.380,-0.361,-0.256,-0.307,-0.376,-0.064,95.035,162.627,7.816,7.201,4.219,7.859,12.920,11.236,4.639,273.668,279.593,174.560,165.256,232.864,73.985,187.431,8.900,8.400,8.900,11.700,13.800,11.900,13.100,
2021/04/05 17:26:37,700.062,0.000,0.182,0.000,42.634,8.104,84.790,94.663,97.314,159.535,166.516,182.211,173.056,162.913,142.366,116.230,35.074,36.771,35.698,35.965,37.125,40.077,38.410,34.649,33.827,35.952,50.545,55.032,47.419,51.457,54.663,56.528,52.939,55.437,56.792,57.876,55.573,55.836,52.038,52.078,37.694,37.945,36.830,36.980,9.825,9.566,12.052,15.944,14.567,12.022,12.382,11.749,16.642,15.403,8.103,6.198,17.213,14.953,11.012,7.741,-0.273,-0.380,-0.361,-0.256,-0.307,-0.376,-0.064,95.035,162.627,7.816,7.201,4.219,7.859,12.920,11.236,4.639,273.668,279.593,174.560,165.256,232.864,73.985,187.431,8.900,8.400,8.900,11.700,13.800,11.900,13.100,
2021/04/05 17:26:38,699.447,0.000,0.182,0.000,42.600,8.104,84.505,94.663,97.054,159.535,166.537,182.211,173.078,162.661,142.388,116.230,35.100,36.771,35.698,35.965,37.194,40.077,38.410,34.713,33.827,35.952,50.545,54.972,47.419,51.457,54.729,56.528,53.005,55.498,56.792,57.876,55.573,55.775,52.038,52.078,37.694,37.945,36.830,36.980,9.916,9.566,12.437,15.579,14.476,12.204,12.291,11.566,16.642,15.403,8.194,6.198,17.031,14.953,11.012,7.741,-0.283,-0.354,-0.357,-0.264,-0.307,-0.333,-0.064,94.902,162.293,7.816,7.071,3.883,8.271,12.884,11.044,4.826,273.668,278.130,168.111,165.292,231.618,73.698,185.947,8.700,8.100,8.800,11.700,13.600,11.800,13.100,
2021/04/05 17:26:39,699.447,0.000,0.182,0.000,42.600,8.104,84.505,94.663,97.054,159.535,166.537,182.211,173.078,162.661,142.388,116.230,35.100,36.771,35.698,35.965,37.194,40.077,38.410,34.713,33.827,35.952,50.545,54.972,47.419,51.457,54.729,56.528,53.005,55.498,56.792,57.876,55.573,55.775,52.038,52.078,37.694,37.945,36.830,36.980,9.916,9.566,12.437,15.579,14.476,12.204,12.291,11.566,16.642,15.403,8.194,6.198,17.031,14.953,11.012,7.741,-0.283,-0.354,-0.357,-0.264,-0.307,-0.333,-0.064,94.902,162.293,7.816,7.071,3.883,8.271,12.884,11.044,4.826,273.668,278.130,168.111,165.292,231.618,73.698,185.947,8.700,8.100,8.800,11.700,13.600,11.800,13.100,
2021/04/05 17:26:40,696.898,0.000,0.182,0.000,42.634,8.104,84.505,94.663,97.030,159.283,166.264,182.462,173.308,162.661,142.618,115.978,35.074,36.840,35.668,35.965,37.220,40.140,38.386,34.713,33.906,35.921,50.545,54.942,47.419,51.427,54.754,56.589,53.030,55.498,56.816,57.937,55.640,55.806,52.038,52.124,37.694,37.851,36.899,36.870,9.916,9.566,12.148,15.762,14.476,12.022,12.382,11.566,16.551,15.312,8.103,6.198,17.031,14.861,10.739,7.650,-0.298,-0.380,-0.366,-0.270,-0.300,-0.369,-0.064,94.649,162.093,7.816,7.071,3.883,8.271,12.884,11.044,4.826,273.668,278.130,168.111,165.292,231.618,73.698,185.947,8.700,8.100,8.800,11.700,13.600,11.800,13.100,
2021/04/05 17:26:41,695.039,0.000,0.182,0.000,42.600,8.104,84.505,94.380,97.030,159.283,166.516,182.714,173.559,162.661,142.618,115.978,35.074,36.771,35.731,35.965,37.220,40.140,38.410,34.713,33.827,35.921,50.545,55.003,47.419,51.488,54.687,56.589,53.030,55.498,56.816,57.937,55.706,55.867,52.038,52.124,37.694,37.914,36.830,37.013,9.825,9.384,12.341,15.671,14.294,12.022,12.382,11.566,16.642,15.494,8.103,6.198,17.031,14.861,10.739,7.741,-0.293,-0.387,-0.381,-0.262,-0.299,-0.365,-0.064,94.524,162.099,7.816,7.071,3.883,8.271,12.884,11.044,4.826,273.668,278.130,168.111,165.292,231.618,73.698,185.947,8.700,8.100,8.800,11.700,13.600,11.800,13.100,
2021/04/05 17:26:42,695.039,0.000,0.182,0.000,42.600,8.104,84.505,94.380,97.030,159.283,166.516,182.714,173.559,162.661,142.618,115.978,35.074,36.771,35.731,35.965,37.220,40.140,38.410,34.713,33.827,35.921,50.545,55.003,47.419,51.488,54.687,56.589,53.030,55.498,56.816,57.937,55.706,55.867,52.038,52.124,37.694,37.914,36.830,37.013,9.825,9.384,12.341,15.671,14.294,12.022,12.382,11.566,16.642,15.494,8.103,6.198,17.031,14.861,10.739,7.741,-0.293,-0.387,-0.381,-0.262,-0.299,-0.365,-0.064,94.524,162.099,7.816,7.071,3.883,8.271,12.884,11.044,4.826,273.668,278.130,168.111,165.292,231.618,73.698,185.947,8.700,8.100,8.800,11.700,13.600,11.800,13.100,
2021/04/05 17:26:43,693.038,0.000,0.182,0.000,42.634,8.104,84.221,94.380,97.030,159.032,166.264,182.714,173.559,162.661,142.869,115.978,35.074,36.771,35.698,36.034,37.150,40.140,38.410,34.713,33.827,35.952,50.545,54.972,47.419,51.457,54.754,56.528,53.030,55.437,56.882,57.937,55.706,55.896,52.105,52.154,37.694,37.882,36.899,36.980,9.825,9.566,12.245,15.671,14.294,12.295,12.382,11.658,16.551,15.403,8.194,6.198,17.122,14.861,10.739,7.650,-0.298,-0.385,-0.383,-0.251,-0.330,-0.373,-0.064,94.278,161.826,7.816,7.071,3.883,8.271,12.884,11.044,4.826,273.668,278.130,168.111,165.292,231.618,73.698,185.947,8.700,8.100,8.800,11.700,13.600,11.800,13.100,
2021/04/05 17:26:44,688.480,0.000,0.182,0.000,42.600,8.078,84.221,94.380,97.030,158.781,166.013,182.965,173.811,162.661,142.869,115.978,35.074,36.771,35.731,35.965,37.220,40.077,38.410,34.713,33.827,35.921,50.545,54.942,47.419,51.427,54.754,56.589,53.030,55.498,56.816,57.937,55.706,55.867,52.105,52.124,37.694,37.851,36.899,36.949,9.461,9.657,12.630,15.671,14.111,12.295,12.473,11.749,16.370,15.312,8.194,6.289,17.031,14.770,10.284,7.468,-0.293,-0.400,-0.375,-0.274,-0.342,-0.388,-0.064,93.886,161.631,7.710,6.847,4.011,7.692,12.369,11.044,4.528,272.974,276.710,175.711,164.157,230.906,73.698,186.340,8.800,7.900,9.000,11.400,13.100,11.700,13.000,
2021/04/05 17:26:45,686.027,0.000,0.182,0.000,42.634,8.129,83.937,94.404,97.030,158.803,166.013,182.987,173.811,162.683,143.121,115.978,35.074,36.771,35.762,35.939,37.194,40.117,38.386,34.690,33.883,36.015,50.545,55.032,47.419,51.517,54.729,56.566,53.005,55.475,56.792,57.915,55.706,55.972,52.038,52.154,37.694,37.945,36.830,37.043,9.643,9.566,12.148,15.397,14.111,12.477,12.382,11.749,16.461,15.403,8.194,6.198,16.849,14.679,10.193,7.468,-0.300,-0.378,-0.364,-0.277,-0.317,-0.363,-0.064,93.685,161.425,7.710,6.847,4.011,7.692,12.369,11.044,4.528,272.974,276.710,175.711,164.157,230.906,73.698,186.340,8.800,7.900,9.000,11.400,13.100,11.700,13.000,
2021/04/05 17:26:46,686.027,0.000,0.182,0.000,42.634,8.129,83.937,94.404,97.030,158.803,166.013,182.987,173.811,162.683,143.121,115.978,35.074,36.771,35.762,35.939,37.194,40.117,38.386,34.690,33.883,36.015,50.545,55.032,47.419,51.517,54.729,56.566,53.005,55.475,56.792,57.915,55.706,55.972,52.038,52.154,37.694,37.945,36.830,37.043,9.643,9.566,12.148,15.397,14.111,12.477,12.382,11.749,16.461,15.403,8.194,6.198,16.849,14.679,10.193,7.468,-0.300,-0.378,-0.364,-0.277,-0.317,-0.363,-0.064,93.685,161.425,7.710,6.847,4.011,7.692,12.369,11.044,4.528,272.974,276.710,175.711,164.157,230.906,73.698,186.340,8.800,7.900,9.000,11.400,13.100,11.700,13.000,
2021/04/05 17:26:47,683.614,0.000,0.182,0.000,42.600,8.104,83.937,94.380,97.030,158.781,166.013,183.217,173.811,162.661,143.121,115.978,35.074,36.840,35.731,35.965,37.220,40.140,38.489,34.713,33.906,35.984,50.545,55.003,47.419,51.564,54.754,56.589,53.030,55.498,56.882,57.937,55.706,55.942,52.105,52.185,37.694,37.914,36.830,37.013,9.279,9.475,12.341,15.124,13.838,12.568,12.382,11.840,16.461,15.403,8.285,6.289,16.849,14.588,10.193,7.377,-0.304,-0.390,-0.383,-0.257,-0.332,-0.379,-0.064,93.433,161.292,7.710,6.847,4.011,7.692,12.369,11.044,4.528,272.974,276.710,175.711,164.157,230.906,73.698,186.340,8.800,7.900,9.000,11.400,13.100,11.700,13.000,
2021/04/05 17:26:48,681.050,0.000,0.182,0.000,42.600,8.104,83.653,94.404,97.054,158.803,166.034,183.490,174.084,162.683,143.394,115.978,35.100,36.771,35.731,35.965,37.220,40.140,38.489,34.713,33.906,35.921,50.545,54.942,47.419,51.488,54.754,56.589,53.030,55.498,56.882,57.937,55.706,55.867,52.105,52.124,37.694,37.914,36.830,36.949,9.643,9.566,12.245,14.851,13.656,12.568,12.200,11.749,16.279,15.403,8.194,6.289,16.758,14.588,10.011,7.377,-0.297,-0.397,-0.389,-0.283,-0.299,-0.398,-0.064,93.262,161.164,7.710,6.847,4.011,7.692,12.369,11.044,4.528,272.974,276.710,175.711,164.157,230.906,73.698,186.340,8.800,7.900,9.000,11.400,13.100,11.700,13.000,
2021/04/05 17:26:49,675.993,0.000,0.182,0.000,42.600,8.104,83.653,94.404,96.746,158.551,165.761,183.741,174.062,162.683,143.373,115.726,35.074,36.840,35.731,35.965,37.125,40.140,38.410,34.713,33.906,35.921,50.611,54.942,47.419,51.427,54.796,56.589,53.072,55.498,56.792,57.937,55.706,55.942,52.171,52.185,37.694,37.851,36.899,36.949,9.189,9.475,12.341,14.759,13.019,12.568,12.200,11.840,16.097,15.312,8.285,6.289,16.758,14.588,10.102,7.286,-0.295,-0.407,-0.380,-0.270,-0.338,-0.391,-0.064,92.875,160.830,7.403,7.018,4.000,7.212,12.022,11.132,4.305,271.548,274.086,180.000,163.073,225.674,72.216,182.663,8.500,8.100,9.000,11.000,12.900,11.700,12.800,
2021/04/05 17:26:50,670.764,0.000,0.182,0.000,42.600,8.104,83.369,94.380,96.746,158.530,165.761,183.719,174.062,162.661,143.373,115.726,35.074,36.771,35.762,35.965,37.125,40.140,38.410,34.713,33.906,36.015,50.611,54.972,47.488,51.517,54.729,56.589,53.072,55.437,56.792,57.937,55.706,55.972,52.105,52.214,37.694,37.882,36.899,37.043,9.098,9.475,12.437,14.668,12.746,12.568,12.109,11.840,16.006,15.312,8.285,6.380,16.667,14.497,9.738,7.104,-0.304,-0.387,-0.365,-0.280,-0.324,-0.369,-0.064,92.522,160.496,7.403,7.018,4.000,7.212,12.022,11.132,4.305,271.548,274.086,180.000,163.073,225.674,72.216,182.663,8.500,8.100,9.000,11.000,12.900,11.700,12.800,
2021/04/05 17:26:51,670.764,0.000,0.182,0.000,42.600,8.104,83.369,94.380,96.746,158.530,165.761,183.719,174.062,162.661,143.373,115.726,35.074,36.771,35.762,35.965,37.125,40.140,38.410,34.713,33.906,36.015,50.611,54.972,47.488,51.517,54.729,56.589,53.072,55.437,56.792,57.937,55.706,55.972,52.105,52.214,37.694,37.882,36.899,37.043,9.098,9.475,12.437,14.668,12.746,12.568,12.109,11.840,16.006,15.312,8.285,6.380,16.667,14.497,9.738,7.104,-0.304,-0.387,-0.365,-0.280,-0.324,-0.369,-0.064,92.522,160.496,7.403,7.018,4.000,7.212,12.022,11.132,4.305,271.548,274.086,180.000,163.073,225.674,72.216,182.663,8.500,8.100,9.000,11.000,12.900,11.700,12.800,
2021/04/05 17:26:52,670.764,0.000,0.182,0.000,42.600,8.104,83.369,94.380,96.746,158.530,165.761,183.719,174.062,162.661,143.373,115.726,35.074,36.771,35.762,35.965,37.125,40.140,38.410,34.713,33.906,36.015,50.611,54.972,47.488,51.517,54.729,56.589,53.072,55.437,56.792,57.937,55.706,55.972,52.105,52.214,37.694,37.882,36.899,37.043,9.098,9.475,12.437,14.668,12.746,12.568,12.109,11.840,16.006,15.312,8.285,6.380,16.667,14.497,9.738,7.104,-0.304,-0.387,-0.365,-0.280,-0.324,-0.369,-0.064,92.522,160.496,7.403,7.018,4.000,7.212,12.022,11.132,4.305,271.548,274.086,180.000,163.073,225.674,72.216,182.663,8.500,8.100,9.000,11.000,12.900,11.700,12.800,
2021/04/05 17:26:53,665.634,0.000,0.182,0.000,42.634,8.104,83.085,94.380,96.746,158.278,165.509,183.971,174.314,162.661,143.624,115.726,35.074,36.771,35.731,35.870,37.150,40.140,38.410,34.792,33.906,35.984,50.545,54.942,47.419,51.427,54.754,56.589,53.096,55.498,56.816,57.937,55.706,55.942,52.105,52.124,37.625,37.851,36.899,37.013,9.098,9.475,12.823,14.577,12.200,12.386,12.109,11.840,16.006,15.312,8.376,6.471,16.758,14.588,9.920,7.104,-0.316,-0.395,-0.382,-0.293,-0.326,-0.344,-0.064,92.223,160.229,7.101,6.800,4.400,6.745,10.756,10.847,3.912,269.193,270.000,180.000,164.521,222.740,71.732,184.399,8.000,7.900,9.300,10.800,11.800,11.500,12.800,
2021/04/05 17:26:54,665.634,0.000,0.182,0.000,42.634,8.104,83.085,94.380,96.746,158.278,165.509,183.971,174.314,162.661,143.624,115.726,35.074,36.771,35.731,35.870,37.150,40.140,38.410,34.792,33.906,35.984,50.545,54.942,47.419,51.427,54.754,56.589,53.096,55.498,56.816,57.937,55.706,55.942,52.105,52.124,37.625,37.851,36.899,37.013,9.098,9.475,12.823,14.577,12.200,12.386,12.109,11.840,16.006,15.312,8.376,6.471,16.758,14.588,9.920,7.104,-0.316,-0.395,-0.382,-0.293,-0.326,-0.344,-0.064,92.223,160.229,7.101,6.800,4.400,6.745,10.756,10.847,3.912,269.193,270.000,180.000,164.521,222.740,71.732,184.399,8.000,7.900,9.300,10.800,11.800,11.500,12.800,
2021/04/05 17:26:55,660.447,0.000,0.182,0.000,42.634,8.104,83.085,94.096,96.746,158.278,165.509,183.971,174.314,162.661,143.624,115.474,35.074,36.840,35.762,35.870,37.150,40.077,38.410,34.713,33.906,36.015,50.611,54.911,47.488,51.457,54.754,56.528,53.030,55.437,56.749,57.876,55.772,55.972,52.105,52.154,37.625,37.882,36.899,37.043,8.916,9.111,13.016,14.486,11.653,12.022,11.926,11.749,15.915,15.221,8.285,6.471,16.758,14.497,9.920,7.013,-0.300,-0.394,-0.386,-0.257,-0.338,-0.385,-0.064,91.955,159.828,7.101,6.800,4.400,6.745,10.756,10.847,3.912,269.193,270.000,180.000,164.521,222.740,71.732,184.399,8.000,7.900,9.300,10.800,11.800,11.500,12.800,
2021/04/05 17:26:56,660.447,0.000,0.182,0.000,42.634,8.104,83.085,94.096,96.746,158.278,165.509,183.971,174.314,162.661,143.624,115.474,35.074,36.840,35.762,35.870,37.150,40.077,38.410,34.713,33.906,36.015,50.611,54.911,47.488,51.457,54.754,56.528,53.030,55.437,56.749,57.876,55.772,55.972,52.105,52.154,37.625,37.882,36.899,37.043,8.916,9.111,13.016,14.486,11.653,12.022,11.926,11.749,15.915,15.221,8.285,6.471,16.758,14.497,9.920,7.013,-0.300,-0.394,-0.386,-0.257,-0.338,-0.385,-0.064,91.955,159.828,7.101,6.800,4.400,6.745,10.756,10.847,3.912,269.193,270.000,180.000,164.521,222.740,71.732,184.399,8.000,7.900,9.300,10.800,11.800,11.500,12.800,
2021/04/05 17:26:57,657.844,0.000,0.182,0.000,42.600,8.104,82.801,94.096,96.746,158.278,165.509,184.222,174.314,162.661,143.876,115.474,35.074,36.771,35.668,35.870,37.125,40.077,38.410,34.713,33.906,35.921,50.611,54.882,47.488,51.427,54.729,56.528,53.005,55.376,56.725,57.876,55.772,55.942,52.105,52.124,37.694,37.772,36.899,36.949,9.189,9.111,13.016,14.577,11.653,11.931,12.017,11.749,15.824,15.312,8.285,6.471,16.849,14.497,9.829,7.013,-0.297,-0.404,-0.384,-0.267,-0.343,-0.386,0.011,91.780,159.695,7.101,6.800,4.400,6.745,10.756,10.847,3.912,269.193,270.000,180.000,164.521,222.740,71.732,184.399,8.000,7.900,9.300,10.800,11.800,11.500,12.800,
2021/04/05 17:26:58,652.678,0.000,0.182,0.000,42.600,8.104,82.517,93.812,96.746,158.027,165.509,184.222,174.314,162.661,143.876,115.474,35.005,36.840,35.762,35.870,37.125,40.077,38.410,34.713,33.906,35.952,50.611,54.836,47.488,51.396,54.729,56.467,53.072,55.376,56.725,57.876,55.772,55.972,52.105,52.154,37.625,37.803,36.899,36.980,9.007,9.293,13.016,14.577,11.289,11.658,11.926,11.658,15.915,15.221,8.285,6.471,16.667,14.497,9.829,6.922,-0.311,-0.409,-0.383,-0.299,-0.330,-0.377,0.012,91.496,159.361,6.803,6.701,5.004,6.433,9.266,10.595,3.722,268.315,270.855,182.291,168.341,223.688,72.420,186.170,8.000,7.800,9.700,10.600,10.500,11.300,12.600,
2021/04/05 17:26:59,652.678,0.000,0.182,0.000,42.600,8.104,82.517,93.812,96.746,158.027,165.509,184.222,174.314,162.661,143.876,115.474,35.005,36.840,35.762,35.870,37.125,40.077,38.410,34.713,33.906,35.952,50.611,54.836,47.488,51.396,54.729,56.467,53.072,55.376,56.725,57.876,55.772,55.972,52.105,52.154,37.625,37.803,36.899,36.980,9.007,9.293,13.016,14.577,11.289,11.658,11.926,11.658,15.915,15.221,8.285,6.471,16.667,14.497,9.829,6.922,-0.311,-0.409,-0.383,-0.299,-0.330,-0.377,0.012,91.496,159.361,6.803,6.701,5.004,6.433,9.266,10.595,3.722,268.315,270.855,182.291,168.341,223.688,72.420,186.170,8.000,7.800,9.700,10.600,10.500,11.300,12.600,
2021/04/05 17:27:00,647.556,0.000,0.182,0.000,42.600,8.104,82.517,94.120,96.462,158.049,165.258,184.495,174.314,162.683,143.876,115.223,35.005,36.840,35.731,35.870,37.125,40.077,38.489,34.713,33.906,35.921,50.545,54.806,47.488,51.367,54.729,56.467,53.005,55.376,56.659,57.876,55.706,55.867,52.038,52.124,37.625,37.772,36.899,36.949,8.916,9.384,13.112,14.486,11.198,11.475,11.835,11.658,15.915,15.312,8.194,6.471,16.667,14.497,9.647,6.831,-0.295,-0.394,-0.370,-0.291,-0.328,-0.377,0.011,91.237,158.888,6.803,6.701,5.004,6.433,9.266,10.595,3.722,268.315,270.855,182.291,168.341,223.688,72.420,186.170,8.000,7.800,9.700,10.600,10.500,11.300,12.600,
2021/04/05 17:27:01,647.556,0.000,0.182,0.000,42.600,8.104,82.517,94.120,96.462,158.049,165.258,184.495,174.314,162.683,143.876,115.223,35.005,36.840,35.731,35.870,37.125,40.077,38.489,34.713,33.906,35.921,50.545,54.806,47.488,51.367,54.729,56.467,53.005,55.376,56.659,57.876,55.706,55.867,52.038,52.124,37.625,37.772,36.899,36.949,8.916,9.384,13.112,14.486,11.198,11.475,11.835,11.658,15.915,15.312,8.194,6.471,16.667,14.497,9.647,6.831,-0.295,-0.394,-0.370,-0.291,-0.328,-0.377,0.011,91.237,158.888,6.803,6.701,5.004,6.433,9.266,10.595,3.722,268.315,270.855,182.291,168.341,223.688,72.420,186.170,8.000,7.800,9.700,10.600,10.500,11.300,12.600,
2021/04/05 17:27:02,642.597,0.000,0.182,0.000,42.600,8.104,82.233,94.096,96.462,157.776,165.258,184.725,174.314,162.661,144.127,115.223,35.005,36.840,35.841,35.895,37.081,40.077,38.489,34.713,33.906,36.015,50.611,54.836,47.488,51.457,54.754,56.467,53.096,55.301,56.683,57.801,55.706,55.972,52.105,52.154,37.625,37.803,36.830,37.043,9.007,9.384,13.305,14.395,11.107,11.384,11.835,11.658,15.915,15.312,8.194,6.471,16.758,14.497,9.647,6.648,-0.288,-0.423,-0.387,-0.280,-0.342,-0.386,0.012,90.940,158.487,6.803,6.701,5.004,6.433,9.266,10.595,3.722,268.315,270.855,182.291,168.341,223.688,72.420,186.170,8.000,7.800,9.700,10.600,10.500,11.300,12.600,
2021/04/05 17:27:03,642.597,0.000,0.182,0.000,42.600,8.104,82.233,94.096,96.462,157.776,165.258,184.725,174.314,162.661,144.127,115.223,35.005,36.840,35.841,35.895,37.081,40.077,38.489,34.713,33.906,36.015,50.611,54.836,47.488,51.457,54.754,56.467,53.096,55.301,56.683,57.801,55.706,55.972,52.105,52.154,37.625,37.803,36.830,37.043,9.007,9.384,13.305,14.395,11.107,11.384,11.835,11.658,15.915,15.312,8.194,6.471,16.758,14.497,9.647,6.648,-0.288,-0.423,-0.387,-0.280,-0.342,-0.386,0.012,90.940,158.487,6.803,6.701,5.004,6.433,9.266,10.595,3.722,268.315,270.855,182.291,168.341,223.688,72.420,186.170,8.000,7.800,9.700,10.600,10.500,11.300,12.600,
2021/04/05 17:27:04,637.640,0.000,0.182,0.000,42.600,8.104,81.948,93.837,96.462,157.798,165.006,184.746,174.565,162.683,144.127,115.223,35.005,36.840,35.810,35.870,37.056,39.998,38.489,34.792,33.906,35.984,50.545,54.745,47.488,51.367,54.663,56.392,53.005,55.301,56.592,57.801,55.706,55.942,52.105,52.124,37.625,37.772,36.899,36.949,8.643,9.020,13.401,14.486,10.834,11.202,11.835,11.566,15.824,15.221,8.194,6.471,16.667,14.497,9.738,6.648,-0.299,-0.389,-0.371,-0.284,-0.328,-0.375,0.011,90.652,158.159,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:05,637.640,0.000,0.182,0.000,42.600,8.104,81.948,93.837,96.462,157.798,165.006,184.746,174.565,162.683,144.127,115.223,35.005,36.840,35.810,35.870,37.056,39.998,38.489,34.792,33.906,35.984,50.545,54.745,47.488,51.367,54.663,56.392,53.005,55.301,56.592,57.801,55.706,55.942,52.105,52.124,37.625,37.772,36.899,36.949,8.643,9.020,13.401,14.486,10.834,11.202,11.835,11.566,15.824,15.221,8.194,6.471,16.667,14.497,9.738,6.648,-0.299,-0.389,-0.371,-0.284,-0.328,-0.375,0.011,90.652,158.159,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:06,632.758,0.000,0.182,0.000,42.600,8.078,81.948,93.812,96.486,157.776,165.028,184.725,174.587,162.661,144.401,115.223,35.030,36.840,35.762,35.870,37.056,39.998,38.466,34.713,33.906,36.015,50.545,54.714,47.488,51.320,54.663,56.331,53.005,55.240,56.592,57.801,55.706,55.896,52.038,52.078,37.555,37.803,36.899,36.980,8.643,9.202,13.305,14.668,10.743,10.838,11.835,11.566,15.915,15.312,8.103,6.471,16.667,14.497,9.829,6.557,-0.314,-0.399,-0.375,-0.292,-0.300,-0.383,0.011,90.421,157.819,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:07,632.758,0.000,0.182,0.000,42.600,8.078,81.948,93.812,96.486,157.776,165.028,184.725,174.587,162.661,144.401,115.223,35.030,36.840,35.762,35.870,37.056,39.998,38.466,34.713,33.906,36.015,50.545,54.714,47.488,51.320,54.663,56.331,53.005,55.240,56.592,57.801,55.706,55.896,52.038,52.078,37.555,37.803,36.899,36.980,8.643,9.202,13.305,14.668,10.743,10.838,11.835,11.566,15.915,15.312,8.103,6.471,16.667,14.497,9.829,6.557,-0.314,-0.399,-0.375,-0.292,-0.300,-0.383,0.011,90.421,157.819,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:08,627.986,0.000,0.182,0.000,42.634,8.104,81.664,93.837,96.462,157.546,165.006,184.998,174.314,162.683,144.379,114.971,35.005,36.840,35.731,35.801,37.056,39.934,38.489,34.713,33.906,35.921,50.545,54.548,47.419,51.230,54.663,56.331,53.005,55.179,56.526,57.740,55.706,55.806,52.038,52.048,37.555,37.645,36.899,36.870,8.643,8.929,13.594,14.759,10.743,10.656,11.835,11.475,16.006,15.221,8.103,6.471,16.576,14.497,9.647,6.375,-0.316,-0.398,-0.381,-0.291,-0.331,-0.347,0.012,90.169,157.285,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:09,625.683,0.000,0.182,0.000,42.634,8.104,81.380,93.812,96.462,157.525,164.755,184.976,174.314,162.661,144.379,114.971,35.005,36.840,35.841,35.801,37.081,39.934,38.489,34.713,33.906,36.015,50.545,54.639,47.488,51.260,54.621,56.331,53.030,55.179,56.550,57.740,55.640,55.836,51.972,52.078,37.555,37.740,36.830,36.980,8.552,8.837,13.498,14.851,10.743,10.565,11.835,11.475,15.915,15.312,8.103,6.471,16.667,14.588,9.647,6.375,-0.296,-0.407,-0.396,-0.284,-0.312,-0.388,0.012,90.065,157.152,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:10,625.683,0.000,0.182,0.000,42.634,8.104,81.380,93.812,96.462,157.525,164.755,184.976,174.314,162.661,144.379,114.971,35.005,36.840,35.841,35.801,37.081,39.934,38.489,34.713,33.906,36.015,50.545,54.639,47.488,51.260,54.621,56.331,53.030,55.179,56.550,57.740,55.640,55.836,51.972,52.078,37.555,37.740,36.830,36.980,8.552,8.837,13.498,14.851,10.743,10.565,11.835,11.475,15.915,15.312,8.103,6.471,16.667,14.588,9.647,6.375,-0.296,-0.407,-0.396,-0.284,-0.312,-0.388,0.012,90.065,157.152,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:11,618.763,0.000,0.182,0.000,42.600,8.104,81.096,93.837,96.178,157.546,164.755,185.249,174.314,162.935,144.630,114.719,35.005,36.840,35.810,35.731,37.056,39.934,38.489,34.792,33.906,35.984,50.545,54.548,47.419,51.230,54.597,56.270,52.939,55.179,56.460,57.679,55.640,55.867,51.972,52.048,37.486,37.709,36.830,37.013,8.643,8.837,13.401,15.033,11.016,10.656,11.835,11.475,15.915,15.312,8.012,6.471,16.667,14.588,9.829,6.284,-0.302,-0.380,-0.372,-0.280,-0.324,-0.368,0.011,89.717,156.490,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:12,618.763,0.000,0.182,0.000,42.600,8.104,81.096,93.837,96.178,157.546,164.755,185.249,174.314,162.935,144.630,114.719,35.005,36.840,35.810,35.731,37.056,39.934,38.489,34.792,33.906,35.984,50.545,54.548,47.419,51.230,54.597,56.270,52.939,55.179,56.460,57.679,55.640,55.867,51.972,52.048,37.486,37.709,36.830,37.013,8.643,8.837,13.401,15.033,11.016,10.656,11.835,11.475,15.915,15.312,8.012,6.471,16.667,14.588,9.829,6.284,-0.302,-0.380,-0.372,-0.280,-0.324,-0.368,0.011,89.717,156.490,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:13,618.763,0.000,0.182,0.000,42.600,8.104,81.096,93.837,96.178,157.546,164.755,185.249,174.314,162.935,144.630,114.719,35.005,36.840,35.810,35.731,37.056,39.934,38.489,34.792,33.906,35.984,50.545,54.548,47.419,51.230,54.597,56.270,52.939,55.179,56.460,57.679,55.640,55.867,51.972,52.048,37.486,37.709,36.830,37.013,8.643,8.837,13.401,15.033,11.016,10.656,11.835,11.475,15.915,15.312,8.012,6.471,16.667,14.588,9.829,6.284,-0.302,-0.380,-0.372,-0.280,-0.324,-0.368,0.011,89.717,156.490,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:14,614.209,0.000,0.182,0.000,42.634,8.104,81.096,93.528,96.178,157.273,164.755,185.227,174.314,162.913,144.630,114.719,35.005,36.840,35.810,35.731,36.986,39.934,38.489,34.792,33.969,35.984,50.545,54.473,47.419,51.154,54.597,56.195,52.939,55.104,56.393,57.679,55.640,55.806,51.905,51.988,37.555,37.709,36.830,36.949,8.461,8.929,13.401,14.942,10.925,10.656,11.835,11.475,15.915,15.221,8.012,6.471,16.758,14.588,9.829,6.102,-0.285,-0.399,-0.380,-0.273,-0.340,-0.389,0.012,89.568,156.022,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:15,614.209,0.000,0.182,0.000,42.634,8.104,81.096,93.528,96.178,157.273,164.755,185.227,174.314,162.913,144.630,114.719,35.005,36.840,35.810,35.731,36.986,39.934,38.489,34.792,33.969,35.984,50.545,54.473,47.419,51.154,54.597,56.195,52.939,55.104,56.393,57.679,55.640,55.806,51.905,51.988,37.555,37.709,36.830,36.949,8.461,8.929,13.401,14.942,10.925,10.656,11.835,11.475,15.915,15.221,8.012,6.471,16.758,14.588,9.829,6.102,-0.285,-0.399,-0.380,-0.273,-0.340,-0.389,0.012,89.568,156.022,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:16,609.858,0.000,0.182,0.000,42.600,8.104,80.812,93.553,96.178,157.295,164.755,185.249,174.565,162.683,144.630,114.719,35.005,36.840,35.810,35.757,37.012,39.934,38.489,34.792,33.969,35.984,50.545,54.412,47.488,51.094,54.555,56.195,52.963,55.043,56.351,57.679,55.573,55.745,51.905,51.988,37.486,37.645,36.830,36.949,8.825,9.111,13.401,14.942,10.925,11.020,11.835,11.475,15.824,15.312,8.012,6.380,16.667,14.588,9.829,6.193,-0.303,-0.381,-0.364,-0.280,-0.325,-0.370,0.012,89.347,155.688,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:17,607.705,0.000,0.182,0.000,42.634,8.104,80.528,93.837,96.178,157.295,164.755,185.249,174.314,162.683,144.882,114.467,34.936,36.840,35.810,35.757,37.012,39.871,38.466,34.792,33.969,35.921,50.545,54.412,47.419,51.094,54.555,56.134,52.963,55.043,56.351,57.604,55.573,55.745,51.905,51.927,37.486,37.645,36.830,36.949,8.461,9.202,13.209,14.851,10.834,11.020,11.926,11.566,15.824,15.221,8.012,6.380,16.758,14.497,9.920,6.102,-0.297,-0.388,-0.372,-0.295,-0.328,-0.368,0.011,89.212,155.355,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:18,607.705,0.000,0.182,0.000,42.634,8.104,80.528,93.837,96.178,157.295,164.755,185.249,174.314,162.683,144.882,114.467,34.936,36.840,35.810,35.757,37.012,39.871,38.466,34.792,33.969,35.921,50.545,54.412,47.419,51.094,54.555,56.134,52.963,55.043,56.351,57.604,55.573,55.745,51.905,51.927,37.486,37.645,36.830,36.949,8.461,9.202,13.209,14.851,10.834,11.020,11.926,11.566,15.824,15.221,8.012,6.380,16.758,14.497,9.920,6.102,-0.297,-0.388,-0.372,-0.295,-0.328,-0.368,0.011,89.212,155.355,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:19,603.309,0.000,0.182,0.000,42.600,8.104,80.528,93.528,96.178,157.022,164.503,185.227,174.565,162.661,144.882,114.467,35.005,36.840,35.841,35.687,36.917,39.792,38.489,34.792,33.906,35.952,50.479,54.381,47.419,51.063,54.530,56.134,52.939,54.967,56.260,57.604,55.573,55.775,51.839,51.881,37.486,37.676,36.830,36.980,8.552,9.020,13.594,14.668,10.743,11.111,11.926,11.566,15.824,15.221,8.012,6.380,16.758,14.497,9.829,6.011,-0.306,-0.401,-0.380,-0.276,-0.328,-0.372,0.012,88.997,155.015,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:20,603.309,0.000,0.182,0.000,42.600,8.104,80.528,93.528,96.178,157.022,164.503,185.227,174.565,162.661,144.882,114.467,35.005,36.840,35.841,35.687,36.917,39.792,38.489,34.792,33.906,35.952,50.479,54.381,47.419,51.063,54.530,56.134,52.939,54.967,56.260,57.604,55.573,55.775,51.839,51.881,37.486,37.676,36.830,36.980,8.552,9.020,13.594,14.668,10.743,11.111,11.926,11.566,15.824,15.221,8.012,6.380,16.758,14.497,9.829,6.011,-0.306,-0.401,-0.380,-0.276,-0.328,-0.372,0.012,88.997,155.015,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:21,598.870,0.000,0.182,0.000,42.600,8.104,79.960,93.553,95.894,157.044,164.503,185.501,174.314,162.683,144.882,114.467,35.005,36.840,35.810,35.593,36.942,39.792,38.489,34.792,33.906,35.921,50.479,54.276,47.419,50.958,54.488,55.998,52.897,54.907,56.218,57.543,55.440,55.670,51.773,51.851,37.416,37.645,36.761,36.870,8.279,8.837,13.691,14.668,10.470,10.929,11.926,11.566,15.824,15.221,8.012,6.471,16.758,14.497,9.920,5.920,-0.296,-0.389,-0.383,-0.251,-0.335,-0.380,0.012,88.842,154.487,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:22,596.662,0.000,0.182,0.000,42.634,8.104,79.960,93.553,95.894,157.044,164.503,185.501,174.314,162.683,144.882,114.467,35.005,36.840,35.810,35.593,36.942,39.792,38.489,34.792,33.906,35.921,50.479,54.276,47.419,50.958,54.488,55.998,52.897,54.907,56.218,57.543,55.440,55.670,51.773,51.851,37.416,37.645,36.761,36.870,8.279,8.837,13.691,14.668,10.470,10.929,11.926,11.566,15.824,15.221,8.012,6.471,16.758,14.497,9.920,5.920,-0.296,-0.389,-0.383,-0.251,-0.335,-0.380,0.012,88.714,154.414,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:23,596.662,0.000,0.182,0.000,42.634,8.104,79.960,93.553,95.894,157.044,164.503,185.501,174.314,162.683,144.882,114.467,35.005,36.840,35.810,35.593,36.942,39.792,38.489,34.792,33.906,35.921,50.479,54.276,47.419,50.958,54.488,55.998,52.897,54.907,56.218,57.543,55.440,55.670,51.773,51.851,37.416,37.645,36.761,36.870,8.279,8.837,13.691,14.668,10.470,10.929,11.926,11.566,15.824,15.221,8.012,6.471,16.758,14.497,9.920,5.920,-0.296,-0.389,-0.383,-0.251,-0.335,-0.380,0.012,88.714,154.414,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:24,594.415,0.000,0.182,0.000,42.600,8.078,79.960,93.553,96.178,157.044,164.252,185.501,174.565,162.683,145.133,114.216,34.936,36.840,35.841,35.593,36.942,39.729,38.489,34.792,33.969,36.015,50.479,54.245,47.419,51.063,54.488,55.998,52.897,54.907,56.218,57.543,55.440,55.699,51.773,51.881,37.416,37.676,36.761,36.980,8.279,8.746,13.787,14.759,10.470,10.929,11.835,11.566,15.824,15.221,8.012,6.471,16.758,14.497,9.829,5.920,-0.304,-0.400,-0.383,-0.257,-0.335,-0.379,0.011,88.596,154.080,6.812,7.100,5.401,6.280,9.124,10.657,3.612,266.634,270.000,181.061,170.838,223.668,71.395,184.764,7.800,8.000,9.800,10.600,10.100,11.200,12.800,
2021/04/05 17:27:25,592.208,0.000,0.182,0.000,42.600,8.104,79.960,93.528,95.894,157.022,164.252,185.479,174.565,162.661,145.133,114.216,34.936,36.840,35.810,35.618,36.917,39.729,38.410,34.792,33.969,35.921,50.479,54.139,47.419,50.897,54.398,55.998,52.873,54.846,56.194,57.543,55.440,55.609,51.773,51.791,37.416,37.566,36.830,36.870,8.370,8.837,13.594,14.486,10.379,10.929,11.744,11.475,15.642,15.221,8.012,6.471,16.849,14.497,9.829,5.920,-0.315,-0.396,-0.382,-0.288,-0.326,-0.340,0.012,88.522,153.947,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:26,587.646,0.000,0.182,0.000,42.600,8.078,79.675,93.553,96.178,156.793,164.252,185.501,174.314,162.683,145.133,113.964,34.936,36.840,35.841,35.593,36.942,39.729,38.410,34.792,33.969,36.015,50.479,54.169,47.419,50.926,54.422,55.937,52.830,54.770,56.152,57.482,55.440,55.639,51.706,51.820,37.416,37.597,36.761,36.980,8.279,8.746,13.498,14.486,10.288,10.838,11.744,11.475,15.824,15.312,7.921,6.380,16.758,14.497,9.920,5.829,-0.298,-0.382,-0.369,-0.283,-0.324,-0.373,0.012,88.373,153.491,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:27,587.646,0.000,0.182,0.000,42.600,8.078,79.675,93.553,96.178,156.793,164.252,185.501,174.314,162.683,145.133,113.964,34.936,36.840,35.841,35.593,36.942,39.729,38.410,34.792,33.969,36.015,50.479,54.169,47.419,50.926,54.422,55.937,52.830,54.770,56.152,57.482,55.440,55.639,51.706,51.820,37.416,37.597,36.761,36.980,8.279,8.746,13.498,14.486,10.288,10.838,11.744,11.475,15.824,15.312,7.921,6.380,16.758,14.497,9.920,5.829,-0.298,-0.382,-0.369,-0.283,-0.324,-0.373,0.012,88.373,153.491,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:28,585.300,0.000,0.182,0.000,42.634,8.078,79.675,93.553,95.894,157.044,164.252,185.501,174.314,162.683,145.133,113.964,34.936,36.840,35.731,35.593,36.942,39.649,38.410,34.792,33.906,35.921,50.479,54.018,47.350,50.821,54.422,55.861,52.830,54.770,56.152,57.407,55.440,55.533,51.706,51.730,37.416,37.566,36.761,36.870,8.188,8.837,13.401,14.486,10.197,10.838,11.744,11.475,15.733,15.221,7.921,6.380,16.758,14.497,9.829,5.829,-0.298,-0.399,-0.390,-0.280,-0.300,-0.396,0.012,88.270,153.279,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:29,580.745,0.000,0.182,0.000,42.600,8.104,79.391,93.528,95.894,157.022,164.252,185.479,174.314,162.661,145.133,113.964,34.866,36.840,35.810,35.549,36.873,39.649,38.386,34.792,33.906,35.921,50.479,54.018,47.419,50.821,54.356,55.861,52.830,54.710,56.085,57.407,55.374,55.609,51.706,51.791,37.416,37.566,36.761,36.870,8.279,8.929,13.594,14.577,10.106,10.747,11.744,11.566,15.733,15.312,7.921,6.471,16.758,14.497,9.920,5.738,-0.315,-0.398,-0.380,-0.292,-0.330,-0.349,0.011,88.026,152.884,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:30,580.745,0.000,0.182,0.000,42.600,8.104,79.391,93.528,95.894,157.022,164.252,185.479,174.314,162.661,145.133,113.964,34.866,36.840,35.810,35.549,36.873,39.649,38.386,34.792,33.906,35.921,50.479,54.018,47.419,50.821,54.356,55.861,52.830,54.710,56.085,57.407,55.374,55.609,51.706,51.791,37.416,37.566,36.761,36.870,8.279,8.929,13.594,14.577,10.106,10.747,11.744,11.566,15.733,15.312,7.921,6.471,16.758,14.497,9.920,5.738,-0.315,-0.398,-0.380,-0.292,-0.330,-0.349,0.011,88.026,152.884,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:31,576.064,0.000,0.182,0.000,42.634,8.078,79.107,93.528,95.894,156.771,164.252,185.479,174.314,162.913,145.385,113.964,34.936,36.840,35.731,35.549,36.873,39.586,38.346,34.792,33.906,35.921,50.412,53.942,47.419,50.700,54.356,55.801,52.764,54.634,56.019,57.346,55.308,55.473,51.640,51.654,37.416,37.503,36.761,36.807,8.279,8.929,13.594,14.668,10.106,10.565,11.653,11.475,15.733,15.221,7.830,6.471,16.849,14.497,10.102,5.829,-0.290,-0.422,-0.387,-0.282,-0.339,-0.395,0.012,87.898,152.478,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:32,576.064,0.000,0.182,0.000,42.634,8.078,79.107,93.528,95.894,156.771,164.252,185.479,174.314,162.913,145.385,113.964,34.936,36.840,35.731,35.549,36.873,39.586,38.346,34.792,33.906,35.921,50.412,53.942,47.419,50.700,54.356,55.801,52.764,54.634,56.019,57.346,55.308,55.473,51.640,51.654,37.416,37.503,36.761,36.807,8.279,8.929,13.594,14.668,10.106,10.565,11.653,11.475,15.733,15.221,7.830,6.471,16.849,14.497,10.102,5.829,-0.290,-0.422,-0.387,-0.282,-0.339,-0.395,0.012,87.898,152.478,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:33,571.363,0.000,0.182,0.000,42.634,8.078,78.823,93.528,95.894,156.771,164.000,185.479,174.314,162.661,145.385,113.712,34.936,36.840,35.731,35.524,36.778,39.523,38.346,34.792,33.906,35.842,50.412,53.821,47.350,50.624,54.265,55.740,52.740,54.573,55.928,57.270,55.241,55.412,51.573,51.594,37.347,37.424,36.761,36.807,8.461,8.746,13.691,14.668,10.197,10.565,11.744,11.384,15.642,15.221,7.830,6.380,16.940,14.497,10.193,5.829,-0.296,-0.409,-0.397,-0.287,-0.307,-0.399,0.012,87.735,151.943,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:34,571.363,0.000,0.182,0.000,42.634,8.078,78.823,93.528,95.894,156.771,164.000,185.479,174.314,162.661,145.385,113.712,34.936,36.840,35.731,35.524,36.778,39.523,38.346,34.792,33.906,35.842,50.412,53.821,47.350,50.624,54.265,55.740,52.740,54.573,55.928,57.270,55.241,55.412,51.573,51.594,37.347,37.424,36.761,36.807,8.461,8.746,13.691,14.668,10.197,10.565,11.744,11.384,15.642,15.221,7.830,6.380,16.940,14.497,10.193,5.829,-0.296,-0.409,-0.397,-0.287,-0.307,-0.399,0.012,87.735,151.943,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
