Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:27:35,569.063,0.000,0.182,0.000,42.600,8.078,78.823,93.528,95.894,156.771,164.000,185.730,174.314,162.661,145.385,113.712,34.936,36.840,35.731,35.549,36.803,39.523,38.323,34.792,33.906,35.842,50.412,53.821,47.350,50.624,54.289,55.664,52.764,54.573,55.952,57.270,55.241,55.336,51.573,51.518,37.347,37.424,36.691,36.807,8.643,8.746,13.691,14.577,10.015,10.565,11.744,11.475,15.733,15.129,7.830,6.380,17.031,14.406,10.284,5.829,-0.316,-0.401,-0.386,-0.291,-0.330,-0.344,0.012,87.632,151.810,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:36,566.663,0.000,0.182,0.000,42.634,8.078,78.823,93.528,95.894,156.771,164.000,185.730,174.314,162.661,145.385,113.712,34.866,36.840,35.841,35.549,36.803,39.523,38.346,34.792,33.906,35.952,50.412,53.851,47.419,50.729,54.289,55.664,52.764,54.513,55.886,57.270,55.175,55.442,51.507,51.623,37.347,37.534,36.691,36.901,8.552,8.837,13.787,14.668,10.106,10.474,11.653,11.384,15.642,15.221,7.830,6.380,17.031,14.497,10.466,5.829,-0.297,-0.400,-0.392,-0.286,-0.300,-0.402,0.012,87.557,151.543,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:37,564.367,0.000,0.182,0.000,42.634,8.104,78.539,93.553,95.918,156.541,164.022,185.752,174.336,162.935,145.407,113.712,34.961,36.840,35.810,35.480,36.803,39.421,38.346,34.769,33.883,35.842,50.412,53.745,47.350,50.624,54.223,55.582,52.698,54.491,55.886,57.248,55.175,55.336,51.507,51.518,37.278,37.424,36.691,36.807,8.552,8.837,13.691,14.577,10.106,10.474,11.653,11.384,15.642,15.221,7.830,6.380,17.122,14.497,10.557,5.829,-0.316,-0.406,-0.380,-0.296,-0.305,-0.383,0.012,87.492,151.348,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:38,562.011,0.000,0.182,0.000,42.600,8.078,78.539,93.269,95.894,156.541,164.000,185.501,174.314,162.683,145.385,113.712,34.866,36.815,35.841,35.480,36.778,39.444,38.323,34.792,33.969,35.952,50.388,53.775,47.324,50.654,54.199,55.604,52.673,54.513,55.795,57.270,55.084,55.366,51.416,51.548,37.252,37.455,36.666,36.838,8.370,8.746,13.787,14.668,10.106,10.383,11.653,11.384,15.642,15.221,7.739,6.380,17.122,14.497,10.557,5.738,-0.292,-0.423,-0.395,-0.284,-0.338,-0.382,0.011,87.439,151.142,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:39,559.595,0.000,0.182,0.000,42.634,8.078,78.255,93.528,95.894,156.520,164.000,185.730,174.314,162.661,145.637,113.712,34.866,36.840,35.810,35.480,36.803,39.444,38.283,34.792,33.906,35.842,50.346,53.685,47.350,50.564,54.157,55.604,52.698,54.437,55.820,57.210,55.109,55.276,51.440,51.458,37.278,37.361,36.691,36.807,8.370,8.746,13.691,14.577,10.015,10.383,11.653,11.384,15.642,15.221,7.830,6.380,17.122,14.497,10.557,5.829,-0.298,-0.386,-0.373,-0.291,-0.331,-0.374,0.011,87.341,150.942,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:40,555.012,0.000,0.182,0.000,42.634,8.078,78.255,93.244,95.610,156.520,163.749,185.730,174.314,162.913,145.637,113.460,34.866,36.840,35.841,35.480,36.803,39.380,38.260,34.792,33.906,35.873,50.346,53.639,47.350,50.532,54.157,55.528,52.698,54.376,55.753,57.149,55.109,55.305,51.374,51.487,37.278,37.392,36.691,36.838,8.370,8.655,13.884,14.759,10.015,10.291,11.653,11.293,15.733,15.221,7.739,6.471,17.213,14.497,10.921,5.920,-0.292,-0.424,-0.393,-0.284,-0.340,-0.379,0.012,87.142,150.608,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:41,555.012,0.000,0.182,0.000,42.634,8.078,78.255,93.244,95.610,156.520,163.749,185.730,174.314,162.913,145.637,113.460,34.866,36.840,35.841,35.480,36.803,39.380,38.260,34.792,33.906,35.873,50.346,53.639,47.350,50.532,54.157,55.528,52.698,54.376,55.753,57.149,55.109,55.305,51.374,51.487,37.278,37.392,36.691,36.838,8.370,8.655,13.884,14.759,10.015,10.291,11.653,11.293,15.733,15.221,7.739,6.471,17.213,14.497,10.921,5.920,-0.292,-0.424,-0.393,-0.284,-0.340,-0.379,0.012,87.142,150.608,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:42,552.957,0.000,0.182,0.000,42.634,8.078,77.971,93.244,95.610,156.520,163.749,185.730,174.314,162.661,145.637,113.460,34.866,36.840,35.810,35.480,36.803,39.380,38.283,34.792,33.906,35.842,50.346,53.609,47.350,50.503,54.157,55.467,52.631,54.376,55.687,57.149,55.109,55.276,51.374,51.458,37.278,37.424,36.691,36.807,8.188,8.655,13.787,14.942,10.106,10.383,11.562,11.384,15.733,15.221,7.739,6.471,17.213,14.406,10.921,5.920,-0.297,-0.372,-0.371,-0.276,-0.320,-0.353,0.011,87.112,150.274,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:43,550.162,0.000,0.182,0.000,42.634,8.078,77.971,93.269,95.894,156.290,163.749,185.752,174.314,162.683,145.637,113.460,34.866,36.840,35.810,35.385,36.778,39.317,38.181,34.713,33.906,35.842,50.346,53.488,47.350,50.367,54.066,55.407,52.541,54.316,55.596,57.073,55.042,55.139,51.374,51.397,37.208,37.361,36.691,36.744,8.188,8.837,13.787,14.851,10.015,10.291,11.653,11.384,15.642,15.038,7.830,6.471,17.304,14.406,11.012,5.920,-0.303,-0.384,-0.373,-0.276,-0.314,-0.325,0.012,86.941,149.813,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:44,550.162,0.000,0.182,0.000,42.634,8.078,77.971,93.269,95.894,156.290,163.749,185.752,174.314,162.683,145.637,113.460,34.866,36.840,35.810,35.385,36.778,39.317,38.181,34.713,33.906,35.842,50.346,53.488,47.350,50.367,54.066,55.407,52.541,54.316,55.596,57.073,55.042,55.139,51.374,51.397,37.208,37.361,36.691,36.744,8.188,8.837,13.787,14.851,10.015,10.291,11.653,11.384,15.642,15.038,7.830,6.471,17.304,14.406,11.012,5.920,-0.303,-0.384,-0.373,-0.276,-0.314,-0.325,0.012,86.941,149.813,6.719,6.926,5.803,6.551,8.345,10.595,3.400,265.732,265.030,178.025,167.661,225.971,72.420,180.000,7.700,7.900,10.000,10.700,9.700,11.300,12.700,
2021/04/05 17:27:45,548.570,0.000,0.182,0.000,42.634,8.078,77.687,93.244,95.610,156.268,163.749,185.730,174.314,162.661,145.637,113.208,34.866,36.840,35.873,35.410,36.734,39.317,38.283,34.792,33.969,35.842,50.279,53.488,47.350,50.367,54.090,55.407,52.631,54.240,55.554,57.013,54.976,55.139,51.241,51.321,37.208,37.361,36.622,36.807,8.097,8.837,13.787,14.851,10.106,10.291,11.653,11.384,15.642,15.129,7.830,6.471,17.304,14.497,11.103,5.920,-0.274,-0.396,-0.372,-0.262,-0.323,-0.352,0.012,86.809,149.479,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:27:46,548.570,0.000,0.182,0.000,42.634,8.078,77.687,93.244,95.610,156.268,163.749,185.730,174.314,162.661,145.637,113.208,34.866,36.840,35.873,35.410,36.734,39.317,38.283,34.792,33.969,35.842,50.279,53.488,47.350,50.367,54.090,55.407,52.631,54.240,55.554,57.013,54.976,55.139,51.241,51.321,37.208,37.361,36.622,36.807,8.097,8.837,13.787,14.851,10.106,10.291,11.653,11.384,15.642,15.129,7.830,6.471,17.304,14.497,11.103,5.920,-0.274,-0.396,-0.372,-0.262,-0.323,-0.352,0.012,86.809,149.479,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:27:47,548.070,0.000,0.182,0.000,42.600,8.078,77.687,93.244,95.894,156.268,163.749,185.730,174.314,162.913,145.637,113.208,34.866,36.840,35.810,35.385,36.709,39.317,38.204,34.792,33.969,35.842,50.279,53.412,47.280,50.367,54.000,55.331,52.541,54.240,55.530,57.013,54.910,55.079,51.241,51.261,37.208,37.361,36.622,36.807,8.097,8.929,13.980,14.759,10.106,10.383,11.653,11.384,15.642,15.221,7.830,6.471,17.304,14.406,11.012,6.011,-0.278,-0.372,-0.373,-0.265,-0.283,-0.373,0.012,86.682,149.339,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:27:48,547.338,0.000,0.182,0.000,42.634,8.078,77.402,93.244,95.634,156.268,163.770,185.730,174.084,162.661,145.658,113.208,34.892,36.840,35.810,35.410,36.734,39.238,38.204,34.792,33.969,35.921,50.279,53.351,47.280,50.291,53.958,55.270,52.498,54.104,55.487,56.952,54.843,55.079,51.175,51.261,37.208,37.361,36.622,36.744,8.370,8.929,13.980,14.668,10.015,10.291,11.744,11.384,15.551,15.221,7.830,6.471,17.304,14.497,11.194,6.102,-0.273,-0.355,-0.345,-0.269,-0.308,-0.349,0.012,86.548,148.939,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:27:49,547.093,0.000,0.182,0.000,42.600,8.078,77.118,93.244,95.610,156.268,163.749,185.730,174.314,162.661,145.888,112.957,34.866,36.840,35.810,35.410,36.665,39.238,38.204,34.713,33.906,35.842,50.279,53.291,47.280,50.230,53.958,55.270,52.498,54.104,55.487,56.952,54.843,55.003,51.175,51.185,37.139,37.297,36.622,36.744,8.370,8.837,14.076,14.668,10.015,10.383,11.653,11.293,15.551,15.221,7.739,6.471,17.304,14.406,11.103,6.011,-0.285,-0.363,-0.355,-0.261,-0.310,-0.347,0.011,86.474,148.672,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:27:50,547.093,0.000,0.182,0.000,42.600,8.078,77.118,93.244,95.610,156.268,163.749,185.730,174.314,162.661,145.888,112.957,34.866,36.840,35.810,35.410,36.665,39.238,38.204,34.713,33.906,35.842,50.279,53.291,47.280,50.230,53.958,55.270,52.498,54.104,55.487,56.952,54.843,55.003,51.175,51.185,37.139,37.297,36.622,36.744,8.370,8.837,14.076,14.668,10.015,10.383,11.653,11.293,15.551,15.221,7.739,6.471,17.304,14.406,11.103,6.011,-0.285,-0.363,-0.355,-0.261,-0.310,-0.347,0.011,86.474,148.672,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:27:51,546.817,0.000,0.182,0.000,42.634,8.078,77.118,92.961,95.610,156.268,163.497,185.730,174.062,162.661,145.888,112.957,34.797,36.840,35.841,35.385,36.639,39.175,38.204,34.792,33.906,35.873,50.213,53.245,47.280,50.199,53.934,55.210,52.474,54.043,55.397,56.876,54.777,54.972,51.108,51.214,37.208,37.328,36.622,36.774,8.097,8.746,13.884,14.759,9.924,10.383,11.653,11.384,15.642,15.129,7.830,6.471,17.304,14.406,11.103,6.102,-0.280,-0.361,-0.361,-0.228,-0.314,-0.349,0.012,86.363,148.344,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:27:52,546.817,0.000,0.182,0.000,42.634,8.078,77.118,92.961,95.610,156.268,163.497,185.730,174.062,162.661,145.888,112.957,34.797,36.840,35.841,35.385,36.639,39.175,38.204,34.792,33.906,35.873,50.213,53.245,47.280,50.199,53.934,55.210,52.474,54.043,55.397,56.876,54.777,54.972,51.108,51.214,37.208,37.328,36.622,36.774,8.097,8.746,13.884,14.759,9.924,10.383,11.653,11.384,15.642,15.129,7.830,6.471,17.304,14.406,11.103,6.102,-0.280,-0.361,-0.361,-0.228,-0.314,-0.349,0.012,86.363,148.344,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:27:53,546.647,0.000,0.182,0.000,42.600,8.078,76.834,93.244,95.610,156.017,163.497,185.730,174.314,162.661,145.888,112.957,34.866,36.840,35.810,35.341,36.734,39.175,38.141,34.792,33.969,35.778,50.213,53.154,47.280,50.170,53.892,55.134,52.432,54.043,55.421,56.876,54.777,54.942,51.042,51.064,37.139,37.297,36.622,36.664,8.279,8.837,13.787,14.851,10.106,10.200,11.744,11.384,15.642,15.221,7.830,6.471,17.213,14.497,11.012,6.011,-0.269,-0.387,-0.365,-0.257,-0.316,-0.342,0.013,86.222,147.937,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:27:54,546.647,0.000,0.182,0.000,42.600,8.078,76.834,93.244,95.610,156.017,163.497,185.730,174.314,162.661,145.888,112.957,34.866,36.840,35.810,35.341,36.734,39.175,38.141,34.792,33.969,35.778,50.213,53.154,47.280,50.170,53.892,55.134,52.432,54.043,55.421,56.876,54.777,54.942,51.042,51.064,37.139,37.297,36.622,36.664,8.279,8.837,13.787,14.851,10.106,10.200,11.744,11.384,15.642,15.221,7.830,6.471,17.213,14.497,11.012,6.011,-0.269,-0.387,-0.365,-0.257,-0.316,-0.342,0.013,86.222,147.937,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:27:55,546.638,0.000,0.182,0.000,42.600,8.078,76.834,93.244,95.610,156.017,163.497,185.981,174.062,162.661,145.888,112.957,34.866,36.840,35.841,35.385,36.639,39.175,38.141,34.792,33.906,35.873,50.213,53.184,47.280,50.123,53.867,55.134,52.408,53.983,55.330,56.876,54.710,54.911,51.042,51.093,37.139,37.328,36.553,36.774,8.461,8.837,13.980,15.033,9.924,10.474,11.744,11.384,15.642,15.221,7.739,6.471,17.304,14.497,11.012,6.011,-0.276,-0.378,-0.375,-0.261,-0.298,-0.358,0.012,86.162,147.682,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:27:56,546.638,0.000,0.182,0.000,42.634,8.078,76.550,92.961,95.610,156.017,163.497,185.730,174.062,162.661,145.888,112.705,34.797,36.840,35.810,35.410,36.665,39.096,38.077,34.713,33.906,35.778,50.213,53.079,47.280,50.094,53.892,55.073,52.365,53.983,55.355,56.876,54.710,54.806,50.975,51.064,37.139,37.297,36.553,36.664,8.188,8.746,14.076,14.851,10.015,10.383,11.744,11.384,15.642,15.129,7.739,6.471,17.213,14.406,10.921,6.011,-0.281,-0.354,-0.357,-0.227,-0.298,-0.305,0.013,86.097,147.475,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:27:57,546.739,0.000,0.182,0.000,42.600,8.078,76.266,92.961,95.610,155.766,163.497,185.730,174.062,162.661,145.888,112.705,34.797,36.771,35.810,35.341,36.639,39.096,38.077,34.792,33.969,35.778,50.147,53.079,47.211,50.033,53.801,55.073,52.341,53.983,55.330,56.816,54.644,54.806,50.975,50.988,37.139,37.297,36.553,36.664,8.279,8.929,13.884,14.851,9.924,10.383,11.744,11.475,15.551,15.221,7.830,6.471,17.122,14.314,10.921,6.102,-0.272,-0.352,-0.345,-0.263,-0.300,-0.344,0.012,85.970,147.069,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:27:58,546.802,0.000,0.182,0.000,42.634,8.078,76.266,92.985,95.610,155.788,163.245,186.003,174.062,162.683,146.140,112.705,34.797,36.840,35.731,35.341,36.665,39.032,38.077,34.792,33.906,35.778,50.147,52.958,47.211,50.033,53.825,54.998,52.365,53.983,55.355,56.816,54.578,54.745,50.909,50.927,37.139,37.218,36.553,36.664,8.188,9.111,13.884,14.851,10.106,10.383,11.744,11.384,15.551,15.221,7.739,6.471,17.122,14.223,10.921,6.102,-0.282,-0.360,-0.352,-0.251,-0.289,-0.349,0.013,85.949,146.941,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:27:59,546.802,0.000,0.182,0.000,42.634,8.078,76.266,92.985,95.610,155.788,163.245,186.003,174.062,162.683,146.140,112.705,34.797,36.840,35.731,35.341,36.665,39.032,38.077,34.792,33.906,35.778,50.147,52.958,47.211,50.033,53.825,54.998,52.365,53.983,55.355,56.816,54.578,54.745,50.909,50.927,37.139,37.218,36.553,36.664,8.188,9.111,13.884,14.851,10.106,10.383,11.744,11.384,15.551,15.221,7.739,6.471,17.122,14.223,10.921,6.102,-0.282,-0.360,-0.352,-0.251,-0.289,-0.349,0.013,85.949,146.941,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:00,546.934,0.000,0.182,0.000,42.600,8.078,76.266,92.961,95.634,155.766,163.267,185.981,174.084,162.661,145.910,112.705,34.822,36.771,35.810,35.316,36.665,39.032,37.998,34.792,33.906,35.778,50.147,52.958,47.211,49.971,53.825,54.998,52.299,53.907,55.288,56.740,54.511,54.745,50.842,50.927,37.139,37.297,36.553,36.664,8.461,8.746,13.884,14.942,9.924,10.383,11.744,11.384,15.642,15.221,7.830,6.471,17.213,14.314,10.921,6.011,-0.276,-0.357,-0.362,-0.224,-0.315,-0.349,0.012,85.786,146.607,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:01,546.934,0.000,0.182,0.000,42.600,8.078,76.266,92.961,95.634,155.766,163.267,185.981,174.084,162.661,145.910,112.705,34.822,36.771,35.810,35.316,36.665,39.032,37.998,34.792,33.906,35.778,50.147,52.958,47.211,49.971,53.825,54.998,52.299,53.907,55.288,56.740,54.511,54.745,50.842,50.927,37.139,37.297,36.553,36.664,8.461,8.746,13.884,14.942,9.924,10.383,11.744,11.384,15.642,15.221,7.830,6.471,17.213,14.314,10.921,6.011,-0.276,-0.357,-0.362,-0.224,-0.315,-0.349,0.012,85.786,146.607,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:02,546.906,0.000,0.182,0.000,42.600,8.078,75.698,92.985,95.610,155.536,163.245,185.752,174.062,162.683,146.140,112.453,34.797,36.815,35.731,35.341,36.665,38.969,37.998,34.713,33.906,35.699,50.122,52.882,47.186,49.892,53.759,54.937,52.299,53.846,55.288,56.740,54.421,54.609,50.818,50.867,37.113,37.218,36.458,36.601,8.370,8.564,14.076,14.577,9.924,10.383,11.744,11.475,15.642,15.221,7.739,6.471,17.122,14.314,10.921,6.102,-0.269,-0.390,-0.369,-0.259,-0.316,-0.349,0.012,85.643,146.201,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:03,546.906,0.000,0.182,0.000,42.600,8.078,75.698,92.985,95.610,155.536,163.245,185.752,174.062,162.683,146.140,112.453,34.797,36.815,35.731,35.341,36.665,38.969,37.998,34.713,33.906,35.699,50.122,52.882,47.186,49.892,53.759,54.937,52.299,53.846,55.288,56.740,54.421,54.609,50.818,50.867,37.113,37.218,36.458,36.601,8.370,8.564,14.076,14.577,9.924,10.383,11.744,11.475,15.642,15.221,7.739,6.471,17.122,14.314,10.921,6.102,-0.269,-0.390,-0.369,-0.259,-0.316,-0.349,0.012,85.643,146.201,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:04,546.857,0.000,0.182,0.000,42.634,8.078,75.698,92.961,95.610,155.766,163.245,185.730,174.062,162.661,146.140,112.453,34.797,36.771,35.841,35.341,36.665,38.946,37.935,34.690,33.883,35.809,50.147,52.911,47.211,50.002,53.759,54.854,52.299,53.763,55.288,56.657,54.445,54.714,50.842,50.896,37.139,37.328,36.553,36.695,8.188,8.746,13.980,14.577,10.015,10.474,11.653,11.475,15.642,15.221,7.739,6.471,17.031,14.314,10.830,6.102,-0.275,-0.374,-0.373,-0.261,-0.281,-0.364,0.012,85.540,146.067,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:05,546.721,0.000,0.182,0.000,42.600,8.052,75.698,92.961,95.610,155.515,162.994,185.730,174.062,162.661,146.140,112.453,34.797,36.771,35.731,35.341,36.665,38.969,37.935,34.713,33.906,35.699,50.147,52.821,47.211,49.892,53.759,54.876,52.299,53.786,55.288,56.679,54.511,54.609,50.842,50.791,37.139,37.218,36.483,36.601,8.188,8.746,13.884,14.668,10.015,10.383,11.744,11.384,15.642,15.129,7.739,6.471,16.940,14.314,10.648,6.102,-0.278,-0.352,-0.355,-0.244,-0.300,-0.311,0.011,85.533,145.806,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:06,546.464,0.000,0.182,0.000,42.634,8.078,75.414,92.961,95.326,155.515,162.994,185.730,174.062,162.661,146.140,112.453,34.866,36.771,35.810,35.316,36.595,38.969,37.935,34.713,33.906,35.699,50.080,52.821,47.211,49.892,53.759,54.876,52.233,53.786,55.222,56.740,54.445,54.609,50.709,50.791,37.069,37.297,36.483,36.601,8.370,8.746,14.076,14.668,10.015,10.383,11.835,11.384,15.551,15.221,7.830,6.471,17.031,14.223,10.739,6.193,-0.282,-0.363,-0.346,-0.273,-0.305,-0.348,0.012,85.362,145.400,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:07,546.464,0.000,0.182,0.000,42.634,8.078,75.414,92.961,95.326,155.515,162.994,185.730,174.062,162.661,146.140,112.453,34.866,36.771,35.810,35.316,36.595,38.969,37.935,34.713,33.906,35.699,50.080,52.821,47.211,49.892,53.759,54.876,52.233,53.786,55.222,56.740,54.445,54.609,50.709,50.791,37.069,37.297,36.483,36.601,8.370,8.746,14.076,14.668,10.015,10.383,11.835,11.384,15.551,15.221,7.830,6.471,17.031,14.223,10.739,6.193,-0.282,-0.363,-0.346,-0.273,-0.305,-0.348,0.012,85.362,145.400,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:08,546.320,0.000,0.182,0.000,42.600,8.078,75.414,92.985,95.326,155.536,162.994,185.752,174.062,162.683,145.888,112.201,34.797,36.771,35.731,35.341,36.570,38.969,37.833,34.792,33.906,35.699,50.080,52.821,47.211,49.829,53.668,54.876,52.208,53.786,55.198,56.679,54.379,54.548,50.709,50.791,37.069,37.218,36.483,36.601,8.279,8.837,13.787,14.851,10.015,10.383,11.835,11.475,15.642,15.221,7.739,6.471,17.031,14.223,10.739,6.102,-0.292,-0.367,-0.351,-0.265,-0.278,-0.353,0.012,85.317,145.199,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:09,546.066,0.000,0.182,0.000,42.600,8.052,75.129,92.961,95.326,155.263,162.742,185.730,173.811,162.661,145.888,112.201,34.797,36.771,35.731,35.341,36.639,38.890,37.769,34.713,33.906,35.699,50.080,52.745,47.142,49.750,53.668,54.801,52.208,53.710,55.198,56.679,54.379,54.548,50.643,50.730,37.069,37.218,36.483,36.601,8.370,9.020,13.787,14.851,10.015,10.383,11.744,11.293,15.642,15.129,7.739,6.562,17.031,14.314,10.830,6.102,-0.276,-0.358,-0.362,-0.225,-0.316,-0.354,0.012,85.154,144.866,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:10,546.066,0.000,0.182,0.000,42.600,8.052,75.129,92.961,95.326,155.263,162.742,185.730,173.811,162.661,145.888,112.201,34.797,36.771,35.731,35.341,36.639,38.890,37.769,34.713,33.906,35.699,50.080,52.745,47.142,49.750,53.668,54.801,52.208,53.710,55.198,56.679,54.379,54.548,50.643,50.730,37.069,37.218,36.483,36.601,8.370,9.020,13.787,14.851,10.015,10.383,11.744,11.293,15.642,15.129,7.739,6.562,17.031,14.314,10.830,6.102,-0.276,-0.358,-0.362,-0.225,-0.316,-0.354,0.012,85.154,144.866,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:11,545.761,0.000,0.182,0.000,42.634,8.052,74.821,92.702,95.326,155.285,162.742,185.752,174.062,162.683,146.140,112.180,34.797,36.771,35.841,35.316,36.570,38.827,37.792,34.713,33.906,35.730,50.080,52.714,47.142,49.860,53.668,54.801,52.142,53.710,55.131,56.679,54.312,54.578,50.643,50.760,37.069,37.249,36.414,36.632,8.370,9.020,13.787,14.942,10.015,10.383,11.835,11.384,15.733,15.221,7.739,6.471,17.031,14.314,10.739,6.102,-0.271,-0.388,-0.365,-0.258,-0.317,-0.346,0.012,85.080,144.532,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:12,545.624,0.000,0.182,0.000,42.600,8.052,74.845,92.702,95.326,155.285,162.994,185.752,173.811,162.683,146.140,112.201,34.797,36.771,35.731,35.341,36.595,38.890,37.792,34.792,33.969,35.699,50.080,52.685,47.142,49.750,53.626,54.801,52.166,53.786,55.155,56.679,54.246,54.473,50.576,50.654,37.069,37.218,36.414,36.601,8.552,8.837,14.076,14.668,10.015,10.383,11.744,11.384,15.642,15.129,7.739,6.471,16.940,14.314,10.739,6.193,-0.278,-0.381,-0.377,-0.258,-0.323,-0.364,0.012,85.044,144.270,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:13,545.479,0.000,0.182,0.000,42.600,8.052,74.845,92.985,95.326,155.034,162.742,185.501,173.811,162.683,146.140,111.950,34.797,36.771,35.841,35.247,36.570,38.827,37.792,34.713,33.906,35.730,50.014,52.714,47.142,49.781,53.602,54.801,52.076,53.710,55.131,56.619,54.246,54.502,50.576,50.684,37.069,37.249,36.414,36.632,8.370,8.746,13.980,14.851,10.015,10.291,11.744,11.384,15.733,15.312,7.739,6.471,16.940,14.314,10.648,6.102,-0.278,-0.359,-0.364,-0.241,-0.281,-0.323,0.013,84.931,144.131,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:14,545.479,0.000,0.182,0.000,42.600,8.052,74.845,92.985,95.326,155.034,162.742,185.501,173.811,162.683,146.140,111.950,34.797,36.771,35.841,35.247,36.570,38.827,37.792,34.713,33.906,35.730,50.014,52.714,47.142,49.781,53.602,54.801,52.076,53.710,55.131,56.619,54.246,54.502,50.576,50.684,37.069,37.249,36.414,36.632,8.370,8.746,13.980,14.851,10.015,10.291,11.744,11.384,15.733,15.312,7.739,6.471,16.940,14.314,10.648,6.102,-0.278,-0.359,-0.364,-0.241,-0.281,-0.323,0.013,84.931,144.131,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:15,545.308,0.000,0.182,0.000,42.634,8.052,74.845,92.961,95.326,155.012,162.742,185.730,173.811,162.661,146.140,111.950,34.797,36.771,35.731,35.341,36.570,38.827,37.706,34.713,33.906,35.699,50.014,52.624,47.142,49.687,53.602,54.740,52.142,53.649,55.131,56.619,54.246,54.412,50.576,50.594,37.069,37.155,36.414,36.522,8.643,8.837,13.980,14.668,10.015,10.291,11.744,11.384,15.642,15.221,7.739,6.471,16.940,14.314,10.557,6.102,-0.278,-0.345,-0.347,-0.260,-0.301,-0.327,0.011,84.857,143.931,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:16,545.201,0.000,0.182,0.000,42.600,8.052,74.561,92.677,95.326,155.012,162.742,185.730,173.811,162.661,146.140,111.950,34.797,36.702,35.731,35.341,36.595,38.827,37.706,34.713,33.906,35.699,50.014,52.624,47.142,49.687,53.626,54.740,52.166,53.710,55.155,56.619,54.246,54.412,50.576,50.594,37.069,37.218,36.414,36.522,8.370,8.746,13.884,14.759,10.015,10.383,11.653,11.384,15.551,15.221,7.830,6.471,16.940,14.223,10.648,6.193,-0.279,-0.352,-0.346,-0.260,-0.304,-0.344,0.013,84.783,143.797,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:17,545.064,0.000,0.182,0.000,42.634,8.052,74.277,92.961,95.326,155.012,162.491,185.730,173.811,162.410,146.140,111.950,34.797,36.702,35.841,35.316,36.595,38.827,37.729,34.713,33.906,35.730,50.014,52.654,47.142,49.781,53.626,54.740,52.100,53.649,55.155,56.619,54.246,54.442,50.576,50.684,37.069,37.328,36.414,36.632,8.188,8.837,13.787,14.942,9.924,10.383,11.744,11.475,15.642,15.129,7.739,6.471,16.849,14.223,10.648,6.102,-0.282,-0.363,-0.352,-0.253,-0.300,-0.348,0.012,84.694,143.397,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:18,545.047,0.000,0.182,0.000,42.634,8.052,74.277,92.702,95.350,155.034,162.513,185.501,173.833,162.683,145.910,111.950,34.822,36.702,35.731,35.341,36.570,38.827,37.729,34.713,33.906,35.636,50.014,52.548,47.142,49.687,53.602,54.740,52.076,53.649,55.065,56.619,54.246,54.351,50.510,50.533,37.069,37.155,36.414,36.522,8.461,8.837,13.980,14.668,9.924,10.383,11.744,11.475,15.642,15.129,7.739,6.471,16.849,14.223,10.648,6.193,-0.291,-0.361,-0.352,-0.267,-0.297,-0.322,0.012,84.599,143.202,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:19,545.047,0.000,0.182,0.000,42.634,8.052,74.277,92.702,95.350,155.034,162.513,185.501,173.833,162.683,145.910,111.950,34.822,36.702,35.731,35.341,36.570,38.827,37.729,34.713,33.906,35.636,50.014,52.548,47.142,49.687,53.602,54.740,52.076,53.649,55.065,56.619,54.246,54.351,50.510,50.533,37.069,37.155,36.414,36.522,8.461,8.837,13.980,14.668,9.924,10.383,11.744,11.475,15.642,15.129,7.739,6.471,16.849,14.223,10.648,6.193,-0.291,-0.361,-0.352,-0.267,-0.297,-0.322,0.012,84.599,143.202,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:20,545.126,0.000,0.182,0.000,42.634,8.052,74.277,92.677,95.041,154.761,162.491,185.479,173.811,162.410,146.140,111.698,34.797,36.771,35.731,35.341,36.570,38.763,37.650,34.713,33.906,35.699,50.014,52.548,47.073,49.687,53.536,54.679,52.076,53.573,55.065,56.619,54.246,54.412,50.510,50.533,37.000,37.218,36.414,36.522,8.370,8.655,13.884,14.668,10.015,10.383,11.835,11.384,15.733,15.221,7.830,6.471,16.940,14.132,10.648,6.102,-0.276,-0.357,-0.361,-0.229,-0.315,-0.352,0.012,84.450,142.935,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:21,545.126,0.000,0.182,0.000,42.634,8.052,74.277,92.677,95.041,154.761,162.491,185.479,173.811,162.410,146.140,111.698,34.797,36.771,35.731,35.341,36.570,38.763,37.650,34.713,33.906,35.699,50.014,52.548,47.073,49.687,53.536,54.679,52.076,53.573,55.065,56.619,54.246,54.412,50.510,50.533,37.000,37.218,36.414,36.522,8.370,8.655,13.884,14.668,10.015,10.383,11.835,11.384,15.733,15.221,7.830,6.471,16.940,14.132,10.648,6.102,-0.276,-0.357,-0.361,-0.229,-0.315,-0.352,0.012,84.450,142.935,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:22,545.194,0.000,0.182,0.000,42.600,8.052,73.993,92.677,95.326,154.761,162.491,185.479,173.559,162.410,145.888,111.698,34.797,36.702,35.731,35.341,36.570,38.763,37.650,34.713,33.906,35.636,50.014,52.488,47.142,49.623,53.536,54.679,52.009,53.573,55.065,56.543,54.113,54.276,50.444,50.458,37.000,37.155,36.414,36.522,8.461,8.746,13.980,14.668,10.015,10.291,11.744,11.475,15.733,15.129,7.739,6.471,16.940,14.223,10.648,6.193,-0.267,-0.387,-0.364,-0.257,-0.316,-0.353,0.012,84.308,142.595,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:23,545.194,0.000,0.182,0.000,42.600,8.052,73.993,92.677,95.326,154.761,162.491,185.479,173.559,162.410,145.888,111.698,34.797,36.702,35.731,35.341,36.570,38.763,37.650,34.713,33.906,35.636,50.014,52.488,47.142,49.623,53.536,54.679,52.009,53.573,55.065,56.543,54.113,54.276,50.444,50.458,37.000,37.155,36.414,36.522,8.461,8.746,13.980,14.668,10.015,10.291,11.744,11.475,15.733,15.129,7.739,6.471,16.940,14.223,10.648,6.193,-0.267,-0.387,-0.364,-0.257,-0.316,-0.353,0.012,84.308,142.595,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:24,545.235,0.000,0.182,0.000,42.600,8.052,73.709,92.677,95.350,154.761,162.513,185.479,173.581,162.410,146.162,111.698,34.822,36.702,35.668,35.272,36.570,38.763,37.587,34.713,33.969,35.699,50.014,52.427,47.073,49.544,53.536,54.679,52.009,53.573,55.065,56.543,54.113,54.276,50.444,50.458,37.000,37.155,36.345,36.459,8.552,8.837,13.980,14.759,10.106,10.383,11.835,11.384,15.642,15.221,7.739,6.471,16.758,14.223,10.557,6.102,-0.272,-0.384,-0.373,-0.251,-0.314,-0.363,0.012,84.264,142.395,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:25,545.278,0.000,0.182,0.000,42.600,8.052,73.709,92.677,95.326,154.761,162.491,185.479,173.559,162.410,145.888,111.446,34.797,36.702,35.810,35.341,36.595,38.763,37.587,34.713,33.906,35.699,49.945,52.488,47.073,49.623,53.560,54.679,52.033,53.573,55.089,56.543,54.113,54.351,50.377,50.458,37.000,37.218,36.345,36.522,8.279,9.020,13.884,14.942,10.015,10.383,11.744,11.475,15.551,15.221,7.830,6.471,16.940,14.223,10.557,6.193,-0.274,-0.364,-0.365,-0.260,-0.275,-0.367,0.013,84.211,142.267,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:26,545.272,0.000,0.182,0.000,42.634,8.052,73.425,92.677,95.326,154.509,162.239,185.479,173.559,162.410,145.888,111.698,34.797,36.702,35.841,35.341,36.570,38.763,37.587,34.713,33.969,35.730,49.945,52.517,47.073,49.654,53.536,54.604,52.009,53.573,55.065,56.543,54.113,54.305,50.444,50.487,37.000,37.249,36.345,36.553,8.279,8.837,13.884,14.851,10.015,10.383,11.744,11.384,15.551,15.221,7.830,6.471,16.667,14.132,10.466,6.193,-0.282,-0.350,-0.341,-0.256,-0.298,-0.336,0.013,84.145,142.195,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:27,545.276,0.000,0.182,0.000,42.634,8.052,73.425,92.677,95.326,154.509,162.239,185.479,173.559,162.410,145.888,111.698,34.797,36.702,35.841,35.341,36.570,38.763,37.587,34.713,33.969,35.730,49.945,52.517,47.073,49.654,53.536,54.604,52.009,53.573,55.065,56.543,54.113,54.305,50.444,50.487,37.000,37.249,36.345,36.553,8.279,8.837,13.884,14.851,10.015,10.383,11.744,11.384,15.551,15.221,7.830,6.471,16.667,14.132,10.466,6.193,-0.282,-0.350,-0.341,-0.256,-0.298,-0.336,0.013,84.026,141.928,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:28,545.279,0.000,0.182,0.000,42.600,8.052,73.425,92.393,95.041,154.509,162.239,185.479,173.559,162.410,146.140,111.446,34.797,36.702,35.731,35.341,36.595,38.763,37.508,34.649,33.969,35.636,49.945,52.427,47.142,49.544,53.494,54.604,52.033,53.573,55.089,56.543,54.047,54.276,50.377,50.458,37.000,37.155,36.345,36.522,8.552,8.746,13.980,14.486,9.924,10.383,11.744,11.384,15.642,15.221,7.739,6.471,16.758,14.132,10.557,6.102,-0.270,-0.352,-0.341,-0.264,-0.302,-0.344,0.012,83.997,141.794,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:29,545.256,0.000,0.182,0.000,42.600,8.052,73.425,92.677,95.041,154.509,162.239,185.479,173.559,162.410,146.140,111.446,34.797,36.702,35.762,35.316,36.570,38.763,37.508,34.713,33.906,35.667,49.945,52.457,47.073,49.575,53.469,54.604,52.009,53.573,55.065,56.543,54.047,54.245,50.377,50.487,37.000,37.186,36.345,36.553,8.188,8.929,13.980,14.577,10.015,10.291,11.744,11.384,15.642,15.129,7.739,6.471,16.758,14.132,10.466,6.193,-0.276,-0.358,-0.349,-0.275,-0.307,-0.339,0.012,83.908,141.660,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:30,545.199,0.000,0.182,0.000,42.600,8.052,73.141,92.677,95.041,154.258,162.239,185.479,173.559,162.410,145.888,111.446,34.797,36.702,35.841,35.316,36.595,38.661,37.421,34.626,33.883,35.667,49.945,52.381,47.073,49.575,53.560,54.582,52.033,53.491,55.022,56.521,54.047,54.245,50.377,50.426,37.000,37.186,36.345,36.490,8.461,8.837,14.076,14.577,10.015,10.383,11.835,11.475,15.642,15.129,7.830,6.471,16.849,14.132,10.466,6.193,-0.291,-0.365,-0.358,-0.264,-0.303,-0.313,0.012,83.804,141.260,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:31,545.199,0.000,0.182,0.000,42.600,8.052,73.141,92.677,95.041,154.258,162.239,185.479,173.559,162.410,145.888,111.446,34.797,36.702,35.841,35.316,36.595,38.661,37.421,34.626,33.883,35.667,49.945,52.381,47.073,49.575,53.560,54.582,52.033,53.491,55.022,56.521,54.047,54.245,50.377,50.426,37.000,37.186,36.345,36.490,8.461,8.837,14.076,14.577,10.015,10.383,11.835,11.475,15.642,15.129,7.830,6.471,16.849,14.132,10.466,6.193,-0.291,-0.365,-0.358,-0.264,-0.303,-0.313,0.012,83.804,141.260,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:32,545.164,0.000,0.182,0.000,42.634,8.052,72.856,92.677,95.066,154.258,162.009,185.227,173.581,162.410,145.910,111.446,34.822,36.702,35.731,35.316,36.570,38.684,37.444,34.713,33.906,35.636,49.945,52.427,47.073,49.544,53.469,54.604,51.943,53.513,54.998,56.483,54.047,54.215,50.311,50.397,37.000,37.218,36.345,36.522,8.370,8.837,14.076,14.668,10.015,10.291,11.835,11.566,15.733,15.221,7.739,6.562,16.758,14.223,10.375,6.102,-0.270,-0.370,-0.351,-0.250,-0.323,-0.361,0.012,83.648,140.998,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:33,545.141,0.000,0.182,0.000,42.600,8.052,72.856,92.677,95.041,154.007,161.988,185.227,173.559,162.410,146.140,111.446,34.797,36.702,35.762,35.341,36.570,38.763,37.421,34.713,33.906,35.667,49.945,52.457,47.073,49.575,53.469,54.543,51.943,53.513,54.998,56.543,54.047,54.245,50.311,50.426,37.000,37.249,36.345,36.553,8.188,8.837,13.787,14.759,9.924,10.291,11.835,11.384,15.642,15.221,7.739,6.562,16.940,14.223,10.648,6.102,-0.270,-0.380,-0.359,-0.252,-0.304,-0.376,0.012,83.611,140.859,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:34,545.141,0.000,0.182,0.000,42.600,8.052,72.856,92.677,95.041,154.007,161.988,185.227,173.559,162.410,146.140,111.446,34.797,36.702,35.762,35.341,36.570,38.763,37.421,34.713,33.906,35.667,49.945,52.457,47.073,49.575,53.469,54.543,51.943,53.513,54.998,56.543,54.047,54.245,50.311,50.426,37.000,37.249,36.345,36.553,8.188,8.837,13.787,14.759,9.924,10.291,11.835,11.384,15.642,15.221,7.739,6.562,16.940,14.223,10.648,6.102,-0.270,-0.380,-0.359,-0.252,-0.304,-0.376,0.012,83.611,140.859,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:35,545.500,0.000,0.182,0.000,42.600,8.052,72.856,92.393,95.066,154.007,162.009,185.227,173.329,162.410,145.910,111.194,34.822,36.702,35.731,35.341,36.500,38.684,37.444,34.713,33.906,35.636,49.945,52.351,47.073,49.481,53.469,54.543,51.943,53.513,54.998,56.483,54.047,54.139,50.311,50.321,37.000,37.155,36.345,36.459,8.552,8.837,14.269,14.577,10.015,10.291,11.835,11.475,15.642,15.221,7.739,6.471,16.758,14.223,10.557,6.193,-0.264,-0.383,-0.367,-0.253,-0.309,-0.349,0.012,83.566,140.659,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:36,546.527,0.000,0.182,0.000,42.634,8.052,72.572,92.393,95.066,154.007,162.009,185.227,173.581,162.410,145.910,111.194,34.822,36.632,35.668,35.341,36.570,38.684,37.444,34.713,33.906,35.573,49.945,52.351,47.073,49.402,53.469,54.543,51.943,53.513,54.998,56.483,53.980,54.139,50.311,50.261,37.000,37.155,36.345,36.459,8.461,8.837,14.076,14.851,10.015,10.383,11.835,11.384,15.642,15.221,7.739,6.471,16.758,14.132,10.466,6.193,-0.264,-0.360,-0.362,-0.249,-0.284,-0.341,0.012,83.522,140.520,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:37,551.786,0.000,0.182,0.000,42.600,8.052,72.572,92.418,95.041,154.029,161.736,185.249,173.308,162.432,145.888,111.194,34.797,36.632,35.762,35.316,36.595,38.684,37.444,34.649,33.906,35.667,49.945,52.381,47.073,49.512,53.427,54.467,51.967,53.452,55.022,56.483,53.980,54.169,50.244,50.351,37.000,37.186,36.345,36.490,9.007,8.929,14.751,14.759,10.106,10.565,11.744,11.475,15.642,15.221,7.830,6.471,16.758,14.223,10.375,6.102,-0.261,-0.328,-0.326,-0.241,-0.288,-0.319,0.011,87.548,140.325,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:38,555.630,0.000,0.182,0.000,42.600,8.052,72.288,92.393,94.757,154.007,161.485,185.227,173.308,162.410,145.637,111.194,34.797,36.632,35.762,35.316,36.595,38.684,37.444,34.649,33.906,35.667,49.945,52.381,47.073,49.512,53.427,54.543,51.967,53.513,55.022,56.483,53.914,54.169,50.244,50.351,37.000,37.186,36.276,36.553,9.825,9.293,14.173,15.488,9.924,10.474,11.926,11.475,15.733,15.221,7.739,6.471,16.849,14.223,10.375,6.011,-0.263,-0.328,-0.328,-0.229,-0.267,-0.322,0.011,93.869,140.058,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:39,560.273,0.000,0.182,0.000,42.600,8.052,72.288,92.418,95.041,154.029,161.485,184.998,173.308,162.432,145.385,111.194,34.797,36.632,35.731,35.341,36.570,38.684,37.444,34.713,33.969,35.636,49.876,52.351,47.073,49.481,53.403,54.543,51.943,53.513,54.998,56.543,53.914,54.139,50.244,50.321,37.000,37.218,36.345,36.522,10.098,9.840,14.558,15.306,10.288,10.474,12.017,11.566,15.733,15.312,7.739,6.471,16.849,14.314,10.284,6.011,-0.247,-0.322,-0.328,-0.216,-0.287,-0.319,0.012,101.856,139.930,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:40,560.273,0.000,0.182,0.000,42.600,8.052,72.288,92.418,95.041,154.029,161.485,184.998,173.308,162.432,145.385,111.194,34.797,36.632,35.731,35.341,36.570,38.684,37.444,34.713,33.969,35.636,49.876,52.351,47.073,49.481,53.403,54.543,51.943,53.513,54.998,56.543,53.914,54.139,50.244,50.321,37.000,37.218,36.345,36.522,10.098,9.840,14.558,15.306,10.288,10.474,12.017,11.566,15.733,15.312,7.739,6.471,16.849,14.314,10.284,6.011,-0.247,-0.322,-0.328,-0.216,-0.287,-0.319,0.012,101.856,139.930,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:41,565.309,0.000,0.182,0.000,42.567,8.052,72.288,92.393,95.066,154.007,161.255,184.976,173.581,162.158,145.658,111.194,34.822,36.632,35.762,35.316,36.595,38.684,37.444,34.649,33.906,35.667,49.876,52.381,47.073,49.512,53.427,54.467,51.967,53.452,55.089,56.543,53.914,54.169,50.178,50.351,36.931,37.249,36.345,36.553,9.461,9.931,14.076,15.306,10.288,10.565,11.835,11.566,15.733,15.312,7.739,6.471,16.940,14.406,10.193,6.102,-0.250,-0.338,-0.339,-0.234,-0.257,-0.334,0.012,110.602,139.651,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:42,576.879,0.000,0.182,0.000,42.634,8.052,72.004,92.418,95.041,154.029,160.730,184.998,173.559,162.180,145.385,111.194,34.797,36.632,35.668,35.316,36.595,38.684,37.381,34.649,33.906,35.573,49.945,52.291,47.073,49.402,53.494,54.543,51.967,53.452,55.089,56.543,53.914,54.079,50.178,50.261,37.000,37.155,36.276,36.395,9.916,9.931,13.980,14.942,10.470,10.838,11.926,11.658,15.733,15.312,7.830,6.380,16.849,14.497,9.829,5.920,-0.242,-0.336,-0.338,-0.220,-0.290,-0.316,0.012,129.007,139.396,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:43,583.382,0.000,0.182,0.000,42.600,8.026,72.004,92.393,95.041,154.007,160.478,184.976,173.811,162.158,145.385,111.446,34.797,36.632,35.762,35.316,36.570,38.684,37.444,34.649,33.906,35.604,49.876,52.381,47.073,49.512,53.469,54.543,51.943,53.513,55.065,56.543,53.914,54.169,50.178,50.290,37.000,37.249,36.345,36.490,10.007,9.475,13.498,15.033,10.470,10.838,11.835,11.658,15.915,15.221,7.830,6.471,16.849,14.497,9.829,5.920,-0.260,-0.315,-0.321,-0.235,-0.270,-0.277,0.012,138.009,139.257,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:44,596.945,0.000,0.182,0.000,42.600,8.052,71.720,92.393,95.041,154.007,160.227,184.976,174.062,161.907,145.133,111.698,34.797,36.632,35.762,35.341,36.570,38.684,37.381,34.649,33.906,35.667,49.945,52.381,47.073,49.512,53.469,54.543,51.943,53.513,55.131,56.619,53.914,54.169,50.178,50.290,37.000,37.249,36.276,36.490,10.098,9.475,14.076,14.304,10.834,11.111,11.926,11.749,15.733,15.312,8.012,6.471,16.667,14.588,9.647,6.011,-0.249,-0.311,-0.322,-0.194,-0.270,-0.260,0.012,155.304,139.129,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:45,596.945,0.000,0.182,0.000,42.600,8.052,71.720,92.393,95.041,154.007,160.227,184.976,174.062,161.907,145.133,111.698,34.797,36.632,35.762,35.341,36.570,38.684,37.381,34.649,33.906,35.667,49.945,52.381,47.073,49.512,53.469,54.543,51.943,53.513,55.131,56.619,53.914,54.169,50.178,50.290,37.000,37.249,36.276,36.490,10.098,9.475,14.076,14.304,10.834,11.111,11.926,11.749,15.733,15.312,8.012,6.471,16.667,14.588,9.647,6.011,-0.249,-0.311,-0.322,-0.194,-0.270,-0.260,0.012,155.304,139.129,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:46,596.945,0.000,0.182,0.000,42.600,8.052,71.720,92.393,95.041,154.007,160.227,184.976,174.062,161.907,145.133,111.698,34.797,36.632,35.762,35.341,36.570,38.684,37.381,34.649,33.906,35.667,49.945,52.381,47.073,49.512,53.469,54.543,51.943,53.513,55.131,56.619,53.914,54.169,50.178,50.290,37.000,37.249,36.276,36.490,10.098,9.475,14.076,14.304,10.834,11.111,11.926,11.749,15.733,15.312,8.012,6.471,16.667,14.588,9.647,6.011,-0.249,-0.311,-0.322,-0.194,-0.270,-0.260,0.012,155.304,139.129,6.297,6.463,6.021,6.494,8.006,10.530,2.902,259.939,261.995,175.236,170.248,228.545,71.737,178.025,7.500,7.700,9.800,10.700,9.200,11.200,12.800,
2021/04/05 17:28:47,603.927,0.000,0.182,0.000,42.634,8.052,71.720,92.418,94.757,153.778,159.975,184.746,174.062,161.929,145.133,111.698,34.797,36.632,35.762,35.410,36.595,38.684,37.381,34.649,33.906,35.667,49.945,52.381,47.073,49.575,53.494,54.543,51.967,53.513,55.222,56.543,53.914,54.169,50.178,50.290,37.000,37.328,36.276,36.490,9.916,9.657,13.980,14.213,10.925,11.293,11.926,11.749,15.824,15.312,8.012,6.471,16.667,14.588,9.556,6.102,-0.245,-0.314,-0.327,-0.216,-0.243,-0.311,0.012,163.509,139.129,6.592,6.661,5.315,6.259,8.273,10.640,3.102,260.395,262.235,175.684,167.074,224.510,68.499,178.152,8.300,8.200,9.900,11.000,9.500,11.300,12.700,
2021/04/05 17:28:48,618.234,0.000,0.182,0.000,42.600,8.052,71.436,92.393,94.757,153.756,159.724,184.725,174.314,161.907,145.133,112.201,34.797,36.632,35.668,35.385,36.639,38.621,37.381,34.649,33.906,35.573,49.945,52.351,47.073,49.481,53.536,54.543,52.009,53.573,55.264,56.679,53.914,54.079,50.244,50.261,37.000,37.218,36.276,36.459,11.099,9.931,13.691,14.851,11.016,11.111,12.291,11.931,15.915,15.312,8.012,6.471,16.758,14.588,9.556,6.193,-0.243,-0.309,-0.310,-0.234,-0.274,-0.303,0.012,179.004,138.990,6.592,6.661,5.315,6.259,8.273,10.640,3.102,260.395,262.235,175.684,167.074,224.510,68.499,178.152,8.300,8.200,9.900,11.000,9.500,11.300,12.700,
