Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:28:49,618.234,0.000,0.182,0.000,42.600,8.052,71.436,92.393,94.757,153.756,159.724,184.725,174.314,161.907,145.133,112.201,34.797,36.632,35.668,35.385,36.639,38.621,37.381,34.649,33.906,35.573,49.945,52.351,47.073,49.481,53.536,54.543,52.009,53.573,55.264,56.679,53.914,54.079,50.244,50.261,37.000,37.218,36.276,36.459,11.099,9.931,13.691,14.851,11.016,11.111,12.291,11.931,15.915,15.312,8.012,6.471,16.758,14.588,9.556,6.193,-0.243,-0.309,-0.310,-0.234,-0.274,-0.303,0.012,179.004,138.990,6.592,6.661,5.315,6.259,8.273,10.640,3.102,260.395,262.235,175.684,167.074,224.510,68.499,178.152,8.300,8.200,9.900,11.000,9.500,11.300,12.700,
2021/04/05 17:28:50,632.646,0.000,0.182,0.000,42.634,8.026,71.152,92.393,94.757,153.756,159.472,184.725,174.314,161.655,145.133,112.957,34.797,36.632,35.731,35.410,36.639,38.684,37.381,34.649,33.906,35.636,49.945,52.488,47.073,49.623,53.536,54.679,52.009,53.710,55.397,56.816,53.914,54.139,50.178,50.261,37.069,37.361,36.276,36.459,11.281,10.933,13.787,15.215,11.289,11.111,12.017,11.840,15.915,15.403,8.103,6.562,16.758,14.679,9.465,6.284,-0.243,-0.333,-0.338,-0.226,-0.261,-0.314,0.012,193.007,138.923,6.958,6.719,5.614,6.433,8.556,10.698,3.401,262.569,265.732,175.914,168.341,224.527,69.193,178.315,8.600,8.200,9.900,10.500,9.700,11.400,12.700,
2021/04/05 17:28:51,632.646,0.000,0.182,0.000,42.634,8.026,71.152,92.393,94.757,153.756,159.472,184.725,174.314,161.655,145.133,112.957,34.797,36.632,35.731,35.410,36.639,38.684,37.381,34.649,33.906,35.636,49.945,52.488,47.073,49.623,53.536,54.679,52.009,53.710,55.397,56.816,53.914,54.139,50.178,50.261,37.069,37.361,36.276,36.459,11.281,10.933,13.787,15.215,11.289,11.111,12.017,11.840,15.915,15.403,8.103,6.562,16.758,14.679,9.465,6.284,-0.243,-0.333,-0.338,-0.226,-0.261,-0.314,0.012,193.007,138.923,6.958,6.719,5.614,6.433,8.556,10.698,3.401,262.569,265.732,175.914,168.341,224.527,69.193,178.315,8.600,8.200,9.900,10.500,9.700,11.400,12.700,
2021/04/05 17:28:52,646.830,0.000,0.182,0.000,42.600,8.052,71.152,92.109,94.473,153.504,159.472,184.473,174.565,161.655,144.630,113.712,34.797,36.632,35.731,35.410,36.665,38.661,37.358,34.626,33.883,35.636,50.014,52.548,47.073,49.623,53.626,54.718,52.100,53.763,55.487,56.794,53.980,54.215,50.178,50.261,37.069,37.361,36.276,36.459,11.281,10.569,13.691,14.668,11.198,11.020,12.109,11.840,15.824,15.312,8.103,6.471,16.667,14.679,9.192,6.375,-0.254,-0.321,-0.316,-0.228,-0.278,-0.300,0.012,205.330,139.056,6.958,6.719,5.614,6.433,8.556,10.698,3.401,262.569,265.732,175.914,168.341,224.527,69.193,178.315,8.600,8.200,9.900,10.500,9.700,11.400,12.700,
2021/04/05 17:28:53,646.830,0.000,0.182,0.000,42.600,8.052,71.152,92.109,94.473,153.504,159.472,184.473,174.565,161.655,144.630,113.712,34.797,36.632,35.731,35.410,36.665,38.661,37.358,34.626,33.883,35.636,50.014,52.548,47.073,49.623,53.626,54.718,52.100,53.763,55.487,56.794,53.980,54.215,50.178,50.261,37.069,37.361,36.276,36.459,11.281,10.569,13.691,14.668,11.198,11.020,12.109,11.840,15.824,15.312,8.103,6.471,16.667,14.679,9.192,6.375,-0.254,-0.321,-0.316,-0.228,-0.278,-0.300,0.012,205.330,139.056,6.958,6.719,5.614,6.433,8.556,10.698,3.401,262.569,265.732,175.914,168.341,224.527,69.193,178.315,8.600,8.200,9.900,10.500,9.700,11.400,12.700,
2021/04/05 17:28:54,660.768,0.000,0.182,0.000,42.634,8.026,70.868,92.109,94.473,153.504,159.221,184.222,174.817,161.655,144.630,114.467,34.797,36.632,35.668,35.454,36.665,38.684,37.381,34.649,33.906,35.573,50.014,52.548,47.073,49.623,53.693,54.801,52.166,53.846,55.620,56.876,53.980,54.139,50.244,50.261,37.069,37.361,36.276,36.395,10.735,11.024,13.401,14.577,11.471,11.566,12.200,12.022,16.006,15.676,8.194,6.471,16.667,14.679,9.283,6.557,-0.240,-0.346,-0.331,-0.227,-0.288,-0.322,0.012,215.995,139.190,7.006,7.100,5.201,6.198,9.129,10.756,3.901,267.546,270.000,181.102,169.778,222.780,69.880,181.469,9.000,8.700,9.700,10.400,10.400,11.400,12.800,
2021/04/05 17:28:55,667.558,0.000,0.182,0.000,42.600,8.026,70.843,91.826,94.473,153.504,159.221,184.222,175.069,161.655,144.630,114.949,34.797,36.563,35.698,35.480,36.709,38.684,37.358,34.649,33.906,35.604,50.014,52.654,47.073,49.781,53.668,54.876,52.142,53.907,55.662,57.013,54.047,54.245,50.244,50.290,37.069,37.392,36.276,36.490,10.917,10.842,13.209,14.577,11.744,11.658,12.291,12.022,16.097,15.312,8.194,6.471,16.576,14.679,9.010,6.557,-0.246,-0.358,-0.339,-0.232,-0.297,-0.318,-0.064,220.809,139.396,7.006,7.100,5.201,6.198,9.129,10.756,3.901,267.546,270.000,181.102,169.778,222.780,69.880,181.469,9.000,8.700,9.700,10.400,10.400,11.400,12.800,
2021/04/05 17:28:56,667.558,0.000,0.182,0.000,42.600,8.026,70.843,91.826,94.473,153.504,159.221,184.222,175.069,161.655,144.630,114.949,34.797,36.563,35.698,35.480,36.709,38.684,37.358,34.649,33.906,35.604,50.014,52.654,47.073,49.781,53.668,54.876,52.142,53.907,55.662,57.013,54.047,54.245,50.244,50.290,37.069,37.392,36.276,36.490,10.917,10.842,13.209,14.577,11.744,11.658,12.291,12.022,16.097,15.312,8.194,6.471,16.576,14.679,9.010,6.557,-0.246,-0.358,-0.339,-0.232,-0.297,-0.318,-0.064,220.809,139.396,7.006,7.100,5.201,6.198,9.129,10.756,3.901,267.546,270.000,181.102,169.778,222.780,69.880,181.469,9.000,8.700,9.700,10.400,10.400,11.400,12.800,
2021/04/05 17:28:57,674.231,0.000,0.182,0.000,42.600,8.052,70.583,91.826,94.189,153.253,159.221,184.222,175.069,161.404,144.630,115.474,34.797,36.563,35.762,35.480,36.734,38.763,37.358,34.649,33.906,35.667,50.014,52.775,47.073,49.860,53.759,54.937,52.233,53.907,55.753,57.013,54.047,54.305,50.244,50.351,37.069,37.455,36.276,36.490,11.463,11.024,13.112,14.577,12.017,11.840,12.291,11.931,16.188,15.312,8.285,6.380,16.576,14.679,9.192,6.648,-0.252,-0.341,-0.347,-0.231,-0.288,-0.323,-0.064,225.475,139.524,7.006,7.100,5.201,6.198,9.129,10.756,3.901,267.546,270.000,181.102,169.778,222.780,69.880,181.469,9.000,8.700,9.700,10.400,10.400,11.400,12.800,
2021/04/05 17:28:58,687.308,0.000,0.182,0.000,42.600,8.026,70.583,91.850,94.189,153.275,159.221,183.992,175.320,161.426,144.379,116.733,34.797,36.563,35.668,35.549,36.778,38.827,37.444,34.649,33.906,35.573,50.014,52.745,47.142,49.829,53.801,54.998,52.208,54.043,55.862,57.073,54.113,54.276,50.311,50.321,37.139,37.424,36.345,36.395,11.827,10.842,12.823,14.577,12.746,12.204,12.382,12.022,16.370,15.403,8.285,6.380,16.758,14.679,9.465,7.013,-0.275,-0.336,-0.338,-0.246,-0.283,-0.282,-0.064,234.158,139.724,7.006,7.100,5.201,6.198,9.129,10.756,3.901,267.546,270.000,181.102,169.778,222.780,69.880,181.469,9.000,8.700,9.700,10.400,10.400,11.400,12.800,
2021/04/05 17:28:59,687.308,0.000,0.182,0.000,42.600,8.026,70.583,91.850,94.189,153.275,159.221,183.992,175.320,161.426,144.379,116.733,34.797,36.563,35.668,35.549,36.778,38.827,37.444,34.649,33.906,35.573,50.014,52.745,47.142,49.829,53.801,54.998,52.208,54.043,55.862,57.073,54.113,54.276,50.311,50.321,37.139,37.424,36.345,36.395,11.827,10.842,12.823,14.577,12.746,12.204,12.382,12.022,16.370,15.403,8.285,6.380,16.758,14.679,9.465,7.013,-0.275,-0.336,-0.338,-0.246,-0.283,-0.282,-0.064,234.158,139.724,7.006,7.100,5.201,6.198,9.129,10.756,3.901,267.546,270.000,181.102,169.778,222.780,69.880,181.469,9.000,8.700,9.700,10.400,10.400,11.400,12.800,
2021/04/05 17:29:00,699.866,0.000,0.182,0.000,42.600,8.026,70.299,91.826,94.189,153.253,158.969,183.971,175.320,161.153,144.127,117.740,34.797,36.563,35.668,35.524,36.873,38.827,37.444,34.586,33.906,35.573,50.080,52.882,47.142,49.892,53.892,55.073,52.299,54.179,56.019,57.210,54.246,54.412,50.377,50.458,37.139,37.424,36.345,36.459,11.281,10.477,12.727,15.397,13.292,12.295,12.473,12.022,16.461,15.403,8.285,6.289,16.758,14.861,9.647,7.104,-0.276,-0.342,-0.340,-0.247,-0.287,-0.287,-0.064,241.979,140.192,7.006,7.100,5.201,6.198,9.129,10.756,3.901,267.546,270.000,181.102,169.778,222.780,69.880,181.469,9.000,8.700,9.700,10.400,10.400,11.400,12.800,
2021/04/05 17:29:01,699.866,0.000,0.182,0.000,42.600,8.026,70.299,91.826,94.189,153.253,158.969,183.971,175.320,161.153,144.127,117.740,34.797,36.563,35.668,35.524,36.873,38.827,37.444,34.586,33.906,35.573,50.080,52.882,47.142,49.892,53.892,55.073,52.299,54.179,56.019,57.210,54.246,54.412,50.377,50.458,37.139,37.424,36.345,36.459,11.281,10.477,12.727,15.397,13.292,12.295,12.473,12.022,16.461,15.403,8.285,6.289,16.758,14.861,9.647,7.104,-0.276,-0.342,-0.340,-0.247,-0.287,-0.287,-0.064,241.979,140.192,7.006,7.100,5.201,6.198,9.129,10.756,3.901,267.546,270.000,181.102,169.778,222.780,69.880,181.469,9.000,8.700,9.700,10.400,10.400,11.400,12.800,
2021/04/05 17:29:02,711.917,0.000,0.182,0.000,42.634,8.052,70.299,91.542,93.905,153.002,158.969,183.719,175.572,161.153,144.127,118.747,34.797,36.563,35.698,35.618,36.873,38.827,37.444,34.649,33.906,35.604,50.080,53.048,47.142,50.063,53.958,55.210,52.365,54.316,56.152,57.346,54.312,54.502,50.444,50.487,37.208,37.455,36.345,36.490,12.191,10.204,12.823,15.488,13.929,12.022,12.564,11.931,16.642,15.403,8.285,6.198,16.940,15.135,10.375,7.286,-0.262,-0.358,-0.358,-0.241,-0.305,-0.342,-0.064,249.178,140.598,7.006,7.100,5.201,6.198,9.129,10.756,3.901,267.546,270.000,181.102,169.778,222.780,69.880,181.469,9.000,8.700,9.700,10.400,10.400,11.400,12.800,
2021/04/05 17:29:03,711.917,0.000,0.182,0.000,42.634,8.052,70.299,91.542,93.905,153.002,158.969,183.719,175.572,161.153,144.127,118.747,34.797,36.563,35.698,35.618,36.873,38.827,37.444,34.649,33.906,35.604,50.080,53.048,47.142,50.063,53.958,55.210,52.365,54.316,56.152,57.346,54.312,54.502,50.444,50.487,37.208,37.455,36.345,36.490,12.191,10.204,12.823,15.488,13.929,12.022,12.564,11.931,16.642,15.403,8.285,6.198,16.940,15.135,10.375,7.286,-0.262,-0.358,-0.358,-0.241,-0.305,-0.342,-0.064,249.178,140.598,7.006,7.100,5.201,6.198,9.129,10.756,3.901,267.546,270.000,181.102,169.778,222.780,69.880,181.469,9.000,8.700,9.700,10.400,10.400,11.400,12.800,
2021/04/05 17:29:04,723.565,0.000,0.182,0.000,42.600,8.026,70.015,91.542,93.905,153.002,158.969,183.719,175.823,161.153,143.876,120.258,34.797,36.563,35.668,35.662,36.873,38.890,37.508,34.586,33.906,35.573,50.147,53.154,47.142,50.094,54.090,55.331,52.432,54.437,56.218,57.407,54.379,54.548,50.510,50.533,37.278,37.424,36.345,36.459,12.828,10.295,12.437,16.035,14.476,11.931,12.564,11.749,16.642,15.312,8.285,6.289,16.940,15.408,11.012,7.468,-0.257,-0.353,-0.345,-0.243,-0.304,-0.345,-0.064,255.767,141.060,7.710,6.935,4.418,7.376,11.459,11.132,4.809,272.974,275.793,174.806,167.471,226.414,72.216,183.576,10.100,8.400,9.300,11.100,12.400,11.800,13.100,
2021/04/05 17:29:05,723.565,0.000,0.182,0.000,42.600,8.026,70.015,91.542,93.905,153.002,158.969,183.719,175.823,161.153,143.876,120.258,34.797,36.563,35.668,35.662,36.873,38.890,37.508,34.586,33.906,35.573,50.147,53.154,47.142,50.094,54.090,55.331,52.432,54.437,56.218,57.407,54.379,54.548,50.510,50.533,37.278,37.424,36.345,36.459,12.828,10.295,12.437,16.035,14.476,11.931,12.564,11.749,16.642,15.312,8.285,6.289,16.940,15.408,11.012,7.468,-0.257,-0.353,-0.345,-0.243,-0.304,-0.345,-0.064,255.767,141.060,7.710,6.935,4.418,7.376,11.459,11.132,4.809,272.974,275.793,174.806,167.471,226.414,72.216,183.576,10.100,8.400,9.300,11.100,12.400,11.800,13.100,
2021/04/05 17:29:06,729.250,0.000,0.182,0.000,42.600,8.026,70.015,91.258,93.905,153.002,158.969,183.719,176.075,161.153,143.876,120.761,34.797,36.563,35.698,35.687,36.847,38.969,37.485,34.649,33.906,35.667,50.147,53.245,47.142,50.199,54.066,55.407,52.474,54.513,56.327,57.482,54.445,54.639,50.576,50.623,37.278,37.534,36.345,36.490,12.918,10.022,12.534,16.035,14.931,12.022,12.382,11.931,16.733,15.221,8.285,6.289,17.031,15.500,11.376,7.559,-0.260,-0.369,-0.347,-0.241,-0.300,-0.356,-0.064,258.909,141.399,7.710,6.935,4.418,7.376,11.459,11.132,4.809,272.974,275.793,174.806,167.471,226.414,72.216,183.576,10.100,8.400,9.300,11.100,12.400,11.800,13.100,
2021/04/05 17:29:07,734.823,0.000,0.182,0.000,42.634,8.026,69.731,91.258,93.905,153.002,158.969,183.719,176.075,160.901,143.876,121.265,34.797,36.563,35.698,35.662,36.873,38.969,37.587,34.586,33.906,35.667,50.147,53.320,47.142,50.260,54.157,55.467,52.498,54.573,56.417,57.543,54.445,54.714,50.576,50.684,37.278,37.597,36.345,36.553,12.828,9.840,12.630,16.491,15.204,11.658,12.564,11.931,16.733,15.312,8.194,6.380,16.849,15.591,11.194,7.468,-0.269,-0.364,-0.365,-0.251,-0.307,-0.347,-0.064,261.856,141.666,7.710,6.935,4.418,7.376,11.459,11.132,4.809,272.974,275.793,174.806,167.471,226.414,72.216,183.576,10.100,8.400,9.300,11.100,12.400,11.800,13.100,
2021/04/05 17:29:08,745.518,0.000,0.182,0.000,42.600,8.026,69.731,91.258,93.621,153.002,158.969,183.719,176.326,160.901,143.876,122.523,34.797,36.563,35.668,35.687,36.942,39.032,37.485,34.649,33.906,35.573,50.213,53.412,47.211,50.291,54.289,55.604,52.565,54.710,56.484,57.679,54.511,54.745,50.643,50.730,37.278,37.503,36.345,36.459,13.737,10.660,12.727,17.037,15.568,11.293,12.655,11.749,16.824,15.312,7.921,6.380,16.667,15.773,11.285,7.377,-0.285,-0.354,-0.349,-0.257,-0.297,-0.299,-0.064,267.349,142.262,7.710,6.935,4.418,7.376,11.459,11.132,4.809,272.974,275.793,174.806,167.471,226.414,72.216,183.576,10.100,8.400,9.300,11.100,12.400,11.800,13.100,
2021/04/05 17:29:09,745.518,0.000,0.182,0.000,42.600,8.026,69.731,91.258,93.621,153.002,158.969,183.719,176.326,160.901,143.876,122.523,34.797,36.563,35.668,35.687,36.942,39.032,37.485,34.649,33.906,35.573,50.213,53.412,47.211,50.291,54.289,55.604,52.565,54.710,56.484,57.679,54.511,54.745,50.643,50.730,37.278,37.503,36.345,36.459,13.737,10.660,12.727,17.037,15.568,11.293,12.655,11.749,16.824,15.312,7.921,6.380,16.667,15.773,11.285,7.377,-0.285,-0.354,-0.349,-0.257,-0.297,-0.299,-0.064,267.349,142.262,7.710,6.935,4.418,7.376,11.459,11.132,4.809,272.974,275.793,174.806,167.471,226.414,72.216,183.576,10.100,8.400,9.300,11.100,12.400,11.800,13.100,
2021/04/05 17:29:10,755.885,0.000,0.182,0.000,42.634,8.026,69.731,90.974,93.621,152.751,158.969,183.719,176.829,160.650,143.624,123.782,34.797,36.563,35.698,35.757,36.942,39.152,37.564,34.626,33.883,35.667,50.213,53.578,47.211,50.457,54.356,55.779,52.631,54.824,56.617,57.718,54.644,54.911,50.709,50.896,37.278,37.597,36.414,36.553,10.280,9.293,12.727,16.946,14.202,9.563,12.473,11.749,16.915,15.221,7.739,6.471,15.938,15.773,10.375,6.922,-0.286,-0.360,-0.346,-0.263,-0.275,-0.340,-0.064,272.506,142.929,7.710,6.935,4.418,7.376,11.459,11.132,4.809,272.974,275.793,174.806,167.471,226.414,72.216,183.576,10.100,8.400,9.300,11.100,12.400,11.800,13.100,
2021/04/05 17:29:11,755.885,0.000,0.182,0.000,42.634,8.026,69.731,90.974,93.621,152.751,158.969,183.719,176.829,160.650,143.624,123.782,34.797,36.563,35.698,35.757,36.942,39.152,37.564,34.626,33.883,35.667,50.213,53.578,47.211,50.457,54.356,55.779,52.631,54.824,56.617,57.718,54.644,54.911,50.709,50.896,37.278,37.597,36.414,36.553,10.280,9.293,12.727,16.946,14.202,9.563,12.473,11.749,16.915,15.221,7.739,6.471,15.938,15.773,10.375,6.922,-0.286,-0.360,-0.346,-0.263,-0.275,-0.340,-0.064,272.506,142.929,7.710,6.935,4.418,7.376,11.459,11.132,4.809,272.974,275.793,174.806,167.471,226.414,72.216,183.576,10.100,8.400,9.300,11.100,12.400,11.800,13.100,
2021/04/05 17:29:12,760.915,0.000,0.182,0.000,42.600,8.026,69.447,90.974,93.337,152.751,158.969,183.468,176.829,160.650,143.624,124.286,34.797,36.563,35.668,35.731,36.917,39.238,37.508,34.586,33.906,35.636,50.213,53.609,47.211,50.427,54.331,55.801,52.673,54.907,56.659,57.740,54.710,54.942,50.776,50.867,37.278,37.566,36.414,36.522,10.007,9.111,13.016,16.764,13.747,9.199,12.382,11.658,17.006,15.221,7.556,6.562,15.392,15.773,12.468,6.557,-0.278,-0.357,-0.361,-0.239,-0.291,-0.318,-0.064,274.974,143.263,7.710,6.935,4.418,7.376,11.459,11.132,4.809,272.974,275.793,174.806,167.471,226.414,72.216,183.576,10.100,8.400,9.300,11.100,12.400,11.800,13.100,
2021/04/05 17:29:13,765.838,0.000,0.182,0.000,42.634,8.026,69.447,90.974,93.362,152.751,158.991,183.468,176.851,160.650,143.394,124.789,34.892,36.563,35.668,35.757,37.012,39.238,37.564,34.586,33.906,35.636,50.213,53.685,47.211,50.503,54.422,55.861,52.764,54.967,56.749,57.801,54.777,54.942,50.842,50.927,37.347,37.566,36.414,36.522,10.189,9.566,12.823,16.855,13.565,9.016,12.291,11.566,17.097,15.221,7.465,6.653,15.392,15.864,9.010,6.102,-0.270,-0.366,-0.351,-0.250,-0.324,-0.358,-0.064,277.254,143.670,7.211,6.379,4.301,9.009,11.681,11.402,5.434,289.440,283.601,162.408,177.455,248.927,74.745,192.758,8.500,7.600,9.000,12.300,12.600,11.900,13.200,
2021/04/05 17:29:14,775.273,0.000,0.182,0.000,42.634,8.026,69.447,90.690,93.053,152.499,158.969,183.468,177.332,160.398,143.373,126.048,34.866,36.563,35.668,35.826,36.986,39.444,37.564,34.649,33.906,35.636,50.279,53.821,47.211,50.564,54.464,55.998,52.806,55.104,56.792,57.937,54.910,55.079,50.975,50.988,37.416,37.645,36.414,36.522,10.189,9.384,12.919,16.673,13.201,8.561,12.200,11.658,17.097,15.221,7.374,6.744,15.209,15.773,7.190,5.920,-0.280,-0.360,-0.345,-0.271,-0.305,-0.345,-0.064,281.280,144.332,7.211,6.379,4.301,9.009,11.681,11.402,5.434,289.440,283.601,162.408,177.455,248.927,74.745,192.758,8.500,7.600,9.000,12.300,12.600,11.900,13.200,
2021/04/05 17:29:15,784.395,0.000,0.182,0.000,42.634,8.026,69.163,90.690,93.053,152.499,158.969,183.468,177.584,160.398,143.373,127.307,34.866,36.563,35.668,35.801,36.986,39.523,37.564,34.649,33.906,35.636,50.279,54.018,47.211,50.700,54.530,56.134,52.873,55.240,56.925,58.013,55.042,55.215,51.042,51.124,37.416,37.645,36.483,36.601,10.007,9.293,12.919,16.673,12.746,8.379,12.200,11.658,17.279,15.312,7.192,6.744,15.301,15.864,7.281,6.102,-0.279,-0.357,-0.350,-0.264,-0.309,-0.342,-0.064,284.623,145.133,7.211,6.379,4.301,9.009,11.681,11.402,5.434,289.440,283.601,162.408,177.455,248.927,74.745,192.758,8.500,7.600,9.000,12.300,12.600,11.900,13.200,
2021/04/05 17:29:16,784.395,0.000,0.182,0.000,42.634,8.026,69.163,90.690,93.053,152.499,158.969,183.468,177.584,160.398,143.373,127.307,34.866,36.563,35.668,35.801,36.986,39.523,37.564,34.649,33.906,35.636,50.279,54.018,47.211,50.700,54.530,56.134,52.873,55.240,56.925,58.013,55.042,55.215,51.042,51.124,37.416,37.645,36.483,36.601,10.007,9.293,12.919,16.673,12.746,8.379,12.200,11.658,17.279,15.312,7.192,6.744,15.301,15.864,7.281,6.102,-0.279,-0.357,-0.350,-0.264,-0.309,-0.342,-0.064,284.623,145.133,7.211,6.379,4.301,9.009,11.681,11.402,5.434,289.440,283.601,162.408,177.455,248.927,74.745,192.758,8.500,7.600,9.000,12.300,12.600,11.900,13.200,
2021/04/05 17:29:17,788.844,0.000,0.182,0.000,42.600,8.026,68.879,90.690,93.053,152.499,158.969,183.468,177.584,160.398,143.121,127.810,34.797,36.563,35.698,35.895,37.012,39.523,37.587,34.649,33.906,35.667,50.279,54.048,47.211,50.729,54.621,56.195,52.897,55.301,56.949,58.073,55.109,55.305,51.108,51.214,37.416,37.676,36.483,36.632,10.098,9.384,12.727,16.399,12.655,8.379,12.200,11.475,17.279,15.221,7.283,6.744,15.301,15.773,7.190,6.102,-0.274,-0.360,-0.343,-0.264,-0.303,-0.344,-0.064,286.020,145.600,7.211,6.379,4.301,9.009,11.681,11.402,5.434,289.440,283.601,162.408,177.455,248.927,74.745,192.758,8.500,7.600,9.000,12.300,12.600,11.900,13.200,
2021/04/05 17:29:18,788.844,0.000,0.182,0.000,42.600,8.026,68.879,90.690,93.053,152.499,158.969,183.468,177.584,160.398,143.121,127.810,34.797,36.563,35.698,35.895,37.012,39.523,37.587,34.649,33.906,35.667,50.279,54.048,47.211,50.729,54.621,56.195,52.897,55.301,56.949,58.073,55.109,55.305,51.108,51.214,37.416,37.676,36.483,36.632,10.098,9.384,12.727,16.399,12.655,8.379,12.200,11.475,17.279,15.221,7.283,6.744,15.301,15.773,7.190,6.102,-0.274,-0.360,-0.343,-0.264,-0.303,-0.344,-0.064,286.020,145.600,7.211,6.379,4.301,9.009,11.681,11.402,5.434,289.440,283.601,162.408,177.455,248.927,74.745,192.758,8.500,7.600,9.000,12.300,12.600,11.900,13.200,
2021/04/05 17:29:19,793.180,0.000,0.182,0.000,42.600,8.026,68.879,90.407,92.769,152.499,158.969,183.468,177.836,160.398,143.121,128.566,34.866,36.563,35.668,35.895,37.012,39.586,37.650,34.649,33.906,35.636,50.279,54.139,47.280,50.761,54.687,56.270,52.963,55.376,57.015,58.073,55.175,55.336,51.175,51.185,37.416,37.645,36.483,36.601,9.643,9.202,12.534,16.217,12.564,8.106,12.200,11.566,17.279,15.221,7.283,6.744,15.392,15.864,7.463,6.284,-0.293,-0.367,-0.351,-0.269,-0.284,-0.352,-0.064,287.317,145.873,7.211,6.379,4.301,9.009,11.681,11.402,5.434,289.440,283.601,162.408,177.455,248.927,74.745,192.758,8.500,7.600,9.000,12.300,12.600,11.900,13.200,
2021/04/05 17:29:20,797.394,0.000,0.182,0.000,42.600,8.026,68.879,90.407,92.769,152.499,158.969,183.468,178.087,160.398,143.121,129.069,34.866,36.563,35.668,35.895,37.056,39.649,37.650,34.586,33.906,35.573,50.346,54.139,47.280,50.821,54.729,56.331,52.939,55.376,57.057,58.134,55.175,55.336,51.241,51.261,37.416,37.645,36.483,36.601,9.370,9.657,12.630,16.399,12.473,8.106,12.382,11.566,17.370,15.221,7.101,6.744,15.392,15.864,7.463,6.284,-0.280,-0.360,-0.361,-0.236,-0.316,-0.351,-0.064,288.409,146.335,7.211,6.379,4.301,9.009,11.681,11.402,5.434,289.440,283.601,162.408,177.455,248.927,74.745,192.758,8.500,7.600,9.000,12.300,12.600,11.900,13.200,
2021/04/05 17:29:21,805.669,0.000,0.182,0.000,42.634,8.026,68.595,90.407,92.769,152.499,158.969,183.468,178.339,160.147,142.869,130.328,34.866,36.563,35.668,35.965,37.081,39.792,37.650,34.649,33.969,35.636,50.346,54.351,47.280,50.958,54.820,56.467,53.096,55.573,57.148,58.210,55.308,55.533,51.374,51.458,37.416,37.709,36.483,36.664,8.825,10.295,12.919,15.853,12.109,7.650,12.109,11.566,17.370,15.312,7.192,6.836,15.392,15.773,7.463,6.375,-0.282,-0.361,-0.349,-0.269,-0.305,-0.350,-0.064,290.105,147.136,7.211,6.379,4.301,9.009,11.681,11.402,5.434,289.440,283.601,162.408,177.455,248.927,74.745,192.758,8.500,7.600,9.000,12.300,12.600,11.900,13.200,
2021/04/05 17:29:22,805.669,0.000,0.182,0.000,42.634,8.026,68.595,90.407,92.769,152.499,158.969,183.468,178.339,160.147,142.869,130.328,34.866,36.563,35.668,35.965,37.081,39.792,37.650,34.649,33.969,35.636,50.346,54.351,47.280,50.958,54.820,56.467,53.096,55.573,57.148,58.210,55.308,55.533,51.374,51.458,37.416,37.709,36.483,36.664,8.825,10.295,12.919,15.853,12.109,7.650,12.109,11.566,17.370,15.312,7.192,6.836,15.392,15.773,7.463,6.375,-0.282,-0.361,-0.349,-0.269,-0.305,-0.350,-0.064,290.105,147.136,7.211,6.379,4.301,9.009,11.681,11.402,5.434,289.440,283.601,162.408,177.455,248.927,74.745,192.758,8.500,7.600,9.000,12.300,12.600,11.900,13.200,
2021/04/05 17:29:23,809.617,0.000,0.182,0.000,42.600,8.026,68.879,90.123,92.485,152.499,158.969,183.468,178.339,160.147,142.869,130.831,34.866,36.563,35.668,35.965,37.081,39.792,37.627,34.649,33.969,35.636,50.346,54.412,47.280,50.958,54.886,56.528,53.096,55.634,57.214,58.210,55.374,55.533,51.374,51.458,37.486,37.709,36.553,36.664,8.916,10.477,12.919,15.762,11.835,7.741,12.017,11.658,17.370,15.221,7.192,6.744,15.483,15.773,7.554,6.375,-0.273,-0.371,-0.355,-0.256,-0.326,-0.362,-0.064,290.770,147.664,6.000,7.433,4.565,8.352,9.823,10.696,6.198,306.870,275.404,151.189,196.699,255.256,76.483,197.850,7.200,8.600,9.300,11.700,10.800,11.500,13.500,
2021/04/05 17:29:24,813.589,0.000,0.182,0.000,42.600,8.000,68.595,90.123,92.485,152.499,158.969,183.468,178.590,160.147,142.869,131.587,34.866,36.563,35.698,35.939,37.056,39.871,37.650,34.649,33.906,35.667,50.346,54.502,47.280,51.123,54.862,56.589,53.138,55.710,57.190,58.270,55.374,55.699,51.440,51.623,37.486,37.740,36.483,36.695,8.734,11.024,13.016,15.306,11.562,7.559,12.017,11.566,17.552,15.312,7.192,6.836,15.392,15.773,7.554,6.466,-0.285,-0.361,-0.352,-0.267,-0.309,-0.350,-0.064,291.287,148.143,6.000,7.433,4.565,8.352,9.823,10.696,6.198,306.870,275.404,151.189,196.699,255.256,76.483,197.850,7.200,8.600,9.300,11.700,10.800,11.500,13.500,
2021/04/05 17:29:25,821.194,0.000,0.182,0.000,42.600,8.026,68.595,90.123,92.201,152.248,158.969,183.719,179.093,159.895,142.869,132.594,34.866,36.563,35.762,35.965,37.081,39.998,37.627,34.649,33.969,35.730,50.412,54.714,47.350,51.260,54.952,56.725,53.229,55.770,57.347,58.346,55.507,55.836,51.573,51.760,37.486,37.882,36.553,36.774,8.188,10.751,13.691,14.851,11.198,7.468,11.926,11.566,17.552,15.403,7.283,6.927,15.483,15.773,7.827,6.557,-0.290,-0.369,-0.359,-0.267,-0.311,-0.352,-0.064,292.019,149.072,6.000,7.433,4.565,8.352,9.823,10.696,6.198,306.870,275.404,151.189,196.699,255.256,76.483,197.850,7.200,8.600,9.300,11.700,10.800,11.500,13.500,
2021/04/05 17:29:26,821.194,0.000,0.182,0.000,42.600,8.026,68.595,90.123,92.201,152.248,158.969,183.719,179.093,159.895,142.869,132.594,34.866,36.563,35.762,35.965,37.081,39.998,37.627,34.649,33.969,35.730,50.412,54.714,47.350,51.260,54.952,56.725,53.229,55.770,57.347,58.346,55.507,55.836,51.573,51.760,37.486,37.882,36.553,36.774,8.188,10.751,13.691,14.851,11.198,7.468,11.926,11.566,17.552,15.403,7.283,6.927,15.483,15.773,7.827,6.557,-0.290,-0.369,-0.359,-0.267,-0.311,-0.352,-0.064,292.019,149.072,6.000,7.433,4.565,8.352,9.823,10.696,6.198,306.870,275.404,151.189,196.699,255.256,76.483,197.850,7.200,8.600,9.300,11.700,10.800,11.500,13.500,
2021/04/05 17:29:27,828.553,0.000,0.182,0.000,42.634,8.026,68.310,89.864,92.201,152.270,158.969,183.490,179.345,159.917,142.618,133.852,34.866,36.563,35.698,36.034,37.125,40.140,37.769,34.649,33.906,35.730,50.412,54.775,47.350,51.260,55.061,56.922,53.205,55.967,57.390,58.407,55.706,55.972,51.773,51.881,37.555,37.882,36.553,36.774,7.551,11.297,14.462,13.757,11.107,7.650,11.926,11.749,17.552,15.403,7.374,6.927,15.756,15.956,8.009,6.648,-0.279,-0.398,-0.367,-0.267,-0.324,-0.377,-0.064,292.391,149.873,6.000,7.433,4.565,8.352,9.823,10.696,6.198,306.870,275.404,151.189,196.699,255.256,76.483,197.850,7.200,8.600,9.300,11.700,10.800,11.500,13.500,
2021/04/05 17:29:28,832.104,0.000,0.182,0.000,42.634,8.026,68.026,89.839,92.201,152.248,158.969,183.719,179.345,159.644,142.618,134.356,34.866,36.563,35.668,36.034,37.194,40.140,37.792,34.649,33.906,35.699,50.412,54.882,47.350,51.291,55.061,56.922,53.271,55.967,57.456,58.407,55.772,55.942,51.839,51.851,37.555,37.772,36.622,36.744,7.369,11.480,14.366,13.575,11.198,7.832,11.926,11.658,17.552,15.312,7.556,6.927,15.847,15.864,8.100,6.740,-0.287,-0.369,-0.369,-0.241,-0.321,-0.356,-0.064,292.482,150.408,6.000,7.433,4.565,8.352,9.823,10.696,6.198,306.870,275.404,151.189,196.699,255.256,76.483,197.850,7.200,8.600,9.300,11.700,10.800,11.500,13.500,
2021/04/05 17:29:29,835.639,0.000,0.182,0.000,42.600,8.026,68.026,89.839,91.917,152.248,158.969,183.468,179.596,159.644,142.618,134.859,34.866,36.563,35.668,36.009,37.194,40.196,37.792,34.626,33.883,35.699,50.479,54.882,47.350,51.291,55.127,56.975,53.271,55.945,57.456,58.445,55.839,56.003,51.905,51.927,37.555,37.772,36.622,36.744,7.642,11.297,14.944,13.393,11.380,8.015,11.926,11.749,17.461,15.312,7.465,6.927,15.938,15.956,8.282,6.831,-0.300,-0.377,-0.361,-0.279,-0.309,-0.336,-0.064,292.443,150.808,6.000,7.433,4.565,8.352,9.823,10.696,6.198,306.870,275.404,151.189,196.699,255.256,76.483,197.850,7.200,8.600,9.300,11.700,10.800,11.500,13.500,
2021/04/05 17:29:30,839.087,0.000,0.182,0.000,42.600,8.000,68.026,89.555,91.917,151.997,158.969,183.719,179.596,159.644,142.618,135.615,34.866,36.563,35.731,36.034,37.194,40.259,37.769,34.626,33.946,35.778,50.479,55.003,47.350,51.427,55.193,57.097,53.338,56.082,57.522,58.521,55.905,56.139,51.972,52.048,37.625,37.851,36.622,36.807,7.551,11.115,15.330,13.211,11.471,8.197,11.926,11.749,17.552,15.403,7.556,6.927,16.029,16.047,8.555,6.922,-0.293,-0.377,-0.360,-0.264,-0.304,-0.360,-0.064,292.352,151.209,6.000,7.433,4.565,8.352,9.823,10.696,6.198,306.870,275.404,151.189,196.699,255.256,76.483,197.850,7.200,8.600,9.300,11.700,10.800,11.500,13.500,
2021/04/05 17:29:31,839.087,0.000,0.182,0.000,42.600,8.000,68.026,89.555,91.917,151.997,158.969,183.719,179.596,159.644,142.618,135.615,34.866,36.563,35.731,36.034,37.194,40.259,37.769,34.626,33.946,35.778,50.479,55.003,47.350,51.427,55.193,57.097,53.338,56.082,57.522,58.521,55.905,56.139,51.972,52.048,37.625,37.851,36.622,36.807,7.551,11.115,15.330,13.211,11.471,8.197,11.926,11.749,17.552,15.403,7.556,6.927,16.029,16.047,8.555,6.922,-0.293,-0.377,-0.360,-0.264,-0.304,-0.360,-0.064,292.352,151.209,6.000,7.433,4.565,8.352,9.823,10.696,6.198,306.870,275.404,151.189,196.699,255.256,76.483,197.850,7.200,8.600,9.300,11.700,10.800,11.500,13.500,
2021/04/05 17:29:32,842.478,0.000,0.182,0.000,42.634,8.026,68.310,89.555,91.917,151.997,158.969,183.719,179.848,159.644,142.366,136.118,34.866,36.563,35.604,36.103,37.220,40.282,37.769,34.649,33.969,35.699,50.479,55.003,47.419,51.427,55.284,57.119,53.428,56.164,57.547,58.543,55.971,56.139,52.038,52.048,37.625,37.851,36.622,36.744,8.279,10.386,15.330,12.846,11.835,8.288,11.835,11.840,17.552,15.403,7.556,6.836,16.302,16.047,8.737,7.104,-0.293,-0.378,-0.362,-0.271,-0.316,-0.361,-0.064,292.213,151.749,6.000,7.433,4.565,8.352,9.823,10.696,6.198,306.870,275.404,151.189,196.699,255.256,76.483,197.850,7.200,8.600,9.300,11.700,10.800,11.500,13.500,
2021/04/05 17:29:33,848.976,0.000,0.182,0.000,42.634,8.000,68.026,89.555,91.633,151.997,158.969,183.719,180.100,159.392,142.366,137.125,34.866,36.563,35.668,36.103,37.194,40.425,37.833,34.713,33.969,35.699,50.479,55.215,47.419,51.564,55.326,57.255,53.404,56.301,57.655,58.664,56.104,56.276,52.171,52.261,37.625,37.851,36.622,36.807,7.733,10.660,15.330,12.846,12.746,8.288,12.200,11.749,17.916,15.312,7.374,6.836,16.667,16.229,9.192,7.377,-0.303,-0.384,-0.369,-0.281,-0.316,-0.332,-0.064,291.790,152.678,6.000,7.433,4.565,8.352,9.823,10.696,6.198,306.870,275.404,151.189,196.699,255.256,76.483,197.850,7.200,8.600,9.300,11.700,10.800,11.500,13.500,
2021/04/05 17:29:34,848.976,0.000,0.182,0.000,42.634,8.000,68.026,89.555,91.633,151.997,158.969,183.719,180.100,159.392,142.366,137.125,34.866,36.563,35.668,36.103,37.194,40.425,37.833,34.713,33.969,35.699,50.479,55.215,47.419,51.564,55.326,57.255,53.404,56.301,57.655,58.664,56.104,56.276,52.171,52.261,37.625,37.851,36.622,36.807,7.733,10.660,15.330,12.846,12.746,8.288,12.200,11.749,17.916,15.312,7.374,6.836,16.667,16.229,9.192,7.377,-0.303,-0.384,-0.369,-0.281,-0.316,-0.332,-0.064,291.790,152.678,6.000,7.433,4.565,8.352,9.823,10.696,6.198,306.870,275.404,151.189,196.699,255.256,76.483,197.850,7.200,8.600,9.300,11.700,10.800,11.500,13.500,
2021/04/05 17:29:35,855.228,0.000,0.182,0.000,42.600,8.000,67.742,89.271,91.633,151.746,158.969,183.719,180.351,159.392,142.115,137.880,34.866,36.563,35.668,36.103,37.289,40.551,37.856,34.649,33.969,35.699,50.545,55.276,47.419,51.624,55.417,57.392,53.495,56.437,57.746,58.664,56.171,56.397,52.304,52.321,37.694,37.851,36.691,36.807,7.369,10.204,15.233,13.757,13.383,7.468,12.109,11.658,18.007,15.312,7.192,6.836,16.485,16.047,9.010,7.286,-0.283,-0.405,-0.385,-0.273,-0.327,-0.371,-0.064,291.189,153.546,6.000,7.433,4.565,8.352,9.823,10.696,6.198,306.870,275.404,151.189,196.699,255.256,76.483,197.850,7.200,8.600,9.300,11.700,10.800,11.500,13.500,
2021/04/05 17:29:36,855.228,0.000,0.182,0.000,42.600,8.000,67.742,89.271,91.633,151.746,158.969,183.719,180.351,159.392,142.115,137.880,34.866,36.563,35.668,36.103,37.289,40.551,37.856,34.649,33.969,35.699,50.545,55.276,47.419,51.624,55.417,57.392,53.495,56.437,57.746,58.664,56.171,56.397,52.304,52.321,37.694,37.851,36.691,36.807,7.369,10.204,15.233,13.757,13.383,7.468,12.109,11.658,18.007,15.312,7.192,6.836,16.485,16.047,9.010,7.286,-0.283,-0.405,-0.385,-0.273,-0.327,-0.371,-0.064,291.189,153.546,6.000,7.433,4.565,8.352,9.823,10.696,6.198,306.870,275.404,151.189,196.699,255.256,76.483,197.850,7.200,8.600,9.300,11.700,10.800,11.500,13.500,
2021/04/05 17:29:37,861.029,0.000,0.182,0.000,42.600,8.000,67.742,89.271,91.349,151.997,158.969,183.971,180.854,159.392,142.115,138.887,34.866,36.563,35.668,36.147,37.264,40.630,37.935,34.649,33.969,35.699,50.545,55.473,47.419,51.685,55.459,57.528,53.537,56.573,57.788,58.801,56.303,56.533,52.437,52.518,37.694,37.914,36.691,36.807,7.096,10.569,16.969,13.940,11.471,7.104,11.926,11.566,17.825,15.221,7.556,7.018,16.029,15.956,8.646,7.195,-0.299,-0.380,-0.364,-0.273,-0.299,-0.365,-0.064,290.307,154.280,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:38,861.029,0.000,0.182,0.000,42.600,8.000,67.742,89.271,91.349,151.997,158.969,183.971,180.854,159.392,142.115,138.887,34.866,36.563,35.668,36.147,37.264,40.630,37.935,34.649,33.969,35.699,50.545,55.473,47.419,51.685,55.459,57.528,53.537,56.573,57.788,58.801,56.303,56.533,52.437,52.518,37.694,37.914,36.691,36.807,7.096,10.569,16.969,13.940,11.471,7.104,11.926,11.566,17.825,15.221,7.556,7.018,16.029,15.956,8.646,7.195,-0.299,-0.380,-0.364,-0.273,-0.299,-0.365,-0.064,290.307,154.280,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:39,863.871,0.000,0.182,0.000,42.634,8.000,67.742,88.988,91.349,151.746,158.969,183.971,180.854,159.392,142.115,139.391,34.936,36.563,35.698,36.172,37.289,40.694,37.998,34.649,33.969,35.730,50.545,55.563,47.419,51.790,55.549,57.589,53.628,56.573,57.879,58.801,56.370,56.639,52.437,52.623,37.694,37.945,36.691,36.838,7.096,10.113,16.872,14.395,12.017,6.922,11.926,11.566,17.825,15.312,7.374,7.109,16.029,15.864,8.555,7.195,-0.285,-0.396,-0.375,-0.273,-0.323,-0.387,-0.064,289.863,154.681,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:40,866.544,0.000,0.182,0.000,42.600,8.000,67.458,89.012,91.065,151.768,158.717,183.992,181.106,159.163,142.115,139.643,34.866,36.563,35.668,36.172,37.264,40.773,37.975,34.649,33.969,35.778,50.545,55.609,47.488,51.821,55.591,57.664,53.603,56.634,57.855,58.801,56.436,56.670,52.570,52.654,37.694,37.978,36.691,36.870,7.096,9.931,16.680,14.122,11.744,6.922,11.926,11.475,17.916,15.312,7.556,7.018,16.120,15.956,8.555,7.195,-0.299,-0.383,-0.369,-0.281,-0.321,-0.363,-0.064,289.354,155.215,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:41,869.190,0.000,0.182,0.000,42.634,8.000,67.742,88.988,91.065,151.746,158.717,183.971,181.357,159.141,142.115,140.146,34.936,36.563,35.698,36.242,37.333,40.836,37.998,34.713,33.969,35.809,50.611,55.699,47.419,51.851,55.591,57.725,53.670,56.695,57.855,58.876,56.502,56.760,52.636,52.745,37.694,38.009,36.761,36.901,7.187,10.022,17.065,14.395,11.562,6.740,12.017,11.475,17.825,15.312,7.465,7.018,16.120,15.864,8.737,7.286,-0.300,-0.388,-0.374,-0.258,-0.325,-0.368,-0.064,288.897,155.549,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:42,874.178,0.000,0.182,0.000,42.634,8.000,67.458,88.704,91.065,151.746,158.717,183.971,181.357,159.141,141.863,141.153,34.936,36.563,35.668,36.242,37.333,40.899,38.054,34.713,33.969,35.778,50.611,55.806,47.488,51.958,55.724,57.861,53.670,56.831,57.921,58.876,56.635,56.806,52.769,52.851,37.763,37.978,36.761,36.870,7.551,9.931,17.258,14.395,11.380,6.922,12.200,11.658,17.825,15.312,7.465,7.018,16.120,15.864,8.828,7.377,-0.299,-0.388,-0.381,-0.259,-0.331,-0.372,-0.064,287.689,156.356,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:43,874.178,0.000,0.182,0.000,42.634,8.000,67.458,88.704,91.065,151.746,158.717,183.971,181.357,159.141,141.863,141.153,34.936,36.563,35.668,36.242,37.333,40.899,38.054,34.713,33.969,35.778,50.611,55.806,47.488,51.958,55.724,57.861,53.670,56.831,57.921,58.876,56.635,56.806,52.769,52.851,37.763,37.978,36.761,36.870,7.551,9.931,17.258,14.395,11.380,6.922,12.200,11.658,17.825,15.312,7.465,7.018,16.120,15.864,8.828,7.377,-0.299,-0.388,-0.381,-0.259,-0.331,-0.372,-0.064,287.689,156.356,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:44,876.518,0.000,0.182,0.000,42.634,8.000,67.174,88.704,91.090,151.746,158.739,184.222,181.631,159.141,141.885,141.405,34.961,36.538,35.668,36.242,37.428,40.955,38.141,34.690,34.009,35.778,50.587,55.867,47.463,52.018,55.748,57.900,53.760,56.869,58.012,58.915,56.677,56.927,52.812,52.912,37.669,37.978,36.735,36.870,7.551,9.840,17.354,14.395,11.471,6.831,12.017,11.566,17.825,15.312,7.556,7.018,15.938,15.864,8.646,7.286,-0.304,-0.384,-0.366,-0.282,-0.326,-0.370,-0.064,287.121,156.745,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:45,881.141,0.000,0.182,0.000,42.600,8.000,67.458,88.704,90.806,151.494,158.488,184.222,181.882,158.889,141.885,142.412,34.892,36.632,35.668,36.311,37.403,41.042,38.117,34.713,33.969,35.842,50.611,56.003,47.488,52.018,55.857,58.058,53.803,56.967,58.054,58.998,56.834,57.003,52.969,52.988,37.763,37.978,36.830,36.949,7.642,10.295,17.258,14.395,11.198,6.922,12.109,11.749,17.825,15.221,7.647,7.109,15.938,15.773,8.555,7.286,-0.310,-0.396,-0.372,-0.290,-0.302,-0.377,-0.064,285.895,157.685,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:46,881.141,0.000,0.182,0.000,42.600,8.000,67.458,88.704,90.806,151.494,158.488,184.222,181.882,158.889,141.885,142.412,34.892,36.632,35.668,36.311,37.403,41.042,38.117,34.713,33.969,35.842,50.611,56.003,47.488,52.018,55.857,58.058,53.803,56.967,58.054,58.998,56.834,57.003,52.969,52.988,37.763,37.978,36.830,36.949,7.642,10.295,17.258,14.395,11.198,6.922,12.109,11.749,17.825,15.221,7.647,7.109,15.938,15.773,8.555,7.286,-0.310,-0.396,-0.372,-0.290,-0.302,-0.377,-0.064,285.895,157.685,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:47,883.301,0.000,0.182,0.000,42.634,8.000,67.174,88.704,90.781,151.494,158.717,184.222,182.112,158.889,141.612,142.664,34.936,36.632,35.668,36.286,37.403,41.105,38.204,34.713,33.969,35.842,50.611,56.003,47.488,52.154,55.857,58.058,53.803,57.028,58.054,58.998,56.901,57.064,53.102,53.124,37.763,38.057,36.830,36.949,7.824,10.295,17.258,14.577,11.107,7.104,12.017,11.749,17.916,15.312,7.647,7.200,15.938,15.773,8.646,7.286,-0.300,-0.382,-0.375,-0.284,-0.325,-0.360,-0.064,285.280,158.019,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:48,885.489,0.000,0.182,0.000,42.600,8.000,67.174,88.420,90.806,151.243,158.488,184.222,182.134,158.889,141.885,143.167,34.961,36.632,35.668,36.311,37.403,41.161,38.181,34.690,33.946,35.778,50.678,56.079,47.488,52.094,55.923,58.172,53.869,57.082,58.054,58.975,56.967,57.139,53.102,53.124,37.763,37.978,36.830,36.949,7.915,10.022,17.258,14.486,10.925,7.104,12.017,11.658,17.916,15.403,7.647,7.109,16.120,15.864,8.646,7.286,-0.294,-0.420,-0.388,-0.283,-0.340,-0.379,-0.064,284.666,158.487,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:49,887.566,0.000,0.182,0.000,42.634,8.000,67.174,88.420,90.781,151.243,158.466,184.222,182.364,158.889,141.863,143.419,34.936,36.632,35.604,36.311,37.403,41.184,38.181,34.713,33.969,35.778,50.678,56.079,47.558,52.154,55.923,58.195,53.869,57.104,58.120,59.073,57.033,57.200,53.168,53.185,37.833,37.978,36.830,36.949,7.915,10.204,17.451,14.213,11.016,7.104,12.109,11.658,17.825,15.312,7.647,7.109,16.029,15.773,8.646,7.377,-0.305,-0.397,-0.378,-0.265,-0.330,-0.374,-0.064,284.013,158.887,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:50,891.483,0.000,0.182,0.000,42.667,8.000,66.890,88.420,90.497,151.243,158.466,184.473,182.364,158.889,141.612,144.174,34.936,36.632,35.668,36.311,37.403,41.304,38.260,34.690,34.009,35.842,50.678,56.276,47.558,52.291,55.989,58.294,53.935,57.203,58.187,59.112,57.100,57.261,53.301,53.321,37.833,38.057,36.830,36.949,8.188,10.477,17.451,14.668,10.925,7.195,12.109,11.658,17.825,15.312,7.739,7.200,16.120,15.864,8.737,7.377,-0.306,-0.390,-0.374,-0.288,-0.331,-0.377,-0.064,282.754,159.561,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:51,893.371,0.000,0.182,0.000,42.634,8.000,66.890,88.445,90.497,151.014,158.466,184.495,182.615,158.660,141.612,144.678,34.866,36.632,35.698,36.311,37.472,41.390,38.260,34.713,33.969,35.873,50.744,56.366,47.558,52.381,56.055,58.392,53.935,57.301,58.187,59.134,57.232,57.426,53.367,53.487,37.833,38.088,36.899,37.043,8.279,10.660,17.547,14.759,10.743,7.195,12.017,11.658,17.825,15.312,7.739,7.109,16.120,15.773,8.828,7.377,-0.305,-0.396,-0.385,-0.261,-0.325,-0.350,-0.064,282.069,159.956,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:52,893.371,0.000,0.182,0.000,42.634,8.000,66.890,88.445,90.497,151.014,158.466,184.495,182.615,158.660,141.612,144.678,34.866,36.632,35.698,36.311,37.472,41.390,38.260,34.713,33.969,35.873,50.744,56.366,47.558,52.381,56.055,58.392,53.935,57.301,58.187,59.134,57.232,57.426,53.367,53.487,37.833,38.088,36.899,37.043,8.279,10.660,17.547,14.759,10.743,7.195,12.017,11.658,17.825,15.312,7.739,7.109,16.120,15.773,8.828,7.377,-0.305,-0.396,-0.385,-0.261,-0.325,-0.350,-0.064,282.069,159.956,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:53,895.221,0.000,0.182,0.000,42.634,8.000,66.890,88.136,90.497,150.992,158.466,184.473,182.615,158.638,141.612,144.930,34.936,36.632,35.668,36.311,37.497,41.390,38.346,34.713,33.969,35.842,50.678,56.336,47.627,52.351,56.146,58.392,54.026,57.361,58.211,59.134,57.232,57.458,53.434,53.458,37.902,38.057,36.899,36.949,8.097,10.295,17.644,14.304,10.743,7.377,12.109,11.749,17.825,15.312,7.739,7.200,16.029,15.773,8.737,7.377,-0.300,-0.413,-0.399,-0.288,-0.321,-0.394,-0.064,281.384,160.295,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:54,898.783,0.000,0.182,0.000,42.634,8.000,66.606,88.136,90.213,150.741,158.466,184.473,182.867,158.638,141.612,145.433,34.936,36.632,35.668,36.286,37.497,41.430,38.386,34.690,34.009,35.842,50.744,56.473,47.627,52.427,56.146,58.491,54.092,57.400,58.277,59.172,57.365,57.533,53.567,53.579,37.902,38.057,36.899,36.949,8.279,10.386,17.354,14.304,10.743,7.377,12.017,11.658,17.916,15.221,7.647,7.200,16.120,15.773,8.828,7.377,-0.297,-0.423,-0.390,-0.286,-0.344,-0.385,-0.064,280.071,160.957,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:55,898.783,0.000,0.182,0.000,42.634,8.000,66.606,88.136,90.213,150.741,158.466,184.473,182.867,158.638,141.612,145.433,34.936,36.632,35.668,36.286,37.497,41.430,38.386,34.690,34.009,35.842,50.744,56.473,47.627,52.427,56.146,58.491,54.092,57.400,58.277,59.172,57.365,57.533,53.567,53.579,37.902,38.057,36.899,36.949,8.279,10.386,17.354,14.304,10.743,7.377,12.017,11.658,17.916,15.221,7.647,7.200,16.120,15.773,8.828,7.377,-0.297,-0.423,-0.390,-0.286,-0.344,-0.385,-0.064,280.071,160.957,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:56,902.113,0.000,0.182,0.000,42.634,8.000,66.606,87.853,90.238,150.741,158.488,184.473,183.392,158.638,141.634,146.188,34.961,36.702,35.698,36.380,37.567,41.596,38.466,34.713,34.032,35.952,50.744,56.639,47.627,52.578,56.279,58.649,54.092,57.498,58.344,59.195,57.431,57.699,53.700,53.805,37.902,38.151,36.969,37.107,8.461,10.477,17.451,14.395,10.743,7.377,12.291,11.749,17.916,15.403,7.739,7.200,16.211,15.773,9.010,7.559,-0.297,-0.423,-0.389,-0.286,-0.343,-0.397,-0.064,278.727,161.691,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:57,902.113,0.000,0.182,0.000,42.634,8.000,66.606,87.853,90.238,150.741,158.488,184.473,183.392,158.638,141.634,146.188,34.961,36.702,35.698,36.380,37.567,41.596,38.466,34.713,34.032,35.952,50.744,56.639,47.627,52.578,56.279,58.649,54.092,57.498,58.344,59.195,57.431,57.699,53.700,53.805,37.902,38.151,36.969,37.107,8.461,10.477,17.451,14.395,10.743,7.377,12.291,11.749,17.916,15.403,7.739,7.200,16.211,15.773,9.010,7.559,-0.297,-0.423,-0.389,-0.286,-0.343,-0.397,-0.064,278.727,161.691,4.254,6.880,7.201,4.701,11.525,10.990,6.946,293.552,302.535,152.723,178.781,254.396,74.699,202.874,5.900,8.300,11.000,9.700,12.400,11.700,14.100,
2021/04/05 17:29:58,903.675,0.000,0.182,0.000,42.634,8.000,66.606,87.853,89.929,150.741,158.214,184.473,183.370,158.638,141.612,146.440,34.936,36.632,35.762,36.380,37.541,41.596,38.466,34.792,34.032,35.952,50.744,56.699,47.627,52.578,56.254,58.725,54.135,57.558,58.319,59.270,57.498,57.760,53.700,53.805,37.902,38.151,36.899,37.107,8.461,10.386,17.354,14.304,10.561,7.377,12.200,11.840,17.825,15.312,7.739,7.200,16.211,15.773,8.919,7.468,-0.299,-0.428,-0.395,-0.290,-0.346,-0.384,-0.064,278.092,162.165,5.304,7.111,9.815,5.930,8.417,10.756,7.378,267.839,295.844,171.210,185.807,260.426,73.250,212.829,7.000,8.700,13.000,10.300,9.500,11.500,14.300,
2021/04/05 17:29:59,906.791,0.000,0.182,0.000,42.634,7.974,66.322,87.853,89.929,150.489,158.214,184.725,183.621,158.387,141.360,146.944,34.936,36.607,35.731,36.355,37.541,41.659,38.529,34.792,34.032,35.921,50.720,56.806,47.602,52.624,56.321,58.786,54.201,57.695,58.386,59.331,57.606,57.867,53.809,53.912,37.877,38.120,36.943,37.076,8.734,10.477,17.451,14.486,10.652,7.559,12.291,11.749,17.734,15.221,7.739,7.200,16.211,15.773,9.010,7.468,-0.305,-0.413,-0.400,-0.295,-0.313,-0.407,-0.064,276.781,162.620,5.304,7.111,9.815,5.930,8.417,10.756,7.378,267.839,295.844,171.210,185.807,260.426,73.250,212.829,7.000,8.700,13.000,10.300,9.500,11.500,14.300,
2021/04/05 17:30:00,906.791,0.000,0.182,0.000,42.634,7.974,66.322,87.853,89.929,150.489,158.214,184.725,183.621,158.387,141.360,146.944,34.936,36.607,35.731,36.355,37.541,41.659,38.529,34.792,34.032,35.921,50.720,56.806,47.602,52.624,56.321,58.786,54.201,57.695,58.386,59.331,57.606,57.867,53.809,53.912,37.877,38.120,36.943,37.076,8.734,10.477,17.451,14.486,10.652,7.559,12.291,11.749,17.734,15.221,7.739,7.200,16.211,15.773,9.010,7.468,-0.305,-0.413,-0.400,-0.295,-0.313,-0.407,-0.064,276.781,162.620,5.304,7.111,9.815,5.930,8.417,10.756,7.378,267.839,295.844,171.210,185.807,260.426,73.250,212.829,7.000,8.700,13.000,10.300,9.500,11.500,14.300,
2021/04/05 17:30:01,909.668,0.000,0.182,0.000,42.634,7.974,66.322,87.569,89.929,150.741,158.214,184.725,183.873,158.387,141.360,147.951,34.936,36.702,35.698,36.449,37.541,41.715,38.631,34.769,34.009,35.952,50.811,56.896,47.696,52.714,56.453,58.960,54.268,57.733,58.386,59.385,57.830,58.032,54.032,54.139,37.971,38.230,37.038,37.186,8.552,10.477,17.547,14.122,10.379,7.559,12.291,11.749,17.734,15.221,7.830,7.291,16.211,15.682,9.010,7.559,-0.316,-0.406,-0.384,-0.292,-0.319,-0.389,-0.064,275.515,163.294,5.304,7.111,9.815,5.930,8.417,10.756,7.378,267.839,295.844,171.210,185.807,260.426,73.250,212.829,7.000,8.700,13.000,10.300,9.500,11.500,14.300,
