Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:31:15,993.970,0.000,0.182,0.000,42.634,7.896,63.480,84.731,86.805,146.972,154.693,184.725,186.892,158.638,143.121,160.538,34.936,37.464,35.937,36.701,37.958,43.115,40.127,35.346,34.317,36.395,51.275,59.124,48.181,54.276,58.244,61.437,55.596,59.952,59.648,60.467,60.750,60.912,57.155,57.170,38.318,38.405,37.662,37.645,11.190,11.935,16.680,14.395,9.559,8.379,12.291,12.022,18.552,15.676,8.194,7.109,18.306,16.411,12.195,9.107,-0.357,-0.478,-0.445,-0.332,-0.392,-0.466,-0.064,327.676,176.915,7.201,7.156,9.144,5.433,7.513,11.595,7.951,279.593,303.024,193.276,186.340,260.036,75.005,219.898,8.600,8.700,12.400,10.200,8.900,12.200,14.700,
2021/04/05 17:31:16,995.910,0.000,0.182,0.000,42.600,7.896,63.480,84.731,86.805,146.972,154.441,184.725,186.892,158.638,143.121,161.042,34.936,37.464,36.047,36.771,37.958,43.115,40.127,35.346,34.380,36.505,51.275,59.290,48.181,54.381,58.244,61.437,55.596,60.013,59.648,60.467,60.750,61.078,57.155,57.260,38.318,38.499,37.662,37.740,11.827,11.753,16.487,14.122,9.286,8.561,12.382,12.113,18.370,15.676,8.285,7.109,18.215,16.411,12.195,9.016,-0.360,-0.472,-0.440,-0.357,-0.387,-0.457,-0.064,330.997,177.176,7.201,7.156,9.144,5.433,7.513,11.595,7.951,279.593,303.024,193.276,186.340,260.036,75.005,219.898,8.600,8.700,12.400,10.200,8.900,12.200,14.700,
2021/04/05 17:31:17,999.753,0.000,0.182,0.000,42.600,7.896,63.480,84.447,86.521,146.972,154.441,184.976,187.143,158.889,143.373,161.797,34.936,37.464,36.016,36.771,37.958,43.171,40.190,35.323,34.357,36.475,51.275,59.321,48.181,54.351,58.244,61.475,55.662,59.991,59.648,60.445,60.816,61.048,57.222,57.306,38.249,38.405,37.662,37.709,11.827,11.844,16.872,14.122,9.377,8.470,12.473,12.022,18.279,15.676,8.558,7.291,18.124,16.411,12.195,9.107,-0.376,-0.493,-0.448,-0.364,-0.374,-0.465,-0.064,337.463,177.989,7.201,7.156,9.144,5.433,7.513,11.595,7.951,279.593,303.024,193.276,186.340,260.036,75.005,219.898,8.600,8.700,12.400,10.200,8.900,12.200,14.700,
2021/04/05 17:31:18,999.753,0.000,0.182,0.000,42.600,7.896,63.480,84.447,86.521,146.972,154.441,184.976,187.143,158.889,143.373,161.797,34.936,37.464,36.016,36.771,37.958,43.171,40.190,35.323,34.357,36.475,51.275,59.321,48.181,54.351,58.244,61.475,55.662,59.991,59.648,60.445,60.816,61.048,57.222,57.306,38.249,38.405,37.662,37.709,11.827,11.844,16.872,14.122,9.377,8.470,12.473,12.022,18.279,15.676,8.558,7.291,18.124,16.411,12.195,9.107,-0.376,-0.493,-0.448,-0.364,-0.374,-0.465,-0.064,337.463,177.989,7.201,7.156,9.144,5.433,7.513,11.595,7.951,279.593,303.024,193.276,186.340,260.036,75.005,219.898,8.600,8.700,12.400,10.200,8.900,12.200,14.700,
2021/04/05 17:31:19,1001.616,0.000,0.182,0.000,42.634,7.896,63.480,84.447,86.521,146.972,154.441,184.976,187.395,158.889,143.373,162.301,34.936,37.464,36.016,36.701,37.958,43.115,40.213,35.346,34.317,36.395,51.275,59.185,48.181,54.276,58.310,61.573,55.662,60.089,59.648,60.467,60.883,60.988,57.222,57.306,38.318,38.326,37.731,37.566,11.281,11.662,16.294,13.393,9.286,8.652,12.382,11.931,18.279,15.676,8.558,7.291,18.124,16.320,12.013,9.016,-0.366,-0.479,-0.448,-0.357,-0.390,-0.455,-0.064,340.568,178.317,7.201,7.156,9.144,5.433,7.513,11.595,7.951,279.593,303.024,193.276,186.340,260.036,75.005,219.898,8.600,8.700,12.400,10.200,8.900,12.200,14.700,
2021/04/05 17:31:20,1005.385,0.000,0.182,0.000,42.634,7.896,63.480,84.447,86.521,146.972,154.441,184.725,187.646,158.889,143.373,163.056,34.936,37.464,36.110,36.796,37.983,43.194,40.213,35.346,34.380,36.426,51.275,59.351,48.181,54.442,58.400,61.634,55.687,60.089,59.739,60.528,60.949,61.214,57.355,57.472,38.249,38.436,37.662,37.740,12.555,12.026,16.005,13.302,9.195,8.652,12.564,11.931,18.188,15.585,8.831,7.291,18.215,16.411,12.195,9.107,-0.379,-0.499,-0.453,-0.368,-0.395,-0.449,-0.064,346.507,179.112,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:21,1005.385,0.000,0.182,0.000,42.634,7.896,63.480,84.447,86.521,146.972,154.441,184.725,187.646,158.889,143.373,163.056,34.936,37.464,36.110,36.796,37.983,43.194,40.213,35.346,34.380,36.426,51.275,59.351,48.181,54.442,58.400,61.634,55.687,60.089,59.739,60.528,60.949,61.214,57.355,57.472,38.249,38.436,37.662,37.740,12.555,12.026,16.005,13.302,9.195,8.652,12.564,11.931,18.188,15.585,8.831,7.291,18.215,16.411,12.195,9.107,-0.379,-0.499,-0.453,-0.368,-0.395,-0.449,-0.064,346.507,179.112,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:22,1007.293,0.000,0.182,0.000,42.634,7.896,63.480,84.447,86.237,146.972,154.441,184.976,187.646,158.889,143.373,163.559,34.936,37.464,36.079,36.796,37.983,43.171,40.292,35.323,34.357,36.395,51.209,59.397,48.181,54.351,58.400,61.612,55.687,60.127,59.739,60.506,60.949,61.185,57.355,57.442,38.249,38.326,37.731,37.709,11.918,11.571,15.330,13.302,9.104,8.743,12.564,11.931,18.279,15.585,8.831,7.291,18.215,16.411,12.286,9.199,-0.365,-0.490,-0.448,-0.365,-0.393,-0.472,-0.064,349.474,179.585,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:23,1009.180,0.000,0.182,0.000,42.600,7.896,63.196,84.163,86.237,146.972,154.441,184.976,187.646,158.889,143.624,163.811,34.936,37.534,36.079,36.771,37.983,43.194,40.292,35.346,34.380,36.475,51.275,59.397,48.181,54.351,58.400,61.695,55.753,60.149,59.739,60.528,61.015,61.185,57.421,57.503,38.249,38.405,37.731,37.709,11.827,11.480,15.426,13.028,8.922,8.834,12.564,11.840,18.097,15.585,8.922,7.382,18.488,16.503,12.559,9.290,-0.369,-0.489,-0.457,-0.334,-0.391,-0.441,-0.064,352.328,180.058,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:24,1011.072,0.000,0.182,0.000,42.634,7.870,63.480,84.163,86.237,146.972,154.441,184.976,187.898,158.889,143.624,164.315,34.936,37.534,36.016,36.771,37.983,43.257,40.292,35.409,34.380,36.475,51.275,59.397,48.181,54.351,58.467,61.695,55.753,60.210,59.739,60.528,61.015,61.245,57.421,57.503,38.249,38.326,37.731,37.709,12.464,11.388,14.848,13.120,9.104,8.925,12.655,11.840,18.097,15.585,9.013,7.382,18.579,16.594,12.923,9.472,-0.362,-0.519,-0.468,-0.353,-0.405,-0.486,-0.064,355.187,180.526,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:25,1013.030,0.000,0.182,0.000,42.634,7.896,63.480,84.163,86.237,146.721,154.441,184.976,187.898,158.889,143.624,164.566,34.936,37.534,36.016,36.771,37.958,43.171,40.292,35.323,34.294,36.395,51.275,59.397,48.181,54.351,58.443,61.748,55.729,60.188,59.714,60.506,61.082,61.245,57.421,57.503,38.249,38.326,37.731,37.645,11.827,11.571,15.137,13.393,9.013,8.743,12.655,11.749,18.097,15.585,9.013,7.291,18.761,16.594,13.014,9.381,-0.359,-0.500,-0.454,-0.354,-0.406,-0.482,-0.064,357.988,180.982,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:26,1014.949,0.000,0.182,0.000,42.634,7.896,63.196,84.163,85.953,146.721,154.441,184.976,188.149,158.889,143.876,165.070,34.936,37.534,36.079,36.796,37.958,43.257,40.356,35.409,34.380,36.395,51.275,59.458,48.181,54.412,58.443,61.770,55.729,60.286,59.781,60.589,61.082,61.245,57.488,57.564,38.249,38.326,37.731,37.709,11.554,11.388,15.040,13.028,9.013,8.834,12.655,11.840,18.007,15.585,9.104,7.382,19.035,16.685,13.287,9.563,-0.368,-0.490,-0.458,-0.334,-0.403,-0.473,-0.064,360.797,181.451,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:27,1016.872,0.000,0.182,0.000,42.634,7.896,63.196,83.880,86.237,146.721,154.441,184.976,188.401,159.141,143.876,165.573,34.936,37.534,36.016,36.796,37.983,43.257,40.333,35.409,34.380,36.395,51.275,59.397,48.181,54.412,58.467,61.831,55.820,60.286,59.805,60.589,61.148,61.321,57.554,57.564,38.249,38.326,37.731,37.709,11.736,11.571,14.751,13.393,9.104,8.834,12.564,11.749,17.916,15.676,9.104,7.382,19.126,16.776,13.378,9.654,-0.381,-0.499,-0.455,-0.371,-0.395,-0.453,-0.064,363.593,181.961,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:28,1020.788,0.000,0.182,0.000,42.600,7.896,63.480,83.880,85.953,146.721,154.441,184.976,188.652,159.141,144.127,166.329,34.936,37.534,36.079,36.796,37.983,43.313,40.435,35.386,34.357,36.475,51.209,59.518,48.181,54.473,58.533,61.809,55.820,60.324,59.871,60.566,61.214,61.442,57.621,57.700,38.249,38.405,37.800,37.772,11.099,10.933,14.269,13.757,9.013,8.925,12.564,11.658,17.825,15.676,9.104,7.291,19.672,17.050,14.106,9.927,-0.384,-0.496,-0.457,-0.373,-0.389,-0.462,-0.064,369.109,182.914,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:29,1020.788,0.000,0.182,0.000,42.600,7.896,63.480,83.880,85.953,146.721,154.441,184.976,188.652,159.141,144.127,166.329,34.936,37.534,36.079,36.796,37.983,43.313,40.435,35.386,34.357,36.475,51.209,59.518,48.181,54.473,58.533,61.809,55.820,60.324,59.871,60.566,61.214,61.442,57.621,57.700,38.249,38.405,37.800,37.772,11.099,10.933,14.269,13.757,9.013,8.925,12.564,11.658,17.825,15.676,9.104,7.291,19.672,17.050,14.106,9.927,-0.384,-0.496,-0.457,-0.373,-0.389,-0.462,-0.064,369.109,182.914,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:30,1022.748,0.000,0.182,0.000,42.600,7.896,63.196,83.880,85.953,146.721,154.441,184.976,188.652,159.141,144.127,166.832,34.866,37.578,36.079,36.796,38.027,43.313,40.412,35.386,34.357,36.395,51.251,59.518,48.156,54.473,58.509,61.885,55.795,60.324,59.847,60.566,61.257,61.442,57.663,57.700,38.154,38.326,37.775,37.709,11.827,11.024,14.076,13.302,9.104,9.016,12.564,11.658,17.734,15.859,9.104,7.200,19.945,17.050,14.470,10.109,-0.387,-0.505,-0.458,-0.374,-0.399,-0.457,-0.064,371.803,183.550,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:31,1024.739,0.000,0.182,0.000,42.634,7.870,63.196,83.880,85.953,146.721,154.441,184.976,188.904,159.141,144.127,167.336,34.936,37.603,36.079,36.796,38.027,43.313,40.435,35.386,34.357,36.395,51.275,59.518,48.181,54.412,58.575,61.885,55.862,60.400,59.847,60.566,61.281,61.442,57.687,57.776,38.180,38.263,37.731,37.709,12.191,11.206,14.462,13.940,8.922,9.199,12.655,11.658,17.825,15.767,9.195,7.291,20.128,17.141,14.652,10.200,-0.389,-0.515,-0.464,-0.378,-0.405,-0.460,-0.064,374.493,183.998,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:32,1026.768,0.000,0.182,0.000,42.634,7.870,63.196,83.596,85.953,146.721,154.189,184.976,188.904,159.141,144.127,167.839,34.936,37.603,36.079,36.840,38.053,43.336,40.412,35.409,34.380,36.395,51.275,59.518,48.181,54.473,58.599,61.967,55.886,60.422,59.871,60.589,61.347,61.518,57.753,57.776,38.180,38.326,37.800,37.709,11.736,11.571,14.173,13.940,9.013,8.925,12.564,11.566,18.007,15.676,9.195,7.291,20.219,17.232,14.925,10.291,-0.379,-0.501,-0.461,-0.345,-0.404,-0.479,-0.064,377.091,184.498,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:33,1030.855,0.000,0.182,0.000,42.600,7.870,63.196,83.596,85.669,146.721,154.441,184.976,189.156,159.141,144.379,168.595,34.936,37.578,36.079,36.865,38.027,43.399,40.498,35.488,34.380,36.395,51.185,59.594,48.225,54.473,58.642,62.028,55.862,60.483,59.914,60.664,61.389,61.518,57.796,57.836,38.224,38.263,37.775,37.709,11.736,11.480,14.173,13.848,8.831,9.107,12.382,11.566,17.825,15.585,9.195,7.200,20.583,17.323,15.380,10.565,-0.367,-0.526,-0.471,-0.365,-0.413,-0.484,-0.064,382.286,185.587,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:34,1030.855,0.000,0.182,0.000,42.600,7.870,63.196,83.596,85.669,146.721,154.441,184.976,189.156,159.141,144.379,168.595,34.936,37.578,36.079,36.865,38.027,43.399,40.498,35.488,34.380,36.395,51.185,59.594,48.225,54.473,58.642,62.028,55.862,60.483,59.914,60.664,61.389,61.518,57.796,57.836,38.224,38.263,37.775,37.709,11.736,11.480,14.173,13.848,8.831,9.107,12.382,11.566,17.825,15.585,9.195,7.200,20.583,17.323,15.380,10.565,-0.367,-0.526,-0.471,-0.365,-0.413,-0.484,-0.064,382.286,185.587,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:35,1035.047,0.000,0.182,0.000,42.634,7.870,63.196,83.596,85.669,146.721,154.441,185.227,189.659,159.141,144.630,169.602,34.936,37.672,36.079,36.840,38.027,43.399,40.561,35.488,34.380,36.475,51.275,59.654,48.250,54.473,58.642,62.104,55.928,60.543,59.914,60.664,61.480,61.579,57.953,57.897,38.180,38.263,37.800,37.709,11.918,11.024,13.884,13.940,9.013,9.290,12.473,11.658,17.916,15.676,9.104,7.109,20.947,17.505,15.835,10.929,-0.379,-0.509,-0.464,-0.381,-0.411,-0.491,-0.064,387.388,186.728,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:36,1035.047,0.000,0.182,0.000,42.634,7.870,63.196,83.596,85.669,146.721,154.441,185.227,189.659,159.141,144.630,169.602,34.936,37.672,36.079,36.840,38.027,43.399,40.561,35.488,34.380,36.475,51.275,59.654,48.250,54.473,58.642,62.104,55.928,60.543,59.914,60.664,61.480,61.579,57.953,57.897,38.180,38.263,37.800,37.709,11.918,11.024,13.884,13.940,9.013,9.290,12.473,11.658,17.916,15.676,9.104,7.109,20.947,17.505,15.835,10.929,-0.379,-0.509,-0.464,-0.381,-0.411,-0.491,-0.064,387.388,186.728,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:37,1039.264,0.000,0.182,0.000,42.600,7.870,63.480,83.312,85.385,146.469,154.441,185.227,189.910,159.392,144.882,170.357,34.936,37.672,36.079,36.865,38.027,43.399,40.538,35.488,34.380,36.395,51.275,59.654,48.250,54.473,58.708,62.164,55.928,60.543,59.980,60.664,61.546,61.715,57.953,57.973,38.249,38.263,37.870,37.709,11.645,10.933,13.401,14.213,8.649,9.199,12.291,11.475,17.825,15.767,9.013,7.018,21.220,17.597,16.199,10.929,-0.371,-0.527,-0.467,-0.365,-0.410,-0.504,-0.064,392.538,187.807,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:38,1039.264,0.000,0.182,0.000,42.600,7.870,63.480,83.312,85.385,146.469,154.441,185.227,189.910,159.392,144.882,170.357,34.936,37.672,36.079,36.865,38.027,43.399,40.538,35.488,34.380,36.395,51.275,59.654,48.250,54.473,58.708,62.164,55.928,60.543,59.980,60.664,61.546,61.715,57.953,57.973,38.249,38.263,37.870,37.709,11.645,10.933,13.401,14.213,8.649,9.199,12.291,11.475,17.825,15.767,9.013,7.018,21.220,17.597,16.199,10.929,-0.371,-0.527,-0.467,-0.365,-0.410,-0.504,-0.064,392.538,187.807,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:39,1043.503,0.000,0.182,0.000,42.634,7.870,63.196,83.312,85.101,146.469,154.189,185.479,190.162,159.392,144.882,171.112,34.866,37.672,36.189,36.840,38.027,43.463,40.617,35.488,34.380,36.505,51.275,59.745,48.250,54.639,58.774,62.225,55.995,60.679,59.980,60.725,61.613,61.805,58.086,58.123,38.180,38.293,37.870,37.803,11.827,11.480,13.980,14.304,8.740,9.107,12.291,11.658,18.007,15.859,8.922,6.927,21.129,17.597,16.382,11.111,-0.396,-0.520,-0.471,-0.387,-0.404,-0.484,-0.064,397.579,189.091,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:40,1043.503,0.000,0.182,0.000,42.634,7.870,63.196,83.312,85.101,146.469,154.189,185.479,190.162,159.392,144.882,171.112,34.866,37.672,36.189,36.840,38.027,43.463,40.617,35.488,34.380,36.505,51.275,59.745,48.250,54.639,58.774,62.225,55.995,60.679,59.980,60.725,61.613,61.805,58.086,58.123,38.180,38.293,37.870,37.803,11.827,11.480,13.980,14.304,8.740,9.107,12.291,11.658,18.007,15.859,8.922,6.927,21.129,17.597,16.382,11.111,-0.396,-0.520,-0.471,-0.387,-0.404,-0.484,-0.064,397.579,189.091,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:41,1047.745,0.000,0.182,0.000,42.634,7.870,63.196,83.028,85.101,146.469,154.189,185.479,190.665,159.392,144.882,172.119,34.866,37.672,36.110,36.865,38.027,43.463,40.641,35.488,34.380,36.505,51.275,59.820,48.250,54.639,58.774,62.301,55.995,60.740,60.047,60.725,61.679,61.881,58.152,58.199,38.180,38.293,37.870,37.803,11.463,12.117,13.498,14.304,8.740,9.199,12.109,11.566,18.007,15.859,8.831,6.836,21.129,17.505,16.655,11.293,-0.384,-0.518,-0.470,-0.385,-0.413,-0.499,-0.064,402.307,190.299,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:42,1047.745,0.000,0.182,0.000,42.634,7.870,63.196,83.028,85.101,146.469,154.189,185.479,190.665,159.392,144.882,172.119,34.866,37.672,36.110,36.865,38.027,43.463,40.641,35.488,34.380,36.505,51.275,59.820,48.250,54.639,58.774,62.301,55.995,60.740,60.047,60.725,61.679,61.881,58.152,58.199,38.180,38.293,37.870,37.803,11.463,12.117,13.498,14.304,8.740,9.199,12.109,11.566,18.007,15.859,8.831,6.836,21.129,17.505,16.655,11.293,-0.384,-0.518,-0.470,-0.385,-0.413,-0.499,-0.064,402.307,190.299,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:43,1049.835,0.000,0.182,0.000,42.600,7.870,63.196,83.028,85.101,146.469,154.189,185.479,190.665,159.392,145.133,172.623,34.866,37.672,36.189,36.840,38.027,43.463,40.704,35.551,34.460,36.569,51.209,59.881,48.250,54.714,58.774,62.361,55.995,60.740,59.980,60.725,61.745,61.942,58.152,58.260,38.180,38.293,37.870,37.882,11.372,10.751,13.401,13.940,8.558,9.199,12.109,11.566,18.097,15.767,8.831,6.927,21.129,17.505,16.655,11.020,-0.378,-0.529,-0.476,-0.375,-0.423,-0.509,-0.064,404.539,190.868,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:44,1054.026,0.000,0.182,0.000,42.634,7.870,63.196,83.028,84.842,146.469,154.211,185.479,191.190,159.392,145.155,173.378,34.892,37.742,36.158,36.865,38.027,43.542,40.681,35.551,34.460,36.475,51.209,59.851,48.250,54.609,58.840,62.437,55.995,60.816,60.047,60.725,61.812,61.973,58.219,58.306,38.180,38.199,37.870,37.772,11.645,11.388,13.112,14.304,8.740,9.290,12.017,11.658,18.279,15.859,8.649,6.744,20.947,17.414,16.837,11.111,-0.379,-0.535,-0.476,-0.375,-0.414,-0.519,-0.064,408.815,192.147,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:45,1054.026,0.000,0.182,0.000,42.634,7.870,63.196,83.028,84.842,146.469,154.211,185.479,191.190,159.392,145.155,173.378,34.892,37.742,36.158,36.865,38.027,43.542,40.681,35.551,34.460,36.475,51.209,59.851,48.250,54.609,58.840,62.437,55.995,60.816,60.047,60.725,61.812,61.973,58.219,58.306,38.180,38.199,37.870,37.772,11.645,11.388,13.112,14.304,8.740,9.290,12.017,11.658,18.279,15.859,8.649,6.744,20.947,17.414,16.837,11.111,-0.379,-0.535,-0.476,-0.375,-0.414,-0.519,-0.064,408.815,192.147,8.756,8.161,9.794,5.345,6.280,11.113,8.910,283.878,306.027,206.042,197.418,260.838,74.338,225.000,10.200,9.700,12.600,10.000,7.800,11.700,15.200,
2021/04/05 17:31:46,1056.108,0.000,0.182,0.000,42.634,7.870,63.196,83.053,84.817,146.491,154.189,185.501,191.420,159.414,145.385,173.881,34.866,37.742,36.158,36.934,38.097,43.542,40.704,35.551,34.460,36.475,51.209,59.851,48.250,54.685,58.840,62.437,56.061,60.816,60.047,60.801,61.878,62.048,58.285,58.306,38.180,38.199,37.939,37.851,11.736,11.206,13.016,14.122,8.649,9.381,11.926,11.658,18.370,15.859,8.740,6.744,20.947,17.414,17.019,11.202,-0.393,-0.528,-0.476,-0.400,-0.421,-0.503,-0.064,410.833,192.716,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:31:47,1060.236,0.000,0.182,0.000,42.600,7.844,63.196,82.744,84.817,146.218,154.189,185.479,191.671,159.644,145.637,174.637,34.866,37.742,36.158,36.840,38.053,43.582,40.767,35.592,34.436,36.538,51.209,59.851,48.320,54.685,58.931,62.476,56.085,60.930,60.071,60.779,61.944,62.109,58.352,58.427,38.180,38.263,37.939,37.851,11.190,11.115,13.401,14.304,8.649,9.290,11.835,11.749,18.552,15.950,8.467,6.744,20.310,17.232,16.199,10.656,-0.397,-0.530,-0.479,-0.376,-0.417,-0.501,-0.064,414.708,194.173,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:31:48,1060.236,0.000,0.182,0.000,42.600,7.844,63.196,82.744,84.817,146.218,154.189,185.479,191.671,159.644,145.637,174.637,34.866,37.742,36.158,36.840,38.053,43.582,40.767,35.592,34.436,36.538,51.209,59.851,48.320,54.685,58.931,62.476,56.085,60.930,60.071,60.779,61.944,62.109,58.352,58.427,38.180,38.263,37.939,37.851,11.190,11.115,13.401,14.304,8.649,9.290,11.835,11.749,18.552,15.950,8.467,6.744,20.310,17.232,16.199,10.656,-0.397,-0.530,-0.479,-0.376,-0.417,-0.501,-0.064,414.708,194.173,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:31:49,1062.299,0.000,0.182,0.000,42.634,7.844,63.196,82.769,84.817,146.491,154.189,185.501,191.671,159.666,145.637,175.140,34.866,37.742,36.221,36.840,38.097,43.605,40.846,35.615,34.460,36.538,51.209,59.927,48.250,54.685,58.907,62.558,56.061,60.952,60.113,60.801,61.944,62.170,58.418,58.427,38.180,38.263,37.939,37.851,11.554,11.388,13.209,13.848,8.740,9.563,11.835,11.749,18.552,16.132,8.558,6.744,20.128,17.141,15.835,10.565,-0.385,-0.516,-0.469,-0.388,-0.416,-0.499,-0.064,416.569,194.756,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:31:50,1064.341,0.000,0.182,0.000,42.634,7.844,63.196,82.744,84.842,146.469,154.211,185.730,191.944,159.644,145.658,175.392,34.892,37.811,36.158,36.909,38.097,43.605,40.744,35.551,34.460,36.475,51.209,59.927,48.250,54.685,58.973,62.558,56.127,60.952,60.113,60.801,62.011,62.109,58.418,58.427,38.180,38.120,37.939,37.772,11.645,11.115,13.884,14.213,8.649,9.381,11.835,11.749,18.734,15.950,8.467,6.744,20.036,17.141,15.471,10.383,-0.387,-0.537,-0.493,-0.382,-0.415,-0.511,-0.064,418.370,195.464,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:31:51,1066.385,0.000,0.182,0.000,42.600,7.870,63.196,82.744,84.533,146.218,154.189,185.730,192.174,159.644,145.888,175.895,34.866,37.742,36.158,36.865,38.027,43.668,40.744,35.615,34.460,36.475,51.209,59.927,48.320,54.685,58.973,62.558,56.127,61.013,60.113,60.801,62.011,62.170,58.484,58.503,38.180,38.199,37.939,37.851,11.372,11.115,13.691,14.031,8.649,9.381,11.653,11.840,18.916,15.950,8.376,6.744,20.128,17.141,15.107,10.291,-0.385,-0.533,-0.476,-0.376,-0.430,-0.511,-0.064,420.056,196.228,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:31:52,1070.506,0.000,0.182,0.000,42.634,7.844,63.196,82.744,84.533,146.218,154.189,185.730,192.426,159.644,145.888,176.651,34.866,37.786,36.221,36.934,38.097,43.748,40.823,35.615,34.523,36.538,51.118,60.048,48.294,54.745,59.039,62.695,56.127,61.073,60.113,60.861,62.053,62.245,58.527,58.564,38.154,38.199,37.914,37.851,11.918,11.388,14.076,13.848,8.558,9.563,11.653,11.840,18.916,16.041,8.467,6.744,20.492,17.323,14.834,10.200,-0.391,-0.532,-0.477,-0.395,-0.423,-0.511,-0.064,423.315,197.563,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:31:53,1072.575,0.000,0.182,0.000,42.634,7.844,63.196,82.461,84.533,146.218,154.189,185.730,192.677,159.644,145.888,177.154,34.866,37.811,36.221,36.934,38.097,43.668,40.886,35.615,34.460,36.538,51.209,59.988,48.320,54.745,59.039,62.695,56.194,61.073,60.113,60.861,62.144,62.306,58.551,58.639,38.180,38.199,38.008,37.851,12.828,11.662,13.787,13.940,8.467,9.745,11.653,12.022,19.007,15.950,8.467,6.744,20.674,17.414,14.925,10.291,-0.393,-0.523,-0.481,-0.382,-0.417,-0.487,-0.064,424.940,198.193,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:31:54,1072.575,0.000,0.182,0.000,42.634,7.844,63.196,82.461,84.533,146.218,154.189,185.730,192.677,159.644,145.888,177.154,34.866,37.811,36.221,36.934,38.097,43.668,40.886,35.615,34.460,36.538,51.209,59.988,48.320,54.745,59.039,62.695,56.194,61.073,60.113,60.861,62.144,62.306,58.551,58.639,38.180,38.199,38.008,37.851,12.828,11.662,13.787,13.940,8.467,9.745,11.653,12.022,19.007,15.950,8.467,6.744,20.674,17.414,14.925,10.291,-0.393,-0.523,-0.481,-0.382,-0.417,-0.487,-0.064,424.940,198.193,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:31:55,1076.694,0.000,0.182,0.000,42.634,7.844,63.196,82.461,84.249,146.218,154.189,185.981,192.929,159.895,146.140,177.909,34.866,37.811,36.158,36.909,38.097,43.748,40.910,35.615,34.460,36.475,51.209,59.988,48.320,54.745,59.039,62.755,56.194,61.149,60.179,60.861,62.210,62.306,58.617,58.639,38.110,38.120,38.008,37.851,12.828,11.753,13.498,13.028,8.103,9.836,11.653,12.204,19.007,16.041,8.649,6.836,20.856,17.505,15.471,10.474,-0.394,-0.562,-0.504,-0.390,-0.433,-0.532,-0.064,428.075,199.603,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:31:56,1078.794,0.000,0.182,0.000,42.634,7.844,63.196,82.461,84.533,146.218,154.189,185.730,193.180,159.644,146.391,178.161,34.866,37.811,36.221,36.909,38.122,43.748,40.886,35.615,34.523,36.475,51.209,60.048,48.320,54.745,59.130,62.755,56.218,61.149,60.204,60.861,62.210,62.382,58.684,58.700,38.180,38.120,38.008,37.851,12.100,11.297,12.823,13.393,8.012,10.018,11.653,12.295,19.007,16.041,8.467,6.744,20.765,17.414,15.744,10.565,-0.388,-0.558,-0.492,-0.387,-0.436,-0.510,-0.064,429.601,200.359,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:31:57,1078.794,0.000,0.182,0.000,42.634,7.844,63.196,82.461,84.533,146.218,154.189,185.730,193.180,159.644,146.391,178.161,34.866,37.811,36.221,36.909,38.122,43.748,40.886,35.615,34.523,36.475,51.209,60.048,48.320,54.745,59.130,62.755,56.218,61.149,60.204,60.861,62.210,62.382,58.684,58.700,38.180,38.120,38.008,37.851,12.100,11.297,12.823,13.393,8.012,10.018,11.653,12.295,19.007,16.041,8.467,6.744,20.765,17.414,15.744,10.565,-0.388,-0.558,-0.492,-0.387,-0.436,-0.510,-0.064,429.601,200.359,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:31:58,1083.031,0.000,0.182,0.000,42.634,7.844,63.196,82.177,84.249,146.218,154.189,185.981,193.180,159.895,146.391,178.916,34.866,37.811,36.158,36.909,38.097,43.748,40.989,35.615,34.460,36.475,51.209,60.048,48.320,54.745,59.106,62.831,56.260,61.210,60.179,60.861,62.276,62.442,58.750,58.761,38.180,38.120,38.008,37.851,11.645,10.842,12.919,13.757,8.012,10.018,11.562,12.295,19.098,16.041,8.558,6.836,20.765,17.323,16.199,10.656,-0.388,-0.555,-0.492,-0.388,-0.433,-0.522,-0.064,432.704,201.697,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:31:59,1083.031,0.000,0.182,0.000,42.634,7.844,63.196,82.177,84.249,146.218,154.189,185.981,193.180,159.895,146.391,178.916,34.866,37.811,36.158,36.909,38.097,43.748,40.989,35.615,34.460,36.475,51.209,60.048,48.320,54.745,59.106,62.831,56.260,61.210,60.179,60.861,62.276,62.442,58.750,58.761,38.180,38.120,38.008,37.851,11.645,10.842,12.919,13.757,8.012,10.018,11.562,12.295,19.098,16.041,8.558,6.836,20.765,17.323,16.199,10.656,-0.388,-0.555,-0.492,-0.388,-0.433,-0.522,-0.064,432.704,201.697,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:32:00,1087.345,0.000,0.182,0.000,42.634,7.818,63.480,82.177,83.965,146.218,153.938,186.233,193.432,159.895,146.643,179.672,34.866,37.880,36.221,37.004,38.097,43.811,40.989,35.615,34.523,36.538,51.143,60.124,48.320,54.806,59.172,62.892,56.327,61.286,60.179,60.922,62.343,62.503,58.817,58.897,38.110,38.120,38.008,37.914,12.009,11.388,12.919,13.848,8.285,10.291,11.562,12.386,19.098,16.041,8.558,6.836,20.765,17.323,16.473,10.747,-0.399,-0.556,-0.507,-0.397,-0.419,-0.533,-0.064,435.782,203.094,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:32:01,1087.345,0.000,0.182,0.000,42.634,7.818,63.480,82.177,83.965,146.218,153.938,186.233,193.432,159.895,146.643,179.672,34.866,37.880,36.221,37.004,38.097,43.811,40.989,35.615,34.523,36.538,51.143,60.124,48.320,54.806,59.172,62.892,56.327,61.286,60.179,60.922,62.343,62.503,58.817,58.897,38.110,38.120,38.008,37.914,12.009,11.388,12.919,13.848,8.285,10.291,11.562,12.386,19.098,16.041,8.558,6.836,20.765,17.323,16.473,10.747,-0.399,-0.556,-0.507,-0.397,-0.419,-0.533,-0.064,435.782,203.094,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:32:02,1089.496,0.000,0.182,0.000,42.600,7.844,63.456,82.177,83.965,145.967,154.189,186.233,193.684,160.147,146.894,179.902,34.797,37.880,36.285,36.978,38.166,43.811,41.029,35.694,34.523,36.538,51.143,60.185,48.320,54.882,59.172,62.967,56.327,61.346,60.246,60.922,62.409,62.503,58.883,58.897,38.180,38.199,38.008,37.914,11.827,11.206,12.919,13.940,8.194,10.200,11.380,12.386,19.189,16.041,8.558,6.836,20.674,17.232,16.473,10.747,-0.396,-0.532,-0.488,-0.377,-0.421,-0.485,-0.064,437.352,203.780,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:32:03,1091.668,0.000,0.182,0.000,42.634,7.844,63.480,81.893,83.965,146.218,153.938,186.233,193.684,160.147,146.894,180.427,34.797,37.880,36.285,36.909,38.122,43.811,41.115,35.694,34.523,36.538,51.143,60.185,48.320,54.882,59.263,63.028,56.351,61.346,60.270,60.922,62.409,62.639,58.883,58.958,38.110,38.199,38.008,37.914,11.372,10.933,13.016,14.031,8.285,10.200,11.380,12.295,19.189,16.041,8.558,6.836,20.674,17.141,16.837,10.929,-0.402,-0.541,-0.490,-0.405,-0.433,-0.520,-0.064,438.947,204.525,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:32:04,1093.823,0.000,0.182,0.000,42.600,7.818,63.480,81.893,83.965,145.967,153.938,186.233,193.684,160.147,147.146,180.679,34.866,37.880,36.316,36.978,38.191,43.890,41.115,35.694,34.523,36.569,51.143,60.275,48.320,54.911,59.263,63.089,56.351,61.407,60.270,60.922,62.475,62.745,58.883,59.063,38.110,38.230,38.008,37.945,11.645,11.388,13.016,13.484,8.103,10.109,11.380,12.386,19.189,16.041,8.558,6.836,20.856,17.232,17.201,11.020,-0.416,-0.552,-0.491,-0.406,-0.411,-0.528,-0.064,440.481,205.137,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:32:05,1098.214,0.000,0.182,0.000,42.634,7.818,63.480,81.918,83.681,145.989,153.938,186.255,193.684,160.169,147.146,181.434,34.797,37.950,36.221,37.004,38.166,43.890,41.115,35.694,34.523,36.538,51.143,60.245,48.320,54.806,59.238,63.089,56.393,61.482,60.312,60.998,62.542,62.715,59.016,59.033,38.110,38.120,38.078,37.914,11.827,10.933,12.919,13.666,8.194,10.291,11.380,12.386,19.280,16.041,8.558,6.836,20.765,17.141,17.383,11.020,-0.402,-0.566,-0.511,-0.397,-0.446,-0.539,-0.064,443.472,206.560,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:32:06,1098.214,0.000,0.182,0.000,42.634,7.818,63.480,81.918,83.681,145.989,153.938,186.255,193.684,160.169,147.146,181.434,34.797,37.950,36.221,37.004,38.166,43.890,41.115,35.694,34.523,36.538,51.143,60.245,48.320,54.806,59.238,63.089,56.393,61.482,60.312,60.998,62.542,62.715,59.016,59.033,38.110,38.120,38.078,37.914,11.827,10.933,12.919,13.666,8.194,10.291,11.380,12.386,19.280,16.041,8.558,6.836,20.765,17.141,17.383,11.020,-0.402,-0.566,-0.511,-0.397,-0.446,-0.539,-0.064,443.472,206.560,7.463,7.300,5.131,5.408,5.772,10.708,8.281,305.181,318.888,213.071,176.820,255.964,78.690,222.553,9.000,8.700,9.400,10.200,7.500,11.300,15.000,
2021/04/05 17:32:07,1102.601,0.000,0.182,0.000,42.600,7.818,63.480,81.609,83.681,145.967,153.938,186.484,193.935,160.398,147.397,181.938,34.797,37.925,36.285,37.004,38.166,43.890,41.092,35.694,34.523,36.475,51.118,60.245,48.294,54.882,59.305,63.225,56.393,61.482,60.312,60.998,62.584,62.776,59.058,59.094,38.085,38.120,38.052,37.914,12.555,11.206,13.305,13.302,8.012,10.747,11.289,12.386,19.371,16.132,8.558,6.744,20.674,16.958,17.383,10.929,-0.415,-0.556,-0.496,-0.411,-0.433,-0.526,-0.064,446.403,207.976,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:08,1102.601,0.000,0.182,0.000,42.600,7.818,63.480,81.609,83.681,145.967,153.938,186.484,193.935,160.398,147.397,181.938,34.797,37.925,36.285,37.004,38.166,43.890,41.092,35.694,34.523,36.475,51.118,60.245,48.294,54.882,59.305,63.225,56.393,61.482,60.312,60.998,62.584,62.776,59.058,59.094,38.085,38.120,38.052,37.914,12.555,11.206,13.305,13.302,8.012,10.747,11.289,12.386,19.371,16.132,8.558,6.744,20.674,16.958,17.383,10.929,-0.415,-0.556,-0.496,-0.411,-0.433,-0.526,-0.064,446.403,207.976,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:09,1104.812,0.000,0.182,0.000,42.634,7.818,63.480,81.609,83.681,145.967,153.938,186.484,194.187,160.398,147.397,182.441,34.797,37.950,36.285,36.978,38.166,43.890,41.194,35.694,34.523,36.538,51.143,60.245,48.389,54.882,59.305,63.225,56.393,61.543,60.312,60.998,62.608,62.776,59.149,59.170,38.110,38.057,38.078,37.914,12.100,10.751,13.401,13.757,8.012,10.656,11.198,12.477,19.553,16.132,8.558,6.744,20.492,16.685,17.110,10.838,-0.407,-0.567,-0.516,-0.403,-0.433,-0.542,-0.064,447.849,208.581,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:10,1107.053,0.000,0.182,0.000,42.600,7.818,63.480,81.609,83.681,145.967,153.938,186.484,194.187,160.398,147.649,182.693,34.797,37.925,36.285,36.978,38.166,43.867,41.171,35.671,34.500,36.538,51.118,60.321,48.364,54.942,59.305,63.203,56.393,61.521,60.312,60.975,62.650,62.836,59.125,59.230,38.085,38.120,38.052,37.978,12.464,10.933,13.305,13.575,7.921,10.747,11.198,12.477,19.371,16.041,8.558,6.744,20.583,16.776,17.201,10.838,-0.411,-0.554,-0.496,-0.418,-0.441,-0.527,-0.064,449.308,209.197,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:11,1109.284,0.000,0.182,0.000,42.634,7.818,63.764,81.609,83.681,145.967,153.938,186.735,194.187,160.398,147.649,182.945,34.797,37.950,36.364,36.978,38.166,43.953,41.258,35.757,34.586,36.601,51.143,60.321,48.389,54.942,59.371,63.286,56.460,61.604,60.312,61.058,62.741,62.912,59.215,59.291,38.110,38.120,38.078,37.978,12.737,10.660,12.727,13.393,7.830,11.111,11.198,12.659,19.553,16.132,8.467,6.836,20.492,16.685,17.019,10.656,-0.403,-0.575,-0.506,-0.401,-0.441,-0.544,-0.064,450.742,209.912,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:12,1111.534,0.000,0.182,0.000,42.634,7.818,63.480,81.609,83.681,145.967,153.938,186.484,194.438,160.398,147.649,183.196,34.797,37.925,36.364,37.073,38.166,43.953,41.298,35.757,34.586,36.601,51.118,60.382,48.364,55.003,59.371,63.361,56.460,61.604,60.312,61.058,62.717,62.973,59.191,59.367,38.085,38.199,38.052,37.978,12.737,10.660,12.727,13.302,7.830,11.020,11.107,12.568,19.553,16.132,8.558,6.836,20.401,16.594,17.110,10.565,-0.412,-0.553,-0.494,-0.411,-0.437,-0.532,-0.064,452.152,210.641,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:13,1113.793,0.000,0.182,0.000,42.634,7.818,63.480,81.609,83.397,145.967,153.686,186.735,194.438,160.398,147.901,183.700,34.797,37.925,36.316,36.978,38.166,43.953,41.258,35.757,34.523,36.569,51.118,60.411,48.364,54.972,59.437,63.361,56.460,61.679,60.379,61.058,62.717,63.002,59.191,59.320,38.085,38.151,38.052,38.009,12.828,10.477,12.148,13.757,7.921,11.111,11.107,12.659,19.644,16.223,8.649,6.927,20.492,16.594,16.928,10.474,-0.405,-0.578,-0.509,-0.405,-0.450,-0.542,-0.064,453.623,211.376,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:14,1118.378,0.000,0.182,0.000,42.600,7.792,63.480,81.325,83.397,145.967,153.938,186.735,194.690,160.650,147.901,184.203,34.797,38.019,36.285,37.073,38.191,43.930,41.321,35.734,34.500,36.538,51.143,60.382,48.389,54.942,59.461,63.475,56.484,61.657,60.403,61.036,62.874,62.973,59.348,59.367,38.110,38.057,38.147,37.978,12.464,10.113,12.341,13.848,8.012,11.293,11.198,12.750,19.734,16.132,8.649,6.927,20.310,16.503,16.837,10.474,-0.411,-0.570,-0.518,-0.412,-0.423,-0.553,-0.064,456.466,212.762,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:15,1118.378,0.000,0.182,0.000,42.600,7.792,63.480,81.325,83.397,145.967,153.938,186.735,194.690,160.650,147.901,184.203,34.797,38.019,36.285,37.073,38.191,43.930,41.321,35.734,34.500,36.538,51.143,60.382,48.389,54.942,59.461,63.475,56.484,61.657,60.403,61.036,62.874,62.973,59.348,59.367,38.110,38.057,38.147,37.978,12.464,10.113,12.341,13.848,8.012,11.293,11.198,12.750,19.734,16.132,8.649,6.927,20.310,16.503,16.837,10.474,-0.411,-0.570,-0.518,-0.412,-0.423,-0.553,-0.064,456.466,212.762,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:16,1120.684,0.000,0.182,0.000,42.600,7.818,63.480,81.325,83.397,145.967,153.938,186.987,194.690,160.650,148.152,184.455,34.797,37.994,36.395,37.048,38.166,43.953,41.321,35.757,34.586,36.632,51.118,60.487,48.433,55.032,59.437,63.498,56.526,61.740,60.379,61.058,62.849,63.139,59.324,59.457,38.085,38.151,38.122,38.009,13.282,10.842,12.245,13.484,7.921,11.293,11.016,12.842,19.825,16.132,8.740,6.927,20.310,16.503,16.655,10.474,-0.419,-0.566,-0.514,-0.391,-0.452,-0.540,-0.064,457.876,213.365,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:17,1123.003,0.000,0.182,0.000,42.634,7.818,63.764,81.325,83.397,145.967,153.938,186.987,194.690,160.650,148.152,184.959,34.797,38.019,36.285,37.073,38.235,44.017,41.400,35.757,34.586,36.538,51.143,60.382,48.389,54.942,59.504,63.498,56.526,61.740,60.379,61.058,62.940,63.033,59.415,59.427,38.110,38.057,38.147,37.978,13.191,10.477,12.534,13.757,8.012,11.293,11.198,12.842,19.734,16.132,8.740,7.018,20.219,16.411,16.473,10.474,-0.414,-0.562,-0.499,-0.416,-0.440,-0.537,-0.064,459.298,214.094,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:18,1125.311,0.000,0.182,0.000,42.600,7.818,63.764,81.350,83.113,145.989,153.938,187.009,194.941,160.671,148.152,185.210,34.797,38.063,36.364,37.073,38.235,43.993,41.377,35.734,34.563,36.538,51.118,60.458,48.364,55.003,59.504,63.536,56.526,61.794,60.379,61.097,62.982,63.170,59.457,59.488,38.085,38.057,38.122,37.978,12.555,10.113,11.859,14.213,8.194,11.293,11.198,12.842,19.734,16.132,8.740,7.018,20.128,16.411,16.382,10.291,-0.413,-0.564,-0.515,-0.410,-0.420,-0.535,-0.064,460.695,214.888,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:19,1127.598,0.000,0.182,0.000,42.634,7.792,63.764,81.325,83.113,145.967,153.938,186.987,194.941,160.901,148.404,185.462,34.797,38.019,36.364,37.048,38.261,44.017,41.377,35.757,34.586,36.538,51.143,60.458,48.458,54.942,59.528,63.619,56.550,61.876,60.469,61.119,63.006,63.170,59.481,59.564,38.110,38.120,38.147,37.978,12.646,10.751,11.955,14.304,8.103,11.293,11.289,12.933,19.916,16.132,8.740,7.018,20.128,16.229,16.473,10.383,-0.406,-0.573,-0.505,-0.404,-0.441,-0.555,-0.064,462.104,215.427,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:20,1129.878,0.000,0.182,0.000,42.600,7.792,63.764,81.042,83.113,145.967,153.938,186.987,195.193,160.901,148.404,185.714,34.797,38.063,36.364,37.048,38.235,44.096,41.440,35.820,34.586,36.601,51.118,60.518,48.433,55.079,59.570,63.695,56.592,61.876,60.445,61.195,63.048,63.245,59.524,59.624,38.085,38.120,38.122,38.057,12.918,10.295,11.762,14.122,8.194,11.475,11.380,13.024,19.916,16.132,8.831,7.018,20.128,16.320,16.291,10.291,-0.425,-0.573,-0.507,-0.418,-0.444,-0.540,-0.064,463.439,216.089,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:21,1132.179,0.000,0.182,0.000,42.634,7.792,63.764,81.042,83.113,145.716,153.938,186.987,195.193,160.901,148.404,185.966,34.797,38.019,36.364,37.073,38.235,44.096,41.463,35.820,34.586,36.601,51.143,60.518,48.458,55.003,59.570,63.695,56.592,61.937,60.445,61.195,63.073,63.245,59.548,59.624,38.110,38.120,38.147,38.057,12.373,9.931,11.762,13.940,8.194,11.475,11.380,12.933,20.007,16.132,8.831,7.109,20.036,16.229,16.017,10.200,-0.416,-0.558,-0.500,-0.404,-0.430,-0.533,-0.064,464.713,216.883,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:22,1134.465,0.000,0.182,0.000,42.634,7.818,63.764,81.066,82.829,145.989,153.686,187.260,195.193,160.923,148.655,186.217,34.797,38.063,36.427,37.142,38.235,44.073,41.463,35.797,34.563,36.601,51.118,60.579,48.433,55.079,59.570,63.672,56.592,61.915,60.512,61.097,63.115,63.367,59.590,59.700,38.085,38.120,38.191,38.057,12.191,9.840,11.280,14.213,8.467,11.749,11.380,13.115,20.007,16.132,8.922,7.109,20.036,16.229,16.017,10.109,-0.416,-0.565,-0.504,-0.423,-0.445,-0.545,-0.064,465.895,217.617,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:23,1136.782,0.000,0.182,0.000,42.600,7.792,63.764,81.042,82.829,145.967,153.938,187.238,195.444,160.901,148.655,186.721,34.797,38.088,36.364,37.117,38.235,44.096,41.440,35.820,34.586,36.601,51.143,60.579,48.458,55.079,59.570,63.755,56.592,62.013,60.445,61.195,63.205,63.306,59.681,59.761,38.110,38.120,38.216,38.057,12.737,10.477,12.052,14.577,8.376,11.840,11.562,13.115,20.007,16.132,8.922,7.109,20.036,16.229,16.108,10.200,-0.424,-0.567,-0.505,-0.416,-0.445,-0.539,-0.064,467.043,218.271,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:24,1141.374,0.000,0.182,0.000,42.634,7.792,64.049,81.042,82.829,145.967,153.686,186.987,195.696,161.153,148.907,187.224,34.797,38.063,36.427,37.142,38.235,44.136,41.606,35.797,34.642,36.601,51.118,60.579,48.433,55.079,59.636,63.809,56.659,62.051,60.512,61.172,63.181,63.442,59.723,59.821,38.085,38.120,38.191,38.120,13.100,9.931,11.473,14.851,8.740,11.931,11.562,13.115,20.189,16.223,9.104,7.200,19.854,16.138,15.744,10.018,-0.419,-0.562,-0.512,-0.406,-0.442,-0.520,-0.064,469.226,219.638,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:25,1141.374,0.000,0.182,0.000,42.634,7.792,64.049,81.042,82.829,145.967,153.686,186.987,195.696,161.153,148.907,187.224,34.797,38.063,36.427,37.142,38.235,44.136,41.606,35.797,34.642,36.601,51.118,60.579,48.433,55.079,59.636,63.809,56.659,62.051,60.512,61.172,63.181,63.442,59.723,59.821,38.085,38.120,38.191,38.120,13.100,9.931,11.473,14.851,8.740,11.931,11.562,13.115,20.189,16.223,9.104,7.200,19.854,16.138,15.744,10.018,-0.419,-0.562,-0.512,-0.406,-0.442,-0.520,-0.064,469.226,219.638,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:26,1145.948,0.000,0.182,0.000,42.634,7.792,64.049,80.758,82.854,145.716,153.708,187.238,195.718,161.153,148.929,187.728,34.822,38.158,36.427,37.142,38.235,44.159,41.606,35.820,34.586,36.601,51.143,60.654,48.527,55.139,59.702,63.892,56.659,62.134,60.512,61.195,63.338,63.503,59.814,59.897,38.110,38.120,38.216,38.120,12.737,10.022,11.762,15.306,9.104,12.113,11.744,13.206,19.916,16.223,9.286,7.291,19.763,16.138,15.653,9.927,-0.428,-0.573,-0.509,-0.420,-0.450,-0.545,-0.064,471.266,220.989,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:27,1145.948,0.000,0.182,0.000,42.634,7.792,64.049,80.758,82.854,145.716,153.708,187.238,195.718,161.153,148.929,187.728,34.822,38.158,36.427,37.142,38.235,44.159,41.606,35.820,34.586,36.601,51.143,60.654,48.527,55.139,59.702,63.892,56.659,62.134,60.512,61.195,63.338,63.503,59.814,59.897,38.110,38.120,38.216,38.120,12.737,10.022,11.762,15.306,9.104,12.113,11.744,13.206,19.916,16.223,9.286,7.291,19.763,16.138,15.653,9.927,-0.428,-0.573,-0.509,-0.420,-0.450,-0.545,-0.064,471.266,220.989,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
