Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:32:28,1148.208,0.000,0.182,0.000,42.600,7.792,64.049,80.758,82.545,145.716,153.938,187.238,195.947,160.901,149.158,187.980,34.797,38.133,36.458,37.117,38.305,44.136,41.646,35.797,34.642,36.711,51.118,60.745,48.502,55.169,59.769,63.930,56.659,62.112,60.512,61.172,63.314,63.593,59.789,59.987,38.085,38.151,38.260,38.151,14.465,9.566,11.377,15.215,9.286,12.295,11.653,13.206,20.280,16.223,9.286,7.382,19.672,16.047,15.198,9.745,-0.414,-0.564,-0.502,-0.418,-0.444,-0.540,-0.064,472.168,221.689,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:29,1150.514,0.000,0.182,0.000,42.634,7.792,64.049,80.783,82.545,145.737,153.686,187.260,195.947,161.174,149.158,188.231,34.797,38.133,36.521,37.117,38.305,44.159,41.669,35.820,34.665,36.711,51.118,60.745,48.502,55.169,59.769,64.028,56.725,62.134,60.578,61.255,63.380,63.669,59.856,59.987,38.085,38.151,38.260,38.151,13.191,9.566,12.052,15.853,9.377,12.295,11.835,13.206,20.189,16.223,9.286,7.382,19.672,16.047,15.289,9.745,-0.423,-0.565,-0.504,-0.411,-0.432,-0.542,-0.064,473.083,222.340,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:30,1155.071,0.000,0.182,0.000,42.600,7.792,64.049,80.758,82.545,145.716,153.686,187.490,196.451,161.153,149.410,188.987,34.797,38.158,36.427,37.211,38.305,44.199,41.748,35.876,34.642,36.601,51.143,60.715,48.597,55.139,59.769,64.066,56.725,62.248,60.578,61.233,63.471,63.639,59.946,59.958,38.110,38.120,38.355,38.120,11.827,9.202,11.955,15.853,9.559,12.022,11.926,13.297,20.371,16.223,9.468,7.474,19.399,15.956,14.743,9.654,-0.418,-0.594,-0.519,-0.416,-0.452,-0.569,-0.064,474.863,223.750,8.656,7.159,4.159,3.688,4.789,10.017,9.904,310.314,335.225,207.181,167.471,241.294,75.548,223.363,10.400,9.100,9.900,9.600,6.500,10.800,16.100,
2021/04/05 17:32:31,1157.356,0.000,0.182,0.000,42.600,7.792,64.049,80.474,82.570,145.716,153.708,187.238,196.472,161.404,149.432,189.238,34.822,38.158,36.427,37.186,38.305,44.136,41.748,35.876,34.642,36.601,51.143,60.715,48.597,55.139,59.835,64.066,56.725,62.248,60.578,61.309,63.537,63.700,60.013,60.094,38.110,38.120,38.355,38.120,12.646,9.749,12.245,16.308,9.832,12.386,12.017,13.388,20.280,16.223,9.559,7.474,19.308,15.956,14.652,9.472,-0.424,-0.571,-0.520,-0.404,-0.434,-0.526,-0.064,475.685,224.328,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:32,1157.356,0.000,0.182,0.000,42.600,7.792,64.049,80.474,82.570,145.716,153.708,187.238,196.472,161.404,149.432,189.238,34.822,38.158,36.427,37.186,38.305,44.136,41.748,35.876,34.642,36.601,51.143,60.715,48.597,55.139,59.835,64.066,56.725,62.248,60.578,61.309,63.537,63.700,60.013,60.094,38.110,38.120,38.355,38.120,12.646,9.749,12.245,16.308,9.832,12.386,12.017,13.388,20.280,16.223,9.559,7.474,19.308,15.956,14.652,9.472,-0.424,-0.571,-0.520,-0.404,-0.434,-0.526,-0.064,475.685,224.328,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:33,1159.609,0.000,0.182,0.000,42.600,7.792,64.049,80.474,82.545,145.716,153.938,187.490,196.451,161.404,149.410,189.238,34.797,38.227,36.404,37.211,38.305,44.222,41.811,35.899,34.665,36.578,51.209,60.693,48.597,55.117,59.835,64.149,56.725,62.270,60.578,61.255,63.537,63.617,60.079,60.072,38.110,38.034,38.285,38.097,11.918,10.113,13.498,16.764,9.650,12.386,11.926,13.297,20.280,16.223,9.559,7.474,19.308,15.864,14.652,9.563,-0.421,-0.573,-0.508,-0.428,-0.452,-0.543,-0.064,476.540,225.043,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:34,1161.865,0.000,0.182,0.000,42.634,7.766,64.049,80.474,82.261,145.716,153.686,187.490,196.702,161.404,149.661,189.490,34.797,38.227,36.427,37.186,38.305,44.222,41.788,35.899,34.665,36.601,51.209,60.791,48.597,55.215,59.835,64.149,56.792,62.270,60.578,61.255,63.604,63.776,60.079,60.094,38.110,38.120,38.355,38.120,11.827,9.293,12.245,16.491,9.832,12.204,12.017,13.297,20.280,16.223,9.650,7.565,19.399,15.864,14.561,9.472,-0.423,-0.576,-0.518,-0.408,-0.458,-0.556,-0.064,477.348,225.748,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:35,1164.153,0.000,0.182,0.000,42.634,7.766,64.049,80.474,82.261,145.716,153.686,187.490,196.702,161.404,149.661,189.742,34.797,38.227,36.427,37.186,38.305,44.222,41.748,35.899,34.665,36.680,51.209,60.791,48.597,55.215,59.901,64.225,56.792,62.346,60.644,61.331,63.604,63.776,60.146,60.154,38.110,38.057,38.355,38.120,12.191,9.475,11.859,16.491,9.924,12.295,12.109,13.388,20.371,16.223,9.650,7.565,19.217,15.956,14.288,9.472,-0.419,-0.575,-0.521,-0.405,-0.431,-0.546,-0.064,478.164,226.453,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:36,1166.444,0.000,0.000,0.000,42.600,7.766,64.049,80.474,82.261,145.716,153.686,187.490,196.954,161.655,149.661,189.994,34.797,38.227,36.600,37.186,38.305,44.199,41.788,35.940,34.642,36.711,51.209,60.881,48.597,55.305,59.901,64.263,56.792,62.385,60.578,61.309,63.670,63.926,60.146,60.320,38.110,38.230,38.355,38.293,11.918,9.931,12.148,16.855,10.197,12.295,12.291,13.388,20.280,16.223,9.832,7.656,19.308,15.956,14.288,9.472,-0.427,-0.572,-0.507,-0.418,-0.429,-0.547,-0.064,478.888,227.040,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:37,1168.712,0.000,0.182,0.000,42.634,7.766,64.308,80.474,82.261,145.716,153.686,187.490,197.205,161.404,149.913,190.224,34.797,38.227,36.490,37.186,38.305,44.301,41.891,35.963,34.729,36.680,51.143,60.851,48.597,55.276,59.901,64.286,56.792,62.407,60.644,61.331,63.670,63.897,60.212,60.291,38.110,38.120,38.355,38.263,11.190,9.020,12.148,16.946,10.197,12.295,12.200,13.388,20.371,16.314,9.741,7.565,19.126,15.956,14.288,9.381,-0.417,-0.598,-0.526,-0.420,-0.461,-0.554,-0.064,479.647,227.682,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:38,1173.290,0.000,0.182,0.000,42.634,7.766,64.333,80.215,82.261,145.737,153.686,187.511,197.457,161.677,150.165,190.749,34.797,38.202,36.570,37.281,38.374,44.278,41.931,35.940,34.642,36.680,51.118,60.912,48.571,55.336,59.968,64.339,56.858,62.445,60.711,61.309,63.779,63.973,60.255,60.351,38.085,38.120,38.399,38.263,12.191,10.113,11.955,17.037,10.379,12.295,12.291,13.479,20.371,16.314,9.924,7.747,19.126,15.956,14.197,9.381,-0.415,-0.597,-0.523,-0.417,-0.462,-0.550,-0.064,481.163,229.038,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:39,1175.630,0.000,0.182,0.000,42.600,7.766,64.333,80.190,81.977,145.716,153.686,187.490,197.457,161.655,150.165,191.001,34.797,38.296,36.570,37.281,38.374,44.301,41.954,35.963,34.665,36.680,51.209,60.912,48.666,55.336,59.968,64.422,56.858,62.543,60.644,61.331,63.803,64.033,60.279,60.427,38.110,38.120,38.355,38.263,11.190,9.020,12.341,17.037,10.288,12.386,12.382,13.388,20.280,16.314,9.924,7.656,19.217,16.047,14.197,9.381,-0.440,-0.595,-0.526,-0.430,-0.453,-0.569,-0.064,481.912,229.689,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:40,1175.630,0.000,0.182,0.000,42.600,7.766,64.333,80.190,81.977,145.716,153.686,187.490,197.457,161.655,150.165,191.001,34.797,38.296,36.570,37.281,38.374,44.301,41.954,35.963,34.665,36.680,51.209,60.912,48.666,55.336,59.968,64.422,56.858,62.543,60.644,61.331,63.803,64.033,60.279,60.427,38.110,38.120,38.355,38.263,11.190,9.020,12.341,17.037,10.288,12.386,12.382,13.388,20.280,16.314,9.924,7.656,19.217,16.047,14.197,9.381,-0.440,-0.595,-0.526,-0.430,-0.453,-0.569,-0.064,481.912,229.689,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:41,1177.908,0.000,0.182,0.000,42.634,7.766,64.617,80.190,82.002,145.716,153.708,187.490,197.479,161.655,150.438,191.001,34.822,38.296,36.600,37.281,38.374,44.278,41.954,35.940,34.642,36.711,51.209,61.017,48.666,55.366,60.034,64.400,56.925,62.521,60.644,61.309,63.803,64.063,60.345,60.457,38.110,38.151,38.424,38.293,10.280,8.655,13.016,18.130,10.470,12.295,12.382,13.479,20.371,16.314,10.015,7.656,19.126,15.956,14.197,9.290,-0.420,-0.580,-0.525,-0.422,-0.431,-0.567,-0.064,482.634,230.331,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:42,1180.146,0.000,0.182,0.000,42.634,7.766,64.617,80.190,81.977,145.716,153.686,187.741,197.708,161.907,150.416,191.504,34.797,38.296,36.570,37.256,38.374,44.365,42.017,35.963,34.729,36.744,51.209,60.988,48.735,55.336,60.034,64.483,56.925,62.604,60.711,61.392,63.869,64.109,60.412,60.488,38.110,38.199,38.424,38.263,11.281,9.384,12.437,17.311,10.470,12.204,12.473,13.479,20.462,16.405,10.015,7.656,19.217,15.956,14.288,9.381,-0.421,-0.563,-0.515,-0.392,-0.453,-0.546,-0.064,483.364,231.036,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:43,1182.479,0.000,0.182,0.000,42.634,7.766,64.617,79.907,81.693,145.716,153.686,187.741,197.708,161.907,150.416,191.504,34.797,38.296,36.570,37.256,38.374,44.365,42.073,35.963,34.729,36.680,51.209,60.912,48.666,55.336,60.034,64.483,56.925,62.604,60.711,61.392,63.935,64.109,60.412,60.488,38.110,38.057,38.424,38.263,10.280,8.837,13.305,18.313,10.743,12.295,12.564,13.479,20.462,16.405,10.106,7.747,19.126,15.956,14.106,9.381,-0.429,-0.584,-0.514,-0.428,-0.456,-0.556,-0.064,484.056,231.682,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:44,1184.764,0.000,0.182,0.000,42.634,7.740,64.617,80.190,81.977,145.464,153.686,187.490,197.960,161.907,150.668,191.756,34.797,38.296,36.570,37.281,38.374,44.365,42.017,35.963,34.665,36.680,51.209,60.988,48.666,55.336,60.100,64.558,56.925,62.664,60.711,61.392,63.935,64.109,60.478,60.488,38.110,38.120,38.424,38.263,11.281,9.566,13.016,17.766,10.652,12.386,12.564,13.479,20.553,16.314,10.106,7.747,19.126,15.956,14.015,9.381,-0.431,-0.592,-0.536,-0.430,-0.440,-0.574,-0.064,484.699,232.387,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:45,1187.052,0.000,0.182,0.000,42.600,7.766,64.617,79.931,81.693,145.486,153.686,187.763,197.960,161.929,150.668,192.259,34.797,38.271,36.570,37.281,38.374,44.365,42.073,35.963,34.729,36.680,51.185,60.988,48.710,55.412,60.100,64.558,56.925,62.664,60.711,61.392,63.911,64.170,60.454,60.564,38.085,38.120,38.468,38.263,11.008,9.931,13.209,18.404,10.652,12.295,12.564,13.479,20.553,16.314,10.197,7.838,19.035,15.956,13.833,9.199,-0.417,-0.588,-0.521,-0.417,-0.457,-0.567,-0.064,485.310,233.028,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:46,1189.310,0.000,0.182,0.000,42.634,7.740,64.901,79.907,81.693,145.464,153.686,187.741,198.212,162.158,150.668,192.259,34.797,38.341,36.490,37.281,38.374,44.365,42.096,35.963,34.665,36.680,51.185,60.912,48.710,55.336,60.100,64.619,56.925,62.664,60.711,61.392,63.978,64.170,60.520,60.564,38.085,38.057,38.468,38.199,10.098,8.473,13.305,17.948,10.743,12.295,12.564,13.479,20.553,16.314,10.197,7.747,19.035,16.047,13.833,9.199,-0.443,-0.597,-0.527,-0.441,-0.462,-0.550,-0.064,485.948,233.616,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:47,1191.602,0.000,0.182,0.000,42.600,7.740,64.901,79.907,81.693,145.464,153.686,187.741,198.212,162.158,150.919,192.259,34.797,38.366,36.600,37.325,38.374,44.444,42.073,35.963,34.665,36.711,51.275,61.078,48.735,55.442,60.167,64.619,56.925,62.740,60.711,61.392,64.068,64.260,60.611,60.654,38.110,38.151,38.493,38.293,10.098,8.473,13.498,18.222,10.652,12.113,12.564,13.388,20.826,16.405,10.288,7.838,19.126,16.047,13.833,9.199,-0.428,-0.574,-0.513,-0.435,-0.454,-0.548,-0.064,486.578,234.267,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:48,1193.913,0.000,0.182,0.000,42.634,7.766,64.901,79.907,81.693,145.716,153.686,187.741,198.463,162.158,150.919,192.511,34.797,38.366,36.490,37.281,38.374,44.421,42.160,36.019,34.642,36.680,51.209,60.988,48.805,55.336,60.167,64.657,56.991,62.718,60.777,61.369,64.068,64.230,60.611,60.624,38.110,38.057,38.493,38.199,10.826,8.929,13.401,18.495,10.834,12.204,12.746,13.388,20.553,16.405,10.379,7.838,19.035,16.047,13.833,9.199,-0.429,-0.578,-0.515,-0.427,-0.456,-0.554,-0.064,487.105,234.913,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:49,1196.206,0.000,0.182,0.000,42.600,7.740,64.901,79.623,81.693,145.464,153.686,187.741,198.463,162.158,151.171,192.763,34.797,38.341,36.570,37.350,38.444,44.421,42.136,35.940,34.642,36.744,51.251,61.048,48.710,55.473,60.233,64.657,56.991,62.779,60.777,61.369,64.110,64.306,60.653,60.761,38.085,38.120,38.468,38.326,10.371,8.473,13.209,18.222,10.743,12.113,12.655,13.479,20.735,16.405,10.379,7.838,19.126,16.138,13.833,9.199,-0.436,-0.584,-0.527,-0.432,-0.460,-0.549,-0.064,487.677,235.496,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:50,1198.459,0.000,0.182,0.000,42.634,7.766,64.901,79.623,81.693,145.464,153.686,187.741,198.463,162.158,151.171,193.015,34.797,38.341,36.570,37.325,38.469,44.484,42.223,35.940,34.642,36.680,51.251,61.048,48.710,55.412,60.257,64.733,57.015,62.779,60.801,61.430,64.110,64.306,60.653,60.761,38.085,38.120,38.468,38.326,10.917,9.749,13.305,18.039,10.743,12.113,12.746,13.479,20.553,16.497,10.379,7.747,19.035,16.138,13.742,9.199,-0.436,-0.587,-0.531,-0.414,-0.450,-0.539,-0.064,488.276,236.206,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:51,1200.774,0.000,0.182,0.000,42.600,7.766,64.901,79.623,81.409,145.716,153.686,187.741,198.715,162.410,151.422,193.266,34.797,38.435,36.570,37.325,38.444,44.484,42.223,36.019,34.642,36.744,51.275,61.048,48.805,55.412,60.233,64.733,57.057,62.779,60.777,61.430,64.201,64.367,60.744,60.761,38.110,38.120,38.493,38.326,10.735,9.293,13.401,18.313,10.561,12.204,12.655,13.570,20.735,16.405,10.470,7.838,19.035,16.138,13.833,9.199,-0.429,-0.589,-0.532,-0.424,-0.445,-0.551,-0.064,488.811,236.799,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:52,1203.026,0.000,0.182,0.000,42.634,7.740,65.185,79.623,81.693,145.464,153.686,187.741,198.715,162.158,151.422,193.518,34.797,38.366,36.570,37.350,38.444,44.570,42.223,36.042,34.729,36.680,51.275,61.048,48.805,55.412,60.233,64.816,57.057,62.876,60.777,61.452,64.201,64.367,60.744,60.761,38.110,38.057,38.563,38.263,10.735,9.111,13.305,18.495,10.834,12.295,12.928,13.479,20.826,16.405,10.561,7.929,18.944,16.138,13.651,9.107,-0.439,-0.599,-0.542,-0.421,-0.457,-0.557,-0.064,489.311,237.376,8.635,5.689,1.703,6.768,6.788,10.531,11.807,331.654,349.875,176.634,145.840,225.000,67.087,231.189,10.000,7.700,9.300,11.300,8.100,11.200,17.400,
2021/04/05 17:32:53,1205.259,0.000,0.182,0.000,42.634,7.740,64.901,79.623,81.409,145.464,153.686,187.741,198.966,162.410,151.422,193.518,34.797,38.410,36.570,37.325,38.444,44.547,42.223,36.019,34.705,36.680,51.251,61.109,48.779,55.473,60.299,64.869,57.057,62.854,60.777,61.430,64.177,64.427,60.786,60.821,38.085,38.057,38.537,38.326,10.553,8.837,13.787,18.586,10.743,12.295,12.837,13.570,20.826,16.405,10.652,7.838,19.035,16.229,13.651,9.107,-0.429,-0.575,-0.521,-0.414,-0.450,-0.530,-0.064,489.784,238.022,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:32:54,1207.441,0.000,0.182,0.000,42.600,7.740,65.185,79.623,81.409,145.464,153.686,187.741,198.966,162.410,151.674,193.770,34.797,38.410,36.570,37.325,38.444,44.570,42.302,36.042,34.665,36.744,51.251,61.109,48.779,55.473,60.299,64.892,57.057,62.937,60.777,61.452,64.243,64.427,60.786,60.897,38.085,38.120,38.537,38.326,11.190,8.746,14.655,19.315,11.380,12.842,12.928,13.570,20.826,16.405,10.743,7.929,18.944,16.229,13.651,9.107,-0.438,-0.585,-0.518,-0.430,-0.458,-0.558,-0.064,490.236,238.615,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:32:55,1209.698,0.000,0.182,0.000,42.634,7.740,65.185,79.623,81.409,145.464,153.686,187.741,199.218,162.410,151.674,194.022,34.797,38.410,36.633,37.394,38.444,44.626,42.279,36.019,34.705,36.744,51.251,61.185,48.849,55.533,60.366,64.930,57.057,62.915,60.777,61.506,64.309,64.503,60.853,60.958,38.085,38.120,38.537,38.405,10.553,8.473,14.269,19.042,11.107,12.659,12.928,13.570,20.917,16.588,10.743,7.929,18.944,16.229,13.560,9.016,-0.438,-0.595,-0.525,-0.442,-0.464,-0.570,-0.064,490.632,239.320,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:32:56,1211.937,0.000,0.182,0.000,42.600,7.740,65.185,79.339,81.125,145.464,153.686,187.741,199.218,162.661,151.674,194.273,34.797,38.435,36.633,37.394,38.444,44.649,42.342,36.042,34.729,36.744,51.275,61.185,48.874,55.533,60.366,64.952,57.124,62.998,60.844,61.528,64.334,64.564,60.943,60.958,38.110,38.120,38.563,38.405,9.916,8.200,13.594,18.495,11.107,12.386,12.837,13.570,20.735,16.497,10.834,7.929,18.944,16.138,13.742,9.016,-0.447,-0.600,-0.528,-0.442,-0.448,-0.568,-0.064,491.089,239.849,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:32:57,1214.146,0.000,0.182,0.000,42.634,7.740,65.185,79.339,81.125,145.464,153.686,187.741,199.218,162.661,151.925,194.273,34.797,38.410,36.664,37.419,38.513,44.713,42.365,36.105,34.729,36.774,51.251,61.214,48.849,55.563,60.366,65.013,57.124,62.998,60.844,61.528,64.376,64.669,60.919,61.048,38.085,38.151,38.537,38.357,9.370,8.746,13.498,18.859,10.925,12.204,12.928,13.661,20.735,16.405,10.834,7.929,18.944,16.138,13.560,9.016,-0.427,-0.577,-0.523,-0.406,-0.460,-0.557,-0.064,491.404,240.495,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:32:58,1216.392,0.000,0.182,0.000,42.600,7.740,65.469,79.339,81.409,145.464,153.686,187.992,199.469,162.913,151.925,194.525,34.797,38.504,36.633,37.419,38.513,44.713,42.365,36.105,34.729,36.744,51.342,61.185,48.874,55.533,60.366,65.013,57.124,63.073,60.844,61.528,64.400,64.639,60.943,61.018,38.110,38.120,38.632,38.326,9.370,7.835,13.401,18.586,10.925,12.022,12.837,13.661,21.008,16.405,10.834,7.929,18.944,16.138,13.651,9.016,-0.439,-0.627,-0.552,-0.439,-0.479,-0.591,-0.064,491.719,241.136,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:32:59,1218.637,0.000,0.182,0.000,42.600,7.740,65.469,79.339,81.125,145.464,153.686,187.992,199.469,162.913,152.177,194.525,34.797,38.479,36.633,37.419,38.513,44.713,42.365,36.042,34.729,36.744,51.318,61.185,48.918,55.533,60.432,65.089,57.124,63.073,60.844,61.528,64.442,64.639,60.986,61.094,38.085,38.120,38.607,38.405,10.189,8.382,13.884,18.768,10.743,12.113,12.837,13.661,20.917,16.497,10.834,7.929,18.944,16.138,13.651,9.016,-0.439,-0.592,-0.526,-0.435,-0.463,-0.562,-0.064,492.077,241.724,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:00,1220.898,0.000,0.182,0.000,42.634,7.740,65.469,79.055,81.125,145.213,153.686,187.992,199.721,162.913,152.177,195.029,34.797,38.504,36.664,37.394,38.513,44.690,42.444,36.082,34.705,36.854,51.342,61.275,48.943,55.639,60.432,65.127,57.124,63.112,60.844,61.506,64.466,64.729,61.010,61.184,38.110,38.151,38.632,38.499,10.189,9.111,14.173,18.859,11.016,12.386,12.928,13.570,20.917,16.405,11.016,8.020,18.852,16.138,13.651,9.016,-0.453,-0.609,-0.537,-0.450,-0.457,-0.572,-0.064,492.349,242.311,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:01,1223.174,0.000,0.182,0.000,42.600,7.740,65.753,79.055,81.125,145.213,153.686,187.992,199.721,162.913,152.177,195.281,34.797,38.479,36.712,37.394,38.513,44.713,42.444,36.105,34.729,36.823,51.318,61.321,48.918,55.609,60.498,65.149,57.190,63.210,60.910,61.589,64.509,64.761,61.052,61.154,38.085,38.199,38.607,38.468,11.008,9.384,14.655,20.044,11.016,12.568,12.928,13.661,20.917,16.497,11.107,8.020,18.944,16.047,13.742,9.016,-0.428,-0.611,-0.531,-0.429,-0.469,-0.582,-0.064,492.683,242.904,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:02,1225.384,0.000,0.182,0.000,42.600,7.714,65.753,79.055,80.841,145.213,153.435,187.992,199.972,162.913,152.429,195.281,34.797,38.479,36.633,37.394,38.582,44.690,42.444,36.082,34.705,36.744,51.318,61.245,48.987,55.609,60.498,65.127,57.190,63.112,60.844,61.506,64.509,64.761,61.118,61.154,38.154,38.120,38.607,38.405,10.280,8.655,14.366,19.497,10.925,12.204,13.019,13.752,21.008,16.497,11.016,8.020,18.852,16.138,13.651,8.925,-0.445,-0.598,-0.529,-0.441,-0.470,-0.571,-0.064,493.103,243.550,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:03,1227.670,0.000,0.182,0.000,42.634,7.714,65.753,79.055,80.841,145.213,153.686,187.992,199.972,163.164,152.429,195.532,34.797,38.574,36.664,37.394,38.608,44.776,42.421,36.105,34.729,36.854,51.342,61.351,49.012,55.699,60.522,65.210,57.214,63.210,60.934,61.589,64.599,64.866,61.143,61.245,38.110,38.151,38.632,38.499,10.371,8.837,14.269,18.586,10.834,12.113,12.928,13.661,20.917,16.497,11.016,7.929,18.852,16.047,13.560,9.016,-0.435,-0.589,-0.531,-0.412,-0.467,-0.566,-0.064,493.461,244.074,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:04,1229.915,0.000,0.182,0.000,42.634,7.714,65.753,79.055,80.841,145.213,153.686,187.992,200.209,162.913,152.429,195.532,34.797,38.574,36.743,37.489,38.513,44.776,42.485,36.105,34.729,36.854,51.408,61.351,49.012,55.699,60.564,65.286,57.257,63.270,60.910,61.589,64.599,64.866,61.209,61.245,38.110,38.151,38.701,38.499,9.825,8.291,14.655,19.224,10.925,12.022,13.019,13.752,21.008,16.497,11.107,8.020,18.852,16.138,13.560,9.016,-0.442,-0.592,-0.538,-0.418,-0.462,-0.550,-0.064,493.893,244.667,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:05,1234.427,0.000,0.182,0.000,42.667,7.714,66.037,79.055,80.841,145.213,153.435,187.992,200.209,163.164,152.680,195.784,34.797,38.549,36.712,37.463,38.582,44.832,42.548,36.145,34.769,36.823,51.384,61.382,48.987,55.745,60.564,65.324,57.190,63.309,60.910,61.627,64.708,64.897,61.251,61.351,38.085,38.120,38.676,38.468,10.007,8.291,14.558,19.133,11.016,12.022,13.110,13.752,21.190,16.497,11.198,8.020,18.852,16.047,13.651,8.925,-0.438,-0.586,-0.527,-0.435,-0.462,-0.555,-0.064,494.820,245.959,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:06,1234.427,0.000,0.182,0.000,42.667,7.714,66.037,79.055,80.841,145.213,153.435,187.992,200.209,163.164,152.680,195.784,34.797,38.549,36.712,37.463,38.582,44.832,42.548,36.145,34.769,36.823,51.384,61.382,48.987,55.745,60.564,65.324,57.190,63.309,60.910,61.627,64.708,64.897,61.251,61.351,38.085,38.120,38.676,38.468,10.007,8.291,14.558,19.133,11.016,12.022,13.110,13.752,21.190,16.497,11.198,8.020,18.852,16.047,13.651,8.925,-0.438,-0.586,-0.527,-0.435,-0.462,-0.555,-0.064,494.820,245.959,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:07,1236.753,0.000,0.182,0.000,42.634,7.714,66.037,78.771,80.841,145.213,153.686,188.244,200.445,163.164,152.932,196.288,34.797,38.574,36.712,37.463,38.582,44.832,42.571,36.145,34.769,36.823,51.408,61.382,49.082,55.745,60.631,65.400,57.257,63.309,60.910,61.627,64.732,64.958,61.342,61.427,38.180,38.199,38.701,38.547,9.643,8.200,14.462,19.042,10.834,11.749,13.110,13.752,21.099,16.588,11.198,8.020,18.944,16.047,13.742,9.107,-0.432,-0.600,-0.528,-0.428,-0.474,-0.577,-0.064,495.271,246.493,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:08,1241.310,0.000,0.182,0.000,42.600,7.714,66.062,78.771,80.557,145.213,153.435,188.244,200.445,163.416,152.932,196.309,34.797,38.574,36.712,37.489,38.582,44.855,42.571,36.168,34.792,36.823,51.475,61.382,49.082,55.745,60.631,65.483,57.323,63.407,60.976,61.589,64.865,64.958,61.408,61.427,38.180,38.120,38.701,38.468,9.916,8.473,14.655,19.862,11.016,12.204,13.201,13.843,21.099,16.588,11.289,8.020,18.761,16.047,13.560,9.016,-0.430,-0.601,-0.540,-0.428,-0.465,-0.572,-0.064,496.215,247.599,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:09,1241.310,0.000,0.182,0.000,42.600,7.714,66.062,78.771,80.557,145.213,153.435,188.244,200.445,163.416,152.932,196.309,34.797,38.574,36.712,37.489,38.582,44.855,42.571,36.168,34.792,36.823,51.475,61.382,49.082,55.745,60.631,65.483,57.323,63.407,60.976,61.589,64.865,64.958,61.408,61.427,38.180,38.120,38.701,38.468,9.916,8.473,14.655,19.862,11.016,12.204,13.201,13.843,21.099,16.588,11.289,8.020,18.761,16.047,13.560,9.016,-0.430,-0.601,-0.540,-0.428,-0.465,-0.572,-0.064,496.215,247.599,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:10,1243.643,0.000,0.182,0.000,42.634,7.714,66.037,78.771,80.557,145.213,153.686,188.244,200.680,163.416,153.183,196.539,34.797,38.618,36.633,37.463,38.582,44.832,42.627,36.145,34.705,36.744,51.384,61.382,49.126,55.745,60.697,65.460,57.323,63.385,60.910,61.627,64.774,65.033,61.384,61.488,38.154,38.120,38.745,38.468,10.735,9.840,16.197,20.226,11.198,12.386,13.201,13.843,21.008,16.588,11.380,8.020,18.852,16.138,13.560,9.016,-0.436,-0.590,-0.532,-0.410,-0.469,-0.567,-0.064,496.734,248.192,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:11,1245.904,0.000,0.182,0.000,42.634,7.714,66.322,78.488,80.557,145.213,153.435,188.244,200.680,163.667,153.183,196.791,34.797,38.574,36.775,37.489,38.608,44.918,42.627,36.248,34.792,36.823,51.475,61.518,49.151,55.806,60.788,65.543,57.347,63.467,61.001,61.725,64.931,65.033,61.475,61.488,38.180,38.199,38.771,38.547,10.917,9.840,15.040,19.862,11.289,12.295,13.383,13.843,21.099,16.497,11.471,8.112,18.670,16.047,13.469,8.925,-0.443,-0.603,-0.532,-0.452,-0.474,-0.571,-0.064,497.252,248.769,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:12,1250.457,0.000,0.182,0.000,42.634,7.689,66.322,78.488,80.273,144.962,153.435,188.244,200.915,163.667,153.435,197.043,34.797,38.643,36.775,37.463,38.652,44.918,42.690,36.248,34.792,36.823,51.475,61.518,49.151,55.806,60.830,65.619,57.323,63.604,61.043,61.725,64.931,65.170,61.541,61.624,38.180,38.199,38.771,38.547,10.007,9.020,14.944,19.406,11.107,11.931,13.383,13.843,21.280,16.588,11.562,8.112,18.488,16.047,13.469,8.925,-0.429,-0.604,-0.543,-0.427,-0.473,-0.578,-0.064,498.424,249.989,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:13,1250.457,0.000,0.182,0.000,42.634,7.689,66.322,78.488,80.273,144.962,153.435,188.244,200.915,163.667,153.435,197.043,34.797,38.643,36.775,37.463,38.652,44.918,42.690,36.248,34.792,36.823,51.475,61.518,49.151,55.806,60.830,65.619,57.323,63.604,61.043,61.725,64.931,65.170,61.541,61.624,38.180,38.199,38.771,38.547,10.007,9.020,14.944,19.406,11.107,11.931,13.383,13.843,21.280,16.588,11.562,8.112,18.488,16.047,13.469,8.925,-0.429,-0.604,-0.543,-0.427,-0.473,-0.578,-0.064,498.424,249.989,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:14,1252.759,0.000,0.182,0.000,42.634,7.714,66.606,78.488,80.273,145.213,153.435,188.244,201.150,163.667,153.435,197.043,34.797,38.643,36.775,37.558,38.652,44.918,42.690,36.248,34.792,36.886,51.475,61.518,49.151,55.867,60.830,65.679,57.390,63.528,60.976,61.725,64.997,65.230,61.608,61.685,38.180,38.199,38.840,38.547,10.553,8.929,14.848,19.953,11.289,12.022,13.383,13.843,21.280,16.405,11.562,8.112,18.579,16.047,13.378,8.925,-0.445,-0.630,-0.550,-0.447,-0.485,-0.609,-0.064,498.917,250.576,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:15,1255.045,0.000,0.182,0.000,42.600,7.714,66.322,78.488,80.273,145.213,153.435,188.244,201.150,163.667,153.435,197.295,34.797,38.643,36.806,37.533,38.652,44.918,42.792,36.248,34.792,36.854,51.475,61.548,49.220,55.896,60.830,65.679,57.390,63.604,61.043,61.725,65.064,65.260,61.674,61.714,38.180,38.230,38.840,38.642,9.370,8.109,14.944,19.679,11.107,11.749,13.383,13.843,21.280,16.497,11.653,8.112,18.670,16.047,13.469,8.834,-0.445,-0.608,-0.544,-0.424,-0.480,-0.584,-0.064,499.435,251.156,6.552,4.031,3.905,9.661,8.262,11.424,12.426,344.055,352.875,140.194,154.231,231.882,66.801,236.822,8.500,7.000,9.500,13.300,9.600,12.200,17.800,
2021/04/05 17:33:16,1259.678,0.000,0.182,0.000,42.634,7.689,66.606,78.204,80.273,144.962,153.435,188.244,201.150,163.919,153.686,197.546,34.797,38.643,36.775,37.558,38.652,44.895,42.769,36.224,34.769,36.823,51.541,61.579,49.220,55.867,60.896,65.794,57.390,63.642,61.043,61.703,65.130,65.291,61.674,61.761,38.180,38.199,38.840,38.611,10.098,9.840,16.005,21.319,11.471,12.295,13.474,13.843,21.280,16.588,11.653,8.112,18.579,16.047,13.469,8.834,-0.459,-0.614,-0.544,-0.454,-0.474,-0.558,-0.064,500.348,252.255,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:17,1259.678,0.000,0.182,0.000,42.634,7.689,66.606,78.204,80.273,144.962,153.435,188.244,201.150,163.919,153.686,197.546,34.797,38.643,36.775,37.558,38.652,44.895,42.769,36.224,34.769,36.823,51.541,61.579,49.220,55.867,60.896,65.794,57.390,63.642,61.043,61.703,65.130,65.291,61.674,61.761,38.180,38.199,38.840,38.611,10.098,9.840,16.005,21.319,11.471,12.295,13.474,13.843,21.280,16.588,11.653,8.112,18.579,16.047,13.469,8.834,-0.459,-0.614,-0.544,-0.454,-0.474,-0.558,-0.064,500.348,252.255,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:18,1261.962,0.000,0.182,0.000,42.634,7.714,66.890,78.204,79.989,145.213,153.435,188.495,201.385,164.170,153.938,197.546,34.797,38.687,36.775,37.558,38.652,44.895,42.769,36.288,34.848,36.823,51.517,61.579,49.264,55.867,60.896,65.794,57.456,63.642,61.109,61.763,65.172,65.291,61.717,61.821,38.154,38.199,38.815,38.611,9.916,9.293,15.812,20.499,11.289,11.931,13.565,13.843,21.280,16.497,11.744,8.112,18.488,16.047,13.196,8.834,-0.462,-0.620,-0.547,-0.456,-0.477,-0.559,-0.064,500.860,252.847,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:19,1264.235,0.000,0.182,0.000,42.600,7.689,66.890,78.204,79.989,144.962,153.435,188.244,201.385,163.919,153.938,197.798,34.797,38.712,36.775,37.533,38.677,44.895,42.833,36.288,34.848,36.886,51.607,61.639,49.289,55.942,60.987,65.854,57.480,63.718,61.134,61.763,65.196,65.367,61.741,61.821,38.180,38.199,38.909,38.611,9.825,8.837,15.040,19.588,11.289,11.931,13.474,13.934,21.462,16.588,11.835,8.203,18.488,16.047,13.105,8.834,-0.456,-0.620,-0.541,-0.457,-0.475,-0.571,-0.064,501.285,253.422,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:20,1266.473,0.000,0.182,0.000,42.634,7.714,66.890,78.204,79.989,144.962,153.435,188.495,201.620,164.170,153.938,198.050,34.797,38.712,36.775,37.533,38.747,44.974,42.833,36.288,34.848,36.886,51.541,61.579,49.289,55.942,61.053,65.854,57.480,63.718,61.067,61.763,65.196,65.367,61.807,61.882,38.180,38.199,38.909,38.611,9.461,8.564,15.523,19.406,11.380,11.384,13.474,13.752,21.462,16.679,11.926,8.203,18.579,16.047,13.378,9.016,-0.451,-0.613,-0.544,-0.428,-0.479,-0.583,-0.064,501.704,254.004,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:21,1268.751,0.000,0.182,0.000,42.634,7.689,66.890,78.204,79.989,144.962,153.435,188.495,201.620,164.170,154.189,198.050,34.866,38.687,36.775,37.627,38.747,44.998,42.833,36.311,34.871,36.823,51.583,61.579,49.264,55.942,61.053,65.952,57.480,63.801,61.134,61.786,65.239,65.427,61.849,61.882,38.154,38.120,38.884,38.611,8.279,7.653,15.715,19.770,11.107,11.384,13.474,13.752,21.462,16.679,11.926,8.203,18.852,16.138,13.469,8.925,-0.439,-0.612,-0.538,-0.437,-0.486,-0.589,-0.064,502.074,254.643,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:22,1271.015,0.000,0.182,0.000,42.634,7.689,67.174,78.204,79.989,144.962,153.686,188.244,201.856,164.170,154.189,198.050,34.797,38.712,36.752,37.602,38.652,44.974,42.896,36.288,34.848,36.800,51.607,61.617,49.359,55.920,61.029,65.991,57.456,63.779,61.109,61.763,65.263,65.405,61.874,61.860,38.180,38.176,38.909,38.588,10.007,10.022,16.390,21.501,11.380,12.113,13.656,13.843,21.553,16.588,11.926,8.112,18.761,16.138,13.651,9.016,-0.431,-0.618,-0.543,-0.434,-0.472,-0.579,-0.064,502.418,255.108,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:23,1273.317,0.000,0.182,0.000,42.600,7.689,67.174,77.920,79.989,144.962,153.435,188.495,201.620,164.170,154.441,198.302,34.866,38.712,36.839,37.627,38.721,44.974,42.896,36.288,34.848,36.886,51.607,61.715,49.359,56.003,61.095,65.991,57.456,63.779,61.109,61.763,65.329,65.488,61.940,61.958,38.180,38.199,38.979,38.674,10.917,10.022,15.715,19.770,11.289,11.749,13.747,13.752,21.644,16.588,12.017,8.203,18.761,16.138,13.469,8.925,-0.450,-0.612,-0.549,-0.433,-0.469,-0.565,-0.064,502.781,255.695,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:24,1275.586,0.000,0.182,0.000,42.634,7.689,67.458,78.204,79.705,144.962,153.435,188.495,201.856,164.421,154.441,198.302,34.866,38.782,36.839,37.627,38.721,44.974,42.919,36.288,34.848,36.886,51.607,61.715,49.359,56.003,61.095,66.051,57.522,63.839,61.109,61.763,65.395,65.488,61.940,62.018,38.249,38.199,38.979,38.674,9.643,9.566,15.812,20.499,11.198,11.658,13.656,13.843,21.553,16.679,12.109,8.203,18.670,16.138,13.560,8.925,-0.441,-0.601,-0.531,-0.448,-0.468,-0.577,-0.064,503.070,256.329,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:25,1277.851,0.000,0.182,0.000,42.634,7.689,67.458,77.920,79.705,144.962,153.435,188.495,202.091,164.673,154.693,198.553,34.866,38.782,36.839,37.696,38.721,44.974,42.975,36.351,34.848,36.886,51.674,61.776,49.428,56.003,61.161,66.127,57.522,63.915,61.176,61.839,65.462,65.564,62.073,62.079,38.249,38.199,38.979,38.753,10.280,9.020,16.390,19.862,11.107,11.384,13.656,13.843,21.553,16.588,12.200,8.112,18.761,16.138,13.560,9.016,-0.444,-0.639,-0.553,-0.448,-0.490,-0.595,-0.064,503.414,256.852,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:26,1280.161,0.000,0.182,0.000,42.600,7.689,67.458,77.920,79.705,144.962,153.435,188.495,202.091,164.673,154.693,198.553,34.866,38.782,36.839,37.696,38.721,44.974,42.975,36.351,34.848,36.886,51.674,61.776,49.428,56.003,61.161,66.127,57.522,63.915,61.176,61.839,65.462,65.564,62.073,62.079,38.249,38.199,38.979,38.753,10.280,9.020,16.390,19.862,11.107,11.384,13.656,13.843,21.553,16.588,12.200,8.112,18.761,16.138,13.560,9.016,-0.444,-0.639,-0.553,-0.448,-0.490,-0.595,-0.064,503.722,257.433,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:27,1282.424,0.000,0.182,0.000,42.634,7.689,67.458,77.945,79.705,144.984,153.435,188.517,202.091,164.695,154.693,198.553,34.866,38.782,36.918,37.671,38.721,44.974,42.975,36.351,34.848,36.886,51.674,61.776,49.428,56.079,61.161,66.127,57.522,63.915,61.176,61.839,65.462,65.624,62.073,62.079,38.249,38.199,38.979,38.753,10.098,9.020,16.390,20.044,11.107,11.475,13.656,13.843,21.644,16.679,12.200,8.203,18.670,16.229,13.560,8.925,-0.445,-0.600,-0.532,-0.442,-0.469,-0.572,-0.064,503.998,257.961,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:28,1284.699,0.000,0.182,0.000,42.634,7.663,67.718,77.920,79.705,144.962,153.435,188.495,202.326,164.673,154.944,198.783,34.866,38.757,36.948,37.696,38.791,45.038,43.061,36.351,34.848,36.980,51.650,61.881,49.472,56.169,61.228,66.188,57.589,63.975,61.176,61.839,65.504,65.729,62.049,62.184,38.224,38.293,38.953,38.784,10.098,9.293,16.487,19.862,11.289,11.384,13.747,13.752,21.644,16.679,12.291,8.112,18.852,16.229,13.651,8.925,-0.460,-0.620,-0.546,-0.459,-0.477,-0.570,-0.064,504.336,258.474,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:29,1286.993,0.000,0.182,0.000,42.600,7.663,67.742,77.920,79.421,144.962,153.435,188.495,202.326,164.673,154.944,198.805,34.797,38.782,36.918,37.696,38.791,45.038,43.061,36.351,34.911,36.949,51.674,61.851,49.497,56.139,61.228,66.248,57.589,64.036,61.176,61.900,65.528,65.761,62.139,62.215,38.249,38.263,39.048,38.816,9.098,8.017,16.005,19.406,11.198,11.384,13.656,13.843,21.826,16.679,12.291,8.203,18.852,16.229,13.560,8.925,-0.440,-0.616,-0.552,-0.439,-0.478,-0.588,-0.064,504.576,258.949,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:30,1291.621,0.000,0.182,0.000,42.634,7.689,68.026,77.920,79.421,144.711,153.435,188.495,202.561,164.924,155.196,199.057,34.866,38.851,36.918,37.696,38.791,45.101,43.204,36.430,34.911,36.949,51.740,61.851,49.567,56.139,61.294,66.385,57.589,64.112,61.176,61.900,65.595,65.761,62.206,62.291,38.249,38.263,39.048,38.753,9.461,10.022,16.005,19.588,11.380,11.293,13.929,14.026,21.735,16.588,12.382,8.203,18.944,16.320,13.651,8.925,-0.444,-0.637,-0.561,-0.448,-0.487,-0.603,-0.064,505.090,260.155,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:31,1291.621,0.000,0.182,0.000,42.634,7.689,68.026,77.920,79.421,144.711,153.435,188.495,202.561,164.924,155.196,199.057,34.866,38.851,36.918,37.696,38.791,45.101,43.204,36.430,34.911,36.949,51.740,61.851,49.567,56.139,61.294,66.385,57.589,64.112,61.176,61.900,65.595,65.761,62.206,62.291,38.249,38.263,39.048,38.753,9.461,10.022,16.005,19.588,11.380,11.293,13.929,14.026,21.735,16.588,12.382,8.203,18.944,16.320,13.651,8.925,-0.444,-0.637,-0.561,-0.448,-0.487,-0.603,-0.064,505.090,260.155,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:32,1293.922,0.000,0.182,0.000,42.600,7.663,68.026,77.636,79.421,144.962,153.435,188.495,202.561,164.924,155.196,199.057,34.866,38.851,36.981,37.696,38.791,45.203,43.125,36.453,34.871,36.949,51.740,61.912,49.567,56.200,61.294,66.407,57.655,64.134,61.242,61.922,65.661,65.821,62.272,62.351,38.249,38.326,39.048,38.816,10.280,9.657,16.872,20.408,11.562,11.749,13.838,13.843,21.826,16.770,12.564,8.203,19.126,16.320,13.742,8.834,-0.460,-0.622,-0.547,-0.453,-0.474,-0.595,-0.064,505.453,260.571,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:33,1296.261,0.000,0.182,0.000,42.600,7.663,68.026,77.636,79.421,144.962,153.686,188.746,202.561,165.176,155.447,199.309,34.866,38.851,37.012,37.741,38.860,45.101,43.181,36.430,34.911,37.059,51.807,61.942,49.636,56.305,61.360,66.460,57.655,64.112,61.176,61.900,65.727,65.926,62.272,62.381,38.249,38.357,39.117,38.911,9.461,9.111,16.487,20.408,11.380,11.566,13.747,13.934,21.826,16.679,12.473,8.203,18.852,16.229,13.560,8.834,-0.455,-0.641,-0.570,-0.460,-0.473,-0.618,-0.064,505.784,261.210,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:34,1298.591,0.000,0.182,0.000,42.600,7.663,68.310,77.636,79.421,144.962,153.686,188.495,202.796,165.176,155.447,199.309,34.866,38.826,36.981,37.766,38.791,45.203,43.181,36.453,34.934,36.949,51.782,61.912,49.541,56.200,61.360,66.482,57.655,64.195,61.242,61.922,65.703,65.897,62.315,62.351,38.224,38.263,39.092,38.816,8.916,9.475,17.065,20.226,11.653,11.566,13.929,13.934,21.735,16.770,12.655,8.203,18.761,16.229,13.560,8.743,-0.452,-0.614,-0.541,-0.438,-0.475,-0.580,-0.064,506.104,261.676,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:35,1300.936,0.000,0.182,0.000,42.634,7.663,68.310,77.353,79.137,144.962,153.435,188.495,202.796,165.176,155.699,199.560,34.797,38.920,36.981,37.741,38.860,45.203,43.204,36.453,34.934,36.949,51.807,61.973,49.636,56.276,61.360,66.543,57.655,64.270,61.242,61.982,65.794,65.958,62.405,62.412,38.318,38.326,39.117,38.880,9.916,8.746,16.680,19.953,11.562,11.475,13.929,14.026,21.917,16.861,12.746,8.203,18.488,16.138,13.105,8.652,-0.451,-0.644,-0.565,-0.450,-0.495,-0.609,-0.064,506.508,262.256,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:36,1303.218,0.000,0.182,0.000,42.600,7.663,68.310,77.353,79.137,144.962,153.435,188.495,202.796,165.176,155.699,199.560,34.797,38.920,36.981,37.741,38.860,45.203,43.204,36.453,34.934,36.949,51.807,61.973,49.636,56.276,61.360,66.543,57.655,64.270,61.242,61.982,65.794,65.958,62.405,62.412,38.318,38.326,39.117,38.880,9.916,8.746,16.680,19.953,11.562,11.475,13.929,14.026,21.917,16.861,12.746,8.203,18.488,16.138,13.105,8.652,-0.451,-0.644,-0.565,-0.450,-0.495,-0.609,-0.064,506.889,262.838,5.441,3.667,5.714,10.435,9.043,12.238,13.148,342.897,334.134,147.144,167.829,237.189,67.416,243.825,8.200,6.800,10.400,14.300,10.100,12.800,18.300,
2021/04/05 17:33:37,1305.564,0.000,0.182,0.000,42.634,7.663,68.310,77.353,79.137,144.711,153.435,188.495,203.032,165.427,155.699,199.309,34.866,38.920,36.981,37.741,38.860,45.267,43.267,36.517,34.934,37.028,51.807,62.048,49.705,56.276,61.426,66.543,57.722,64.270,61.242,61.982,65.794,66.033,62.472,62.488,38.318,38.326,39.117,38.959,10.098,8.746,16.583,19.497,11.744,11.566,14.111,13.934,21.917,16.861,12.837,8.203,18.670,16.229,13.105,8.561,-0.459,-0.624,-0.558,-0.436,-0.490,-0.596,-0.064,507.245,263.303,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:38,1307.873,0.000,0.182,0.000,42.600,7.663,68.595,77.353,79.137,144.711,153.686,188.746,203.032,165.427,155.950,199.560,34.866,38.895,37.075,37.835,38.860,45.267,43.267,36.517,34.934,37.059,51.849,62.078,49.680,56.366,61.426,66.604,57.722,64.331,61.309,61.982,65.836,66.063,62.448,62.578,38.293,38.357,39.161,38.990,9.552,8.746,17.065,19.497,11.653,11.566,14.202,14.026,21.917,16.770,12.928,8.203,18.670,16.229,13.196,8.652,-0.456,-0.616,-0.546,-0.457,-0.480,-0.589,-0.064,507.588,263.880,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:39,1310.260,0.000,0.182,0.000,42.634,7.663,68.879,77.353,79.137,144.711,153.435,188.746,203.032,165.679,155.950,199.560,34.866,38.895,36.981,37.810,38.860,45.267,43.244,36.517,34.934,37.028,51.849,62.048,49.680,56.336,61.493,66.679,57.722,64.392,61.309,61.982,65.836,66.094,62.448,62.548,38.293,38.326,39.161,38.959,10.553,9.840,17.258,20.044,11.744,11.749,14.202,14.026,22.008,16.770,12.928,8.203,18.761,16.320,13.105,8.652,-0.453,-0.610,-0.538,-0.448,-0.475,-0.582,-0.064,507.914,264.293,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:40,1312.564,0.000,0.182,0.000,42.600,7.663,68.879,77.353,79.137,144.711,153.435,188.746,203.032,165.679,156.202,199.812,34.866,38.920,37.075,37.741,38.860,45.323,43.346,36.493,34.911,37.059,51.939,62.078,49.774,56.366,61.493,66.657,57.722,64.369,61.309,61.960,65.926,66.184,62.538,62.654,38.318,38.357,39.186,38.990,9.916,10.295,16.969,20.864,11.926,12.113,14.111,14.117,21.826,16.861,13.019,8.203,18.761,16.320,13.105,8.652,-0.449,-0.622,-0.556,-0.449,-0.460,-0.606,-0.064,508.244,264.868,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
