Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:33:41,1314.907,0.000,0.182,0.000,42.634,7.663,68.879,77.353,79.137,144.711,153.435,188.746,203.032,165.679,156.202,199.812,34.866,38.895,36.981,37.835,38.929,45.346,43.323,36.517,34.934,37.028,51.915,62.048,49.749,56.336,61.493,66.740,57.722,64.467,61.309,61.982,65.902,66.094,62.514,62.624,38.293,38.326,39.161,38.880,10.917,9.202,16.872,19.497,11.744,11.475,14.111,14.299,22.099,16.861,13.019,8.203,18.852,16.320,12.923,8.561,-0.452,-0.646,-0.566,-0.454,-0.492,-0.608,-0.064,508.558,265.397,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:42,1319.470,0.000,0.182,0.000,42.600,7.663,69.163,77.069,78.853,144.711,153.435,188.746,203.267,165.679,156.453,199.812,34.866,38.895,37.044,37.810,38.860,45.323,43.410,36.493,34.911,37.028,51.915,62.109,49.749,56.397,61.559,66.779,57.788,64.445,61.375,62.036,65.969,66.154,62.580,62.685,38.293,38.326,39.231,38.959,10.735,10.113,17.644,20.044,11.653,11.475,14.294,14.117,22.008,16.952,13.110,8.294,18.761,16.411,12.923,8.379,-0.452,-0.638,-0.556,-0.456,-0.499,-0.612,-0.064,509.098,266.322,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:43,1319.470,0.000,0.182,0.000,42.600,7.663,69.163,77.069,78.853,144.711,153.435,188.746,203.267,165.679,156.453,199.812,34.866,38.895,37.044,37.810,38.860,45.323,43.410,36.493,34.911,37.028,51.915,62.109,49.749,56.397,61.559,66.779,57.788,64.445,61.375,62.036,65.969,66.154,62.580,62.685,38.293,38.326,39.231,38.959,10.735,10.113,17.644,20.044,11.653,11.475,14.294,14.117,22.008,16.952,13.110,8.294,18.761,16.411,12.923,8.379,-0.452,-0.638,-0.556,-0.456,-0.499,-0.612,-0.064,509.098,266.322,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:44,1321.766,0.000,0.182,0.000,42.634,7.637,69.163,77.093,78.853,144.732,153.686,188.768,203.502,165.952,156.453,199.812,34.866,38.895,37.044,37.810,38.860,45.386,43.410,36.493,34.990,37.028,51.915,62.109,49.818,56.397,61.559,66.854,57.788,64.506,61.375,62.036,65.969,66.154,62.647,62.685,38.293,38.326,39.231,38.959,9.098,8.564,16.776,19.315,11.562,11.475,14.111,14.299,21.917,16.861,13.201,8.294,18.761,16.320,12.923,8.470,-0.448,-0.630,-0.554,-0.450,-0.495,-0.607,-0.064,509.343,266.961,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:45,1324.116,0.000,0.182,0.000,42.600,7.637,69.447,77.069,78.569,144.711,153.686,188.746,203.502,165.930,156.705,200.060,34.866,38.990,37.044,37.904,38.929,45.323,43.386,36.573,34.911,37.028,52.006,62.109,49.844,56.397,61.559,66.854,57.788,64.506,61.375,62.036,66.059,66.230,62.671,62.745,38.318,38.326,39.256,39.022,9.007,8.929,16.969,20.135,12.017,11.566,14.202,14.299,21.917,16.861,13.292,8.203,18.852,16.411,13.196,8.561,-0.444,-0.631,-0.550,-0.448,-0.486,-0.611,-0.064,509.589,267.433,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:46,1326.417,0.000,0.182,0.000,42.600,7.637,69.447,77.069,78.569,144.711,153.686,188.746,203.502,165.930,156.705,200.060,34.866,38.965,37.123,37.879,38.929,45.386,43.473,36.573,34.990,37.092,51.982,62.170,49.888,56.473,61.625,66.915,57.855,64.506,61.375,62.097,66.035,66.291,62.713,62.821,38.293,38.326,39.231,39.022,8.552,8.109,16.969,19.406,11.744,11.658,14.202,14.390,21.826,16.770,13.383,8.294,18.670,16.503,12.923,8.470,-0.453,-0.649,-0.563,-0.457,-0.497,-0.602,-0.064,509.760,267.951,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:47,1328.694,0.000,0.182,0.000,42.600,7.637,69.447,76.810,78.569,144.732,153.686,189.020,203.737,166.203,156.957,200.060,34.866,38.990,37.044,37.879,38.999,45.472,43.450,36.596,35.013,37.028,52.006,62.170,49.913,56.397,61.625,67.013,57.855,64.664,61.375,62.119,66.126,66.291,62.804,62.821,38.318,38.326,39.325,39.022,8.825,8.473,17.258,20.590,11.744,11.475,14.385,14.390,21.826,16.861,13.474,8.294,18.852,16.503,13.105,8.561,-0.466,-0.631,-0.565,-0.454,-0.487,-0.585,-0.064,509.908,268.421,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:48,1330.901,0.000,0.182,0.000,42.634,7.637,69.447,76.810,78.569,144.732,153.686,189.020,203.737,166.203,156.957,200.060,34.866,38.990,37.044,37.879,38.999,45.472,43.450,36.596,35.013,37.028,52.006,62.170,49.913,56.397,61.625,67.013,57.855,64.664,61.375,62.119,66.126,66.291,62.804,62.821,38.318,38.326,39.325,39.022,8.825,8.473,17.258,20.590,11.744,11.475,14.385,14.390,21.826,16.861,13.474,8.294,18.852,16.503,13.105,8.561,-0.466,-0.631,-0.565,-0.454,-0.487,-0.585,-0.064,510.080,268.944,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:49,1333.159,0.000,0.182,0.000,42.634,7.637,69.731,76.785,78.569,144.711,153.686,188.998,203.737,166.182,156.957,200.060,34.866,39.034,37.123,37.879,38.999,45.472,43.529,36.659,35.013,37.092,52.048,62.245,49.957,56.533,61.692,67.073,57.855,64.664,61.441,62.119,66.168,66.427,62.846,62.942,38.363,38.405,39.300,39.101,8.279,7.926,17.451,19.953,11.835,11.658,14.294,14.390,21.826,16.952,13.474,8.203,18.852,16.594,13.105,8.470,-0.450,-0.620,-0.543,-0.459,-0.481,-0.592,-0.064,510.178,269.404,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:50,1335.451,0.000,0.182,0.000,42.600,7.637,69.731,76.785,78.569,144.711,153.686,188.746,203.737,166.182,157.208,200.060,34.866,39.034,37.154,37.879,38.999,45.472,43.552,36.659,35.013,37.123,52.048,62.336,49.957,56.563,61.692,67.073,57.855,64.664,61.441,62.119,66.168,66.457,62.846,62.972,38.363,38.499,39.369,39.132,9.007,8.929,17.547,21.046,11.926,11.749,14.476,14.481,21.826,16.861,13.565,8.294,19.035,16.594,13.287,8.561,-0.478,-0.639,-0.562,-0.476,-0.490,-0.592,-0.064,510.251,269.815,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:51,1337.754,0.000,0.182,0.000,42.600,7.637,70.015,76.785,78.285,144.711,153.686,188.998,203.972,166.433,157.208,200.295,34.866,39.059,37.123,37.879,38.999,45.551,43.552,36.659,35.013,37.092,52.139,62.306,50.049,56.533,61.758,67.134,57.921,64.725,61.441,62.119,66.258,66.427,62.937,63.018,38.388,38.405,39.394,39.101,9.916,8.564,17.644,20.135,11.926,11.658,14.476,14.572,21.553,16.770,13.474,8.294,19.126,16.594,13.105,8.470,-0.449,-0.632,-0.553,-0.452,-0.495,-0.607,-0.064,510.362,270.452,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:52,1339.957,0.000,0.182,0.000,42.634,7.637,70.015,76.501,78.285,144.711,153.686,188.998,203.972,166.433,157.460,200.295,34.866,39.034,37.123,37.879,38.999,45.551,43.529,36.659,35.013,37.092,52.114,62.306,50.025,56.533,61.758,67.210,57.921,64.725,61.441,62.179,66.300,66.488,62.913,63.018,38.432,38.405,39.369,39.101,8.734,9.293,17.162,20.044,11.835,11.658,14.294,14.481,21.735,16.861,13.656,8.203,19.126,16.685,13.105,8.470,-0.459,-0.634,-0.566,-0.448,-0.475,-0.597,-0.064,510.362,270.858,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:53,1342.248,0.000,0.182,0.000,42.634,7.637,70.299,76.785,78.285,144.711,153.686,188.746,203.972,166.433,157.460,200.295,34.866,39.059,37.123,37.879,38.999,45.551,43.592,36.722,35.013,37.092,52.139,62.306,50.049,56.609,61.758,67.210,57.921,64.801,61.441,62.179,66.325,66.564,63.003,63.079,38.388,38.405,39.394,39.101,8.552,8.200,17.740,20.499,11.926,11.840,14.294,14.572,21.826,16.861,13.747,8.294,19.035,16.685,13.014,8.379,-0.464,-0.634,-0.558,-0.473,-0.490,-0.604,-0.064,510.423,271.324,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:54,1344.515,0.000,0.182,0.000,42.600,7.637,70.299,76.501,78.285,144.711,153.686,188.746,204.207,166.433,157.711,200.060,34.866,39.059,37.123,37.948,38.999,45.551,43.679,36.722,35.013,37.092,52.139,62.306,50.049,56.609,61.824,67.270,57.921,64.861,61.441,62.179,66.391,66.564,63.070,63.079,38.457,38.405,39.464,39.101,9.461,8.929,17.354,20.681,11.653,11.566,14.385,14.663,21.553,16.770,13.656,8.294,18.944,16.685,13.014,8.470,-0.444,-0.622,-0.551,-0.447,-0.491,-0.600,-0.064,510.423,271.848,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:55,1346.695,0.000,0.182,0.000,42.634,7.637,70.583,76.501,78.285,144.711,153.686,188.998,204.207,166.685,157.711,200.295,34.866,39.103,37.187,37.948,39.068,45.528,43.679,36.699,34.990,37.171,52.181,62.382,50.092,56.609,61.824,67.309,57.921,64.839,61.441,62.157,66.367,66.564,63.046,63.154,38.432,38.468,39.438,39.164,9.461,8.382,17.451,20.408,11.744,11.840,14.385,14.754,21.826,16.952,13.747,8.203,19.035,16.685,12.832,8.379,-0.468,-0.636,-0.560,-0.468,-0.495,-0.605,-0.064,510.448,272.317,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:56,1348.984,0.000,0.182,0.000,42.600,7.637,70.583,76.501,78.285,144.459,153.686,188.998,204.207,166.685,157.963,200.060,34.936,39.129,37.187,37.948,39.068,45.528,43.735,36.699,35.054,37.171,52.205,62.442,50.116,56.609,61.824,67.309,57.987,64.839,61.508,62.233,66.457,66.624,63.070,63.215,38.457,38.468,39.464,39.228,8.643,8.929,17.740,20.864,11.744,11.931,14.294,14.845,22.099,17.043,13.747,8.203,19.126,16.776,12.923,8.288,-0.471,-0.639,-0.564,-0.451,-0.497,-0.611,-0.064,510.448,272.836,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:57,1351.140,0.000,0.182,0.000,42.600,7.637,70.583,76.501,78.001,144.459,153.686,188.998,204.207,166.685,157.963,200.295,34.866,39.103,37.164,37.948,39.068,45.551,43.735,36.722,35.013,37.069,52.247,62.360,50.158,56.587,61.891,67.331,57.987,64.861,61.508,62.179,66.433,66.541,63.112,63.132,38.432,38.382,39.438,39.141,8.552,9.020,18.511,21.228,12.017,12.113,14.294,14.845,21.735,16.770,13.838,8.294,19.126,16.776,13.014,8.288,-0.463,-0.627,-0.562,-0.446,-0.485,-0.580,-0.064,510.484,273.302,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:58,1353.466,0.000,0.182,0.000,42.634,7.637,70.868,76.217,78.001,144.459,153.686,188.998,204.443,166.936,158.214,200.295,34.866,39.129,37.266,37.974,39.068,45.528,43.758,36.699,34.990,37.171,52.271,62.442,50.182,56.670,61.891,67.309,57.987,64.900,61.508,62.157,66.524,66.685,63.203,63.215,38.457,38.547,39.533,39.228,8.461,8.564,17.354,20.408,12.017,12.113,14.385,14.936,22.099,16.952,13.929,8.294,19.126,16.867,12.741,8.288,-0.475,-0.646,-0.568,-0.458,-0.500,-0.615,-0.064,510.460,273.831,4.429,3.883,7.245,11.089,9.035,12.816,13.474,331.699,325.492,153.789,172.747,242.301,67.036,250.489,6.700,6.200,11.200,14.600,10.200,13.400,18.700,
2021/04/05 17:33:59,1355.614,0.000,0.182,0.000,42.634,7.637,70.868,76.217,78.001,144.459,153.686,188.998,204.443,166.936,158.214,200.295,34.866,39.129,37.187,37.948,39.068,45.528,43.735,36.699,34.990,37.171,52.271,62.442,50.248,56.670,61.891,67.385,57.987,64.900,61.574,62.233,66.524,66.685,63.203,63.276,38.457,38.468,39.533,39.228,9.098,8.837,18.704,21.137,12.109,12.386,14.385,14.936,21.917,16.952,13.929,8.294,19.308,16.867,12.741,8.197,-0.466,-0.633,-0.558,-0.465,-0.491,-0.603,-0.064,510.472,274.236,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:00,1360.061,0.000,0.182,0.000,42.634,7.611,71.152,76.217,78.001,144.459,153.686,188.998,204.443,166.936,158.214,200.295,34.866,39.103,37.266,37.948,39.138,45.655,43.821,36.778,35.054,37.171,52.314,62.503,50.291,56.730,61.957,67.445,57.987,65.036,61.574,62.233,66.566,66.761,63.245,63.351,38.501,38.468,39.577,39.228,8.461,8.473,17.836,20.590,11.744,12.022,14.294,15.209,21.917,16.952,13.929,8.294,19.399,16.958,12.741,8.197,-0.478,-0.650,-0.573,-0.484,-0.504,-0.619,-0.064,510.448,275.221,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:01,1360.061,0.000,0.182,0.000,42.634,7.611,71.152,76.217,78.001,144.459,153.686,188.998,204.443,166.936,158.214,200.295,34.866,39.103,37.266,37.948,39.138,45.655,43.821,36.778,35.054,37.171,52.314,62.503,50.291,56.730,61.957,67.445,57.987,65.036,61.574,62.233,66.566,66.761,63.245,63.351,38.501,38.468,39.577,39.228,8.461,8.473,17.836,20.590,11.744,12.022,14.294,15.209,21.917,16.952,13.929,8.294,19.399,16.958,12.741,8.197,-0.478,-0.650,-0.573,-0.484,-0.504,-0.619,-0.064,510.448,275.221,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:02,1362.268,0.000,0.182,0.000,42.634,7.611,71.436,76.217,78.001,144.459,153.938,188.998,204.678,167.187,158.466,200.295,34.866,39.173,37.266,38.018,39.138,45.655,43.877,36.778,35.054,37.234,52.314,62.503,50.224,56.730,61.957,67.521,58.054,65.036,61.574,62.233,66.566,66.761,63.245,63.412,38.432,38.547,39.577,39.228,9.461,9.111,17.644,20.681,11.744,12.204,14.202,15.118,22.008,16.861,13.929,8.294,19.763,17.141,13.196,8.288,-0.468,-0.637,-0.570,-0.449,-0.487,-0.591,-0.064,510.398,275.691,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:03,1364.478,0.000,0.182,0.000,42.600,7.611,71.436,76.217,77.717,144.459,153.686,188.998,204.678,167.187,158.717,200.295,34.936,39.173,37.329,38.018,39.138,45.655,43.900,36.778,35.054,37.171,52.314,62.579,50.291,56.730,62.023,67.582,58.054,65.036,61.574,62.294,66.566,66.821,63.311,63.412,38.501,38.468,39.577,39.307,8.188,8.473,17.547,20.408,11.562,12.022,14.385,15.301,21.826,16.770,14.020,8.294,19.763,17.141,13.105,8.288,-0.460,-0.651,-0.568,-0.464,-0.507,-0.627,-0.064,510.362,276.150,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:04,1366.709,0.000,0.182,0.000,42.634,7.611,71.720,75.934,77.717,144.459,153.938,188.998,204.678,167.439,158.717,200.295,34.936,39.173,37.329,38.018,39.138,45.734,43.877,36.842,35.054,37.171,52.380,62.579,50.357,56.806,62.023,67.642,58.054,65.112,61.574,62.294,66.632,66.882,63.378,63.488,38.501,38.547,39.577,39.307,10.553,10.204,17.644,19.862,11.471,12.022,14.294,15.209,22.190,16.861,14.111,8.294,19.854,17.323,13.014,8.197,-0.462,-0.633,-0.555,-0.471,-0.490,-0.607,-0.064,510.300,276.563,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:05,1368.888,0.000,0.182,0.000,42.600,7.611,71.720,75.934,77.717,144.459,153.938,188.998,204.678,167.439,158.717,200.295,34.936,39.173,37.329,38.018,39.138,45.734,43.877,36.842,35.054,37.171,52.380,62.579,50.357,56.806,62.023,67.642,58.054,65.112,61.574,62.294,66.632,66.882,63.378,63.488,38.501,38.547,39.577,39.307,10.553,10.204,17.644,19.862,11.471,12.022,14.294,15.209,22.190,16.861,14.111,8.294,19.854,17.323,13.014,8.197,-0.462,-0.633,-0.555,-0.471,-0.490,-0.607,-0.064,510.251,277.081,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:06,1371.082,0.000,0.182,0.000,42.600,7.611,71.720,75.934,77.717,144.459,153.938,188.998,204.913,167.439,158.969,200.295,34.936,39.198,37.329,38.018,39.138,45.757,43.963,36.865,35.077,37.171,52.404,62.579,50.381,56.806,62.023,67.664,58.120,65.195,61.574,62.316,66.723,66.882,63.468,63.488,38.527,38.547,39.602,39.307,10.735,10.569,17.547,20.044,11.471,12.022,14.294,15.301,22.190,16.861,14.111,8.294,19.854,17.323,13.014,8.197,-0.462,-0.629,-0.561,-0.449,-0.486,-0.580,-0.064,510.178,277.548,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:07,1373.292,0.000,0.000,0.000,42.634,7.611,72.004,75.650,77.717,144.208,153.938,188.998,204.913,167.439,158.969,200.530,34.936,39.242,37.329,38.087,39.138,45.734,43.940,36.842,35.054,37.171,52.446,62.639,50.357,56.806,62.023,67.718,58.120,65.172,61.641,62.294,66.699,66.958,63.444,63.548,38.501,38.547,39.646,39.370,9.916,9.475,17.740,20.499,11.198,11.840,14.202,15.392,22.190,16.770,14.202,8.294,19.854,17.414,12.832,8.106,-0.475,-0.671,-0.591,-0.477,-0.517,-0.641,-0.064,510.116,278.012,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:08,1377.759,0.000,0.182,0.000,42.634,7.611,72.004,75.650,77.433,144.208,153.938,188.998,205.148,167.690,159.221,200.295,34.936,39.242,37.329,38.112,39.207,45.797,44.027,36.842,35.054,37.171,52.446,62.639,50.423,56.806,62.090,67.779,58.120,65.233,61.641,62.369,66.765,66.958,63.511,63.548,38.501,38.547,39.716,39.370,11.099,11.115,18.801,20.955,11.653,12.113,14.111,15.392,22.281,16.770,14.202,8.385,20.036,17.505,12.923,8.197,-0.457,-0.645,-0.564,-0.462,-0.502,-0.619,-0.064,510.067,279.000,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:09,1377.759,0.000,0.182,0.000,42.634,7.611,72.004,75.650,77.433,144.208,153.938,188.998,205.148,167.690,159.221,200.295,34.936,39.242,37.329,38.112,39.207,45.797,44.027,36.842,35.054,37.171,52.446,62.639,50.423,56.806,62.090,67.779,58.120,65.233,61.641,62.369,66.765,66.958,63.511,63.548,38.501,38.547,39.716,39.370,11.099,11.115,18.801,20.955,11.653,12.113,14.111,15.392,22.281,16.770,14.202,8.385,20.036,17.505,12.923,8.197,-0.457,-0.645,-0.564,-0.462,-0.502,-0.619,-0.064,510.067,279.000,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:10,1380.016,0.000,0.182,0.000,42.600,7.585,72.288,75.650,77.433,144.208,153.938,189.249,205.148,167.690,159.221,200.295,34.936,39.242,37.329,38.112,39.138,45.820,44.004,36.865,35.077,37.234,52.446,62.715,50.490,56.867,62.023,67.801,58.120,65.331,61.641,62.392,66.765,67.018,63.511,63.685,38.571,38.611,39.716,39.370,9.189,9.384,18.029,20.226,11.198,11.840,14.111,15.483,22.463,16.679,14.202,8.385,20.036,17.505,12.741,8.106,-0.455,-0.639,-0.555,-0.456,-0.503,-0.612,-0.064,510.092,279.349,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:11,1382.259,0.000,0.182,0.000,42.600,7.585,72.264,75.650,77.433,144.208,153.938,189.249,205.148,167.690,159.472,200.510,34.936,39.267,37.329,38.087,39.207,45.899,44.004,36.928,35.140,37.234,52.537,62.715,50.514,56.867,62.023,67.861,58.187,65.331,61.707,62.392,66.856,67.018,63.601,63.685,38.527,38.547,39.741,39.370,9.552,10.660,18.029,20.135,11.380,11.931,14.202,15.574,22.463,16.861,14.202,8.294,20.036,17.688,12.741,8.106,-0.467,-0.655,-0.566,-0.468,-0.513,-0.627,-0.064,510.178,279.762,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:12,1384.478,0.000,0.182,0.000,42.600,7.611,72.572,75.650,77.433,144.208,153.938,188.998,205.148,167.690,159.472,200.530,34.936,39.311,37.329,38.087,39.207,45.876,44.083,36.905,35.054,37.234,52.513,62.715,50.490,56.927,62.090,67.839,58.187,65.309,61.707,62.369,66.831,67.094,63.644,63.685,38.571,38.611,39.716,39.370,9.552,10.022,18.993,21.046,11.289,11.749,14.202,15.665,22.554,16.861,14.294,8.385,19.945,17.597,12.741,8.015,-0.461,-0.647,-0.566,-0.466,-0.507,-0.624,-0.064,510.227,280.280,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:13,1386.703,0.000,0.182,0.000,42.634,7.585,72.572,75.650,77.433,144.208,153.938,189.249,205.383,167.942,159.472,200.295,34.936,39.337,37.471,38.087,39.207,45.876,44.106,36.984,35.054,37.234,52.603,62.776,50.580,56.927,62.090,67.915,58.187,65.369,61.707,62.430,66.922,67.094,63.668,63.745,38.596,38.611,39.810,39.433,11.463,11.206,18.029,19.770,11.380,12.022,14.294,15.665,22.645,16.770,14.294,8.476,19.854,17.688,12.559,8.106,-0.453,-0.645,-0.560,-0.458,-0.493,-0.617,-0.064,510.325,280.693,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:14,1388.971,0.000,0.182,0.000,42.634,7.585,72.856,75.650,77.149,144.208,153.938,189.249,205.383,167.942,159.724,200.295,34.936,39.337,37.471,38.087,39.207,45.876,44.146,36.984,35.054,37.297,52.603,62.776,50.580,56.927,62.090,67.915,58.187,65.430,61.707,62.430,66.922,67.154,63.734,63.806,38.596,38.611,39.810,39.513,9.825,9.749,17.451,19.042,11.107,11.475,14.294,15.665,22.736,16.679,14.294,8.385,20.128,17.870,12.468,8.106,-0.456,-0.651,-0.573,-0.459,-0.502,-0.619,-0.064,510.423,281.094,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:15,1391.212,0.000,0.182,0.000,42.634,7.611,73.141,75.650,77.149,144.208,153.938,189.249,205.383,168.193,159.975,200.530,34.936,39.311,37.471,38.156,39.276,45.899,44.146,37.007,35.077,37.297,52.646,62.836,50.622,57.003,62.156,67.998,58.253,65.452,61.774,62.452,67.030,67.154,63.777,63.882,38.571,38.611,39.785,39.513,10.644,10.660,18.511,19.497,10.925,11.475,14.202,15.847,23.008,16.588,14.385,8.567,20.219,17.870,11.922,8.015,-0.463,-0.636,-0.556,-0.472,-0.493,-0.607,-0.064,510.411,281.560,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:16,1393.488,0.000,0.182,0.000,42.600,7.611,73.141,75.650,77.149,144.208,153.938,189.249,205.383,168.193,159.975,200.530,34.936,39.311,37.471,38.156,39.276,45.899,44.146,37.007,35.077,37.297,52.646,62.836,50.622,57.003,62.156,67.998,58.253,65.452,61.774,62.452,67.030,67.154,63.777,63.882,38.571,38.611,39.785,39.513,10.644,10.660,18.511,19.497,10.925,11.475,14.202,15.847,23.008,16.588,14.385,8.567,20.219,17.870,11.922,8.015,-0.463,-0.636,-0.556,-0.472,-0.493,-0.607,-0.064,510.472,281.909,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:17,1395.795,0.000,0.182,0.000,42.600,7.585,73.141,75.366,77.149,144.208,153.938,189.249,205.619,168.193,159.975,200.530,34.936,39.337,37.471,38.181,39.207,45.940,44.225,37.047,35.117,37.297,52.736,62.912,50.713,57.003,62.156,68.051,58.253,65.506,61.840,62.491,67.055,67.215,63.867,63.942,38.665,38.611,39.880,39.513,12.009,12.300,16.872,19.042,11.289,11.749,14.202,15.938,22.917,16.679,14.385,8.750,20.219,17.870,12.013,8.015,-0.460,-0.649,-0.568,-0.463,-0.500,-0.626,-0.064,510.472,282.437,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:18,1398.017,0.000,0.182,0.000,42.634,7.585,73.141,75.366,77.149,144.208,153.938,189.249,205.619,168.193,159.975,200.530,34.936,39.337,37.471,38.181,39.207,45.940,44.225,37.047,35.117,37.297,52.736,62.912,50.713,57.003,62.156,68.051,58.253,65.506,61.840,62.491,67.055,67.215,63.867,63.942,38.665,38.611,39.880,39.513,12.009,12.300,16.872,19.042,11.289,11.749,14.202,15.938,22.917,16.679,14.385,8.750,20.219,17.870,12.013,8.015,-0.460,-0.649,-0.568,-0.463,-0.500,-0.626,-0.064,510.570,282.786,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:19,1400.325,0.000,0.182,0.000,42.600,7.585,73.425,75.366,77.149,143.957,153.938,189.249,205.619,168.445,160.227,200.295,34.936,39.381,37.471,38.156,39.276,45.963,44.225,37.070,35.140,37.297,52.712,62.912,50.689,57.064,62.156,68.073,58.253,65.589,61.840,62.513,67.030,67.291,63.910,63.942,38.640,38.674,39.854,39.513,10.462,10.204,16.294,18.950,10.834,11.111,14.202,15.847,22.826,16.588,14.567,8.750,20.036,18.053,12.013,8.015,-0.471,-0.644,-0.575,-0.453,-0.490,-0.598,-0.064,510.718,283.311,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:20,1402.586,0.000,0.182,0.000,42.634,7.585,73.709,75.082,76.865,144.208,153.938,189.249,205.619,168.445,160.227,200.295,34.936,39.381,37.535,38.225,39.276,46.026,44.288,37.149,35.219,37.377,52.778,62.973,50.755,57.139,62.222,68.134,58.319,65.664,61.840,62.589,67.097,67.351,63.910,64.079,38.710,38.753,39.924,39.655,10.917,12.117,17.836,19.770,11.471,11.840,14.111,15.938,23.008,16.497,14.567,8.841,20.310,18.053,12.013,8.015,-0.475,-0.643,-0.566,-0.473,-0.496,-0.615,-0.064,510.767,283.596,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:21,1404.879,0.000,0.182,0.000,42.634,7.585,73.709,75.082,76.865,144.208,153.938,189.249,205.619,168.445,160.478,200.530,34.936,39.406,37.535,38.251,39.276,46.026,44.288,37.070,35.140,37.377,52.802,62.912,50.779,57.139,62.222,68.195,58.253,65.664,61.840,62.513,67.187,67.351,63.934,64.079,38.665,38.674,39.949,39.655,11.463,11.753,18.126,20.773,11.380,11.749,14.294,16.029,23.099,16.497,14.749,8.932,20.219,18.053,11.831,8.015,-0.465,-0.660,-0.576,-0.471,-0.504,-0.636,-0.064,510.816,284.061,4.245,4.168,9.534,11.535,8.853,13.038,13.366,316.909,329.744,167.276,175.525,256.278,69.341,254.820,6.000,6.300,12.900,14.900,10.000,13.600,18.600,
2021/04/05 17:34:22,1407.283,0.000,0.182,0.000,42.634,7.585,73.993,75.082,76.581,144.208,154.189,189.500,205.854,168.445,160.478,200.295,34.936,39.406,37.512,38.225,39.276,46.003,44.288,37.126,35.117,37.274,52.802,62.890,50.779,57.041,62.222,68.172,58.319,65.642,61.840,62.491,67.187,67.329,64.000,63.996,38.665,38.651,39.949,39.553,10.462,11.388,19.186,20.408,11.380,11.384,14.476,16.120,22.917,16.497,14.931,9.023,20.128,18.144,11.831,8.106,-0.464,-0.624,-0.549,-0.460,-0.486,-0.596,-0.064,510.902,284.533,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:23,1409.477,0.000,0.182,0.000,42.600,7.585,73.993,75.082,76.865,144.208,153.938,189.249,205.854,168.696,160.730,200.295,34.936,39.381,37.512,38.156,39.276,46.026,44.288,37.149,35.140,37.353,52.778,62.951,50.821,57.117,62.288,68.270,58.319,65.725,61.840,62.513,67.163,67.405,64.042,64.057,38.640,38.651,39.924,39.553,11.736,11.753,17.740,20.226,11.016,11.384,14.567,16.211,23.099,16.497,14.840,9.023,20.036,18.144,11.467,7.923,-0.479,-0.650,-0.579,-0.459,-0.509,-0.626,-0.064,511.098,284.935,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:24,1411.843,0.000,0.182,0.000,42.634,7.559,74.277,75.082,76.581,143.957,153.938,189.249,205.854,168.696,160.730,200.295,34.936,39.381,37.535,38.225,39.276,46.082,44.352,37.126,35.117,37.377,52.845,62.973,50.821,57.139,62.288,68.248,58.319,65.703,61.906,62.566,67.230,67.427,64.042,64.079,38.710,38.674,39.993,39.576,12.646,12.846,18.319,21.410,11.562,12.113,14.658,16.302,23.099,16.497,15.022,9.205,20.128,18.235,11.376,8.106,-0.467,-0.635,-0.562,-0.468,-0.493,-0.605,-0.064,511.299,285.338,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:25,1414.111,0.000,0.182,0.000,42.600,7.585,74.561,74.798,76.581,144.208,153.938,189.500,205.854,168.948,160.981,200.295,35.005,39.406,37.598,38.225,39.346,46.168,44.431,37.213,35.219,37.440,52.935,63.109,50.912,57.200,62.288,68.392,58.386,65.786,61.840,62.649,67.320,67.548,64.133,64.276,38.735,38.816,40.018,39.718,9.643,10.386,16.969,19.679,10.561,11.202,14.840,16.302,22.826,16.588,15.295,9.388,19.672,18.144,10.921,8.106,-0.467,-0.632,-0.558,-0.466,-0.492,-0.608,-0.064,511.478,285.812,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:26,1416.373,0.000,0.182,0.000,42.634,7.585,74.561,74.798,76.581,144.208,153.938,189.500,205.854,168.948,160.981,200.295,35.005,39.406,37.598,38.225,39.346,46.168,44.431,37.213,35.219,37.440,52.935,63.109,50.912,57.200,62.288,68.392,58.386,65.786,61.840,62.649,67.320,67.548,64.133,64.276,38.735,38.816,40.018,39.718,9.643,10.386,16.969,19.679,10.561,11.202,14.840,16.302,22.826,16.588,15.295,9.388,19.672,18.144,10.921,8.106,-0.467,-0.632,-0.558,-0.466,-0.492,-0.608,-0.064,511.589,286.161,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:27,1418.699,0.000,0.182,0.000,42.600,7.559,74.845,74.798,76.581,143.957,154.189,189.249,206.089,168.948,160.981,200.295,34.936,39.475,37.598,38.251,39.346,46.145,44.431,37.190,35.196,37.440,52.935,63.033,50.912,57.200,62.355,68.369,58.386,65.763,61.906,62.627,67.320,67.548,64.199,64.276,38.735,38.753,40.087,39.718,10.644,11.571,18.222,20.135,11.471,11.749,14.931,16.393,23.008,16.497,15.386,9.479,19.763,18.326,10.830,8.197,-0.471,-0.673,-0.582,-0.476,-0.514,-0.631,-0.064,511.712,286.628,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:28,1420.945,0.000,0.182,0.000,42.600,7.559,74.821,74.798,76.581,144.208,154.189,189.249,206.089,169.199,160.981,200.275,34.936,39.475,37.598,38.251,39.415,46.145,44.431,37.190,35.196,37.440,53.002,63.109,50.978,57.200,62.355,68.369,58.386,65.763,61.906,62.627,67.386,67.548,64.199,64.276,38.735,38.753,40.087,39.718,10.644,11.844,19.861,21.319,11.016,11.749,15.022,16.302,22.826,16.497,15.568,9.570,19.763,18.326,11.012,8.288,-0.479,-0.645,-0.564,-0.477,-0.490,-0.601,-0.064,511.851,286.966,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:29,1423.287,0.000,0.182,0.000,42.634,7.559,74.845,74.798,76.297,143.957,154.189,189.249,206.089,169.199,161.233,200.295,35.005,39.475,37.575,38.295,39.346,46.168,44.431,37.213,35.219,37.353,53.002,63.087,51.044,57.178,62.355,68.467,58.386,65.861,61.906,62.649,67.386,67.526,64.266,64.254,38.804,38.730,40.157,39.695,10.189,10.660,18.222,20.135,10.652,11.475,15.022,16.302,22.736,16.588,15.659,9.570,19.581,18.326,10.648,8.288,-0.478,-0.650,-0.571,-0.479,-0.502,-0.619,-0.064,511.982,287.500,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:30,1425.607,0.000,0.182,0.000,42.600,7.559,75.129,74.798,76.581,144.208,154.189,189.249,206.324,169.199,161.233,200.295,35.005,39.450,37.677,38.320,39.346,46.209,44.494,37.190,35.196,37.377,52.978,63.109,51.020,57.200,62.421,68.445,58.386,65.839,61.906,62.627,67.362,67.548,64.242,64.351,38.710,38.753,40.132,39.718,11.190,11.297,17.162,19.679,10.379,11.202,15.022,16.211,22.736,16.679,15.932,9.661,19.581,18.417,10.466,8.288,-0.459,-0.659,-0.575,-0.463,-0.501,-0.618,-0.064,512.104,287.792,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:31,1427.776,0.000,0.182,0.000,42.634,7.559,75.414,74.798,76.297,143.957,154.189,189.500,206.324,169.451,161.233,200.295,35.005,39.450,37.598,38.295,39.415,46.209,44.494,37.190,35.117,37.440,52.978,63.109,51.020,57.261,62.421,68.506,58.386,65.900,61.973,62.627,67.429,67.624,64.308,64.351,38.779,38.816,40.132,39.782,11.645,11.844,18.511,20.044,10.834,11.566,15.295,16.393,22.736,16.952,16.023,9.752,19.308,18.417,10.466,8.470,-0.469,-0.643,-0.571,-0.449,-0.503,-0.615,-0.064,512.202,288.251,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:32,1429.997,0.000,0.182,0.000,42.634,7.533,75.414,74.798,76.297,143.957,154.189,189.500,206.324,169.451,161.485,200.295,35.005,39.519,37.677,38.295,39.415,46.288,44.557,37.253,35.196,37.440,53.044,63.170,51.087,57.261,62.421,68.506,58.386,65.960,61.973,62.688,67.429,67.685,64.308,64.412,38.779,38.816,40.132,39.782,10.189,11.480,18.319,20.590,10.561,11.475,15.295,16.393,22.645,16.770,16.296,9.843,19.399,18.417,10.557,8.561,-0.479,-0.651,-0.565,-0.477,-0.483,-0.619,-0.064,512.209,288.666,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:33,1432.288,0.000,0.182,0.000,42.600,7.559,75.698,74.515,76.297,143.957,154.189,189.249,206.324,169.702,161.485,200.295,35.005,39.519,37.575,38.364,39.415,46.288,44.557,37.253,35.196,37.417,53.044,63.147,51.087,57.238,62.421,68.582,58.452,65.960,61.973,62.688,67.429,67.602,64.375,64.390,38.779,38.730,40.132,39.758,10.917,11.753,17.740,19.770,10.379,11.202,15.386,16.393,22.463,16.770,16.387,9.934,19.399,18.417,10.375,8.652,-0.476,-0.654,-0.572,-0.486,-0.508,-0.627,-0.064,512.153,288.951,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:34,1434.541,0.000,0.182,0.000,42.634,7.559,75.982,74.515,76.013,144.208,154.441,189.500,206.324,169.702,161.736,200.295,35.005,39.519,37.677,38.364,39.415,46.288,44.660,37.332,35.196,37.440,53.110,63.245,51.153,57.336,62.487,68.642,58.452,66.036,61.973,62.688,67.495,67.685,64.375,64.473,38.779,38.816,40.201,39.782,12.191,13.028,21.115,21.593,10.743,11.749,15.477,16.302,22.190,16.679,16.661,10.026,19.490,18.600,10.466,8.652,-0.469,-0.650,-0.578,-0.461,-0.486,-0.616,-0.064,512.080,289.359,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:35,1436.864,0.000,0.182,0.000,42.634,7.559,75.982,74.515,76.013,144.208,154.441,189.500,206.324,169.702,161.736,200.295,35.005,39.519,37.677,38.364,39.415,46.288,44.660,37.332,35.196,37.440,53.110,63.245,51.153,57.336,62.487,68.642,58.452,66.036,61.973,62.688,67.495,67.685,64.375,64.473,38.779,38.816,40.201,39.782,12.191,13.028,21.115,21.593,10.743,11.749,15.477,16.302,22.190,16.679,16.661,10.026,19.490,18.600,10.466,8.652,-0.469,-0.650,-0.578,-0.461,-0.486,-0.616,-0.064,512.031,289.766,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:36,1439.135,0.000,0.182,0.000,42.600,7.559,75.982,74.515,76.013,143.957,154.441,189.500,206.559,169.953,161.736,200.295,35.005,39.519,37.654,38.364,39.485,46.288,44.700,37.332,35.196,37.417,53.177,63.147,51.153,57.238,62.487,68.642,58.452,66.036,62.039,62.688,67.495,67.663,64.441,64.451,38.779,38.793,40.201,39.758,11.645,11.115,17.451,19.406,10.379,11.293,15.568,16.393,22.099,16.588,16.661,10.026,19.308,18.508,10.193,8.834,-0.465,-0.650,-0.577,-0.471,-0.479,-0.632,-0.064,511.981,290.174,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:37,1441.326,0.000,0.182,0.000,42.634,7.559,76.266,74.515,76.013,143.957,154.441,189.500,206.559,169.953,161.988,200.295,35.005,39.519,37.677,38.389,39.415,46.288,44.636,37.332,35.196,37.503,53.177,63.245,51.153,57.336,62.487,68.703,58.452,66.036,61.973,62.688,67.561,67.745,64.441,64.548,38.779,38.816,40.201,39.861,12.100,12.026,19.090,20.044,10.288,11.293,15.659,16.302,21.735,16.588,16.934,10.026,19.217,18.600,10.284,8.834,-0.468,-0.656,-0.582,-0.472,-0.498,-0.632,-0.064,511.945,290.582,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:38,1443.585,0.000,0.182,0.000,42.634,7.559,76.266,74.256,76.013,143.979,154.441,189.522,206.559,170.227,161.988,200.060,35.005,39.519,37.740,38.364,39.485,46.351,44.700,37.332,35.259,37.582,53.177,63.306,51.219,57.397,62.554,68.779,58.519,66.097,62.039,62.763,67.561,67.821,64.508,64.609,38.848,38.880,40.270,39.924,10.917,11.115,18.222,19.862,10.106,11.202,15.841,16.393,21.644,16.588,17.025,10.117,19.126,18.691,10.011,8.925,-0.474,-0.661,-0.586,-0.480,-0.492,-0.643,-0.064,511.902,291.058,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:39,1445.777,0.000,0.182,0.000,42.600,7.533,76.550,74.256,76.013,143.979,154.441,189.522,206.794,170.478,162.239,200.060,35.005,39.519,37.820,38.433,39.485,46.374,44.779,37.418,35.282,37.503,53.243,63.367,51.286,57.397,62.554,68.801,58.519,66.195,62.039,62.786,67.628,67.882,64.574,64.670,38.848,38.880,40.270,39.924,11.645,12.664,19.283,20.226,10.197,11.566,15.750,16.302,21.644,16.588,17.298,10.117,18.944,18.691,10.102,9.199,-0.471,-0.638,-0.563,-0.471,-0.495,-0.608,-0.064,511.761,291.340,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:40,1448.013,0.000,0.182,0.000,42.600,7.533,76.550,74.256,76.013,143.979,154.441,189.522,206.794,170.478,162.239,200.060,35.005,39.519,37.820,38.433,39.485,46.374,44.779,37.418,35.282,37.503,53.243,63.367,51.286,57.397,62.554,68.801,58.519,66.195,62.039,62.786,67.628,67.882,64.574,64.670,38.848,38.880,40.270,39.924,11.645,12.664,19.283,20.226,10.197,11.566,15.750,16.302,21.644,16.588,17.298,10.117,18.944,18.691,10.102,9.199,-0.471,-0.638,-0.563,-0.471,-0.495,-0.608,-0.064,511.630,291.748,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:41,1450.303,0.000,0.000,0.000,42.634,7.533,76.834,74.231,76.013,143.957,154.441,189.500,206.794,170.456,162.239,200.060,35.005,39.614,37.740,38.389,39.485,46.453,44.779,37.418,35.282,37.582,53.267,63.367,51.310,57.397,62.620,68.861,58.585,66.195,62.106,62.846,67.652,67.882,64.598,64.670,38.874,38.880,40.365,40.003,12.828,13.757,19.572,21.046,10.470,12.295,15.750,16.393,21.553,16.588,17.480,10.117,19.399,18.873,10.648,9.290,-0.462,-0.632,-0.555,-0.471,-0.488,-0.607,-0.064,511.478,292.102,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:42,1452.553,0.000,0.182,0.000,42.634,7.533,77.118,74.231,75.729,143.957,154.441,189.500,206.794,170.456,162.491,200.295,35.005,39.614,37.740,38.364,39.485,46.453,44.842,37.482,35.282,37.582,53.334,63.367,51.376,57.458,62.620,68.861,58.585,66.255,62.106,62.846,67.718,67.958,64.665,64.745,38.874,38.880,40.365,40.003,12.737,13.393,20.729,21.957,10.743,12.113,15.932,16.393,21.462,16.405,17.662,10.299,19.126,18.964,10.375,9.472,-0.492,-0.666,-0.578,-0.493,-0.493,-0.632,-0.064,511.380,292.509,5.045,6.796,9.009,10.508,7.801,12.895,14.534,309.369,327.012,177.455,196.020,270.735,66.218,257.685,8.800,9.800,12.900,14.300,9.400,13.500,19.700,
2021/04/05 17:34:43,1457.082,0.000,0.182,0.000,42.600,7.533,77.402,74.231,75.729,143.957,154.441,189.500,206.794,170.708,162.491,200.060,35.005,39.614,37.820,38.433,39.554,46.517,44.905,37.482,35.282,37.582,53.400,63.367,51.442,57.458,62.686,68.998,58.585,66.316,62.106,62.922,67.785,68.018,64.731,64.806,38.943,38.959,40.434,40.003,12.555,11.753,18.511,20.044,9.741,11.749,15.932,16.393,21.099,16.588,17.753,10.208,19.035,18.964,10.375,9.472,-0.473,-0.677,-0.590,-0.475,-0.514,-0.641,-0.064,511.233,293.325,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:34:44,1457.082,0.000,0.182,0.000,42.600,7.533,77.402,74.231,75.729,143.957,154.441,189.500,206.794,170.708,162.491,200.060,35.005,39.614,37.820,38.433,39.554,46.517,44.905,37.482,35.282,37.582,53.400,63.367,51.442,57.458,62.686,68.998,58.585,66.316,62.106,62.922,67.785,68.018,64.731,64.806,38.943,38.959,40.434,40.003,12.555,11.753,18.511,20.044,9.741,11.749,15.932,16.393,21.099,16.588,17.753,10.208,19.035,18.964,10.375,9.472,-0.473,-0.677,-0.590,-0.475,-0.514,-0.641,-0.064,511.233,293.325,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:34:45,1459.334,0.000,0.182,0.000,42.634,7.533,77.687,73.947,75.729,143.957,154.441,189.500,206.794,170.708,162.742,200.060,35.005,39.614,37.820,38.433,39.554,46.517,44.929,37.482,35.282,37.645,53.400,63.442,51.442,57.533,62.686,68.998,58.585,66.316,62.106,62.922,67.851,68.018,64.798,64.882,38.943,38.959,40.434,40.066,12.828,12.846,20.632,22.230,10.652,12.659,15.932,16.302,21.280,16.497,17.844,10.299,19.308,19.055,10.739,9.745,-0.488,-0.660,-0.578,-0.488,-0.511,-0.635,-0.064,511.184,293.558,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:34:46,1461.826,0.000,0.182,0.000,42.600,7.533,77.687,73.947,75.729,143.957,154.441,189.500,206.794,170.708,162.742,200.060,35.005,39.614,37.820,38.433,39.554,46.493,44.905,37.538,35.259,37.582,53.400,63.503,51.442,57.533,62.686,69.036,58.585,66.369,62.172,62.900,67.851,68.079,64.798,64.942,38.943,38.959,40.434,40.066,13.373,11.662,18.993,20.773,10.197,12.022,15.841,16.393,21.190,16.588,17.935,10.299,18.944,19.055,10.375,9.654,-0.485,-0.654,-0.572,-0.481,-0.501,-0.596,-0.064,511.172,294.022,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:34:47,1464.092,0.000,0.182,0.000,42.600,7.533,77.971,73.947,75.445,143.957,154.441,189.500,206.794,170.959,162.742,200.060,35.005,39.683,37.820,38.433,39.554,46.557,45.008,37.459,35.259,37.582,53.466,63.442,51.509,57.533,62.753,69.036,58.652,66.369,62.172,62.900,67.851,68.079,64.864,64.942,38.943,38.959,40.434,40.066,13.919,13.120,20.054,21.684,10.288,12.295,16.114,16.393,21.008,16.588,18.117,10.299,18.944,18.964,10.466,9.836,-0.471,-0.678,-0.590,-0.479,-0.514,-0.640,-0.064,511.196,294.371,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:34:48,1466.287,0.000,0.182,0.000,42.600,7.533,77.971,73.947,75.445,144.208,154.441,189.500,207.030,170.959,162.742,200.060,35.005,39.614,37.820,38.458,39.554,46.580,45.008,37.561,35.282,37.582,53.466,63.442,51.509,57.533,62.753,69.134,58.652,66.452,62.172,62.922,67.917,68.079,64.864,64.942,38.943,38.959,40.503,40.066,14.010,12.755,20.632,21.775,10.470,12.568,16.023,16.302,20.917,16.588,18.117,10.299,18.761,18.782,10.466,9.745,-0.476,-0.649,-0.571,-0.485,-0.501,-0.626,-0.064,511.405,294.781,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:34:49,1468.703,0.000,0.182,0.000,42.634,7.507,78.255,73.663,75.445,143.957,154.441,189.500,207.030,171.211,162.994,199.812,35.074,39.683,37.820,38.458,39.554,46.557,45.048,37.538,35.259,37.645,53.533,63.503,51.575,57.533,62.819,69.112,58.652,66.430,62.172,62.900,67.917,68.154,64.930,65.003,38.943,38.959,40.503,40.066,15.102,13.211,19.958,21.137,10.015,11.931,16.114,16.302,20.917,16.588,18.026,10.299,18.670,18.782,10.466,9.654,-0.460,-0.646,-0.561,-0.461,-0.507,-0.619,-0.064,511.589,295.183,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:34:50,1470.932,0.000,0.182,0.000,42.634,7.507,78.539,73.663,75.161,144.208,154.441,189.500,207.030,170.959,162.994,199.812,35.005,39.683,37.883,38.528,39.554,46.636,45.048,37.601,35.323,37.645,53.533,63.503,51.575,57.533,62.819,69.172,58.652,66.506,62.172,62.960,67.984,68.154,64.930,65.003,39.012,39.022,40.573,40.130,13.464,11.480,21.115,22.048,10.288,12.113,16.023,16.211,21.008,16.679,18.026,10.208,18.761,18.782,10.375,9.654,-0.485,-0.658,-0.576,-0.484,-0.511,-0.632,-0.064,511.810,295.596,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:34:51,1473.189,0.000,0.182,0.000,42.634,7.507,78.823,73.663,75.161,144.208,154.693,189.752,207.265,171.211,162.994,200.060,35.074,39.683,37.883,38.503,39.623,46.557,45.071,37.538,35.323,37.645,53.599,63.564,51.641,57.594,62.819,69.172,58.652,66.506,62.239,62.960,67.984,68.154,64.930,65.079,39.012,38.959,40.573,40.130,12.373,10.933,18.704,20.681,10.106,11.566,16.023,16.211,20.917,16.679,18.117,10.299,18.761,18.782,10.375,9.654,-0.466,-0.655,-0.567,-0.468,-0.514,-0.628,-0.064,512.080,295.883,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:34:52,1475.595,0.000,0.182,0.000,42.701,7.507,78.823,73.663,75.161,144.208,154.693,189.752,207.265,171.211,163.245,199.812,35.074,39.658,37.883,38.503,39.623,46.636,45.127,37.601,35.323,37.725,53.575,63.564,51.617,57.594,62.885,69.233,58.652,66.506,62.239,62.960,67.960,68.215,64.973,65.079,38.987,39.022,40.547,40.209,13.646,12.755,21.211,23.688,10.561,12.204,16.205,16.211,20.826,16.770,18.208,10.299,18.944,18.782,10.557,9.745,-0.471,-0.648,-0.566,-0.482,-0.502,-0.623,-0.064,512.160,296.242,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:34:53,1477.720,0.000,0.182,0.000,42.634,7.507,78.823,73.663,75.161,144.208,154.693,189.500,207.265,171.462,163.245,199.812,35.074,39.683,37.883,38.597,39.623,46.699,45.127,37.601,35.323,37.725,53.599,63.639,51.641,57.594,62.885,69.309,58.718,66.566,62.239,63.021,68.050,68.215,64.997,65.139,39.012,39.022,40.573,40.130,13.282,11.388,20.536,21.866,10.834,12.204,16.205,16.211,20.826,16.679,18.208,10.299,18.852,18.782,10.466,9.836,-0.465,-0.667,-0.577,-0.471,-0.509,-0.620,-0.064,512.337,296.640,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
