Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:34:54,1479.945,0.000,0.182,0.000,42.600,7.507,79.107,73.663,75.161,144.208,154.693,189.752,207.265,171.462,163.245,199.812,35.074,39.683,37.977,38.597,39.623,46.722,45.127,37.703,35.346,37.755,53.666,63.669,51.708,57.699,62.885,69.331,58.718,66.589,62.239,63.043,68.050,68.305,65.063,65.169,39.012,39.132,40.573,40.240,13.100,11.844,19.958,21.501,10.288,11.749,16.296,16.120,20.917,16.861,18.390,10.299,18.944,18.873,10.466,9.745,-0.495,-0.666,-0.580,-0.495,-0.504,-0.620,-0.064,512.534,297.047,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:34:55,1482.223,0.000,0.182,0.000,42.600,7.507,79.391,73.380,75.161,144.208,154.693,189.500,207.265,171.462,163.245,199.812,35.005,39.658,37.946,38.503,39.623,46.722,45.190,37.624,35.346,37.725,53.641,63.639,51.684,57.670,62.885,69.392,58.718,66.589,62.239,63.043,68.026,68.276,65.039,65.215,38.987,39.101,40.617,40.209,13.737,12.482,20.632,21.501,10.379,11.658,16.205,16.120,20.917,16.861,18.299,10.299,18.852,18.873,10.466,9.836,-0.464,-0.631,-0.558,-0.463,-0.491,-0.601,-0.064,512.546,297.396,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:34:56,1484.476,0.000,0.182,0.000,42.634,7.507,79.391,73.380,75.161,144.208,154.944,189.500,207.265,171.714,163.245,199.812,35.074,39.658,37.923,38.597,39.623,46.699,45.213,37.680,35.323,37.622,53.708,63.617,51.750,57.647,62.885,69.369,58.718,66.627,62.239,63.021,68.026,68.254,65.106,65.193,38.987,38.999,40.617,40.186,14.920,13.302,20.247,21.866,10.288,12.022,16.296,16.211,20.917,16.952,18.299,10.208,18.852,18.782,10.466,9.745,-0.469,-0.674,-0.582,-0.475,-0.514,-0.627,-0.064,512.657,297.747,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:34:57,1486.773,0.000,0.182,0.000,42.600,7.507,79.675,73.404,74.877,144.230,154.693,189.774,207.500,171.987,163.497,199.812,35.074,39.753,37.946,38.597,39.693,46.699,45.277,37.743,35.402,37.725,53.798,63.639,51.774,57.670,62.952,69.430,58.784,66.703,62.305,63.097,68.183,68.351,65.196,65.276,39.012,39.101,40.642,40.272,14.647,12.755,20.150,22.504,10.470,11.658,16.296,16.211,21.099,16.861,18.390,10.299,18.944,18.782,10.375,9.654,-0.474,-0.648,-0.568,-0.485,-0.502,-0.618,-0.064,512.706,298.155,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:34:58,1489.015,0.000,0.182,0.000,42.600,7.507,79.960,73.380,74.877,144.208,154.944,189.752,207.500,171.965,163.497,199.812,35.074,39.753,38.025,38.597,39.693,46.762,45.254,37.680,35.323,37.788,53.798,63.700,51.840,57.730,62.952,69.506,58.784,66.703,62.305,63.097,68.183,68.412,65.196,65.336,39.012,39.101,40.711,40.272,15.648,13.666,21.307,23.050,10.834,11.931,16.479,16.302,20.917,16.952,18.481,10.299,19.126,18.873,10.284,9.745,-0.477,-0.641,-0.563,-0.474,-0.497,-0.616,-0.064,512.816,298.509,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:34:59,1491.240,0.000,0.182,0.000,42.634,7.507,79.960,73.380,74.877,144.208,154.944,189.752,207.500,171.965,163.497,199.812,35.074,39.753,38.025,38.597,39.693,46.762,45.254,37.680,35.323,37.788,53.798,63.700,51.840,57.730,62.952,69.506,58.784,66.703,62.305,63.097,68.183,68.412,65.196,65.336,39.012,39.101,40.711,40.272,15.648,13.666,21.307,23.050,10.834,11.931,16.479,16.302,20.917,16.952,18.481,10.299,19.126,18.873,10.284,9.745,-0.477,-0.641,-0.563,-0.474,-0.497,-0.616,-0.064,512.988,298.854,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:35:00,1493.439,0.000,0.182,0.000,42.600,7.481,80.528,73.380,74.877,144.208,154.944,189.752,207.500,171.965,163.749,199.812,35.074,39.753,38.025,38.597,39.693,46.842,45.333,37.743,35.402,37.788,53.865,63.700,51.907,57.730,63.018,69.566,58.784,66.763,62.371,63.157,68.249,68.412,65.263,65.336,39.082,39.101,40.711,40.335,16.376,13.848,22.946,21.866,10.834,11.658,16.752,16.393,20.826,16.861,18.664,10.481,19.399,18.873,10.557,9.745,-0.485,-0.683,-0.602,-0.488,-0.525,-0.655,-0.064,513.172,299.262,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:35:01,1495.581,0.000,0.182,0.000,42.634,7.481,80.528,73.380,74.877,144.208,154.944,189.752,207.500,171.965,163.749,199.812,35.074,39.753,38.025,38.597,39.693,46.842,45.333,37.743,35.402,37.788,53.865,63.700,51.907,57.730,63.018,69.566,58.784,66.763,62.371,63.157,68.249,68.412,65.263,65.336,39.082,39.101,40.711,40.335,16.376,13.848,22.946,21.866,10.834,11.658,16.752,16.393,20.826,16.861,18.664,10.481,19.399,18.873,10.557,9.745,-0.485,-0.683,-0.602,-0.488,-0.525,-0.655,-0.064,513.356,299.670,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:35:02,1497.688,0.000,0.182,0.000,42.600,7.507,80.528,73.096,74.877,144.208,154.944,189.752,207.500,172.468,163.749,199.812,35.074,39.753,37.946,38.666,39.762,46.842,45.396,37.807,35.402,37.725,53.865,63.776,51.907,57.730,63.084,69.642,58.851,66.824,62.371,63.157,68.249,68.488,65.329,65.412,39.082,39.101,40.781,40.335,15.284,12.117,19.958,21.228,10.106,11.111,16.752,16.211,20.735,17.135,18.664,10.481,19.308,18.691,10.193,9.472,-0.466,-0.669,-0.576,-0.472,-0.510,-0.632,-0.064,513.405,299.967,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:35:03,1499.896,0.000,0.182,0.000,42.600,7.507,80.812,73.096,74.593,144.208,154.944,189.752,207.735,172.217,163.749,199.812,35.074,39.797,38.089,38.641,39.762,46.928,45.419,37.830,35.425,37.788,53.907,63.776,51.949,57.730,63.084,69.664,58.851,66.846,62.371,63.179,68.291,68.488,65.372,65.412,39.057,39.101,40.755,40.335,14.010,13.575,21.886,22.139,10.197,11.384,16.752,16.393,20.644,17.043,18.572,10.390,19.217,18.508,10.102,9.381,-0.481,-0.689,-0.592,-0.488,-0.523,-0.655,-0.064,513.454,300.374,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:35:04,1502.186,0.000,0.182,0.000,42.600,7.507,80.812,73.096,74.593,144.208,154.944,189.752,207.735,172.217,163.749,199.812,35.074,39.797,38.089,38.641,39.762,46.928,45.419,37.830,35.425,37.788,53.907,63.776,51.949,57.730,63.084,69.664,58.851,66.846,62.371,63.179,68.291,68.488,65.372,65.412,39.057,39.101,40.755,40.335,14.010,13.575,21.886,22.139,10.197,11.384,16.752,16.393,20.644,17.043,18.572,10.390,19.217,18.508,10.102,9.381,-0.481,-0.689,-0.592,-0.488,-0.523,-0.655,-0.064,513.282,300.723,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:35:05,1504.341,0.000,0.182,0.000,42.634,7.481,81.096,73.120,74.593,144.230,154.944,189.774,207.735,172.490,164.000,199.812,35.074,39.797,38.089,38.666,39.762,46.905,45.459,37.807,35.402,37.851,53.907,63.836,51.949,57.791,63.151,69.703,58.851,66.900,62.371,63.157,68.291,68.548,65.372,65.473,39.126,39.164,40.825,40.414,14.192,11.844,19.283,20.864,10.288,11.384,16.752,16.211,20.644,17.043,18.664,10.481,19.217,18.600,10.011,9.381,-0.472,-0.678,-0.589,-0.477,-0.516,-0.637,-0.064,513.184,301.185,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:35:06,1506.670,0.000,0.182,0.000,42.600,7.481,81.096,73.096,74.593,144.459,154.944,189.752,207.735,172.468,164.000,199.812,35.074,39.797,38.025,38.666,39.762,46.928,45.482,37.830,35.425,37.788,53.973,63.836,52.015,57.791,63.151,69.786,58.851,66.922,62.438,63.255,68.358,68.548,65.438,65.473,39.057,39.101,40.825,40.335,15.011,13.484,21.789,22.595,10.561,11.566,16.934,16.393,20.462,16.952,18.846,10.664,19.217,18.417,9.738,9.290,-0.471,-0.675,-0.591,-0.474,-0.517,-0.641,-0.064,513.012,301.535,7.043,6.426,8.587,11.264,6.607,14.591,13.110,308.660,339.027,165.155,196.504,267.397,65.719,267.814,9.700,10.200,14.500,17.000,8.600,15.200,18.800,
2021/04/05 17:35:07,1508.982,0.000,0.182,0.000,42.600,7.481,81.664,73.096,74.593,144.459,154.944,190.003,207.735,172.719,164.252,199.812,35.074,39.797,38.089,38.736,39.762,46.984,45.561,37.886,35.465,37.851,54.040,63.897,52.082,57.867,63.151,69.839,58.851,66.960,62.438,63.233,68.424,68.609,65.504,65.609,39.126,39.164,40.825,40.414,15.011,13.757,22.368,22.504,10.925,11.840,17.116,16.485,20.462,17.135,18.846,10.572,19.308,18.417,9.829,9.107,-0.493,-0.667,-0.584,-0.492,-0.517,-0.642,-0.064,512.951,301.881,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:08,1511.192,0.000,0.182,0.000,42.634,7.481,81.948,73.096,74.309,144.208,155.196,190.003,207.970,172.719,164.252,199.560,35.074,39.797,38.089,38.641,39.762,46.984,45.538,37.886,35.465,37.788,54.040,63.897,52.082,57.867,63.217,69.839,58.851,66.960,62.438,63.294,68.424,68.685,65.504,65.609,39.126,39.228,40.825,40.478,14.374,12.300,21.886,22.048,10.652,11.475,17.207,16.485,20.371,17.135,18.846,10.664,19.490,18.417,10.102,9.290,-0.475,-0.649,-0.567,-0.477,-0.502,-0.616,-0.064,513.012,302.285,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:09,1513.359,0.000,0.182,0.000,42.600,7.481,81.948,73.096,74.309,144.208,155.196,190.003,207.970,172.719,164.252,199.560,35.074,39.797,38.089,38.641,39.762,46.984,45.538,37.886,35.465,37.788,54.040,63.897,52.082,57.867,63.217,69.839,58.851,66.960,62.438,63.294,68.424,68.685,65.504,65.609,39.126,39.228,40.825,40.478,14.374,12.300,21.886,22.048,10.652,11.475,17.207,16.485,20.371,17.135,18.846,10.664,19.490,18.417,10.102,9.290,-0.475,-0.649,-0.567,-0.477,-0.502,-0.616,-0.064,513.074,302.574,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:10,1515.482,0.000,0.182,0.000,42.600,7.455,82.233,72.812,74.309,144.208,155.196,190.003,207.970,172.971,164.252,199.812,35.074,39.797,38.089,38.736,39.762,47.007,45.538,37.909,35.488,37.788,54.106,63.897,52.148,57.791,63.217,69.861,58.917,67.058,62.504,63.255,68.424,68.609,65.571,65.609,39.195,39.164,40.894,40.414,14.829,12.664,21.693,21.957,10.652,11.384,17.207,16.576,20.371,17.317,18.755,10.664,19.672,18.417,10.102,9.199,-0.478,-0.651,-0.572,-0.477,-0.503,-0.619,-0.064,513.074,302.977,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:11,1517.810,0.000,0.182,0.000,42.634,7.481,82.517,72.812,74.309,144.459,155.196,190.003,207.970,173.222,164.503,199.812,35.005,39.866,38.089,38.736,39.832,47.070,45.602,37.909,35.488,37.851,54.106,63.897,52.148,57.867,63.283,69.998,58.917,67.058,62.504,63.316,68.491,68.685,65.637,65.670,39.126,39.164,40.963,40.478,13.191,12.026,21.597,20.408,10.288,11.475,17.298,16.485,20.098,17.317,18.755,10.755,19.581,18.417,10.102,9.290,-0.469,-0.637,-0.562,-0.469,-0.495,-0.607,-0.064,513.005,303.318,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:12,1519.999,0.000,0.182,0.000,42.600,7.481,82.517,72.812,74.309,144.459,155.196,190.003,207.970,173.222,164.503,199.812,35.005,39.866,38.089,38.736,39.832,47.070,45.602,37.909,35.488,37.851,54.106,63.897,52.148,57.867,63.283,69.998,58.917,67.058,62.504,63.316,68.491,68.685,65.637,65.670,39.126,39.164,40.963,40.478,13.191,12.026,21.597,20.408,10.288,11.475,17.298,16.485,20.098,17.317,18.755,10.755,19.581,18.417,10.102,9.290,-0.469,-0.637,-0.562,-0.469,-0.495,-0.607,-0.064,512.951,303.727,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:13,1522.193,0.000,0.182,0.000,42.634,7.455,82.801,72.528,74.309,144.459,155.196,190.003,207.970,173.222,164.755,199.560,35.074,39.866,38.152,38.736,39.832,47.070,45.602,37.972,35.488,37.851,54.173,63.973,52.214,57.927,63.283,70.058,58.917,67.119,62.571,63.376,68.557,68.745,65.637,65.806,39.195,39.228,40.963,40.557,14.283,12.482,21.789,22.139,10.652,11.840,17.298,16.667,20.098,17.408,18.481,10.664,19.854,18.417,10.102,9.199,-0.477,-0.685,-0.590,-0.484,-0.522,-0.638,-0.064,512.742,304.074,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:14,1524.726,0.000,0.182,0.000,42.600,7.455,82.801,72.528,74.309,144.459,155.196,190.003,207.970,173.222,164.755,199.560,35.074,39.866,38.152,38.736,39.832,47.070,45.602,37.972,35.488,37.851,54.173,63.973,52.214,57.927,63.283,70.058,58.917,67.119,62.571,63.376,68.557,68.745,65.637,65.806,39.195,39.228,40.963,40.557,14.283,12.482,21.789,22.139,10.652,11.840,17.298,16.667,20.098,17.408,18.481,10.664,19.854,18.417,10.102,9.199,-0.477,-0.685,-0.590,-0.484,-0.522,-0.638,-0.064,512.534,304.419,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:15,1527.024,0.000,0.182,0.000,42.634,7.455,83.085,72.812,74.309,144.459,155.447,190.003,207.970,173.474,164.755,199.560,35.074,39.866,38.129,38.805,39.832,47.134,45.704,38.036,35.567,37.828,54.239,63.951,52.214,57.905,63.283,70.058,58.917,67.179,62.571,63.376,68.557,68.799,65.704,65.784,39.195,39.205,40.963,40.534,14.647,13.848,21.982,22.959,11.016,12.113,17.389,16.758,20.189,17.408,18.572,10.755,19.763,18.417,10.011,9.199,-0.467,-0.644,-0.562,-0.477,-0.500,-0.616,-0.064,512.411,304.651,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:16,1529.448,0.000,0.182,0.000,42.600,7.455,83.369,72.553,74.025,144.481,155.447,190.025,207.970,173.747,165.006,199.560,35.074,39.866,38.262,38.710,39.901,47.134,45.681,38.036,35.567,37.961,54.239,64.063,52.281,57.957,63.349,70.058,58.984,67.179,62.571,63.376,68.557,68.851,65.704,65.836,39.195,39.338,41.033,40.588,16.648,13.940,24.585,23.415,11.653,13.206,17.480,16.940,20.371,17.590,18.572,10.755,20.128,18.417,10.466,9.199,-0.484,-0.680,-0.587,-0.485,-0.530,-0.651,-0.064,512.546,305.112,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:17,1531.729,0.000,0.182,0.000,42.634,7.455,83.369,72.528,74.025,144.459,155.447,190.254,207.970,173.725,165.006,199.560,35.074,39.866,38.231,38.710,39.832,47.134,45.681,38.036,35.567,37.930,54.239,64.033,52.347,58.003,63.349,70.119,58.984,67.255,62.571,63.452,68.623,68.882,65.770,65.867,39.265,39.307,41.033,40.620,15.557,14.942,22.754,23.050,10.652,12.204,17.298,16.849,20.280,17.499,18.481,10.755,19.854,18.326,10.011,9.016,-0.477,-0.646,-0.565,-0.477,-0.502,-0.619,-0.064,512.822,305.462,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:18,1533.998,0.000,0.182,0.000,42.600,7.455,83.653,72.528,74.025,144.459,155.447,190.254,208.206,173.725,165.006,199.812,35.074,39.891,38.152,38.805,39.901,47.190,45.767,38.012,35.544,37.930,54.330,64.033,52.371,58.003,63.349,70.172,58.984,67.233,62.571,63.430,68.714,68.882,65.861,65.867,39.221,39.307,41.058,40.620,15.921,14.668,25.550,25.510,11.744,13.297,17.662,16.940,20.280,17.408,18.390,10.755,20.219,18.235,10.466,9.107,-0.467,-0.657,-0.567,-0.469,-0.515,-0.628,-0.064,513.098,305.868,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:19,1536.262,0.000,0.182,0.000,42.600,7.481,83.653,72.528,74.025,144.459,155.447,190.254,208.206,173.977,165.258,199.560,35.074,39.961,38.231,38.780,39.901,47.213,45.767,38.036,35.567,37.930,54.330,64.109,52.371,58.003,63.416,70.195,58.984,67.255,62.637,63.452,68.714,68.942,65.861,66.003,39.221,39.307,41.058,40.620,15.375,14.668,23.428,23.961,10.652,12.022,17.389,16.940,20.280,17.317,18.390,10.846,20.219,18.326,10.648,9.199,-0.488,-0.673,-0.585,-0.499,-0.516,-0.646,-0.064,513.265,306.156,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:20,1538.647,0.000,0.182,0.000,42.600,7.455,84.221,72.528,74.025,144.459,155.447,190.003,208.206,174.228,165.258,199.560,35.074,39.961,38.208,38.805,39.901,47.213,45.807,38.115,35.567,37.907,54.396,64.011,52.504,57.905,63.482,70.255,59.050,67.316,62.637,63.513,68.780,68.860,65.927,65.920,39.290,39.284,41.127,40.597,16.285,12.937,22.657,22.595,11.198,12.295,17.662,17.122,20.553,17.408,18.208,10.755,20.036,18.144,10.011,8.834,-0.483,-0.654,-0.572,-0.486,-0.499,-0.613,-0.064,513.425,306.496,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:21,1540.937,0.000,0.182,0.000,42.600,7.455,84.221,72.244,73.741,144.459,155.447,190.254,208.441,174.480,165.258,199.560,35.074,39.961,38.294,38.874,39.901,47.253,45.807,38.092,35.607,37.994,54.462,64.170,52.504,58.064,63.482,70.294,59.050,67.354,62.637,63.491,68.780,69.018,65.994,66.003,39.290,39.370,41.196,40.683,17.649,14.577,25.067,24.599,12.291,13.479,17.298,17.122,20.644,17.226,18.299,10.755,20.128,18.235,10.102,8.834,-0.488,-0.670,-0.586,-0.496,-0.519,-0.642,-0.064,513.609,306.900,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:22,1543.216,0.000,0.182,0.000,42.634,7.455,84.221,72.244,73.741,144.459,155.447,190.254,208.441,174.480,165.258,199.560,35.074,39.961,38.294,38.874,39.901,47.253,45.807,38.092,35.607,37.994,54.462,64.170,52.504,58.064,63.482,70.294,59.050,67.354,62.637,63.491,68.780,69.018,65.994,66.003,39.290,39.370,41.196,40.683,17.649,14.577,25.067,24.599,12.291,13.479,17.298,17.122,20.644,17.226,18.299,10.755,20.128,18.235,10.102,8.834,-0.488,-0.670,-0.586,-0.496,-0.519,-0.642,-0.064,513.793,307.190,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:23,1545.501,0.000,0.182,0.000,42.600,7.455,84.790,72.244,73.741,144.711,155.699,190.254,208.441,174.731,165.509,199.560,35.074,39.935,38.294,38.780,39.970,47.276,45.910,38.178,35.630,37.994,54.505,64.170,52.546,58.064,63.482,70.392,59.050,67.376,62.637,63.513,68.822,69.079,65.970,66.079,39.334,39.370,41.171,40.683,18.650,15.488,24.875,25.146,12.473,13.297,17.571,17.213,20.644,17.226,18.299,10.755,20.583,18.235,10.557,8.834,-0.469,-0.660,-0.570,-0.470,-0.515,-0.629,-0.064,514.014,307.541,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:24,1547.759,0.000,0.182,0.000,42.634,7.455,84.790,72.244,73.741,144.711,155.699,190.254,208.441,174.731,165.509,199.560,35.074,39.935,38.294,38.780,39.970,47.276,45.910,38.178,35.630,37.994,54.505,64.170,52.546,58.064,63.482,70.392,59.050,67.376,62.637,63.513,68.822,69.079,65.970,66.079,39.334,39.370,41.171,40.683,18.650,15.488,24.875,25.146,12.473,13.297,17.571,17.213,20.644,17.226,18.299,10.755,20.583,18.235,10.557,8.834,-0.469,-0.660,-0.570,-0.470,-0.515,-0.629,-0.064,514.155,307.819,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:25,1550.046,0.000,0.182,0.000,42.600,7.455,85.074,72.244,73.741,144.711,155.699,190.254,208.441,174.731,165.509,199.560,35.074,40.030,38.404,38.780,39.970,47.276,45.886,38.178,35.567,38.104,54.529,64.260,52.570,58.154,63.482,70.392,59.117,67.452,62.704,63.573,68.913,69.169,66.060,66.169,39.359,39.401,41.266,40.793,17.831,14.759,24.682,23.415,12.200,13.024,17.571,17.122,20.553,17.043,18.299,10.755,20.401,18.144,10.739,8.925,-0.500,-0.673,-0.589,-0.500,-0.514,-0.626,-0.064,514.382,308.233,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:26,1552.065,0.000,0.182,0.000,42.634,7.429,85.358,71.961,73.457,144.711,155.699,190.506,208.441,175.234,165.761,199.560,35.074,40.005,38.373,38.849,39.970,47.339,45.973,38.178,35.630,38.073,54.571,64.230,52.612,58.124,63.548,70.528,59.117,67.513,62.704,63.573,68.889,69.139,66.102,66.200,39.334,39.433,41.240,40.763,15.830,14.122,25.164,23.597,11.107,12.295,17.571,17.122,20.917,17.135,18.390,10.846,20.583,18.144,10.466,8.834,-0.484,-0.657,-0.573,-0.484,-0.509,-0.627,-0.064,514.468,308.573,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:27,1554.382,0.000,0.182,0.000,42.634,7.429,85.642,71.961,73.457,144.711,155.699,190.254,208.676,175.234,166.013,199.560,35.074,40.005,38.294,38.849,39.970,47.316,46.036,38.155,35.607,37.994,54.571,64.170,52.612,58.124,63.548,70.506,59.117,67.491,62.704,63.627,68.955,69.079,66.102,66.200,39.334,39.370,41.240,40.763,16.194,13.940,23.814,22.321,11.289,12.113,17.571,17.213,20.826,17.135,18.481,10.846,20.310,18.144,10.375,8.834,-0.489,-0.670,-0.594,-0.484,-0.514,-0.624,-0.064,514.370,308.919,7.882,6.768,10.846,12.033,6.576,15.535,11.911,324.293,341.030,157.218,195.422,261.254,66.075,267.594,10.400,10.100,15.000,15.900,8.100,16.100,17.900,
2021/04/05 17:35:28,1559.074,0.000,0.182,0.000,42.634,7.429,85.926,71.961,73.457,144.711,155.950,190.506,208.676,175.485,166.013,199.560,35.074,40.005,38.373,38.849,39.970,47.418,46.013,38.257,35.630,38.136,54.704,64.306,52.679,58.200,63.615,70.589,59.117,67.589,62.770,63.649,68.955,69.215,66.169,66.336,39.334,39.433,41.310,40.826,16.648,14.942,23.332,22.959,11.016,12.659,17.480,17.213,21.008,16.952,18.481,10.846,20.765,18.144,10.739,8.834,-0.481,-0.663,-0.591,-0.481,-0.493,-0.624,-0.064,514.149,309.616,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:29,1559.074,0.000,0.182,0.000,42.634,7.429,85.926,71.961,73.457,144.711,155.950,190.506,208.676,175.485,166.013,199.560,35.074,40.005,38.373,38.849,39.970,47.418,46.013,38.257,35.630,38.136,54.704,64.306,52.679,58.200,63.615,70.589,59.117,67.589,62.770,63.649,68.955,69.215,66.169,66.336,39.334,39.433,41.310,40.826,16.648,14.942,23.332,22.959,11.016,12.659,17.480,17.213,21.008,16.952,18.481,10.846,20.765,18.144,10.739,8.834,-0.481,-0.663,-0.591,-0.481,-0.493,-0.624,-0.064,514.149,309.616,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:30,1561.327,0.000,0.182,0.000,42.600,7.429,86.210,71.961,73.457,144.711,155.699,190.254,208.676,175.737,166.264,199.560,35.005,40.074,38.271,38.874,39.970,47.395,46.013,38.234,35.607,37.970,54.704,64.208,52.745,58.102,63.615,70.627,59.117,67.566,62.770,63.627,69.021,69.117,66.235,66.254,39.404,39.347,41.310,40.739,19.014,14.759,25.742,25.237,12.109,13.388,17.662,17.304,20.826,16.952,18.572,10.755,20.674,18.144,10.739,8.925,-0.483,-0.661,-0.587,-0.471,-0.498,-0.614,-0.064,514.088,309.958,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:31,1563.605,0.000,0.182,0.000,42.634,7.429,86.210,71.961,73.457,144.711,155.699,190.254,208.676,175.737,166.264,199.560,35.005,40.074,38.271,38.874,39.970,47.395,46.013,38.234,35.607,37.970,54.704,64.208,52.745,58.102,63.615,70.627,59.117,67.566,62.770,63.627,69.021,69.117,66.235,66.254,39.404,39.347,41.310,40.739,19.014,14.759,25.742,25.237,12.109,13.388,17.662,17.304,20.826,16.952,18.572,10.755,20.674,18.144,10.739,8.925,-0.483,-0.661,-0.587,-0.471,-0.498,-0.614,-0.064,514.038,310.303,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:32,1565.920,0.000,0.182,0.000,42.600,7.429,86.778,71.961,73.173,144.711,155.950,190.506,208.676,175.988,166.264,199.560,35.074,40.074,38.350,38.849,39.970,47.395,46.092,38.297,35.607,38.050,54.704,64.284,52.745,58.178,63.681,70.703,59.117,67.627,62.836,63.627,69.088,69.254,66.302,66.314,39.404,39.410,41.379,40.803,18.923,14.942,26.707,25.510,12.655,14.208,17.844,17.395,21.008,16.770,18.481,10.755,20.765,18.053,10.921,8.925,-0.474,-0.644,-0.567,-0.477,-0.501,-0.619,-0.064,514.009,310.712,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:33,1568.250,0.000,0.182,0.000,42.600,7.429,86.778,71.677,73.173,144.711,155.950,190.506,208.911,176.240,166.516,199.309,35.005,40.099,38.350,38.849,40.040,47.482,46.092,38.320,35.630,38.050,54.794,64.284,52.836,58.178,63.681,70.725,59.117,67.649,62.836,63.710,69.112,69.254,66.326,66.375,39.429,39.410,41.335,40.803,19.833,16.308,26.707,25.692,12.928,13.934,17.662,17.486,21.099,16.861,18.664,10.755,20.765,18.053,10.921,8.743,-0.486,-0.662,-0.582,-0.500,-0.513,-0.635,-0.064,514.038,311.053,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:34,1570.526,0.000,0.182,0.000,42.634,7.429,87.063,71.677,73.173,144.962,155.950,190.757,208.676,176.240,166.516,199.560,35.074,40.074,38.414,38.849,40.040,47.538,46.179,38.297,35.671,38.050,54.770,64.284,52.811,58.178,63.747,70.763,59.183,67.688,62.836,63.763,69.088,69.254,66.368,66.375,39.404,39.410,41.379,40.803,18.650,14.668,24.778,24.235,12.291,13.661,17.662,17.395,21.008,16.861,18.664,10.664,20.674,17.961,10.557,8.743,-0.507,-0.689,-0.598,-0.508,-0.525,-0.630,-0.064,514.051,311.341,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:35,1572.802,0.000,0.182,0.000,42.600,7.429,87.063,71.677,73.173,144.962,155.950,190.757,208.676,176.240,166.516,199.560,35.074,40.074,38.414,38.849,40.040,47.538,46.179,38.297,35.671,38.050,54.770,64.284,52.811,58.178,63.747,70.763,59.183,67.688,62.836,63.763,69.088,69.254,66.368,66.375,39.404,39.410,41.379,40.803,18.650,14.668,24.778,24.235,12.291,13.661,17.662,17.395,21.008,16.861,18.664,10.664,20.674,17.961,10.557,8.743,-0.507,-0.689,-0.598,-0.508,-0.525,-0.630,-0.064,514.137,311.631,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:36,1575.010,0.000,0.182,0.000,42.634,7.429,87.347,71.677,73.173,144.962,155.950,190.506,208.911,176.491,166.516,199.560,35.074,40.074,38.500,38.849,40.040,47.459,46.235,38.360,35.671,38.136,54.837,64.367,52.878,58.261,63.747,70.824,59.117,67.688,62.836,63.763,69.088,69.412,66.368,66.473,39.404,39.513,41.379,40.968,18.377,14.759,24.296,24.690,12.837,14.390,17.662,17.213,20.917,16.679,18.755,10.664,20.765,17.961,10.739,8.652,-0.487,-0.689,-0.601,-0.495,-0.536,-0.661,-0.064,514.186,311.976,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:37,1577.276,0.000,0.182,0.000,42.600,7.403,87.915,71.393,73.173,144.962,155.950,190.757,208.911,176.743,166.767,199.309,35.074,40.074,38.437,38.918,40.040,47.561,46.235,38.384,35.694,38.136,54.903,64.367,52.944,58.261,63.747,70.922,59.183,67.786,62.903,63.786,69.154,69.412,66.368,66.533,39.404,39.433,41.448,40.889,20.469,15.397,25.067,24.599,14.020,14.936,17.844,17.304,21.008,16.770,19.028,10.755,20.947,17.870,10.830,8.743,-0.478,-0.660,-0.575,-0.489,-0.509,-0.631,-0.064,514.247,312.324,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:38,1579.580,0.000,0.182,0.000,42.600,7.403,87.915,71.393,73.173,144.962,155.950,190.757,208.911,176.743,166.767,199.309,35.074,40.074,38.437,38.918,40.040,47.561,46.235,38.384,35.694,38.136,54.903,64.367,52.944,58.261,63.747,70.922,59.183,67.786,62.903,63.786,69.154,69.412,66.368,66.533,39.404,39.433,41.448,40.889,20.469,15.397,25.067,24.599,14.020,14.936,17.844,17.304,21.008,16.770,19.028,10.755,20.947,17.870,10.830,8.743,-0.478,-0.660,-0.575,-0.489,-0.509,-0.631,-0.064,514.333,312.669,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:39,1581.832,0.000,0.182,0.000,42.600,7.403,87.915,71.393,73.173,144.962,155.950,190.506,208.911,176.743,166.767,199.309,35.005,40.099,38.500,38.918,40.040,47.561,46.235,38.384,35.694,38.199,54.927,64.427,52.968,58.321,63.814,70.922,59.183,67.786,62.903,63.846,69.178,69.473,66.459,66.609,39.429,39.513,41.474,40.968,18.013,15.853,25.839,24.599,11.471,12.750,17.844,17.213,20.644,16.679,18.937,10.755,20.765,17.870,10.557,8.652,-0.488,-0.671,-0.588,-0.481,-0.520,-0.637,-0.064,514.400,313.011,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:40,1586.461,0.000,0.182,0.000,42.600,7.403,88.483,71.393,72.889,144.962,155.950,190.757,209.146,176.994,167.019,199.309,35.074,40.143,38.500,38.918,40.040,47.561,46.321,38.463,35.694,38.136,54.969,64.427,53.010,58.321,63.814,70.983,59.183,67.846,62.903,63.846,69.221,69.473,66.501,66.609,39.473,39.513,41.518,40.968,18.195,15.853,24.489,25.328,12.473,14.299,17.935,17.395,20.644,16.861,19.210,10.664,20.856,17.779,10.466,8.743,-0.488,-0.663,-0.582,-0.499,-0.512,-0.635,-0.064,514.431,313.655,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:41,1591.004,0.000,0.182,0.000,42.600,7.403,88.767,71.393,72.889,145.213,155.950,190.757,209.146,177.497,167.270,199.309,35.005,40.169,38.579,38.918,40.109,47.624,46.361,38.463,35.773,38.199,55.060,64.503,53.101,58.321,63.880,71.058,59.183,67.922,62.969,63.907,69.311,69.548,66.592,66.670,39.498,39.576,41.543,40.968,19.014,15.488,25.067,25.237,13.201,14.026,17.935,17.395,20.735,16.952,19.301,10.664,20.856,17.779,10.375,8.470,-0.473,-0.650,-0.570,-0.483,-0.501,-0.625,-0.064,514.431,314.342,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:42,1591.004,0.000,0.182,0.000,42.600,7.403,88.767,71.393,72.889,145.213,155.950,190.757,209.146,177.497,167.270,199.309,35.005,40.169,38.579,38.918,40.109,47.624,46.361,38.463,35.773,38.199,55.060,64.503,53.101,58.321,63.880,71.058,59.183,67.922,62.969,63.907,69.311,69.548,66.592,66.670,39.498,39.576,41.543,40.968,19.014,15.488,25.067,25.237,13.201,14.026,17.935,17.395,20.735,16.952,19.301,10.664,20.856,17.779,10.375,8.470,-0.473,-0.650,-0.570,-0.483,-0.501,-0.625,-0.064,514.431,314.342,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:43,1591.004,0.000,0.182,0.000,42.600,7.403,88.767,71.393,72.889,145.213,155.950,190.757,209.146,177.497,167.270,199.309,35.005,40.169,38.579,38.918,40.109,47.624,46.361,38.463,35.773,38.199,55.060,64.503,53.101,58.321,63.880,71.058,59.183,67.922,62.969,63.907,69.311,69.548,66.592,66.670,39.498,39.576,41.543,40.968,19.014,15.488,25.067,25.237,13.201,14.026,17.935,17.395,20.735,16.952,19.301,10.664,20.856,17.779,10.375,8.470,-0.473,-0.650,-0.570,-0.483,-0.501,-0.625,-0.064,514.431,314.342,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:44,1593.172,0.000,0.182,0.000,42.600,7.403,89.336,71.109,72.605,145.213,155.950,190.757,209.146,177.497,167.522,199.560,35.074,40.143,38.579,38.918,40.109,47.664,46.440,38.440,35.750,38.199,55.102,64.503,53.143,58.397,63.880,71.097,59.249,67.960,62.969,63.885,69.353,69.609,66.634,66.730,39.542,39.513,41.587,41.032,18.741,14.577,23.621,23.961,10.470,12.842,17.844,17.395,20.553,16.952,19.392,10.664,20.674,17.597,9.920,8.379,-0.492,-0.677,-0.587,-0.506,-0.522,-0.641,-0.064,514.480,314.689,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:45,1597.904,0.000,0.182,0.000,42.600,7.403,89.620,71.109,72.605,145.213,155.950,190.757,209.146,177.749,167.522,199.309,35.005,40.213,38.610,38.988,40.109,47.687,46.440,38.526,35.773,38.230,55.102,64.532,53.143,58.426,63.946,71.179,59.249,67.983,62.969,63.907,69.420,69.639,66.701,66.836,39.542,39.607,41.587,41.142,20.287,15.944,25.453,28.699,14.294,15.301,18.299,17.304,20.553,17.043,19.574,10.755,20.947,17.688,10.557,8.561,-0.468,-0.659,-0.583,-0.471,-0.505,-0.628,-0.064,514.394,315.324,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:46,1597.904,0.000,0.182,0.000,42.600,7.403,89.620,71.109,72.605,145.213,155.950,190.757,209.146,177.749,167.522,199.309,35.005,40.213,38.610,38.988,40.109,47.687,46.440,38.526,35.773,38.230,55.102,64.532,53.143,58.426,63.946,71.179,59.249,67.983,62.969,63.907,69.420,69.639,66.701,66.836,39.542,39.607,41.587,41.142,20.287,15.944,25.453,28.699,14.294,15.301,18.299,17.304,20.553,17.043,19.574,10.755,20.947,17.688,10.557,8.561,-0.468,-0.659,-0.583,-0.471,-0.505,-0.628,-0.064,514.394,315.324,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:47,1600.151,0.000,0.182,0.000,42.634,7.377,90.188,71.109,72.605,145.213,155.950,190.757,209.381,178.000,167.773,199.309,35.005,40.213,38.642,38.988,40.109,47.664,46.463,38.503,35.750,38.278,55.169,64.564,53.209,58.458,63.946,71.233,59.249,68.021,63.036,63.960,69.420,69.670,66.701,66.867,39.542,39.576,41.587,41.111,21.834,15.853,26.707,29.246,14.658,16.758,18.208,17.395,20.462,17.043,19.574,10.664,20.856,17.414,10.284,8.379,-0.489,-0.668,-0.586,-0.499,-0.517,-0.643,-0.064,514.382,315.672,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:48,1602.437,0.000,0.182,0.000,42.600,7.377,90.188,71.109,72.321,145.213,155.950,191.009,209.381,178.251,167.773,199.309,35.005,40.213,38.556,38.988,40.109,47.687,46.504,38.589,35.773,38.176,55.235,64.481,53.276,58.375,63.946,71.255,59.316,68.043,63.036,64.043,69.486,69.647,66.767,66.784,39.542,39.489,41.656,41.008,19.560,16.399,26.417,26.148,13.747,14.299,18.117,17.213,20.462,16.952,19.483,10.664,21.038,17.414,10.466,8.561,-0.478,-0.677,-0.597,-0.483,-0.519,-0.646,-0.064,514.382,316.017,8.420,8.497,8.846,12.349,6.601,16.697,12.120,322.722,333.435,174.161,195.499,269.132,71.131,261.937,11.400,10.000,16.500,16.700,9.000,17.100,17.900,
2021/04/05 17:35:49,1604.685,0.000,0.182,0.000,42.634,7.377,90.188,71.109,72.321,145.213,155.950,191.009,209.381,178.251,167.773,199.309,35.005,40.213,38.556,38.988,40.109,47.687,46.504,38.589,35.773,38.176,55.235,64.481,53.276,58.375,63.946,71.255,59.316,68.043,63.036,64.043,69.486,69.647,66.767,66.784,39.542,39.489,41.656,41.008,19.560,16.399,26.417,26.148,13.747,14.299,18.117,17.213,20.462,16.952,19.483,10.664,21.038,17.414,10.466,8.561,-0.478,-0.677,-0.597,-0.483,-0.519,-0.646,-0.064,514.309,316.369,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:35:50,1607.009,0.000,0.182,0.000,42.600,7.403,90.756,70.825,72.321,145.213,155.950,191.009,209.381,178.503,168.025,199.309,35.005,40.282,38.642,38.988,40.109,47.664,46.583,38.566,35.750,38.278,55.301,64.564,53.276,58.458,64.013,71.294,59.316,68.021,63.102,64.021,69.552,69.745,66.833,66.942,39.542,39.655,41.656,41.111,20.560,17.311,26.032,28.426,14.020,15.301,18.208,17.395,20.462,17.043,19.392,10.755,20.765,17.323,10.375,8.470,-0.486,-0.659,-0.574,-0.486,-0.496,-0.606,-0.064,514.149,316.652,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:35:51,1609.329,0.000,0.182,0.000,42.634,7.403,91.040,70.825,72.321,145.213,155.950,191.009,209.381,178.503,168.025,199.309,35.005,40.282,38.642,39.013,40.179,47.767,46.583,38.589,35.773,38.278,55.301,64.639,53.342,58.458,64.013,71.376,59.316,68.119,63.036,64.043,69.552,69.745,66.833,66.942,39.542,39.655,41.656,41.174,22.016,17.128,25.839,28.517,15.477,17.031,18.208,17.395,20.462,16.952,19.392,10.755,20.765,17.141,9.920,8.288,-0.489,-0.668,-0.580,-0.495,-0.512,-0.640,-0.064,514.014,316.999,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:35:52,1613.980,0.000,0.182,0.000,42.600,7.377,91.324,70.850,72.037,145.486,155.950,191.030,209.617,179.028,168.277,199.309,35.005,40.282,38.721,38.988,40.179,47.743,46.646,38.645,35.813,38.342,55.368,64.639,53.342,58.533,64.079,71.430,59.316,68.157,63.102,64.021,69.619,69.882,66.900,67.003,39.542,39.655,41.726,41.174,21.379,15.306,25.164,26.421,14.658,15.665,18.026,17.486,20.826,17.226,19.210,10.846,20.583,17.141,10.102,8.288,-0.479,-0.654,-0.580,-0.462,-0.500,-0.605,-0.064,513.781,317.635,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:35:53,1613.980,0.000,0.182,0.000,42.600,7.377,91.324,70.850,72.037,145.486,155.950,191.030,209.617,179.028,168.277,199.309,35.005,40.282,38.721,38.988,40.179,47.743,46.646,38.645,35.813,38.342,55.368,64.639,53.342,58.533,64.079,71.430,59.316,68.157,63.102,64.021,69.619,69.882,66.900,67.003,39.542,39.655,41.726,41.174,21.379,15.306,25.164,26.421,14.658,15.665,18.026,17.486,20.826,17.226,19.210,10.846,20.583,17.141,10.102,8.288,-0.479,-0.654,-0.580,-0.462,-0.500,-0.605,-0.064,513.781,317.635,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:35:54,1618.573,0.000,0.182,0.000,42.634,7.377,91.893,70.825,72.037,145.464,155.950,191.009,209.617,179.006,168.528,199.309,35.005,40.282,38.721,38.988,40.179,47.830,46.709,38.668,35.836,38.342,55.368,64.639,53.475,58.533,64.079,71.513,59.316,68.240,63.102,64.179,69.619,69.882,66.900,67.064,39.612,39.718,41.726,41.237,22.289,16.946,26.707,29.883,16.570,17.395,18.390,17.577,20.735,17.043,19.210,10.937,21.038,17.323,10.193,8.470,-0.487,-0.693,-0.608,-0.495,-0.513,-0.664,-0.064,513.567,318.332,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:35:55,1618.573,0.000,0.182,0.000,42.634,7.377,91.893,70.825,72.037,145.464,155.950,191.009,209.617,179.006,168.528,199.309,35.005,40.282,38.721,38.988,40.179,47.830,46.709,38.668,35.836,38.342,55.368,64.639,53.475,58.533,64.079,71.513,59.316,68.240,63.102,64.179,69.619,69.882,66.900,67.064,39.612,39.718,41.726,41.237,22.289,16.946,26.707,29.883,16.570,17.395,18.390,17.577,20.735,17.043,19.210,10.937,21.038,17.323,10.193,8.470,-0.487,-0.693,-0.608,-0.495,-0.513,-0.664,-0.064,513.567,318.332,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:35:56,1620.825,0.000,0.182,0.000,42.634,7.377,92.177,70.825,72.037,145.464,155.950,191.009,209.852,179.257,168.528,199.309,35.005,40.351,38.721,38.988,40.179,47.830,46.732,38.732,35.836,38.342,55.434,64.564,53.475,58.533,64.145,71.589,59.382,68.240,63.169,64.179,69.685,69.882,66.966,67.064,39.612,39.718,41.795,41.174,23.472,16.764,27.092,30.886,16.570,17.942,17.935,17.577,20.826,16.952,19.119,10.937,21.038,17.232,10.375,8.470,-0.462,-0.651,-0.578,-0.469,-0.483,-0.629,-0.064,513.486,318.559,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:35:57,1625.426,0.000,0.182,0.000,42.600,7.377,92.461,70.542,72.037,145.464,155.950,191.009,209.617,179.257,168.780,199.309,35.005,40.377,38.785,38.988,40.179,47.830,46.709,38.732,35.899,38.342,55.458,64.639,53.499,58.594,64.145,71.589,59.316,68.316,63.169,64.179,69.709,70.003,66.991,67.139,39.637,39.718,41.820,41.237,24.199,16.491,27.285,30.612,16.296,17.668,18.026,17.577,20.735,17.043,19.119,11.119,21.038,17.232,10.102,8.470,-0.473,-0.655,-0.580,-0.464,-0.489,-0.617,-0.064,513.278,319.199,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:35:58,1625.426,0.000,0.182,0.000,42.600,7.377,92.461,70.542,72.037,145.464,155.950,191.009,209.617,179.257,168.780,199.309,35.005,40.377,38.785,38.988,40.179,47.830,46.709,38.732,35.899,38.342,55.458,64.639,53.499,58.594,64.145,71.589,59.316,68.316,63.169,64.179,69.709,70.003,66.991,67.139,39.637,39.718,41.820,41.237,24.199,16.491,27.285,30.612,16.296,17.668,18.026,17.577,20.735,17.043,19.119,11.119,21.038,17.232,10.102,8.470,-0.473,-0.655,-0.580,-0.464,-0.489,-0.617,-0.064,513.278,319.199,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:35:59,1627.656,0.000,0.182,0.000,42.634,7.377,92.461,70.542,72.037,145.464,155.950,191.009,209.617,179.509,168.780,199.309,35.005,40.282,38.785,39.057,40.179,47.909,46.709,38.732,35.836,38.342,55.434,64.639,53.541,58.594,64.211,71.649,59.382,68.316,63.169,64.179,69.752,70.003,67.033,67.139,39.612,39.718,41.795,41.237,22.380,16.764,26.128,29.610,16.387,17.577,18.117,17.577,20.917,17.135,19.028,11.119,20.947,17.232,9.829,8.288,-0.475,-0.641,-0.570,-0.476,-0.499,-0.609,-0.064,513.155,319.598,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:36:00,1629.874,0.000,0.182,0.000,42.600,7.377,92.745,70.542,72.037,145.716,155.950,191.260,209.852,179.509,168.780,199.309,35.005,40.377,38.721,39.082,40.179,47.886,46.811,38.788,35.813,38.342,55.525,64.639,53.565,58.594,64.211,71.627,59.316,68.354,63.169,64.218,69.842,69.942,67.123,67.139,39.637,39.718,41.820,41.237,21.834,17.037,29.020,31.979,16.661,17.851,17.935,17.486,21.099,17.135,18.937,11.210,21.129,17.323,10.284,8.561,-0.492,-0.684,-0.594,-0.504,-0.528,-0.652,-0.064,513.032,320.009,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:36:01,1632.190,0.000,0.182,0.000,42.600,7.377,93.029,70.542,72.037,145.464,156.202,191.260,209.852,179.760,168.780,199.309,35.005,40.377,38.848,39.057,40.248,47.909,46.788,38.732,35.899,38.405,55.525,64.700,53.632,58.654,64.211,71.710,59.382,68.376,63.169,64.240,69.842,70.079,67.123,67.200,39.637,39.782,41.820,41.316,22.835,17.311,26.707,30.977,16.479,18.033,18.117,17.668,21.099,17.135,18.937,11.302,21.038,17.323,10.102,8.470,-0.490,-0.669,-0.582,-0.488,-0.503,-0.640,-0.064,512.922,320.239,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:36:02,1634.501,0.000,0.182,0.000,42.634,7.377,93.313,70.542,71.753,145.716,156.202,191.260,209.852,179.760,169.031,199.309,35.005,40.351,38.785,39.057,40.179,47.886,46.788,38.788,35.876,38.405,55.567,64.700,53.607,58.654,64.278,71.688,59.382,68.354,63.169,64.218,69.818,70.003,67.099,67.261,39.612,39.718,41.864,41.316,24.199,17.766,27.189,31.706,17.025,17.577,17.844,17.577,21.008,17.043,18.755,11.484,21.038,17.323,9.647,8.470,-0.487,-0.669,-0.587,-0.471,-0.521,-0.638,-0.064,512.713,320.527,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:36:03,1636.760,0.000,0.182,0.000,42.634,7.377,93.597,70.542,71.753,145.716,156.202,191.260,209.852,180.012,169.031,199.309,35.005,40.377,38.848,39.057,40.179,47.886,46.852,38.788,35.876,38.405,55.591,64.700,53.698,58.654,64.211,71.763,59.382,68.430,63.235,64.218,69.908,70.079,67.190,67.261,39.637,39.782,41.889,41.316,23.745,17.584,26.996,31.979,16.934,17.942,17.844,17.486,21.190,17.043,18.664,11.484,21.038,17.232,9.647,8.288,-0.471,-0.679,-0.589,-0.477,-0.515,-0.638,-0.064,512.635,320.817,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:36:04,1638.955,0.000,0.182,0.000,42.600,7.351,93.597,70.258,71.753,145.716,155.950,191.260,210.087,180.012,169.283,199.309,35.005,40.446,38.848,39.057,40.248,47.909,46.852,38.811,35.899,38.342,55.591,64.639,53.698,58.654,64.278,71.786,59.382,68.452,63.235,64.316,69.908,70.079,67.190,67.261,39.706,39.718,41.889,41.316,22.926,17.675,28.153,32.890,16.479,17.577,17.753,17.486,21.280,17.043,18.664,11.484,21.129,17.323,9.920,8.288,-0.489,-0.669,-0.586,-0.491,-0.516,-0.637,-0.064,512.474,321.211,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:36:05,1641.217,0.000,0.182,0.000,42.634,7.351,93.882,70.258,71.753,145.716,155.950,191.260,209.852,180.263,169.283,199.309,35.005,40.421,38.762,39.057,40.248,47.949,46.852,38.788,35.876,38.382,55.633,64.617,53.674,58.572,64.278,71.763,59.382,68.430,63.235,64.294,69.884,70.057,67.166,67.178,39.681,39.695,41.864,41.293,23.381,17.948,27.381,31.159,15.841,17.668,17.753,17.304,21.280,17.135,18.572,11.666,21.220,17.323,10.102,8.379,-0.488,-0.658,-0.574,-0.489,-0.493,-0.623,-0.064,512.296,321.561,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
