Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:36:06,1643.504,0.000,0.182,0.000,42.634,7.351,94.450,70.258,71.469,145.967,155.950,191.260,210.087,180.263,169.283,199.309,35.005,40.421,38.785,39.057,40.248,47.949,46.852,38.788,35.876,38.405,55.633,64.639,53.740,58.654,64.278,71.824,59.382,68.430,63.235,64.294,69.951,70.139,67.232,67.261,39.681,39.718,41.934,41.316,22.471,17.675,26.996,31.797,16.205,16.849,17.753,17.213,21.462,17.043,18.390,11.666,21.038,17.323,9.556,8.288,-0.469,-0.674,-0.582,-0.476,-0.514,-0.641,-0.064,512.051,321.850,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:36:07,1645.648,0.000,0.182,0.000,42.634,7.351,94.450,70.258,71.469,145.716,155.950,191.511,209.852,180.515,169.534,199.309,35.005,40.421,38.848,39.057,40.248,47.949,46.915,38.851,35.876,38.405,55.633,64.639,53.806,58.654,64.344,71.885,59.449,68.491,63.235,64.294,69.951,70.139,67.299,67.336,39.681,39.782,41.934,41.316,22.562,16.491,27.960,30.157,14.931,16.302,17.571,17.304,21.280,17.043,18.390,11.848,21.311,17.323,9.829,8.470,-0.491,-0.670,-0.583,-0.494,-0.517,-0.641,-0.064,511.879,322.138,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:36:08,1647.971,0.000,0.182,0.000,42.634,7.351,94.734,70.258,71.469,145.967,156.202,191.511,210.087,180.515,169.534,199.057,35.005,40.515,38.848,39.126,40.317,48.036,46.938,38.874,35.979,38.405,55.724,64.700,53.831,58.730,64.410,71.982,59.449,68.573,63.301,64.376,70.041,70.200,67.323,67.397,39.706,39.782,42.028,41.380,23.745,17.766,27.574,32.890,16.114,16.940,18.026,17.122,21.553,17.226,18.299,12.031,21.311,17.414,9.647,8.561,-0.477,-0.653,-0.575,-0.470,-0.504,-0.615,-0.064,511.567,322.433,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:36:09,1650.121,0.000,0.182,0.000,42.634,7.351,94.734,70.258,71.469,145.967,156.202,191.511,210.087,180.515,169.534,199.057,35.005,40.515,38.848,39.126,40.317,48.036,46.938,38.874,35.979,38.405,55.724,64.700,53.831,58.730,64.410,71.982,59.449,68.573,63.301,64.376,70.041,70.200,67.323,67.397,39.706,39.782,42.028,41.380,23.745,17.766,27.574,32.890,16.114,16.940,18.026,17.122,21.553,17.226,18.299,12.031,21.311,17.414,9.647,8.561,-0.477,-0.653,-0.575,-0.470,-0.504,-0.615,-0.064,511.339,322.832,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:36:10,1652.332,0.000,0.182,0.000,42.634,7.351,95.302,70.258,71.469,145.967,156.202,191.511,210.087,180.515,169.786,199.057,35.005,40.490,38.927,39.126,40.248,48.012,47.017,38.914,35.955,38.484,55.700,64.700,53.873,58.791,64.344,71.960,59.449,68.627,63.301,64.354,70.017,70.276,67.299,67.397,39.681,39.861,42.003,41.459,25.291,19.315,29.213,32.890,16.296,16.849,18.390,17.031,21.462,17.135,18.208,12.031,21.311,17.414,10.011,8.288,-0.498,-0.680,-0.597,-0.492,-0.526,-0.649,-0.064,511.044,323.183,10.617,7.455,13.413,12.055,5.045,17.014,11.336,330.054,353.066,182.564,200.389,256.239,72.204,265.446,16.700,13.200,19.000,23.200,12.600,17.700,17.500,
2021/04/05 17:36:11,1654.404,0.000,0.182,0.000,42.634,7.351,95.586,70.258,71.469,145.967,155.950,191.511,210.087,180.766,169.786,199.309,35.005,40.490,38.927,39.126,40.248,48.012,46.994,38.914,35.955,38.484,55.700,64.700,53.873,58.730,64.410,72.021,59.449,68.551,63.301,64.415,70.083,70.276,67.365,67.397,39.751,39.782,42.003,41.380,24.108,19.224,28.249,33.163,16.114,16.758,18.755,17.031,21.371,17.408,18.208,12.031,21.220,17.414,9.465,8.288,-0.483,-0.665,-0.579,-0.484,-0.512,-0.630,-0.064,510.787,323.352,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:12,1656.665,0.000,0.182,0.000,42.634,7.351,95.586,69.974,71.469,145.967,156.202,191.511,210.322,181.017,170.037,199.057,34.936,40.490,38.927,39.126,40.248,48.036,46.994,38.937,35.979,38.484,55.766,64.700,53.873,58.791,64.410,72.043,59.449,68.649,63.301,64.437,70.083,70.276,67.365,67.473,39.681,39.861,42.003,41.459,24.745,19.224,27.092,33.892,16.387,17.304,18.846,16.849,21.371,17.408,18.117,12.031,21.038,17.505,9.101,8.288,-0.483,-0.678,-0.584,-0.487,-0.530,-0.648,-0.064,510.554,323.813,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:13,1658.827,0.000,0.182,0.000,42.634,7.351,95.870,70.258,71.469,145.967,155.950,191.511,210.322,181.017,170.037,199.057,35.005,40.515,38.927,39.126,40.317,48.091,47.057,38.914,36.019,38.484,55.790,64.700,53.963,58.791,64.477,72.097,59.449,68.627,63.301,64.415,70.108,70.336,67.456,67.473,39.776,39.861,42.028,41.459,24.290,18.950,28.249,33.345,17.025,17.031,19.301,16.940,21.462,17.317,18.026,11.939,21.220,17.505,9.192,8.288,-0.479,-0.661,-0.574,-0.492,-0.511,-0.628,-0.064,510.345,324.101,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:14,1661.013,0.000,0.182,0.000,42.634,7.351,96.155,69.974,71.469,146.218,155.950,191.511,210.322,181.017,170.037,199.057,35.005,40.559,38.927,39.126,40.317,48.115,47.057,39.017,35.979,38.484,55.766,64.761,53.939,58.851,64.477,72.119,59.449,68.649,63.368,64.513,70.083,70.336,67.365,67.533,39.751,39.861,42.072,41.459,24.290,18.677,28.346,34.165,15.932,16.940,19.574,16.849,21.371,17.408,17.935,11.939,20.947,17.505,8.919,8.288,-0.475,-0.667,-0.588,-0.481,-0.495,-0.640,-0.064,510.149,324.333,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:15,1665.565,0.000,0.182,0.000,42.600,7.325,96.723,69.974,71.469,146.218,155.950,191.511,210.322,181.269,170.289,199.057,34.936,40.559,38.927,39.126,40.317,48.091,47.057,38.993,36.019,38.484,55.833,64.700,54.005,58.851,64.477,72.157,59.449,68.688,63.368,64.491,70.150,70.412,67.432,67.533,39.751,39.782,42.072,41.459,25.473,20.499,28.346,34.165,15.932,16.849,19.938,16.940,21.371,17.408,17.935,11.939,20.947,17.505,8.919,8.288,-0.488,-0.665,-0.580,-0.493,-0.514,-0.632,-0.064,509.781,324.968,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:16,1665.565,0.000,0.182,0.000,42.600,7.325,96.723,69.974,71.469,146.218,155.950,191.511,210.322,181.269,170.289,199.057,34.936,40.559,38.927,39.126,40.317,48.091,47.057,38.993,36.019,38.484,55.833,64.700,54.005,58.851,64.477,72.157,59.449,68.688,63.368,64.491,70.150,70.412,67.432,67.533,39.751,39.782,42.072,41.459,25.473,20.499,28.346,34.165,15.932,16.849,19.938,16.940,21.371,17.408,17.935,11.939,20.947,17.505,8.919,8.288,-0.488,-0.665,-0.580,-0.493,-0.514,-0.632,-0.064,509.781,324.968,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:17,1667.800,0.000,0.182,0.000,42.634,7.351,97.007,69.715,71.185,146.240,155.950,191.784,210.322,181.542,170.289,199.057,34.936,40.559,38.990,39.221,40.317,48.091,47.080,38.993,36.019,38.484,55.833,64.700,54.072,58.927,64.477,72.157,59.515,68.688,63.368,64.491,70.216,70.336,67.498,67.533,39.751,39.924,42.141,41.459,24.654,19.224,28.442,33.072,16.570,16.667,20.029,17.031,21.190,17.681,18.026,12.031,20.947,17.597,8.737,8.288,-0.480,-0.653,-0.578,-0.483,-0.507,-0.623,-0.064,509.547,325.198,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:18,1670.077,0.000,0.182,0.000,42.634,7.325,97.007,69.690,71.185,146.218,156.202,191.511,210.322,181.269,170.540,199.057,34.936,40.559,38.990,39.126,40.317,48.115,47.136,39.080,36.042,38.484,55.899,64.700,54.072,58.851,64.543,72.316,59.449,68.770,63.434,64.573,70.216,70.473,67.498,67.594,39.751,39.861,42.141,41.522,24.563,20.590,29.020,36.170,16.479,16.667,20.393,17.031,21.099,17.408,18.026,11.939,20.947,17.597,8.828,8.288,-0.473,-0.678,-0.590,-0.476,-0.521,-0.642,-0.064,509.363,325.602,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:19,1672.332,0.000,0.182,0.000,42.634,7.325,97.575,69.974,71.185,146.469,156.202,191.763,210.557,181.520,170.540,199.057,34.936,40.629,38.990,39.221,40.317,48.155,47.057,39.057,36.019,38.547,55.899,64.700,54.138,58.927,64.543,72.294,59.515,68.748,63.434,64.551,70.216,70.473,67.498,67.594,39.751,39.861,42.141,41.522,26.019,21.957,29.020,35.259,15.568,16.211,20.940,17.122,21.099,17.499,18.208,11.939,21.129,17.688,9.101,8.379,-0.471,-0.666,-0.578,-0.476,-0.511,-0.639,-0.064,509.192,325.833,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:20,1674.709,0.000,0.182,0.000,42.600,7.325,98.143,69.690,71.185,146.469,156.202,191.763,210.322,181.520,170.792,199.057,34.936,40.629,38.967,39.221,40.317,48.178,47.136,39.080,36.042,38.524,55.965,64.678,54.138,58.905,64.543,72.376,59.515,68.770,63.434,64.634,70.282,70.451,67.564,67.572,39.751,39.838,42.141,41.499,23.199,19.862,28.249,31.979,15.113,15.301,21.031,17.213,21.280,17.408,18.117,11.939,20.947,17.597,8.919,8.379,-0.493,-0.670,-0.580,-0.497,-0.512,-0.618,-0.064,508.971,326.122,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:21,1677.076,0.000,0.182,0.000,42.634,7.325,98.143,69.690,71.185,146.469,156.202,191.763,210.322,181.520,170.792,199.057,34.936,40.629,38.967,39.221,40.317,48.178,47.136,39.080,36.042,38.524,55.965,64.678,54.138,58.905,64.543,72.376,59.515,68.770,63.434,64.634,70.282,70.451,67.564,67.572,39.751,39.838,42.141,41.499,23.199,19.862,28.249,31.979,15.113,15.301,21.031,17.213,21.280,17.408,18.117,11.939,20.947,17.597,8.919,8.379,-0.493,-0.670,-0.580,-0.497,-0.512,-0.618,-0.064,508.793,326.462,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:22,1679.430,0.000,0.182,0.000,42.634,7.325,98.428,69.690,71.185,146.469,156.202,191.763,210.557,182.023,170.792,199.057,34.936,40.698,38.967,39.195,40.387,48.178,47.200,39.143,36.042,38.524,55.965,64.678,54.204,58.905,64.609,72.376,59.515,68.846,63.501,64.634,70.282,70.511,67.564,67.647,39.820,39.838,42.211,41.562,26.201,22.504,29.213,35.259,15.841,16.576,21.395,17.395,21.190,17.043,18.117,11.939,21.129,17.688,8.919,8.379,-0.503,-0.681,-0.595,-0.505,-0.516,-0.633,-0.064,508.541,326.755,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:23,1681.733,0.000,0.182,0.000,42.634,7.325,98.428,69.690,70.901,146.469,156.202,191.763,210.557,181.772,170.792,199.057,34.936,40.723,39.054,39.221,40.317,48.218,47.200,39.120,36.098,38.627,56.056,64.761,54.229,58.988,64.609,72.415,59.515,68.824,63.501,64.612,70.373,70.609,67.655,67.730,39.845,39.924,42.236,41.664,25.291,21.866,28.635,34.894,15.386,16.393,21.395,17.577,21.099,17.135,18.299,11.939,21.129,17.597,9.010,8.379,-0.483,-0.651,-0.570,-0.484,-0.491,-0.598,-0.064,508.406,327.045,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:24,1686.412,0.000,0.182,0.000,42.600,7.325,98.996,69.407,70.901,146.721,156.202,191.763,210.557,182.023,171.044,199.057,35.005,40.723,39.054,39.195,40.387,48.218,47.263,39.120,36.019,38.547,56.056,64.700,54.361,58.927,64.609,72.415,59.515,68.885,63.501,64.612,70.439,70.609,67.722,67.730,39.845,39.861,42.305,41.585,27.384,24.144,28.924,36.443,14.567,16.393,21.759,17.577,21.190,16.861,18.299,11.848,21.311,17.597,9.010,8.288,-0.480,-0.658,-0.574,-0.470,-0.504,-0.621,-0.064,507.965,327.622,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:25,1686.412,0.000,0.182,0.000,42.600,7.325,98.996,69.407,70.901,146.721,156.202,191.763,210.557,182.023,171.044,199.057,35.005,40.723,39.054,39.195,40.387,48.218,47.263,39.120,36.019,38.547,56.056,64.700,54.361,58.927,64.609,72.415,59.515,68.885,63.501,64.612,70.439,70.609,67.722,67.730,39.845,39.861,42.305,41.585,27.384,24.144,28.924,36.443,14.567,16.393,21.759,17.577,21.190,16.861,18.299,11.848,21.311,17.597,9.010,8.288,-0.480,-0.658,-0.574,-0.470,-0.504,-0.621,-0.064,507.965,327.622,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:26,1688.707,0.000,0.182,0.000,42.634,7.300,99.280,69.407,70.901,146.721,156.202,192.014,210.557,182.023,171.295,199.057,34.936,40.698,39.133,39.195,40.387,48.218,47.263,39.120,36.098,38.627,56.032,64.761,54.337,58.988,64.676,72.491,59.515,68.885,63.501,64.688,70.482,70.609,67.697,67.730,39.889,39.924,42.280,41.585,26.019,22.777,28.828,36.261,14.294,15.847,21.759,17.668,21.190,16.952,18.390,11.939,21.311,17.688,9.101,8.379,-0.487,-0.684,-0.591,-0.487,-0.531,-0.654,-0.064,507.793,327.910,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:27,1691.025,0.000,0.182,0.000,42.600,7.325,99.564,69.407,70.617,146.721,156.202,191.763,210.557,182.023,171.044,199.057,34.936,40.723,39.054,39.195,40.387,48.218,47.263,39.120,36.098,38.627,56.122,64.700,54.428,58.988,64.676,72.491,59.515,68.885,63.501,64.688,70.506,70.670,67.722,67.730,39.845,39.924,42.305,41.585,25.928,23.141,30.177,37.445,14.020,15.756,21.577,17.851,21.280,16.861,18.390,11.848,21.311,17.597,8.919,8.379,-0.479,-0.687,-0.591,-0.486,-0.524,-0.644,-0.064,507.535,328.199,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:28,1693.331,0.000,0.182,0.000,42.600,7.300,99.823,69.407,70.617,146.972,156.202,191.763,210.557,182.275,171.547,199.035,34.936,40.698,39.054,39.195,40.387,48.218,47.263,39.199,36.098,38.627,56.098,64.700,54.403,59.064,64.676,72.551,59.515,68.960,63.567,64.688,70.482,70.670,67.697,67.806,39.889,39.924,42.280,41.585,26.383,24.508,29.213,36.808,15.204,16.667,21.941,17.851,21.462,16.679,18.390,11.848,21.585,17.688,9.374,8.470,-0.465,-0.642,-0.572,-0.463,-0.476,-0.620,-0.064,507.302,328.430,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:29,1695.758,0.000,0.182,0.000,42.634,7.325,100.095,69.407,70.617,146.721,156.202,191.763,210.557,182.275,171.547,198.783,34.936,40.698,39.133,39.265,40.456,48.218,47.263,39.120,36.098,38.627,56.098,64.700,54.403,59.064,64.676,72.627,59.515,68.885,63.567,64.688,70.548,70.670,67.764,67.806,39.889,39.924,42.280,41.664,26.201,23.415,28.249,33.892,14.111,15.483,21.577,18.124,21.280,16.770,18.390,11.757,21.403,17.688,9.192,8.379,-0.476,-0.656,-0.573,-0.484,-0.510,-0.626,-0.064,507.069,328.775,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:30,1700.323,0.000,0.182,0.000,42.634,7.300,100.621,69.123,70.617,146.972,156.202,192.014,210.557,182.526,171.547,199.057,34.936,40.767,39.173,39.265,40.456,48.297,47.342,39.199,36.098,38.667,56.165,64.738,54.470,59.102,64.808,72.688,59.582,69.021,63.567,64.748,70.614,70.784,67.830,67.905,39.889,39.980,42.349,41.705,26.474,24.690,30.852,37.719,14.476,15.665,21.668,18.306,21.462,16.588,18.390,11.939,21.767,17.597,9.283,8.561,-0.488,-0.696,-0.599,-0.495,-0.527,-0.670,-0.064,506.517,329.295,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:31,1700.323,0.000,0.182,0.000,42.634,7.300,100.621,69.123,70.617,146.972,156.202,192.014,210.557,182.526,171.547,199.057,34.936,40.767,39.173,39.265,40.456,48.297,47.342,39.199,36.098,38.667,56.165,64.738,54.470,59.102,64.808,72.688,59.582,69.021,63.567,64.748,70.614,70.784,67.830,67.905,39.889,39.980,42.349,41.705,26.474,24.690,30.852,37.719,14.476,15.665,21.668,18.306,21.462,16.588,18.390,11.939,21.767,17.597,9.283,8.561,-0.488,-0.696,-0.599,-0.495,-0.527,-0.670,-0.064,506.517,329.295,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:32,1702.716,0.000,0.182,0.000,42.600,7.300,100.873,69.123,70.617,146.972,156.453,192.014,210.557,182.526,171.547,198.805,34.936,40.767,39.133,39.265,40.456,48.297,47.342,39.199,36.161,38.690,56.165,64.761,54.536,59.124,64.742,72.688,59.582,69.021,63.567,64.748,70.614,70.806,67.830,67.927,39.889,40.003,42.349,41.728,25.564,23.779,30.177,36.625,13.656,15.574,22.032,18.397,21.371,16.497,18.390,11.757,21.585,17.688,8.919,8.470,-0.485,-0.661,-0.579,-0.487,-0.512,-0.627,-0.064,506.203,329.634,14.294,9.625,13.002,13.791,5.914,16.337,12.667,342.072,4.170,180.881,219.114,273.879,65.788,264.109,21.300,15.200,19.600,25.900,13.500,17.000,18.600,
2021/04/05 17:36:33,1707.249,0.000,0.182,0.000,42.600,7.300,101.376,69.123,70.333,147.223,156.202,192.014,210.557,182.778,172.050,198.805,34.936,40.767,39.173,39.265,40.456,48.360,47.405,39.342,36.224,38.667,56.231,64.738,54.602,59.163,64.875,72.824,59.582,69.082,63.633,64.885,70.681,70.844,67.897,67.905,39.959,39.980,42.349,41.705,25.837,24.417,30.563,38.083,14.658,16.485,22.214,18.579,21.371,16.497,18.572,12.031,21.767,17.597,9.647,8.743,-0.481,-0.657,-0.574,-0.486,-0.499,-0.627,-0.064,505.628,330.103,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:34,1707.249,0.000,0.182,0.000,42.600,7.300,101.376,69.123,70.333,147.223,156.202,192.014,210.557,182.778,172.050,198.805,34.936,40.767,39.173,39.265,40.456,48.360,47.405,39.342,36.224,38.667,56.231,64.738,54.602,59.163,64.875,72.824,59.582,69.082,63.633,64.885,70.681,70.844,67.897,67.905,39.959,39.980,42.349,41.705,25.837,24.417,30.563,38.083,14.658,16.485,22.214,18.579,21.371,16.497,18.572,12.031,21.767,17.597,9.647,8.743,-0.481,-0.657,-0.574,-0.486,-0.499,-0.627,-0.064,505.628,330.103,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:35,1709.612,0.000,0.182,0.000,42.634,7.300,101.376,69.123,70.333,147.223,156.202,192.014,210.557,182.778,172.050,198.805,34.936,40.767,39.173,39.265,40.456,48.360,47.405,39.342,36.224,38.667,56.231,64.738,54.602,59.163,64.875,72.824,59.582,69.082,63.633,64.885,70.681,70.844,67.897,67.905,39.959,39.980,42.349,41.705,25.837,24.417,30.563,38.083,14.658,16.485,22.214,18.579,21.371,16.497,18.572,12.031,21.767,17.597,9.647,8.743,-0.481,-0.657,-0.574,-0.486,-0.499,-0.627,-0.064,505.314,330.442,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:36,1711.947,0.000,0.182,0.000,42.634,7.274,101.880,69.123,70.333,147.223,156.202,192.014,210.557,183.029,172.050,198.805,34.936,40.767,39.196,39.334,40.456,48.440,47.405,39.342,36.224,38.690,56.231,64.761,54.669,59.185,64.875,72.885,59.582,69.082,63.633,64.885,70.681,70.942,67.897,68.003,39.959,40.003,42.419,41.791,27.475,25.237,31.624,38.448,13.929,16.120,22.214,18.761,21.371,16.497,18.664,11.939,21.676,17.597,9.829,8.743,-0.487,-0.703,-0.609,-0.492,-0.532,-0.664,-0.064,504.995,330.730,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:37,1714.274,0.000,0.182,0.000,42.634,7.300,101.880,68.839,70.333,147.223,156.202,192.265,210.557,183.029,172.301,198.805,34.936,40.767,39.275,39.334,40.456,48.440,47.485,39.342,36.224,38.753,56.297,64.761,54.669,59.261,64.875,72.885,59.582,69.157,63.633,64.945,70.681,70.942,67.897,68.064,39.959,40.066,42.419,41.791,26.201,24.599,31.142,36.990,13.929,15.756,22.032,18.670,21.280,16.314,18.664,11.848,21.949,17.688,9.829,8.834,-0.490,-0.669,-0.583,-0.489,-0.501,-0.641,-0.064,504.639,330.958,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:38,1716.586,0.000,0.182,0.000,42.634,7.300,102.383,68.839,70.049,147.223,156.202,192.265,210.557,183.029,172.301,198.805,34.936,40.837,39.173,39.334,40.456,48.440,47.485,39.342,36.224,38.667,56.297,64.678,54.735,59.163,64.875,72.945,59.582,69.157,63.700,64.945,70.747,70.920,67.963,68.041,39.959,39.980,42.419,41.768,27.747,26.512,30.274,38.448,14.202,15.847,22.396,18.761,21.644,16.223,18.572,11.848,22.040,17.688,10.102,8.743,-0.476,-0.672,-0.594,-0.484,-0.497,-0.650,-0.064,504.308,331.302,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:39,1718.825,0.000,0.182,0.000,42.600,7.274,102.361,68.839,70.049,147.223,156.202,192.265,210.557,183.281,172.301,198.783,34.936,40.837,39.252,39.334,40.456,48.440,47.485,39.342,36.224,38.730,56.297,64.678,54.735,59.238,64.875,72.945,59.582,69.157,63.633,64.945,70.747,70.981,67.963,68.041,39.959,40.043,42.488,41.768,28.475,25.875,30.177,37.081,14.111,16.029,22.305,18.852,21.553,16.223,18.572,11.848,22.040,17.597,9.920,8.925,-0.479,-0.662,-0.576,-0.468,-0.509,-0.626,-0.064,503.940,331.533,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:40,1721.244,0.000,0.182,0.000,42.634,7.274,102.635,68.839,70.049,147.223,156.453,192.265,210.557,183.281,172.553,198.553,34.936,40.837,39.275,39.334,40.526,48.440,47.485,39.342,36.224,38.753,56.297,64.761,54.735,59.321,64.875,73.021,59.582,69.218,63.700,64.945,70.813,71.064,68.030,68.124,39.959,40.066,42.488,41.870,28.111,26.148,30.949,38.539,15.204,16.393,22.396,18.852,21.917,16.223,18.846,11.757,22.131,17.779,9.738,8.834,-0.488,-0.675,-0.585,-0.497,-0.522,-0.647,-0.064,503.596,331.933,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:41,1723.575,0.000,0.182,0.000,42.600,7.274,103.138,68.555,70.049,147.223,156.202,192.265,210.557,183.532,172.553,198.805,34.936,40.906,39.252,39.334,40.526,48.503,47.548,39.405,36.224,38.730,56.364,64.678,54.801,59.238,64.941,73.021,59.648,69.218,63.700,65.021,70.813,70.981,68.030,68.102,39.959,40.043,42.488,41.768,26.838,26.512,31.334,36.625,14.749,16.029,22.396,18.944,21.553,16.132,18.755,11.848,22.222,17.688,9.920,8.743,-0.483,-0.692,-0.602,-0.487,-0.530,-0.658,-0.064,503.240,332.220,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:42,1725.588,0.000,0.182,0.000,42.600,7.274,103.390,68.839,70.049,147.474,156.453,192.265,210.557,183.532,172.553,198.805,34.936,40.906,39.275,39.334,40.526,48.503,47.548,39.405,36.224,38.753,56.364,64.700,54.801,59.321,64.941,73.082,59.582,69.294,63.700,65.021,70.880,71.064,68.030,68.124,39.959,40.066,42.488,41.870,27.020,26.239,30.467,36.625,14.385,16.029,22.396,19.126,21.735,16.132,18.664,11.848,22.040,17.688,10.011,8.743,-0.479,-0.660,-0.579,-0.465,-0.515,-0.632,-0.064,502.871,332.450,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:43,1729.954,0.000,0.182,0.000,42.600,7.274,103.894,68.839,69.765,147.474,156.202,192.265,210.557,183.532,172.804,198.553,34.936,40.906,39.339,39.334,40.526,48.566,47.548,39.468,36.304,38.832,56.430,64.761,54.868,59.321,64.941,73.082,59.648,69.294,63.700,65.021,70.880,71.200,68.096,68.200,39.959,40.130,42.488,41.933,16.921,13.848,24.200,20.773,8.194,9.836,21.759,19.126,21.462,16.041,18.755,11.757,21.403,17.688,8.828,8.561,-0.489,-0.674,-0.587,-0.495,-0.521,-0.644,-0.064,501.544,333.023,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:44,1729.954,0.000,0.182,0.000,42.600,7.274,103.894,68.839,69.765,147.474,156.202,192.265,210.557,183.532,172.804,198.553,34.936,40.906,39.339,39.334,40.526,48.566,47.548,39.468,36.304,38.832,56.430,64.761,54.868,59.321,64.941,73.082,59.648,69.294,63.700,65.021,70.880,71.200,68.096,68.200,39.959,40.130,42.488,41.933,16.921,13.848,24.200,20.773,8.194,9.836,21.759,19.126,21.462,16.041,18.755,11.757,21.403,17.688,8.828,8.561,-0.489,-0.674,-0.587,-0.495,-0.521,-0.644,-0.064,501.544,333.023,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:45,1732.260,0.000,0.182,0.000,42.634,7.274,103.894,68.555,70.049,147.726,156.202,192.265,210.557,183.783,172.804,198.553,34.936,40.906,39.315,39.403,40.526,48.503,47.548,39.405,36.304,38.809,56.430,64.678,54.868,59.299,65.007,73.157,59.582,69.354,63.766,65.082,70.946,71.117,68.096,68.238,40.028,40.107,42.557,41.910,17.649,13.757,24.682,21.046,8.194,9.836,21.850,19.308,21.553,16.132,18.755,11.757,21.403,17.688,8.737,8.652,-0.489,-0.678,-0.598,-0.476,-0.513,-0.631,-0.064,500.522,333.252,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:46,1734.619,0.000,0.182,0.000,42.634,7.274,104.649,68.555,69.765,147.726,156.202,192.265,210.557,183.783,173.056,198.553,34.936,40.975,39.339,39.403,40.526,48.566,47.611,39.468,36.304,38.753,56.496,64.700,54.934,59.321,65.007,73.218,59.648,69.354,63.833,65.082,71.013,71.200,68.163,68.261,40.028,40.130,42.557,41.933,17.103,14.304,25.164,20.681,8.194,9.563,21.577,19.217,21.553,16.041,18.755,11.757,21.403,17.688,8.646,8.470,-0.471,-0.679,-0.583,-0.477,-0.517,-0.637,-0.064,499.413,333.539,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:47,1736.990,0.000,0.182,0.000,42.600,7.274,104.649,68.555,69.765,147.726,156.202,192.265,210.557,183.783,173.056,198.553,34.936,40.975,39.339,39.403,40.526,48.566,47.611,39.468,36.304,38.753,56.496,64.700,54.934,59.321,65.007,73.218,59.648,69.354,63.833,65.082,71.013,71.200,68.163,68.261,40.028,40.130,42.557,41.933,17.103,14.304,25.164,20.681,8.194,9.563,21.577,19.217,21.553,16.041,18.755,11.757,21.403,17.688,8.646,8.470,-0.471,-0.679,-0.583,-0.477,-0.517,-0.637,-0.064,498.296,333.764,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:48,1739.426,0.000,0.182,0.000,42.634,7.274,104.649,68.555,69.765,147.726,156.202,192.265,210.557,183.783,173.308,198.302,34.936,41.001,39.339,39.403,40.526,48.566,47.611,39.468,36.304,38.832,56.521,64.761,55.025,59.321,65.007,73.279,59.648,69.415,63.766,65.082,71.037,71.276,68.253,68.336,40.053,40.130,42.652,41.933,17.194,13.757,24.875,19.953,8.012,9.381,21.759,19.399,21.371,16.041,18.846,11.666,21.403,17.688,8.555,8.561,-0.469,-0.667,-0.578,-0.474,-0.508,-0.643,-0.064,497.228,334.062,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:49,1741.855,0.000,0.182,0.000,42.600,7.274,105.152,68.555,70.049,147.726,156.202,192.265,210.557,184.035,173.308,198.553,34.936,40.975,39.339,39.472,40.595,48.566,47.690,39.468,36.304,38.832,56.563,64.700,55.000,59.321,65.073,73.354,59.714,69.415,63.833,65.142,71.079,71.276,68.295,68.336,40.098,40.130,42.627,41.933,16.921,14.122,25.164,20.499,8.012,9.563,21.850,19.490,21.462,16.041,18.937,11.757,21.311,17.688,8.191,8.561,-0.476,-0.673,-0.586,-0.483,-0.515,-0.649,-0.064,496.178,334.348,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:50,1744.214,0.000,0.182,0.000,42.634,7.274,105.404,68.555,69.765,147.977,155.950,192.517,210.557,184.035,173.559,198.553,34.936,41.001,39.339,39.403,40.595,48.668,47.690,39.570,36.390,38.832,56.587,64.700,55.091,59.321,65.073,73.376,59.648,69.437,63.833,65.164,71.103,71.276,68.320,68.336,40.053,40.130,42.652,41.933,17.285,15.215,25.646,20.408,8.285,9.107,21.941,19.490,21.462,15.950,19.119,11.848,21.311,17.688,8.191,8.561,-0.486,-0.696,-0.599,-0.492,-0.527,-0.667,-0.064,495.128,334.573,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:51,1746.622,0.000,0.182,0.000,42.600,7.274,105.404,68.555,69.765,147.977,156.202,192.517,210.557,184.035,173.559,198.302,34.936,41.045,39.315,39.403,40.595,48.589,47.690,39.570,36.327,38.809,56.563,64.678,55.067,59.299,65.073,73.376,59.648,69.437,63.833,65.164,71.145,71.254,68.295,68.314,40.098,40.107,42.696,41.910,16.830,14.213,24.103,20.317,8.194,9.381,21.577,19.490,21.553,16.132,19.119,11.757,21.403,17.597,8.100,8.470,-0.471,-0.680,-0.589,-0.477,-0.516,-0.639,-0.064,494.140,334.746,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:52,1751.390,0.000,0.182,0.000,42.634,7.248,106.159,68.555,69.765,147.977,156.202,192.517,210.557,184.286,173.811,198.302,34.936,41.045,39.402,39.472,40.595,48.668,47.754,39.570,36.390,38.895,56.629,64.700,55.133,59.397,65.140,73.498,59.714,69.573,63.899,65.240,71.212,71.397,68.362,68.397,40.098,40.209,42.696,42.013,17.103,14.486,24.682,20.226,8.194,9.199,21.850,19.581,21.462,15.950,19.210,11.757,21.311,17.597,8.100,8.470,-0.474,-0.654,-0.572,-0.473,-0.505,-0.618,-0.064,492.223,335.262,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:53,1751.390,0.000,0.182,0.000,42.634,7.248,106.159,68.555,69.765,147.977,156.202,192.517,210.557,184.286,173.811,198.302,34.936,41.045,39.402,39.472,40.595,48.668,47.754,39.570,36.390,38.895,56.629,64.700,55.133,59.397,65.140,73.498,59.714,69.573,63.899,65.240,71.212,71.397,68.362,68.397,40.098,40.209,42.696,42.013,17.103,14.486,24.682,20.226,8.194,9.199,21.850,19.581,21.462,15.950,19.210,11.757,21.311,17.597,8.100,8.470,-0.474,-0.654,-0.572,-0.473,-0.505,-0.618,-0.064,492.223,335.262,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:54,1753.717,0.000,0.182,0.000,42.600,7.248,106.411,68.271,69.765,147.977,156.202,192.517,210.793,184.538,174.062,198.050,34.936,41.114,39.379,39.472,40.664,48.668,47.840,39.634,36.390,38.809,56.696,64.678,55.199,59.299,65.140,73.573,59.714,69.573,63.899,65.240,71.278,71.375,68.428,68.435,40.098,40.186,42.765,41.989,18.195,14.304,25.260,20.864,8.285,9.381,21.941,19.763,21.553,16.041,19.483,11.848,21.494,17.597,8.009,8.470,-0.490,-0.675,-0.583,-0.497,-0.514,-0.629,-0.064,491.296,335.491,13.697,12.193,17.157,13.025,2.912,19.908,12.417,343.020,7.067,175.320,194.676,254.055,67.557,262.131,19.300,19.300,21.900,29.500,9.800,20.500,18.200,
2021/04/05 17:36:55,1756.211,0.000,0.182,0.000,42.600,7.248,106.915,68.296,69.481,148.250,156.202,192.539,210.557,184.560,174.062,198.050,34.936,41.114,39.402,39.472,40.664,48.709,47.817,39.547,36.367,38.895,56.696,64.700,55.199,59.397,65.140,73.551,59.714,69.551,63.899,65.279,71.278,71.473,68.428,68.533,40.098,40.209,42.696,42.076,18.286,14.577,25.164,20.317,8.194,9.016,21.941,20.036,21.462,16.041,19.392,11.939,21.494,17.597,8.100,8.561,-0.477,-0.686,-0.590,-0.485,-0.523,-0.650,-0.064,490.443,335.666,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:36:56,1758.562,0.000,0.182,0.000,42.634,7.248,106.915,68.296,69.481,148.250,156.202,192.539,210.557,184.560,174.062,198.050,34.936,41.114,39.402,39.472,40.664,48.709,47.817,39.547,36.367,38.895,56.696,64.700,55.199,59.397,65.140,73.551,59.714,69.551,63.899,65.279,71.278,71.473,68.428,68.533,40.098,40.209,42.696,42.076,18.286,14.577,25.164,20.317,8.194,9.016,21.941,20.036,21.462,16.041,19.392,11.939,21.494,17.597,8.100,8.561,-0.477,-0.686,-0.590,-0.485,-0.523,-0.650,-0.064,489.528,335.952,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:36:57,1760.828,0.000,0.182,0.000,42.634,7.248,107.166,68.271,69.481,148.228,156.202,192.265,210.557,184.538,174.062,198.050,34.936,41.209,39.402,39.472,40.664,48.732,47.840,39.634,36.390,38.895,56.720,64.639,55.224,59.321,65.140,73.634,59.714,69.634,63.899,65.301,71.302,71.397,68.453,68.458,40.123,40.209,42.790,42.076,17.103,13.848,24.971,20.590,8.103,9.199,21.941,19.763,21.462,16.041,19.483,11.848,21.494,17.597,8.100,8.470,-0.485,-0.661,-0.584,-0.486,-0.512,-0.629,-0.064,488.712,336.009,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:36:58,1763.171,0.000,0.182,0.000,42.634,7.248,107.418,67.988,69.481,148.228,156.202,192.517,210.557,184.789,174.062,198.050,34.936,41.114,39.458,39.472,40.664,48.772,47.817,39.610,36.430,38.809,56.762,64.678,55.199,59.299,65.206,73.688,59.714,69.612,63.899,65.279,71.344,71.451,68.495,68.511,40.167,40.186,42.765,42.053,17.558,14.851,24.971,20.499,8.194,9.199,21.941,20.036,21.644,16.132,19.574,11.939,21.311,17.505,8.009,8.470,-0.490,-0.663,-0.578,-0.492,-0.500,-0.624,-0.064,487.773,336.298,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:36:59,1765.426,0.000,0.182,0.000,42.600,7.248,107.922,67.988,69.197,148.228,156.453,192.517,210.793,184.789,174.565,197.798,34.936,41.183,39.481,39.542,40.664,48.772,47.896,39.674,36.430,38.975,56.762,64.700,55.266,59.397,65.206,73.688,59.714,69.688,63.966,65.354,71.344,71.594,68.495,68.594,40.167,40.272,42.834,42.139,17.740,14.486,25.453,20.590,8.194,9.107,22.214,20.219,21.462,16.041,19.665,12.031,21.403,17.597,7.918,8.379,-0.471,-0.651,-0.567,-0.481,-0.502,-0.623,-0.064,486.907,336.471,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:00,1767.749,0.000,0.182,0.000,42.600,7.248,107.922,67.988,69.197,148.228,156.453,192.517,210.793,184.789,174.565,197.798,34.936,41.183,39.481,39.542,40.664,48.772,47.896,39.674,36.430,38.975,56.762,64.700,55.266,59.397,65.206,73.688,59.714,69.688,63.966,65.354,71.344,71.594,68.495,68.594,40.167,40.272,42.834,42.139,17.740,14.486,25.453,20.590,8.194,9.107,22.214,20.219,21.462,16.041,19.665,12.031,21.403,17.597,7.918,8.379,-0.471,-0.651,-0.567,-0.481,-0.502,-0.623,-0.064,486.079,336.591,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:01,1770.068,0.000,0.182,0.000,42.600,7.248,108.173,67.988,69.197,148.479,156.453,192.517,210.793,184.789,174.565,197.798,34.936,41.209,39.481,39.542,40.734,48.795,47.959,39.634,36.453,38.895,56.853,64.639,55.290,59.397,65.206,73.770,59.714,69.710,63.966,65.376,71.435,71.594,68.585,68.594,40.192,40.272,42.860,42.139,18.013,15.306,24.971,20.590,7.921,9.199,22.123,20.310,21.371,16.041,19.574,12.031,21.403,17.597,7.918,8.470,-0.473,-0.671,-0.584,-0.479,-0.523,-0.641,-0.064,485.238,336.878,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:02,1772.299,0.000,0.182,0.000,42.600,7.222,108.425,67.988,69.197,148.479,156.453,192.517,210.793,185.041,174.565,197.798,34.936,41.183,39.481,39.542,40.664,48.772,47.982,39.674,36.509,38.975,56.828,64.639,55.266,59.397,65.272,73.809,59.781,69.748,63.966,65.415,71.411,71.594,68.561,68.654,40.167,40.272,42.834,42.139,17.649,14.395,25.067,20.955,8.103,9.107,22.396,20.401,21.371,16.041,19.574,11.939,21.311,17.505,7.736,8.379,-0.475,-0.654,-0.568,-0.482,-0.509,-0.625,-0.064,484.393,337.050,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:03,1774.636,0.000,0.182,0.000,42.634,7.222,108.929,68.012,68.913,148.501,156.453,192.539,210.793,185.063,174.817,197.798,34.936,41.253,39.544,39.542,40.734,48.874,47.959,39.776,36.532,39.038,56.828,64.700,55.332,59.458,65.272,73.907,59.781,69.846,64.032,65.498,71.477,71.730,68.628,68.730,40.167,40.335,42.904,42.218,17.467,15.397,25.164,21.410,8.103,9.199,22.396,20.492,21.826,16.041,19.756,12.031,21.311,17.414,7.554,8.288,-0.466,-0.645,-0.561,-0.479,-0.499,-0.608,-0.064,483.544,337.161,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:04,1776.971,0.000,0.182,0.000,42.600,7.222,109.180,67.704,68.913,148.479,156.453,192.517,210.793,185.041,175.069,197.798,34.936,41.253,39.458,39.611,40.734,48.874,47.959,39.776,36.532,38.951,56.895,64.617,55.332,59.375,65.339,73.907,59.781,69.846,64.032,65.498,71.543,71.647,68.694,68.708,40.236,40.249,42.904,42.116,17.649,14.486,25.357,22.230,8.285,9.199,22.578,20.401,21.553,16.223,19.847,11.939,21.403,17.414,7.736,8.197,-0.474,-0.668,-0.589,-0.477,-0.508,-0.642,-0.064,482.760,337.391,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:05,1779.119,0.000,0.182,0.000,42.600,7.222,109.180,67.704,68.913,148.479,156.453,192.517,210.793,185.041,175.069,197.798,34.936,41.253,39.458,39.611,40.734,48.874,47.959,39.776,36.532,38.951,56.895,64.617,55.332,59.375,65.339,73.907,59.781,69.846,64.032,65.498,71.543,71.647,68.694,68.708,40.236,40.249,42.904,42.116,17.649,14.486,25.357,22.230,8.285,9.199,22.578,20.401,21.553,16.223,19.847,11.939,21.403,17.414,7.736,8.197,-0.474,-0.668,-0.589,-0.477,-0.508,-0.642,-0.064,481.982,337.506,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:06,1781.417,0.000,0.182,0.000,42.634,7.222,109.684,67.704,68.913,148.731,156.453,192.517,210.557,185.041,175.069,197.546,34.936,41.253,39.608,39.542,40.734,48.914,47.959,39.753,36.509,38.975,56.961,64.639,55.399,59.397,65.339,74.006,59.781,69.885,64.032,65.475,71.543,71.730,68.761,68.791,40.236,40.335,42.904,42.218,18.468,15.762,25.839,21.319,8.376,9.290,22.578,20.674,21.553,16.132,20.120,12.122,21.494,17.414,7.736,8.288,-0.480,-0.659,-0.572,-0.486,-0.508,-0.628,-0.064,481.139,337.674,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:07,1783.713,0.000,0.182,0.000,42.600,7.222,109.684,67.704,68.913,148.731,156.453,192.517,210.557,185.041,175.069,197.546,34.936,41.253,39.608,39.542,40.734,48.914,47.959,39.753,36.509,38.975,56.961,64.639,55.399,59.397,65.339,74.006,59.781,69.885,64.032,65.475,71.543,71.730,68.761,68.791,40.236,40.335,42.904,42.218,18.468,15.762,25.839,21.319,8.376,9.290,22.578,20.674,21.553,16.132,20.120,12.122,21.494,17.414,7.736,8.288,-0.480,-0.659,-0.572,-0.486,-0.508,-0.628,-0.064,480.362,337.852,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:08,1785.857,0.000,0.182,0.000,42.600,7.222,109.936,67.704,68.913,148.731,156.453,192.517,210.793,185.292,175.069,197.295,34.936,41.322,39.544,39.611,40.803,48.851,48.038,39.753,36.509,39.038,56.961,64.639,55.399,59.397,65.339,74.006,59.781,69.885,64.098,65.475,71.610,71.806,68.761,68.867,40.236,40.335,42.973,42.282,18.832,15.944,26.128,21.684,8.194,9.199,22.760,20.856,21.462,16.132,20.029,12.213,21.585,17.505,7.918,8.197,-0.477,-0.663,-0.588,-0.465,-0.501,-0.621,-0.064,479.649,338.025,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:09,1788.087,0.000,0.182,0.000,42.600,7.222,110.691,67.704,68.629,148.731,156.453,192.768,210.557,185.292,175.320,197.295,34.936,41.322,39.544,39.611,40.803,48.937,48.102,39.776,36.532,38.975,56.961,64.639,55.399,59.397,65.405,74.104,59.847,69.907,64.098,65.573,71.676,71.806,68.827,68.867,40.236,40.335,42.973,42.282,18.468,15.488,25.742,21.137,8.103,9.016,22.942,20.765,21.553,15.950,20.211,12.122,21.767,17.597,7.645,8.197,-0.483,-0.665,-0.580,-0.468,-0.514,-0.631,-0.064,478.891,338.140,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:10,1790.320,0.000,0.182,0.000,42.600,7.222,110.691,67.704,68.629,148.731,156.453,192.768,210.557,185.292,175.320,197.295,34.936,41.322,39.544,39.611,40.803,48.937,48.102,39.776,36.532,38.975,56.961,64.639,55.399,59.397,65.405,74.104,59.847,69.907,64.098,65.573,71.676,71.806,68.827,68.867,40.236,40.335,42.973,42.282,18.468,15.488,25.742,21.137,8.103,9.016,22.942,20.765,21.553,15.950,20.211,12.122,21.767,17.597,7.645,8.197,-0.483,-0.665,-0.580,-0.468,-0.514,-0.631,-0.064,478.141,338.256,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:11,1792.594,0.000,0.182,0.000,42.600,7.222,111.194,67.420,68.629,148.731,156.705,192.517,210.557,185.544,175.572,197.043,34.936,41.391,39.608,39.680,40.803,48.993,48.102,39.816,36.573,39.038,57.028,64.639,55.465,59.397,65.405,74.142,59.847,70.021,64.098,65.612,71.743,71.927,68.894,68.927,40.236,40.414,42.973,42.282,18.013,15.579,25.550,21.957,7.739,9.107,23.034,20.947,21.462,15.767,20.211,12.395,21.858,17.505,7.645,8.288,-0.478,-0.661,-0.572,-0.489,-0.509,-0.629,-0.064,477.444,338.429,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:12,1794.873,0.000,0.182,0.000,42.600,7.222,111.446,67.420,68.629,148.982,156.705,192.517,210.557,185.544,175.572,197.043,34.936,41.391,39.687,39.680,40.803,49.017,48.165,39.839,36.596,39.101,57.028,64.700,55.465,59.458,65.471,74.164,59.847,70.043,64.165,65.634,71.743,71.927,68.894,68.988,40.306,40.414,42.973,42.361,18.559,15.944,26.610,22.321,8.012,9.472,23.216,21.038,21.280,15.767,20.120,12.213,21.949,17.597,8.009,8.379,-0.473,-0.650,-0.568,-0.479,-0.507,-0.621,-0.064,476.702,338.544,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:13,1797.109,0.000,0.182,0.000,42.634,7.222,111.446,67.420,68.629,148.982,156.705,192.517,210.557,185.544,175.572,197.043,34.936,41.391,39.687,39.680,40.803,49.017,48.165,39.839,36.596,39.101,57.028,64.700,55.465,59.458,65.471,74.164,59.847,70.043,64.165,65.634,71.743,71.927,68.894,68.988,40.306,40.414,42.973,42.361,18.559,15.944,26.610,22.321,8.012,9.472,23.216,21.038,21.280,15.767,20.120,12.213,21.949,17.597,8.009,8.379,-0.473,-0.650,-0.568,-0.479,-0.507,-0.621,-0.064,476.010,338.665,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:14,1799.312,0.000,0.182,0.000,42.634,7.196,111.950,67.420,68.629,148.982,156.705,192.768,210.793,185.544,175.823,197.043,34.936,41.391,39.687,39.680,40.803,49.057,48.165,39.816,36.573,39.101,57.094,64.700,55.531,59.458,65.471,74.218,59.847,70.021,64.165,65.612,71.809,72.003,68.960,69.064,40.306,40.414,43.042,42.361,18.195,15.579,26.321,21.957,7.921,9.290,23.489,21.220,20.826,15.767,20.302,12.304,22.131,17.688,7.918,8.379,-0.483,-0.660,-0.575,-0.484,-0.512,-0.631,-0.064,475.379,338.892,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:15,1801.577,0.000,0.182,0.000,42.600,7.196,112.180,67.420,68.345,148.982,156.705,192.517,210.557,185.544,175.823,197.021,34.936,41.461,39.750,39.705,40.803,49.057,48.244,39.895,36.652,39.101,57.160,64.700,55.531,59.458,65.538,74.279,59.847,70.082,64.165,65.688,71.875,72.064,68.960,69.064,40.306,40.478,43.042,42.424,17.649,16.217,26.032,21.775,8.285,9.199,23.398,21.129,21.099,15.950,20.484,12.304,22.222,17.688,8.009,8.379,-0.480,-0.659,-0.575,-0.483,-0.511,-0.630,-0.064,474.712,339.007,16.289,10.933,18.299,14.178,3.448,21.101,12.940,354.009,8.945,185.960,207.288,253.142,73.197,261.557,17.000,12.100,20.600,17.000,5.700,21.500,18.600,
2021/04/05 17:37:16,1806.055,0.000,0.182,0.000,42.634,7.222,112.453,67.420,68.345,149.233,156.705,192.517,210.557,185.544,176.075,196.791,34.936,41.461,39.687,39.680,40.873,49.057,48.244,39.895,36.573,39.101,57.160,64.700,55.531,59.458,65.538,74.279,59.847,70.082,64.165,65.688,71.875,72.064,68.960,69.064,40.306,40.478,43.112,42.361,17.558,15.944,25.839,21.775,7.921,9.290,23.398,21.220,21.190,15.950,20.575,12.577,22.313,17.688,8.282,8.470,-0.464,-0.643,-0.560,-0.473,-0.497,-0.614,-0.064,473.488,339.237,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:17,1806.055,0.000,0.182,0.000,42.634,7.222,112.453,67.420,68.345,149.233,156.705,192.517,210.557,185.544,176.075,196.791,34.936,41.461,39.687,39.680,40.873,49.057,48.244,39.895,36.573,39.101,57.160,64.700,55.531,59.458,65.538,74.279,59.847,70.082,64.165,65.688,71.875,72.064,68.960,69.064,40.306,40.478,43.112,42.361,17.558,15.944,25.839,21.775,7.921,9.290,23.398,21.220,21.190,15.950,20.575,12.577,22.313,17.688,8.282,8.470,-0.464,-0.643,-0.560,-0.473,-0.497,-0.614,-0.064,473.488,339.237,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
