Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:37:18,1808.264,0.000,0.182,0.000,42.600,7.222,112.705,67.136,68.345,149.233,156.705,192.517,210.557,185.544,176.075,196.791,34.936,41.461,39.664,39.680,40.873,49.057,48.244,39.895,36.573,39.078,57.160,64.617,55.598,59.375,65.604,74.339,59.847,70.142,64.231,65.688,71.875,72.041,69.026,69.041,40.375,40.391,43.112,42.338,18.286,16.035,25.742,21.319,7.830,9.107,23.489,21.403,21.190,15.950,20.302,12.577,22.222,17.688,8.100,8.470,-0.478,-0.654,-0.573,-0.485,-0.507,-0.624,-0.064,472.795,339.353,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:19,1810.473,0.000,0.182,0.000,42.600,7.196,112.957,67.136,68.345,149.233,156.957,192.768,210.557,185.795,176.075,196.791,34.936,41.486,39.687,39.680,40.873,49.057,48.244,39.895,36.652,39.101,57.251,64.639,55.622,59.397,65.604,74.415,59.914,70.142,64.231,65.688,71.966,72.064,69.117,69.124,40.331,40.414,43.068,42.361,17.831,16.217,26.321,21.866,8.012,9.472,23.762,21.494,21.280,15.950,20.393,12.669,22.313,17.779,8.009,8.470,-0.499,-0.679,-0.589,-0.499,-0.517,-0.621,-0.064,472.202,339.525,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:20,1812.688,0.000,0.182,0.000,42.600,7.196,113.712,67.136,68.061,149.233,156.957,192.768,210.793,185.795,176.326,196.539,34.936,41.555,39.750,39.750,40.942,49.120,48.307,39.959,36.652,39.180,57.251,64.700,55.622,59.458,65.604,74.475,59.914,70.142,64.298,65.748,72.032,72.139,69.184,69.200,40.400,40.478,43.137,42.424,18.013,15.579,26.032,21.775,7.830,9.290,23.762,21.494,21.371,15.767,20.393,12.486,22.404,17.779,8.009,8.561,-0.457,-0.662,-0.574,-0.461,-0.504,-0.621,-0.064,471.596,339.646,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:21,1815.036,0.000,0.182,0.000,42.634,7.196,113.712,67.136,68.345,149.233,156.957,192.768,210.557,185.795,176.326,196.539,34.936,41.530,39.750,39.750,40.942,49.143,48.307,39.982,36.675,39.180,57.227,64.639,55.664,59.458,65.670,74.558,59.914,70.240,64.298,65.831,72.008,72.200,69.159,69.261,40.375,40.478,43.181,42.424,19.469,15.944,26.707,21.866,7.830,9.381,23.944,21.585,21.371,15.859,20.484,12.577,22.587,17.870,8.100,8.561,-0.476,-0.655,-0.575,-0.477,-0.508,-0.621,-0.064,471.015,339.698,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:22,1817.315,0.000,0.182,0.000,42.600,7.196,114.216,67.136,68.345,149.484,156.957,192.768,210.557,186.047,176.578,196.539,34.936,41.555,39.829,39.750,40.942,49.120,48.307,39.959,36.652,39.180,57.317,64.639,55.688,59.458,65.670,74.536,59.914,70.218,64.298,65.748,72.099,72.200,69.250,69.261,40.400,40.478,43.206,42.424,18.559,16.399,25.935,21.957,7.739,9.290,24.126,21.585,21.371,15.950,20.575,12.486,22.587,17.870,8.191,8.470,-0.488,-0.665,-0.578,-0.487,-0.497,-0.635,-0.064,470.434,339.869,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:23,1819.586,0.000,0.182,0.000,42.634,7.196,114.216,67.136,68.345,149.484,156.957,192.768,210.557,186.047,176.578,196.539,34.936,41.555,39.829,39.750,40.942,49.120,48.307,39.959,36.652,39.180,57.317,64.639,55.688,59.458,65.670,74.536,59.914,70.218,64.298,65.748,72.099,72.200,69.250,69.261,40.400,40.478,43.206,42.424,18.559,16.399,25.935,21.957,7.739,9.290,24.126,21.585,21.371,15.950,20.575,12.486,22.587,17.870,8.191,8.470,-0.488,-0.665,-0.578,-0.487,-0.497,-0.635,-0.064,469.883,339.921,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:24,1821.880,0.000,0.182,0.000,42.634,7.196,114.719,66.877,68.061,149.506,157.208,192.790,210.793,186.068,176.578,196.288,34.936,41.530,39.829,39.750,40.942,49.143,48.371,40.045,36.738,39.101,57.293,64.639,55.664,59.458,65.737,74.634,59.914,70.301,64.298,65.907,72.141,72.200,69.226,69.261,40.445,40.478,43.181,42.424,18.650,16.126,26.224,22.504,7.830,9.290,24.308,21.767,21.644,16.132,20.666,12.669,22.678,17.870,8.191,8.561,-0.474,-0.649,-0.572,-0.473,-0.502,-0.611,-0.064,469.334,340.097,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:25,1824.300,0.000,0.182,0.000,42.600,7.196,114.719,66.877,68.061,149.506,157.208,192.790,210.793,186.068,176.578,196.288,34.936,41.530,39.829,39.750,40.942,49.143,48.371,40.045,36.738,39.101,57.293,64.639,55.664,59.458,65.737,74.634,59.914,70.301,64.298,65.907,72.141,72.200,69.226,69.261,40.445,40.478,43.181,42.424,18.650,16.126,26.224,22.504,7.830,9.290,24.308,21.767,21.644,16.132,20.666,12.669,22.678,17.870,8.191,8.561,-0.474,-0.649,-0.572,-0.473,-0.502,-0.611,-0.064,468.864,340.154,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:26,1826.583,0.000,0.182,0.000,42.600,7.196,115.223,66.852,68.061,149.484,156.957,192.768,210.557,186.047,176.829,196.288,34.936,41.599,39.806,39.750,40.942,49.199,48.450,40.022,36.715,39.078,57.360,64.617,55.730,59.375,65.737,74.672,59.914,70.354,64.364,65.885,72.141,72.238,69.292,69.299,40.445,40.455,43.250,42.401,19.469,16.399,27.092,22.595,7.830,9.563,24.581,21.585,21.190,16.041,20.849,12.577,22.769,17.870,8.282,8.652,-0.466,-0.663,-0.584,-0.471,-0.493,-0.635,-0.064,468.368,340.325,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:27,1828.884,0.000,0.182,0.000,42.634,7.196,115.223,66.852,68.061,149.484,156.957,192.768,210.557,186.047,176.829,196.288,34.936,41.599,39.806,39.750,40.942,49.199,48.450,40.022,36.715,39.078,57.360,64.617,55.730,59.375,65.737,74.672,59.914,70.354,64.364,65.885,72.141,72.238,69.292,69.299,40.445,40.455,43.250,42.401,19.469,16.399,27.092,22.595,7.830,9.563,24.581,21.585,21.190,16.041,20.849,12.577,22.769,17.870,8.282,8.652,-0.466,-0.663,-0.584,-0.471,-0.493,-0.635,-0.064,467.813,340.382,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:28,1831.191,0.000,0.182,0.000,42.634,7.170,115.726,66.852,68.061,149.484,157.208,192.768,210.557,186.047,177.081,196.036,34.936,41.599,39.892,39.819,40.942,49.262,48.450,40.022,36.715,39.244,57.360,64.639,55.730,59.518,65.737,74.748,59.914,70.354,64.364,65.945,72.207,72.397,69.359,69.458,40.445,40.557,43.250,42.566,18.832,16.855,26.128,22.686,7.739,9.472,24.490,21.767,21.735,15.950,20.940,12.669,22.951,17.961,8.282,8.743,-0.468,-0.665,-0.586,-0.474,-0.495,-0.637,-0.064,467.329,340.439,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:29,1833.594,0.000,0.182,0.000,42.600,7.170,115.726,66.852,68.061,149.484,157.208,192.768,210.557,186.047,177.081,196.036,34.936,41.599,39.892,39.819,40.942,49.262,48.450,40.022,36.715,39.244,57.360,64.639,55.730,59.518,65.737,74.748,59.914,70.354,64.364,65.945,72.207,72.397,69.359,69.458,40.445,40.557,43.250,42.566,18.832,16.855,26.128,22.686,7.739,9.472,24.490,21.767,21.735,15.950,20.940,12.669,22.951,17.961,8.282,8.743,-0.468,-0.665,-0.586,-0.474,-0.495,-0.637,-0.064,466.798,340.553,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:30,1835.845,0.000,0.182,0.000,42.634,7.170,116.230,66.852,67.777,149.736,157.208,192.768,210.557,186.047,177.081,196.036,35.005,41.599,39.892,39.819,41.011,49.262,48.450,40.022,36.715,39.244,57.426,64.639,55.797,59.458,65.803,74.809,59.980,70.354,64.431,65.945,72.207,72.397,69.359,69.458,40.445,40.557,43.250,42.566,18.650,16.399,26.321,22.686,7.647,9.381,24.854,21.767,21.735,16.041,20.940,12.669,22.951,17.961,8.282,8.743,-0.493,-0.671,-0.584,-0.497,-0.513,-0.619,-0.064,466.285,340.667,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:31,1838.226,0.000,0.182,0.000,42.600,7.170,116.733,66.569,67.777,149.736,157.208,192.768,210.557,186.298,177.081,195.784,34.936,41.669,39.892,39.819,41.011,49.262,48.536,40.101,36.715,39.244,57.492,64.639,55.797,59.518,65.803,74.869,59.980,70.475,64.431,65.945,72.273,72.458,69.425,69.518,40.514,40.620,43.320,42.566,18.468,16.308,26.128,23.324,7.374,9.290,24.854,21.858,21.644,15.950,20.757,12.577,23.042,18.053,8.373,8.652,-0.463,-0.655,-0.572,-0.469,-0.503,-0.632,-0.064,465.792,340.781,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:32,1840.625,0.000,0.182,0.000,42.600,7.170,116.733,66.569,67.777,149.736,157.208,192.768,210.557,186.298,177.081,195.784,34.936,41.669,39.892,39.819,41.011,49.262,48.536,40.101,36.715,39.244,57.492,64.639,55.797,59.518,65.803,74.869,59.980,70.475,64.431,65.945,72.273,72.458,69.425,69.518,40.514,40.620,43.320,42.566,18.468,16.308,26.128,23.324,7.374,9.290,24.854,21.858,21.644,15.950,20.757,12.577,23.042,18.053,8.373,8.652,-0.463,-0.655,-0.572,-0.469,-0.503,-0.632,-0.064,465.277,340.894,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:33,1842.912,0.000,0.182,0.000,42.634,7.170,116.985,66.569,67.777,149.736,157.208,192.768,210.793,186.298,177.332,195.784,34.936,41.669,39.892,39.888,41.011,49.262,48.513,40.101,36.715,39.244,57.492,64.639,55.863,59.458,65.869,74.945,59.980,70.415,64.431,66.006,72.340,72.458,69.425,69.518,40.514,40.620,43.320,42.630,20.015,17.948,26.321,23.597,7.374,9.563,25.127,21.858,21.462,16.132,20.757,12.577,23.224,18.053,8.373,8.743,-0.481,-0.655,-0.570,-0.482,-0.487,-0.626,-0.064,464.770,340.951,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:34,1845.189,0.000,0.182,0.000,42.634,7.144,117.488,66.569,67.492,149.987,157.208,192.768,210.793,186.298,177.332,195.784,35.005,41.738,39.932,39.888,41.011,49.405,48.592,40.164,36.778,39.220,57.492,64.678,55.863,59.496,65.935,75.006,59.980,70.551,64.431,66.006,72.340,72.572,69.492,69.572,40.514,40.597,43.320,42.607,18.741,16.399,26.321,23.233,7.830,9.199,24.945,22.131,21.190,16.041,21.031,12.669,23.315,18.144,8.464,8.743,-0.462,-0.659,-0.578,-0.462,-0.505,-0.626,-0.064,464.276,341.122,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:35,1847.503,0.000,0.182,0.000,42.634,7.144,117.488,66.569,67.492,149.987,157.208,192.768,210.793,186.298,177.332,195.784,35.005,41.738,39.932,39.888,41.011,49.405,48.592,40.164,36.778,39.220,57.492,64.678,55.863,59.496,65.935,75.006,59.980,70.551,64.431,66.006,72.340,72.572,69.492,69.572,40.514,40.597,43.320,42.607,18.741,16.399,26.321,23.233,7.830,9.199,24.945,22.131,21.190,16.041,21.031,12.669,23.315,18.144,8.464,8.743,-0.462,-0.659,-0.578,-0.462,-0.505,-0.626,-0.064,463.732,341.179,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:36,1849.815,0.000,0.182,0.000,42.634,7.170,118.244,66.569,67.492,150.238,157.460,193.019,210.557,186.549,177.584,195.532,35.005,41.738,39.956,39.888,41.081,49.326,48.592,40.164,36.778,39.307,57.559,64.700,55.863,59.594,65.935,75.065,60.047,70.551,64.497,66.082,72.406,72.670,69.558,69.654,40.514,40.683,43.389,42.693,19.287,16.308,26.899,23.050,7.556,9.107,25.401,22.131,21.371,15.676,20.757,12.486,23.315,18.053,8.373,8.743,-0.490,-0.668,-0.580,-0.495,-0.510,-0.621,-0.064,463.175,341.293,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:37,1852.141,0.000,0.182,0.000,42.600,7.170,118.495,66.285,67.492,150.238,157.208,192.768,210.557,186.549,177.584,195.532,35.005,41.738,39.932,39.888,41.081,49.405,48.592,40.164,36.778,39.220,57.559,64.617,55.929,59.435,65.935,75.065,59.980,70.551,64.497,66.082,72.406,72.572,69.625,69.632,40.583,40.597,43.389,42.607,18.832,16.126,26.417,23.141,7.465,9.199,25.492,22.131,21.553,15.767,20.757,12.577,23.315,18.053,8.555,8.925,-0.489,-0.671,-0.584,-0.489,-0.507,-0.641,-0.064,462.594,341.293,15.600,13.808,20.632,16.464,3.041,22.391,12.791,0.000,12.124,196.327,211.083,260.538,74.722,260.096,16.800,15.000,22.500,18.800,5.400,22.800,18.400,
2021/04/05 17:37:38,1854.357,0.000,0.182,0.000,42.634,7.144,118.747,66.285,67.492,150.238,157.460,192.768,210.557,186.549,177.836,195.532,34.936,41.738,40.035,39.957,41.081,49.468,48.655,40.228,36.857,39.386,57.625,64.700,55.929,59.594,66.002,75.139,59.980,70.612,64.497,66.142,72.473,72.730,69.625,69.730,40.583,40.683,43.389,42.693,18.832,16.946,26.803,23.597,7.283,9.107,25.492,22.495,21.826,15.859,20.757,12.486,23.224,18.053,8.282,8.743,-0.467,-0.643,-0.559,-0.477,-0.498,-0.613,-0.064,462.026,341.407,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:39,1856.632,0.000,0.182,0.000,42.634,7.144,118.977,66.285,67.492,150.238,157.460,193.019,210.793,186.549,177.836,195.259,34.936,41.807,40.035,39.957,41.081,49.468,48.719,40.228,36.857,39.307,57.625,64.700,55.996,59.518,66.002,75.198,60.047,70.612,64.563,66.142,72.473,72.670,69.625,69.730,40.583,40.683,43.389,42.693,19.469,17.493,26.224,23.506,7.283,9.290,25.765,22.404,21.826,15.767,20.666,12.486,23.224,18.144,8.191,8.834,-0.465,-0.644,-0.562,-0.474,-0.500,-0.616,-0.064,461.506,341.464,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:40,1858.979,0.000,0.182,0.000,42.600,7.170,119.251,66.285,67.492,150.238,157.460,192.768,210.557,186.549,177.836,195.281,35.005,41.807,40.098,39.957,41.081,49.491,48.719,40.330,36.880,39.386,57.625,64.700,55.929,59.594,66.002,75.220,60.047,70.695,64.563,66.240,72.539,72.730,69.691,69.791,40.583,40.763,43.389,42.772,18.650,17.219,25.935,24.144,7.374,9.290,25.674,22.495,21.826,15.950,20.666,12.577,23.315,18.144,8.191,8.834,-0.476,-0.659,-0.573,-0.484,-0.512,-0.628,-0.064,460.925,341.578,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:41,1861.337,0.000,0.182,0.000,42.634,7.170,119.251,66.285,67.492,150.238,157.460,192.768,210.557,186.549,177.836,195.281,35.005,41.807,40.098,39.957,41.081,49.491,48.719,40.330,36.880,39.386,57.625,64.700,55.929,59.594,66.002,75.220,60.047,70.695,64.563,66.240,72.539,72.730,69.691,69.791,40.583,40.763,43.389,42.772,18.650,17.219,25.935,24.144,7.374,9.290,25.674,22.495,21.826,15.950,20.666,12.577,23.315,18.144,8.191,8.834,-0.476,-0.659,-0.573,-0.484,-0.512,-0.628,-0.064,460.394,341.635,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:42,1863.582,0.000,0.182,0.000,42.600,7.144,120.006,66.285,67.208,150.238,157.711,192.768,210.557,186.549,177.836,195.029,35.005,41.877,40.012,39.957,41.150,49.491,48.719,40.330,36.880,39.363,57.692,64.617,56.062,59.496,66.068,75.294,60.047,70.695,64.630,66.240,72.539,72.708,69.757,69.829,40.583,40.660,43.458,42.670,19.560,18.313,26.514,24.235,7.374,9.290,25.856,22.495,22.099,15.859,20.575,12.486,23.315,18.144,8.100,8.834,-0.486,-0.673,-0.580,-0.497,-0.517,-0.641,-0.064,459.899,341.635,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:43,1865.897,0.000,0.182,0.000,42.634,7.144,120.258,66.285,67.208,150.489,157.711,192.768,210.557,186.801,178.087,195.029,35.005,41.877,40.075,39.957,41.150,49.468,48.719,40.307,36.857,39.363,57.692,64.617,55.996,59.496,66.068,75.331,60.047,70.748,64.630,66.218,72.605,72.769,69.757,69.829,40.583,40.739,43.458,42.749,18.923,17.037,26.514,23.961,7.374,9.016,26.129,22.587,22.190,15.950,20.575,12.486,23.315,18.144,8.191,8.834,-0.493,-0.675,-0.587,-0.493,-0.509,-0.646,-0.064,459.269,341.749,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:44,1868.272,0.000,0.182,0.000,42.600,7.144,120.509,66.285,67.208,150.489,157.711,192.768,210.793,186.801,178.087,195.029,34.936,41.877,40.012,39.983,41.150,49.570,48.719,40.330,36.880,39.284,57.758,64.617,56.062,59.496,66.134,75.353,60.047,70.770,64.696,66.301,72.672,72.769,69.757,69.829,40.653,40.739,43.458,42.749,18.923,18.039,27.671,24.326,7.374,9.107,26.311,22.678,22.372,16.041,20.575,12.486,23.497,18.144,8.100,8.834,-0.483,-0.658,-0.573,-0.487,-0.502,-0.621,-0.064,458.737,341.925,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:45,1870.603,0.000,0.182,0.000,42.634,7.144,120.761,66.001,67.208,150.489,157.711,193.019,210.557,186.801,178.087,194.777,35.005,41.902,40.098,40.027,41.150,49.547,48.798,40.307,36.857,39.386,57.782,64.639,56.086,59.594,66.068,75.390,60.047,70.748,64.630,66.279,72.696,72.867,69.848,69.851,40.678,40.763,43.553,42.772,18.832,17.766,26.996,24.417,7.283,9.016,26.311,22.769,22.281,15.859,20.484,12.486,23.497,18.235,8.373,8.834,-0.456,-0.645,-0.562,-0.459,-0.502,-0.619,-0.064,458.193,341.977,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:46,1872.804,0.000,0.182,0.000,42.634,7.144,120.761,66.001,67.208,150.489,157.711,193.019,210.557,186.801,178.087,194.777,35.005,41.902,40.098,40.027,41.150,49.547,48.798,40.307,36.857,39.386,57.782,64.639,56.086,59.594,66.068,75.390,60.047,70.748,64.630,66.279,72.696,72.867,69.848,69.851,40.678,40.763,43.553,42.772,18.832,17.766,26.996,24.417,7.283,9.016,26.311,22.769,22.281,15.859,20.484,12.486,23.497,18.235,8.373,8.834,-0.456,-0.645,-0.562,-0.459,-0.502,-0.619,-0.064,457.612,342.096,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:47,1875.029,0.000,0.182,0.000,42.600,7.144,121.516,66.285,67.208,150.741,157.711,193.019,210.557,186.801,178.339,194.777,35.005,41.946,40.075,40.027,41.220,49.547,48.861,40.307,36.921,39.363,57.824,64.617,56.128,59.572,66.134,75.464,60.047,70.809,64.696,66.279,72.738,72.844,69.957,69.905,40.653,40.739,43.528,42.749,19.196,18.039,27.189,24.235,7.101,9.107,26.584,22.678,22.554,16.132,20.393,12.395,23.588,18.235,8.191,8.834,-0.472,-0.648,-0.565,-0.473,-0.502,-0.620,-0.064,457.056,342.096,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:48,1877.324,0.000,0.182,0.000,42.600,7.144,121.516,66.285,67.208,150.741,157.711,193.019,210.557,186.801,178.339,194.777,35.005,41.946,40.075,40.027,41.220,49.547,48.861,40.307,36.921,39.363,57.824,64.617,56.128,59.572,66.134,75.464,60.047,70.809,64.696,66.279,72.738,72.844,69.957,69.905,40.653,40.739,43.528,42.749,19.196,18.039,27.189,24.235,7.101,9.107,26.584,22.678,22.554,16.132,20.393,12.395,23.588,18.235,8.191,8.834,-0.472,-0.648,-0.565,-0.473,-0.502,-0.620,-0.064,456.487,342.153,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:49,1879.722,0.000,0.182,0.000,42.600,7.144,121.768,66.001,67.184,150.741,157.941,192.768,210.537,186.801,178.317,194.777,34.980,41.946,40.098,40.027,41.220,49.610,48.861,40.370,36.921,39.386,57.824,64.639,56.128,59.594,66.201,75.523,60.113,70.885,64.696,66.339,72.738,72.927,69.957,69.988,40.722,40.826,43.528,42.835,19.196,17.675,26.803,24.508,7.192,9.199,26.584,22.860,22.645,16.041,20.393,12.304,23.588,18.235,8.191,8.834,-0.488,-0.666,-0.576,-0.488,-0.509,-0.613,-0.064,455.906,342.205,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:50,1881.925,0.000,0.182,0.000,42.600,7.118,122.272,66.001,66.924,150.992,157.963,192.768,210.557,186.801,178.339,194.525,35.005,41.946,40.161,40.027,41.220,49.610,48.940,40.370,36.921,39.449,57.891,64.700,56.195,59.594,66.201,75.597,60.113,70.885,64.763,66.339,72.871,72.988,70.023,69.988,40.722,40.826,43.597,42.914,19.742,17.584,27.671,24.417,7.283,9.199,26.857,22.951,22.645,16.041,20.302,12.304,23.588,18.235,8.191,8.834,-0.452,-0.616,-0.542,-0.450,-0.480,-0.589,-0.064,455.325,342.319,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:51,1884.211,0.000,0.182,0.000,42.634,7.118,122.272,66.001,66.924,150.992,157.963,192.768,210.557,186.801,178.339,194.525,35.005,41.946,40.161,40.027,41.220,49.610,48.940,40.370,36.921,39.449,57.891,64.700,56.195,59.594,66.201,75.597,60.113,70.885,64.763,66.339,72.871,72.988,70.023,69.988,40.722,40.826,43.597,42.914,19.742,17.584,27.671,24.417,7.283,9.199,26.857,22.951,22.645,16.041,20.302,12.304,23.588,18.235,8.191,8.834,-0.452,-0.616,-0.542,-0.450,-0.480,-0.589,-0.064,454.768,342.433,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:52,1886.509,0.000,0.182,0.000,42.600,7.118,122.523,66.001,66.924,150.992,158.214,193.019,210.557,186.801,178.590,194.525,35.005,42.015,40.240,40.096,41.220,49.610,48.940,40.370,36.921,39.449,57.957,64.700,56.261,59.594,66.201,75.597,60.113,70.885,64.763,66.339,72.871,73.064,70.023,70.124,40.792,40.889,43.597,42.914,20.106,17.766,27.092,24.781,7.374,9.290,26.948,23.133,22.736,16.132,20.302,12.395,23.679,18.326,8.191,8.925,-0.478,-0.651,-0.572,-0.473,-0.503,-0.619,-0.064,454.212,342.490,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:53,1888.819,0.000,0.182,0.000,42.634,7.144,123.005,66.001,66.924,150.992,158.214,193.019,210.557,186.801,178.590,194.503,35.005,42.015,40.240,40.096,41.220,49.674,49.004,40.449,36.984,39.528,57.957,64.761,56.195,59.654,66.267,75.657,60.113,70.945,64.829,66.415,72.937,73.124,70.090,70.124,40.722,40.889,43.597,42.978,19.742,18.039,26.996,24.781,7.101,9.199,26.857,23.133,23.008,16.132,20.302,12.304,23.770,18.235,8.191,8.834,-0.472,-0.657,-0.582,-0.470,-0.491,-0.614,-0.064,453.668,342.490,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:54,1891.135,0.000,0.000,0.000,42.600,7.118,123.530,65.717,66.924,151.243,158.214,193.019,210.557,186.801,178.590,194.273,35.005,42.015,40.138,40.096,41.289,49.674,49.004,40.449,36.984,39.426,57.957,64.617,56.261,59.572,66.267,75.716,60.113,70.945,64.829,66.475,72.937,73.102,70.090,70.163,40.792,40.803,43.666,42.891,19.378,18.950,27.381,24.599,7.101,9.199,27.130,23.406,23.372,16.132,20.211,12.304,23.679,18.235,8.282,8.834,-0.471,-0.658,-0.584,-0.472,-0.488,-0.638,-0.064,453.050,342.490,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:55,1893.347,0.000,0.182,0.000,42.634,7.118,123.530,65.717,66.924,151.243,158.214,193.019,210.557,186.801,178.590,194.273,35.005,42.015,40.138,40.096,41.289,49.674,49.004,40.449,36.984,39.426,57.957,64.617,56.261,59.572,66.267,75.716,60.113,70.945,64.829,66.475,72.937,73.102,70.090,70.163,40.792,40.803,43.666,42.891,19.378,18.950,27.381,24.599,7.101,9.199,27.130,23.406,23.372,16.132,20.211,12.304,23.679,18.235,8.282,8.834,-0.471,-0.658,-0.584,-0.472,-0.488,-0.638,-0.064,452.543,342.552,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:56,1895.714,0.000,0.182,0.000,42.600,7.118,123.782,65.717,66.640,151.243,158.214,193.019,210.557,186.801,178.842,194.022,35.005,42.085,40.217,40.096,41.289,49.674,49.004,40.449,36.984,39.426,57.957,64.617,56.327,59.572,66.333,75.716,60.113,70.945,64.829,66.475,73.003,73.102,70.156,70.163,40.792,40.803,43.666,42.891,19.651,18.039,27.671,25.510,7.192,9.381,27.404,23.406,23.554,16.314,20.211,12.304,23.770,18.144,8.282,8.834,-0.492,-0.674,-0.586,-0.496,-0.515,-0.637,-0.064,451.987,342.718,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:57,1898.096,0.000,0.182,0.000,42.634,7.118,124.034,65.717,66.640,151.494,158.214,193.019,210.557,186.801,178.842,194.022,35.005,42.085,40.217,40.096,41.289,49.674,49.004,40.449,36.984,39.426,58.024,64.617,56.327,59.572,66.333,75.790,60.179,71.006,64.829,66.475,73.003,73.178,70.156,70.238,40.792,40.866,43.666,42.891,20.197,17.584,28.056,24.872,7.374,9.290,27.677,23.406,23.645,16.223,20.120,12.304,23.862,18.235,8.646,8.834,-0.471,-0.645,-0.563,-0.469,-0.499,-0.616,-0.064,451.418,342.661,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:58,1900.309,0.000,0.182,0.000,42.600,7.118,124.537,65.717,66.640,151.494,158.466,193.019,210.557,186.801,178.842,194.022,35.005,42.085,40.217,40.190,41.289,49.674,49.067,40.449,36.984,39.426,58.024,64.617,56.327,59.572,66.333,75.790,60.113,71.006,64.896,66.475,73.070,73.178,70.223,70.238,40.792,40.866,43.666,42.891,19.378,17.766,27.671,25.328,7.010,9.381,27.586,23.497,23.827,16.223,20.211,12.395,23.770,18.326,8.373,8.925,-0.439,-0.633,-0.548,-0.442,-0.487,-0.596,-0.064,450.862,342.832,16.834,13.027,21.424,16.447,2.433,24.438,12.816,13.046,24.007,205.728,213.593,260.538,77.954,253.686,17.900,14.100,23.400,18.700,5.300,24.900,18.600,
2021/04/05 17:37:59,1902.642,0.000,0.182,0.000,42.600,7.118,124.516,65.717,66.640,151.746,158.466,193.019,210.557,186.801,179.093,194.000,35.005,42.085,40.304,40.165,41.358,49.753,49.090,40.512,37.063,39.528,58.024,64.700,56.327,59.654,66.333,75.849,60.179,71.082,64.896,66.536,73.070,73.261,70.223,70.261,40.861,40.968,43.735,42.978,20.106,17.857,27.767,25.237,7.101,9.290,27.677,23.497,23.918,16.223,20.120,12.486,23.679,18.235,8.191,8.834,-0.484,-0.654,-0.571,-0.484,-0.500,-0.607,-0.064,450.342,342.832,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:00,1905.021,0.000,0.182,0.000,42.634,7.118,125.041,65.717,66.640,151.746,158.466,193.019,210.557,186.801,179.093,194.022,35.005,42.154,40.281,40.165,41.358,49.753,49.067,40.512,37.063,39.505,58.090,64.678,56.394,59.632,66.400,75.908,60.179,71.082,64.896,66.536,73.070,73.238,70.223,70.299,40.861,40.945,43.735,42.955,20.015,17.584,28.153,24.872,7.010,9.199,27.859,23.497,23.918,16.314,20.120,12.577,23.679,18.144,8.191,8.743,-0.475,-0.655,-0.568,-0.476,-0.508,-0.625,-0.064,449.786,342.718,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:01,1907.309,0.000,0.182,0.000,42.600,7.092,125.544,65.434,66.640,151.746,158.466,193.019,210.557,186.801,179.093,193.770,35.005,42.154,40.304,40.165,41.358,49.816,49.169,40.512,37.063,39.528,58.090,64.700,56.394,59.654,66.400,75.982,60.179,71.082,64.962,66.612,73.203,73.321,70.356,70.321,40.861,40.889,43.735,42.978,18.923,17.219,27.574,24.964,7.192,9.016,27.768,23.588,24.282,16.041,20.029,12.577,23.770,18.144,8.009,8.834,-0.453,-0.636,-0.555,-0.456,-0.501,-0.612,-0.064,449.180,342.832,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:02,1909.539,0.000,0.182,0.000,42.634,7.092,125.544,65.434,66.640,151.746,158.466,193.019,210.557,186.801,179.093,193.770,35.005,42.154,40.304,40.165,41.358,49.816,49.169,40.512,37.063,39.528,58.090,64.700,56.394,59.654,66.400,75.982,60.179,71.082,64.962,66.612,73.203,73.321,70.356,70.321,40.861,40.889,43.735,42.978,18.923,17.219,27.574,24.964,7.192,9.016,27.768,23.588,24.282,16.041,20.029,12.577,23.770,18.144,8.009,8.834,-0.453,-0.636,-0.555,-0.456,-0.501,-0.612,-0.064,448.606,342.832,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:03,1911.819,0.000,0.182,0.000,42.634,7.092,125.796,65.717,66.640,151.997,158.717,193.019,210.557,186.801,179.345,193.770,35.005,42.154,40.360,40.165,41.358,49.816,49.209,40.512,37.063,39.569,58.090,64.678,56.460,59.693,66.400,75.982,60.179,71.142,64.962,66.612,73.203,73.299,70.356,70.360,40.861,41.008,43.805,43.018,20.197,18.313,27.863,25.784,7.101,9.290,28.041,23.862,24.554,16.223,20.029,12.486,23.679,18.053,8.009,8.834,-0.472,-0.649,-0.562,-0.476,-0.497,-0.604,-0.064,448.080,342.889,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:04,1914.178,0.000,0.182,0.000,42.600,7.118,126.300,65.717,66.356,151.997,158.717,193.019,210.557,186.801,179.345,193.518,35.005,42.223,40.360,40.260,41.358,49.816,49.209,40.576,37.063,39.505,58.156,64.678,56.460,59.632,66.466,76.041,60.179,71.142,64.962,66.672,73.203,73.375,70.356,70.360,40.861,40.945,43.735,43.018,19.833,17.675,27.767,25.328,6.828,9.016,28.223,23.770,24.463,16.223,19.938,12.577,23.679,18.144,8.009,8.834,-0.469,-0.639,-0.555,-0.464,-0.476,-0.607,-0.064,447.462,343.003,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:05,1916.484,0.000,0.182,0.000,42.634,7.092,126.803,65.434,66.356,152.248,158.969,193.019,210.557,186.801,179.345,193.518,35.005,42.223,40.446,40.260,41.358,49.879,49.273,40.576,37.126,39.592,58.156,64.761,56.526,59.791,66.466,76.115,60.179,71.218,65.028,66.672,73.335,73.458,70.422,70.458,40.930,41.032,43.805,43.120,19.742,17.766,27.767,26.239,7.101,9.107,28.405,23.953,24.645,16.223,20.029,12.669,23.770,18.053,8.009,8.834,-0.477,-0.661,-0.577,-0.487,-0.512,-0.633,-0.064,446.918,343.003,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:06,1918.746,0.000,0.182,0.000,42.600,7.092,126.803,65.434,66.356,152.248,158.969,193.019,210.557,186.801,179.345,193.518,35.005,42.223,40.446,40.260,41.358,49.879,49.273,40.576,37.126,39.592,58.156,64.761,56.526,59.791,66.466,76.115,60.179,71.218,65.028,66.672,73.335,73.458,70.422,70.458,40.930,41.032,43.805,43.120,19.742,17.766,27.767,26.239,7.101,9.107,28.405,23.953,24.645,16.223,20.029,12.669,23.770,18.053,8.009,8.834,-0.477,-0.661,-0.577,-0.487,-0.512,-0.633,-0.064,446.312,343.060,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:07,1920.966,0.000,0.182,0.000,42.634,7.092,127.307,65.434,66.332,152.248,158.947,193.019,210.537,186.801,179.575,193.015,34.980,42.223,40.446,40.234,41.428,49.879,49.273,40.576,37.126,39.592,58.223,64.700,56.526,59.715,66.466,76.174,60.179,71.279,65.095,66.748,73.335,73.518,70.488,70.518,40.930,41.111,43.805,43.120,19.924,18.130,28.346,25.692,7.010,8.925,28.678,24.226,24.645,16.132,19.938,12.669,23.770,18.053,7.827,8.925,-0.467,-0.648,-0.565,-0.476,-0.501,-0.620,-0.064,445.718,342.951,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:08,1923.302,0.000,0.182,0.000,42.634,7.092,127.307,65.434,66.332,152.248,158.947,193.019,210.537,186.801,179.575,193.015,34.980,42.223,40.446,40.234,41.428,49.879,49.273,40.576,37.126,39.592,58.223,64.700,56.526,59.715,66.466,76.174,60.179,71.279,65.095,66.748,73.335,73.518,70.488,70.518,40.930,41.111,43.805,43.120,19.924,18.130,28.346,25.692,7.010,8.925,28.678,24.226,24.645,16.132,19.938,12.669,23.770,18.053,7.827,8.925,-0.467,-0.648,-0.565,-0.476,-0.501,-0.620,-0.064,445.100,343.003,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:09,1925.590,0.000,0.182,0.000,42.600,7.092,128.062,65.174,66.356,152.521,158.969,193.293,210.557,186.823,179.848,193.266,35.074,42.293,40.446,40.234,41.428,49.879,49.352,40.655,37.126,39.655,58.289,64.700,56.593,59.715,66.532,76.174,60.179,71.279,65.095,66.748,73.402,73.594,70.488,70.594,41.000,41.111,43.874,43.120,19.924,17.675,28.249,26.239,6.646,8.834,28.769,24.226,24.736,16.132,19.847,12.760,23.862,18.144,7.827,9.016,-0.463,-0.631,-0.552,-0.460,-0.477,-0.602,-0.064,444.482,343.003,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:10,1930.071,0.000,0.182,0.000,42.634,7.092,128.314,65.434,66.072,152.751,159.221,193.271,210.557,186.801,179.848,193.015,35.005,42.293,40.509,40.304,41.428,50.021,49.415,40.718,37.205,39.655,58.289,64.761,56.593,59.791,66.599,76.307,60.179,71.339,65.161,66.869,73.402,73.654,70.555,70.654,41.000,41.111,43.874,43.183,19.378,18.222,27.960,26.604,7.101,8.834,28.860,24.317,24.827,16.132,19.847,12.851,23.862,18.053,7.827,8.925,-0.481,-0.657,-0.571,-0.485,-0.503,-0.611,-0.064,443.283,343.060,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:11,1930.071,0.000,0.182,0.000,42.634,7.092,128.314,65.434,66.072,152.751,159.221,193.271,210.557,186.801,179.848,193.015,35.005,42.293,40.509,40.304,41.428,50.021,49.415,40.718,37.205,39.655,58.289,64.761,56.593,59.791,66.599,76.307,60.179,71.339,65.161,66.869,73.402,73.654,70.555,70.654,41.000,41.111,43.874,43.183,19.378,18.222,27.960,26.604,7.101,8.834,28.860,24.317,24.827,16.132,19.847,12.851,23.862,18.053,7.827,8.925,-0.481,-0.657,-0.571,-0.485,-0.503,-0.611,-0.064,443.283,343.060,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:12,1932.452,0.000,0.182,0.000,42.600,7.092,128.566,65.150,66.072,152.751,159.221,193.019,210.557,186.801,179.848,193.015,35.005,42.293,40.486,40.304,41.428,49.959,49.352,40.718,37.205,39.632,58.289,64.678,56.593,59.769,66.532,76.307,60.246,71.339,65.161,66.869,73.468,73.572,70.555,70.632,41.000,41.088,43.874,43.097,18.741,18.586,27.767,26.330,7.101,8.743,28.769,24.499,24.918,16.223,19.938,12.942,23.862,18.144,7.645,8.925,-0.469,-0.661,-0.572,-0.471,-0.516,-0.632,-0.064,442.689,343.117,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:13,1934.727,0.000,0.182,0.000,42.600,7.066,129.299,65.150,66.072,152.751,159.472,193.019,210.557,186.549,179.848,192.741,35.005,42.362,40.589,40.304,41.497,49.982,49.415,40.741,37.229,39.734,58.356,64.761,56.659,59.851,66.599,76.388,60.246,71.361,65.161,66.892,73.534,73.730,70.621,70.715,41.000,41.174,43.874,43.247,19.560,19.042,28.538,27.059,7.101,9.107,29.133,24.681,25.100,16.132,20.029,12.942,23.953,18.053,7.645,8.925,-0.449,-0.614,-0.542,-0.448,-0.479,-0.584,-0.064,442.083,343.117,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:14,1936.947,0.000,0.182,0.000,42.634,7.092,129.573,65.150,66.072,153.002,159.472,193.271,210.557,186.549,180.100,192.763,35.005,42.362,40.589,40.373,41.497,50.021,49.494,40.718,37.205,39.734,58.356,64.761,56.659,59.791,66.599,76.426,60.246,71.415,65.161,66.869,73.534,73.730,70.621,70.715,41.000,41.111,43.874,43.183,19.014,18.950,27.767,26.968,7.010,8.652,28.951,24.863,25.009,16.041,20.029,12.851,23.953,18.144,7.645,8.925,-0.468,-0.635,-0.556,-0.468,-0.475,-0.607,-0.064,441.465,343.174,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:15,1939.174,0.000,0.182,0.000,42.634,7.092,129.573,65.150,66.072,153.002,159.472,193.271,210.557,186.549,180.100,192.763,35.005,42.362,40.589,40.373,41.497,50.021,49.494,40.718,37.205,39.734,58.356,64.761,56.659,59.791,66.599,76.426,60.246,71.415,65.161,66.869,73.534,73.730,70.621,70.715,41.000,41.111,43.874,43.183,19.014,18.950,27.767,26.968,7.010,8.652,28.951,24.863,25.009,16.041,20.029,12.851,23.953,18.144,7.645,8.925,-0.468,-0.635,-0.556,-0.468,-0.475,-0.607,-0.064,440.916,343.179,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:16,1941.582,0.000,0.182,0.000,42.600,7.066,129.824,65.434,66.072,153.002,159.472,193.271,210.557,186.298,180.100,192.763,35.074,42.362,40.486,40.304,41.497,50.021,49.517,40.718,37.205,39.632,58.356,64.678,56.659,59.769,66.665,76.426,60.246,71.415,65.228,66.869,73.534,73.708,70.688,70.693,41.069,41.088,43.874,43.160,20.197,18.404,28.056,26.695,7.010,8.561,29.224,24.772,25.100,16.223,20.120,12.851,24.135,18.144,7.554,9.016,-0.452,-0.646,-0.559,-0.458,-0.497,-0.620,-0.064,440.241,343.231,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:17,1943.841,0.000,0.182,0.000,42.634,7.066,130.328,65.150,66.072,153.253,159.724,193.019,210.557,186.298,180.100,192.511,35.005,42.431,40.589,40.373,41.497,50.021,49.494,40.781,37.269,39.734,58.422,64.761,56.725,59.851,66.665,76.500,60.246,71.475,65.228,67.006,73.601,73.791,70.688,70.851,41.069,41.174,43.943,43.247,20.106,19.679,28.442,27.332,7.010,8.561,29.588,25.137,25.191,16.223,20.120,12.851,24.226,18.326,7.645,8.925,-0.479,-0.651,-0.568,-0.479,-0.500,-0.602,-0.064,439.673,343.231,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:18,1946.084,0.000,0.182,0.000,42.634,7.066,130.328,65.150,66.072,153.253,159.724,193.019,210.557,186.298,180.100,192.511,35.005,42.431,40.589,40.373,41.497,50.021,49.494,40.781,37.269,39.734,58.422,64.761,56.725,59.851,66.665,76.500,60.246,71.475,65.228,67.006,73.601,73.791,70.688,70.851,41.069,41.174,43.943,43.247,20.106,19.679,28.442,27.332,7.010,8.561,29.588,25.137,25.191,16.223,20.120,12.851,24.226,18.326,7.645,8.925,-0.479,-0.651,-0.568,-0.479,-0.500,-0.602,-0.064,439.043,343.221,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:19,1948.382,0.000,0.182,0.000,42.600,7.066,130.831,65.150,65.788,153.504,159.724,193.271,210.322,186.298,180.351,192.511,35.074,42.362,40.629,40.373,41.497,50.097,49.494,40.781,37.269,39.711,58.422,64.738,56.725,59.829,66.665,76.559,60.246,71.475,65.294,67.006,73.601,73.829,70.754,70.769,41.069,41.151,43.943,43.224,20.287,19.315,28.635,27.788,7.283,8.652,29.680,25.046,25.100,16.223,20.120,12.942,24.408,18.235,7.827,9.016,-0.472,-0.672,-0.590,-0.477,-0.504,-0.641,-0.064,438.473,343.174,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:20,1950.678,0.000,0.182,0.000,42.634,7.066,131.083,65.150,65.788,153.504,159.724,193.019,210.322,186.047,180.351,192.259,35.005,42.431,40.589,40.373,41.567,50.097,49.557,40.781,37.269,39.734,58.422,64.700,56.725,59.851,66.665,76.559,60.246,71.475,65.294,67.006,73.667,73.851,70.754,70.851,41.069,41.174,43.943,43.247,19.469,19.497,28.346,27.788,7.283,8.743,29.406,25.228,25.373,16.314,20.029,12.851,24.499,18.326,7.645,8.925,-0.484,-0.656,-0.571,-0.484,-0.488,-0.627,-0.064,437.892,343.174,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:21,1953.022,0.000,0.182,0.000,42.600,7.066,131.335,65.150,65.788,153.504,159.975,193.019,210.322,186.047,180.351,192.259,35.005,42.431,40.652,40.373,41.567,50.097,49.557,40.781,37.269,39.734,58.488,64.761,56.792,59.927,66.665,76.559,60.246,71.536,65.294,67.006,73.667,73.927,70.821,70.851,41.069,41.237,43.943,43.247,19.742,19.497,28.635,28.243,7.465,8.652,29.680,25.410,25.646,16.405,20.211,12.851,24.499,18.326,7.645,9.016,-0.456,-0.649,-0.573,-0.460,-0.501,-0.621,-0.064,437.286,343.174,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:22,1955.298,0.000,0.182,0.000,42.634,7.066,131.838,65.150,65.788,153.504,159.975,193.019,210.322,186.047,180.351,192.259,35.005,42.431,40.715,40.373,41.497,50.157,49.557,40.860,37.332,39.797,58.488,64.761,56.792,59.927,66.731,76.633,60.246,71.612,65.294,67.066,73.734,73.988,70.821,70.927,41.139,41.316,43.943,43.326,20.469,19.497,28.538,28.152,7.374,8.652,29.862,25.683,25.282,16.497,20.120,12.851,24.590,18.326,7.645,9.016,-0.474,-0.645,-0.563,-0.472,-0.496,-0.591,-0.064,436.730,343.231,18.216,16.101,23.445,19.990,1.030,26.816,15.617,19.231,36.158,210.503,218.705,240.945,82.716,248.199,19.100,17.000,25.200,22.000,5.000,27.200,20.600,
2021/04/05 17:38:23,1957.491,0.000,0.182,0.000,42.634,7.040,132.342,65.150,65.788,153.756,160.227,193.019,210.322,185.795,180.351,192.008,35.074,42.501,40.715,40.373,41.567,50.157,49.621,40.860,37.332,39.797,58.555,64.761,56.858,59.988,66.731,76.751,60.312,71.612,65.361,67.142,73.800,73.988,70.887,70.988,41.139,41.316,43.943,43.326,19.924,19.862,28.153,28.790,7.465,8.470,29.862,26.047,25.464,16.314,20.120,12.760,24.499,18.235,7.372,8.925,-0.450,-0.639,-0.554,-0.452,-0.502,-0.609,-0.064,436.100,343.231,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:24,1959.880,0.000,0.182,0.000,42.634,7.040,132.342,65.150,65.788,153.756,160.227,193.019,210.322,185.795,180.351,192.008,35.074,42.501,40.715,40.373,41.567,50.157,49.621,40.860,37.332,39.797,58.555,64.761,56.858,59.988,66.731,76.751,60.312,71.612,65.361,67.142,73.800,73.988,70.887,70.988,41.139,41.316,43.943,43.326,19.924,19.862,28.153,28.790,7.465,8.470,29.862,26.047,25.464,16.314,20.120,12.760,24.499,18.235,7.372,8.925,-0.450,-0.639,-0.554,-0.452,-0.502,-0.609,-0.064,435.506,343.231,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:25,1962.134,0.000,0.182,0.000,42.634,7.066,132.594,64.866,65.788,154.007,160.227,193.019,210.322,185.795,180.603,191.756,35.074,42.501,40.715,40.442,41.567,50.157,49.723,40.860,37.332,39.797,58.555,64.836,56.858,60.048,66.797,76.751,60.312,71.612,65.361,67.142,73.800,74.064,70.887,71.048,41.208,41.316,44.013,43.326,19.924,19.953,28.442,28.608,7.374,8.652,29.771,26.138,25.555,16.405,20.029,12.851,24.499,18.235,7.372,8.925,-0.464,-0.637,-0.558,-0.471,-0.489,-0.606,-0.064,434.858,343.113,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:26,1964.321,0.000,0.182,0.000,42.600,7.040,133.075,64.866,65.788,154.007,160.227,193.271,210.322,185.544,180.603,191.986,35.005,42.501,40.692,40.442,41.636,50.157,49.621,40.860,37.332,39.774,58.555,64.738,56.858,59.966,66.797,76.751,60.312,71.612,65.427,67.142,73.866,74.041,70.954,70.966,41.139,41.214,44.013,43.303,21.015,19.679,29.213,27.879,7.465,8.561,29.771,26.230,25.464,16.405,20.120,12.851,24.590,18.235,7.281,8.925,-0.471,-0.650,-0.576,-0.457,-0.500,-0.606,-0.064,434.270,343.061,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:27,1966.607,0.000,0.182,0.000,42.600,7.066,133.097,64.866,65.788,154.007,160.478,193.271,210.322,185.795,180.854,191.756,35.074,42.501,40.692,40.442,41.636,50.218,49.700,40.860,37.332,39.774,58.621,64.738,56.924,60.026,66.797,76.825,60.312,71.672,65.427,67.142,73.866,74.041,70.954,70.966,41.208,41.214,44.013,43.224,21.379,19.862,28.828,28.699,7.739,8.561,30.044,26.503,25.555,16.497,20.211,12.851,24.590,18.235,7.281,8.925,-0.467,-0.674,-0.579,-0.475,-0.515,-0.633,-0.064,433.696,343.170,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:28,1968.941,0.000,0.182,0.000,42.600,7.040,133.852,64.891,65.504,154.280,160.478,193.041,210.322,185.565,180.854,191.504,35.074,42.595,40.794,40.442,41.636,50.218,49.763,40.924,37.411,39.877,58.645,64.836,57.015,60.124,66.797,76.944,60.312,71.748,65.427,67.279,74.023,74.185,71.044,71.124,41.233,41.380,44.107,43.389,22.107,20.590,28.828,29.155,7.830,8.470,29.953,26.958,25.828,16.497,20.211,12.851,24.590,18.235,7.281,9.016,-0.444,-0.601,-0.530,-0.440,-0.457,-0.575,-0.064,433.095,343.118,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:29,1971.211,0.000,0.182,0.000,42.600,7.040,133.852,64.891,65.504,154.280,160.478,193.041,210.322,185.565,180.854,191.504,35.074,42.595,40.794,40.442,41.636,50.218,49.763,40.924,37.411,39.877,58.645,64.836,57.015,60.124,66.797,76.944,60.312,71.748,65.427,67.279,74.023,74.185,71.044,71.124,41.233,41.380,44.107,43.389,22.107,20.590,28.828,29.155,7.830,8.470,29.953,26.958,25.828,16.497,20.211,12.851,24.590,18.235,7.281,9.016,-0.444,-0.601,-0.530,-0.440,-0.457,-0.575,-0.064,432.477,343.175,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:30,1973.432,0.000,0.182,0.000,42.600,7.040,134.608,64.866,65.504,154.509,160.730,193.271,210.322,185.544,180.854,191.504,35.074,42.595,40.858,40.442,41.705,50.294,49.763,40.924,37.411,39.877,58.712,64.836,57.015,60.185,66.797,77.017,60.312,71.809,65.493,67.279,74.023,74.185,71.111,71.185,41.303,41.380,44.107,43.389,22.471,20.226,29.117,29.155,8.012,8.561,29.953,27.140,25.828,16.497,20.211,12.760,24.590,18.326,7.099,8.925,-0.459,-0.633,-0.554,-0.459,-0.491,-0.598,-0.064,431.871,343.232,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
