Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:38:31,1975.645,0.000,0.182,0.000,42.634,7.040,134.608,64.866,65.504,154.509,160.730,193.271,210.322,185.544,180.854,191.504,35.074,42.595,40.858,40.442,41.705,50.294,49.763,40.924,37.411,39.877,58.712,64.836,57.015,60.185,66.797,77.017,60.312,71.809,65.493,67.279,74.023,74.185,71.111,71.185,41.303,41.380,44.107,43.389,22.471,20.226,29.117,29.155,8.012,8.561,29.953,27.140,25.828,16.497,20.211,12.760,24.590,18.326,7.099,8.925,-0.459,-0.633,-0.554,-0.459,-0.491,-0.598,-0.064,431.290,343.118,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:32,1977.976,0.000,0.182,0.000,42.634,7.040,135.111,64.866,65.504,154.509,160.730,193.019,210.322,185.544,180.854,191.252,35.074,42.639,40.858,40.512,41.705,50.294,49.763,41.003,37.411,39.877,58.754,64.761,57.057,60.185,66.797,77.077,60.379,71.809,65.560,67.339,74.065,74.261,71.153,71.185,41.277,41.380,44.082,43.326,23.290,21.866,29.020,29.974,8.103,8.652,30.226,27.322,25.828,16.679,20.393,12.760,24.681,18.326,7.099,8.925,-0.430,-0.597,-0.537,-0.417,-0.455,-0.561,-0.064,430.697,343.118,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:33,1980.311,0.000,0.182,0.000,42.600,7.040,135.111,64.866,65.504,154.509,160.730,193.019,210.322,185.544,180.854,191.252,35.074,42.639,40.858,40.512,41.705,50.294,49.763,41.003,37.411,39.877,58.754,64.761,57.057,60.185,66.797,77.077,60.379,71.809,65.560,67.339,74.065,74.261,71.153,71.185,41.277,41.380,44.082,43.326,23.290,21.866,29.020,29.974,8.103,8.652,30.226,27.322,25.828,16.679,20.393,12.760,24.681,18.326,7.099,8.925,-0.430,-0.597,-0.537,-0.417,-0.455,-0.561,-0.064,430.073,343.113,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:34,1982.575,0.000,0.182,0.000,42.600,7.040,135.363,64.582,65.504,154.761,160.730,193.019,210.322,185.544,181.106,191.001,35.074,42.665,40.834,40.512,41.705,50.294,49.763,41.003,37.474,39.853,58.778,64.738,57.081,60.223,66.864,77.077,60.379,71.869,65.560,67.339,74.156,74.238,71.177,71.163,41.303,41.357,44.107,43.303,22.653,22.321,28.828,30.248,8.194,8.379,30.226,27.778,26.100,16.770,20.393,12.851,24.863,18.326,7.099,8.925,-0.449,-0.627,-0.558,-0.437,-0.475,-0.586,-0.064,429.497,343.118,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:35,1984.852,0.000,0.182,0.000,42.634,7.040,135.615,64.582,65.504,154.761,160.981,193.019,210.087,185.544,180.854,191.001,35.074,42.639,41.000,40.512,41.705,50.294,49.826,41.066,37.474,40.003,58.820,64.897,57.057,60.382,66.864,77.151,60.379,71.869,65.560,67.400,74.132,74.382,71.219,71.321,41.277,41.459,44.082,43.468,23.472,22.959,29.406,30.066,8.285,8.288,30.499,27.960,26.009,16.770,20.393,12.760,24.772,18.235,6.917,8.925,-0.451,-0.624,-0.554,-0.439,-0.481,-0.575,-0.064,428.916,343.061,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:36,1987.304,0.000,0.182,0.000,42.634,7.040,135.866,64.582,65.480,155.012,160.960,193.019,210.302,185.544,181.084,190.749,35.049,42.639,40.937,40.606,41.705,50.294,49.826,41.066,37.474,39.940,58.820,64.897,57.123,60.382,66.864,77.151,60.379,71.869,65.626,67.400,74.198,74.382,71.219,71.321,41.347,41.459,44.082,43.468,22.926,22.959,29.310,30.430,8.285,8.379,30.317,28.233,26.009,16.952,20.393,12.760,24.863,18.326,6.826,9.016,-0.459,-0.631,-0.552,-0.459,-0.490,-0.601,-0.064,428.311,342.947,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:37,1991.901,0.000,0.182,0.000,42.600,7.040,136.622,64.582,65.504,155.263,161.233,193.019,210.087,185.544,181.106,191.001,35.074,42.709,41.000,40.581,41.775,50.294,49.826,41.066,37.474,39.940,58.820,64.897,57.123,60.458,66.864,77.210,60.379,71.869,65.626,67.400,74.264,74.382,71.286,71.321,41.347,41.522,44.151,43.468,22.835,23.870,29.792,30.703,8.376,8.106,30.408,28.597,26.009,17.135,20.484,12.760,24.863,18.326,6.917,9.016,-0.471,-0.639,-0.558,-0.469,-0.477,-0.598,-0.064,427.173,342.947,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:38,1991.901,0.000,0.182,0.000,42.600,7.040,136.622,64.582,65.504,155.263,161.233,193.019,210.087,185.544,181.106,191.001,35.074,42.709,41.000,40.581,41.775,50.294,49.826,41.066,37.474,39.940,58.820,64.897,57.123,60.458,66.864,77.210,60.379,71.869,65.626,67.400,74.264,74.382,71.286,71.321,41.347,41.522,44.151,43.468,22.835,23.870,29.792,30.703,8.376,8.106,30.408,28.597,26.009,17.135,20.484,12.760,24.863,18.326,6.917,9.016,-0.471,-0.639,-0.558,-0.469,-0.477,-0.598,-0.064,427.173,342.947,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:39,1994.158,0.000,0.182,0.000,42.634,7.040,136.873,64.582,65.504,155.263,161.233,193.019,210.087,185.544,181.106,190.749,35.074,42.734,41.063,40.581,41.775,50.354,49.905,41.129,37.538,40.003,58.911,64.897,57.214,60.518,66.864,77.269,60.379,71.945,65.626,67.475,74.355,74.518,71.377,71.458,41.372,41.522,44.177,43.468,22.562,23.415,30.081,30.703,8.285,8.197,30.681,28.780,26.191,16.952,20.757,12.851,25.046,18.417,6.917,9.016,-0.443,-0.616,-0.542,-0.429,-0.485,-0.588,-0.064,426.555,342.947,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:40,1996.513,0.000,0.182,0.000,42.634,7.014,137.377,64.582,65.504,155.515,161.233,193.019,210.087,185.544,181.106,190.749,35.074,42.709,41.063,40.581,41.775,50.430,49.905,41.129,37.538,40.003,58.887,64.897,57.190,60.458,66.864,77.343,60.445,72.006,65.693,67.475,74.331,74.518,71.352,71.458,41.347,41.522,44.151,43.468,21.925,23.961,29.310,31.250,8.467,8.015,30.317,29.144,26.100,17.043,20.666,12.851,25.137,18.417,6.917,9.016,-0.438,-0.630,-0.551,-0.438,-0.483,-0.594,-0.064,426.023,342.833,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:41,1998.969,0.000,0.182,0.000,42.600,7.014,137.629,64.582,65.220,155.515,161.485,193.019,210.087,185.544,181.357,190.497,35.074,42.734,41.063,40.581,41.775,50.430,49.969,41.129,37.538,40.003,58.911,64.897,57.214,60.518,66.864,77.402,60.445,72.006,65.693,67.536,74.355,74.594,71.377,71.518,41.441,41.585,44.177,43.532,22.289,24.781,29.599,31.614,8.376,8.106,30.681,29.235,26.282,17.135,20.849,13.033,25.046,18.417,6.826,9.016,-0.454,-0.624,-0.547,-0.452,-0.485,-0.593,-0.064,425.442,342.833,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:42,2001.199,0.000,0.182,0.000,42.600,7.014,137.880,64.298,65.220,155.515,161.485,193.019,210.087,185.292,181.357,190.497,35.074,42.709,41.142,40.581,41.844,50.452,49.969,41.153,37.640,40.082,58.953,64.897,57.256,60.579,66.797,77.483,60.379,72.089,65.693,67.558,74.397,74.594,71.419,71.518,41.416,41.585,44.151,43.532,21.470,25.328,29.888,30.977,8.649,7.923,30.772,29.690,26.373,17.043,20.849,12.942,25.046,18.326,6.735,9.016,-0.461,-0.624,-0.546,-0.459,-0.478,-0.578,-0.064,424.874,342.777,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:43,2003.486,0.000,0.182,0.000,42.634,7.014,138.384,64.582,65.220,155.766,161.485,193.019,210.087,185.544,181.357,190.497,35.074,42.709,41.142,40.650,41.844,50.430,49.969,41.129,37.617,40.082,58.953,64.958,57.256,60.579,66.864,77.461,60.445,72.066,65.759,67.597,74.464,74.654,71.419,71.579,41.416,41.585,44.221,43.532,22.016,24.690,30.081,31.341,8.831,8.288,30.863,29.690,26.464,17.226,20.849,12.942,25.046,18.326,6.917,9.016,-0.448,-0.643,-0.556,-0.452,-0.493,-0.602,-0.064,424.268,342.777,18.307,16.693,25.050,23.345,2.154,28.906,17.361,24.185,46.456,218.517,226.736,158.199,88.811,251.878,19.200,17.600,26.600,25.000,5.100,29.200,21.900,
2021/04/05 17:38:44,2005.904,0.000,0.182,0.000,42.600,7.014,138.636,64.298,65.220,155.766,161.485,193.019,210.087,185.292,181.609,190.245,35.074,42.778,41.142,40.650,41.775,50.430,49.969,41.129,37.617,40.082,58.953,64.958,57.256,60.654,66.864,77.461,60.445,72.066,65.759,67.597,74.464,74.654,71.485,71.579,41.416,41.585,44.151,43.532,21.561,25.784,29.792,32.526,9.104,8.197,30.863,29.873,26.646,17.226,21.122,12.942,25.137,18.326,6.826,9.016,-0.463,-0.637,-0.559,-0.466,-0.497,-0.609,-0.064,423.733,342.658,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:38:45,2008.134,0.000,0.182,0.000,42.600,7.014,138.887,64.298,65.220,155.766,161.736,193.019,210.087,185.292,181.357,189.994,35.074,42.778,41.142,40.650,41.844,50.491,49.969,41.209,37.617,40.003,59.020,64.897,57.256,60.654,66.864,77.535,60.445,72.066,65.759,67.597,74.464,74.654,71.485,71.579,41.486,41.585,44.151,43.532,20.924,26.604,29.406,32.708,9.377,7.923,30.954,30.237,26.282,17.408,20.849,12.942,25.046,18.326,6.735,9.107,-0.459,-0.633,-0.559,-0.445,-0.496,-0.604,-0.064,423.146,342.611,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:38:46,2010.501,0.000,0.182,0.000,42.634,7.014,139.391,64.298,65.220,156.017,161.736,193.019,210.087,185.292,181.609,189.994,35.074,42.847,41.142,40.650,41.844,50.491,50.046,41.209,37.617,40.082,59.020,64.897,57.322,60.715,66.864,77.594,60.445,72.142,65.825,67.672,74.530,74.715,71.552,71.654,41.486,41.585,44.151,43.532,20.378,26.695,30.081,32.890,9.377,7.923,31.045,30.419,26.373,17.408,21.031,12.942,25.228,18.417,6.735,9.107,-0.449,-0.613,-0.543,-0.430,-0.483,-0.584,-0.064,422.590,342.611,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:38:47,2012.681,0.000,0.182,0.000,42.600,7.014,139.894,64.015,65.220,156.268,161.988,193.019,210.087,185.292,181.609,189.994,35.074,42.778,41.206,40.719,41.844,50.491,50.046,41.209,37.617,40.082,59.020,64.958,57.322,60.715,66.864,77.668,60.445,72.142,65.825,67.672,74.596,74.715,71.552,71.654,41.486,41.664,44.221,43.595,19.378,25.966,29.599,32.161,9.013,7.832,30.863,30.601,26.464,17.499,21.122,12.851,25.319,18.326,6.644,9.107,-0.439,-0.600,-0.528,-0.436,-0.469,-0.573,-0.064,421.984,342.497,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:38:48,2015.083,0.000,0.182,0.000,42.634,7.014,139.894,64.015,65.220,156.268,161.988,193.019,210.087,185.292,181.609,189.994,35.074,42.778,41.206,40.719,41.844,50.491,50.046,41.209,37.617,40.082,59.020,64.958,57.322,60.715,66.864,77.668,60.445,72.142,65.825,67.672,74.596,74.715,71.552,71.654,41.486,41.664,44.221,43.595,19.378,25.966,29.599,32.161,9.013,7.832,30.863,30.601,26.464,17.499,21.122,12.851,25.319,18.326,6.644,9.107,-0.439,-0.600,-0.528,-0.436,-0.469,-0.573,-0.064,421.452,342.492,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:38:49,2017.328,0.000,0.182,0.000,42.600,7.014,140.146,64.015,64.936,156.268,161.988,193.019,210.087,185.292,181.609,189.742,35.074,42.847,41.206,40.650,41.914,50.491,50.106,41.272,37.617,40.082,59.086,64.958,57.389,60.715,66.864,77.668,60.445,72.203,65.825,67.733,74.596,74.715,71.618,71.715,41.486,41.585,44.151,43.532,19.105,25.146,29.503,31.888,9.195,7.468,30.772,30.965,26.555,17.590,21.122,12.942,25.319,18.326,6.644,9.107,-0.440,-0.630,-0.546,-0.442,-0.484,-0.603,-0.064,420.859,342.435,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:38:50,2019.620,0.000,0.182,0.000,42.600,7.014,140.398,64.298,64.936,156.520,161.988,193.019,209.852,185.292,181.609,189.742,35.074,42.847,41.182,40.719,41.914,50.551,50.106,41.272,37.680,40.059,59.086,64.935,57.389,60.769,66.864,77.728,60.445,72.203,65.892,67.733,74.596,74.769,71.618,71.693,41.555,41.562,44.221,43.508,18.923,25.419,29.503,31.797,9.468,7.559,30.863,30.965,26.737,17.499,21.213,12.942,25.410,18.417,6.644,9.107,-0.450,-0.615,-0.540,-0.447,-0.472,-0.585,-0.064,420.240,342.378,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:38:51,2021.926,0.000,0.182,0.000,42.600,7.014,140.902,64.015,64.936,156.771,162.239,193.019,209.852,185.041,181.609,189.742,35.074,42.847,41.246,40.719,41.914,50.551,50.106,41.272,37.680,40.122,59.152,65.011,57.455,60.829,66.864,77.787,60.512,72.279,65.892,67.809,74.663,74.829,71.685,71.769,41.555,41.641,44.221,43.508,17.922,26.695,29.985,32.981,9.650,7.650,30.954,31.512,26.737,17.681,21.304,12.942,25.592,18.326,6.553,9.107,-0.428,-0.603,-0.530,-0.429,-0.472,-0.580,-0.064,419.635,342.321,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:38:52,2024.205,0.000,0.182,0.000,42.634,6.988,141.405,64.015,64.936,156.771,162.491,193.019,209.852,185.292,181.609,189.490,35.074,42.847,41.269,40.719,41.914,50.551,50.106,41.335,37.680,40.145,59.152,65.033,57.389,60.851,66.864,77.861,60.512,72.279,65.958,67.809,74.729,74.912,71.751,71.851,41.555,41.728,44.151,43.595,17.467,26.330,29.792,32.617,9.559,7.377,31.045,31.512,27.010,17.590,21.304,12.942,25.774,18.417,6.553,9.199,-0.435,-0.588,-0.516,-0.430,-0.455,-0.539,-0.064,419.066,342.264,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:38:53,2026.423,0.000,0.182,0.000,42.600,6.988,141.405,64.015,64.936,156.771,162.491,193.019,209.852,185.292,181.609,189.490,35.074,42.847,41.269,40.719,41.914,50.551,50.106,41.335,37.680,40.145,59.152,65.033,57.389,60.851,66.864,77.861,60.512,72.279,65.958,67.809,74.729,74.912,71.751,71.851,41.555,41.728,44.151,43.595,17.467,26.330,29.792,32.617,9.559,7.377,31.045,31.512,27.010,17.590,21.304,12.942,25.774,18.417,6.553,9.199,-0.435,-0.588,-0.516,-0.430,-0.455,-0.539,-0.064,418.445,342.151,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:38:54,2028.714,0.000,0.182,0.000,42.634,6.988,141.657,64.015,64.936,157.022,162.742,193.019,209.852,185.041,181.860,189.490,35.074,42.917,41.325,40.719,41.914,50.551,50.167,41.335,37.759,40.122,59.219,65.011,57.455,60.829,66.864,77.861,60.512,72.279,65.958,67.809,74.729,74.890,71.751,71.829,41.624,41.705,44.221,43.572,18.559,27.150,29.888,33.072,9.832,7.650,31.318,31.785,26.919,17.590,21.395,12.851,25.865,18.417,6.553,9.107,-0.444,-0.616,-0.540,-0.452,-0.481,-0.590,-0.064,417.830,342.094,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:38:55,2030.972,0.000,0.182,0.000,42.600,6.988,142.160,64.015,64.936,157.273,162.994,193.019,209.852,185.292,181.860,189.238,35.074,42.917,41.246,40.789,41.914,50.551,50.167,41.335,37.759,40.122,59.219,65.011,57.521,60.890,66.864,77.920,60.512,72.339,65.958,67.869,74.795,74.890,71.818,71.829,41.624,41.705,44.221,43.508,18.104,26.330,30.177,32.799,9.741,7.559,31.409,31.967,27.101,18.046,21.395,12.851,25.956,18.417,6.462,9.199,-0.455,-0.655,-0.574,-0.458,-0.507,-0.621,-0.064,417.184,342.037,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:38:56,2033.259,0.000,0.182,0.000,42.634,6.988,142.160,64.015,64.936,157.273,162.994,193.019,209.852,185.292,181.860,189.238,35.074,42.917,41.246,40.789,41.914,50.551,50.167,41.335,37.759,40.122,59.219,65.011,57.521,60.890,66.864,77.920,60.512,72.339,65.958,67.869,74.795,74.890,71.818,71.829,41.624,41.705,44.221,43.508,18.104,26.330,30.177,32.799,9.741,7.559,31.409,31.967,27.101,18.046,21.395,12.851,25.956,18.417,6.462,9.199,-0.455,-0.655,-0.574,-0.458,-0.507,-0.621,-0.064,416.627,341.980,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:38:57,2035.509,0.000,0.182,0.000,42.634,6.988,142.916,64.015,64.936,157.525,163.245,193.019,209.852,185.041,181.860,189.238,35.074,42.917,41.411,40.789,41.983,50.627,50.243,41.414,37.823,40.145,59.285,65.094,57.521,61.048,66.864,78.053,60.512,72.400,66.025,67.930,74.862,75.047,71.884,71.912,41.624,41.791,44.221,43.595,19.196,25.966,31.624,33.345,9.832,7.650,31.591,32.058,27.101,18.137,21.486,12.851,26.138,18.508,6.553,9.199,-0.438,-0.620,-0.542,-0.441,-0.483,-0.595,-0.064,415.967,341.861,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:38:58,2037.788,0.000,0.182,0.000,42.600,6.988,143.167,64.015,64.652,157.525,163.245,192.768,209.852,185.041,182.112,188.987,35.074,42.986,41.325,40.789,41.983,50.688,50.167,41.414,37.823,40.122,59.285,65.072,57.588,60.966,66.864,78.053,60.512,72.400,66.025,68.006,74.862,75.026,71.884,71.890,41.694,41.768,44.221,43.572,17.740,25.966,31.238,33.163,9.559,7.559,31.500,32.787,27.283,18.137,21.486,12.851,26.230,18.508,6.462,9.107,-0.419,-0.589,-0.514,-0.416,-0.468,-0.561,-0.064,415.398,341.757,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:38:59,2040.038,0.000,0.182,0.000,42.634,6.988,143.167,64.015,64.652,157.525,163.245,192.768,209.852,185.041,182.112,188.987,35.074,42.986,41.325,40.789,41.983,50.688,50.167,41.414,37.823,40.122,59.285,65.072,57.588,60.966,66.864,78.053,60.512,72.400,66.025,68.006,74.862,75.026,71.884,71.890,41.694,41.768,44.221,43.572,17.740,25.966,31.238,33.163,9.559,7.559,31.500,32.787,27.283,18.137,21.486,12.851,26.230,18.508,6.462,9.107,-0.419,-0.589,-0.514,-0.416,-0.468,-0.561,-0.064,414.798,341.752,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:39:00,2042.326,0.000,0.182,0.000,42.600,6.988,143.671,63.731,64.652,157.776,163.245,193.019,209.852,185.041,182.112,188.987,35.074,42.986,41.490,40.814,41.983,50.627,50.243,41.414,37.823,40.209,59.352,65.170,57.588,61.109,66.864,78.112,60.512,72.400,66.091,68.006,74.928,75.121,71.950,71.988,41.694,41.870,44.221,43.674,18.286,26.512,31.913,33.801,9.924,7.559,31.500,32.696,27.010,18.137,21.486,12.851,26.321,18.508,6.462,9.199,-0.447,-0.625,-0.544,-0.446,-0.493,-0.598,-0.064,414.199,341.690,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:39:01,2044.607,0.000,0.182,0.000,42.634,6.988,143.923,64.015,64.652,158.027,163.497,193.019,209.852,185.292,182.112,188.735,35.074,42.986,41.411,40.858,42.052,50.688,50.243,41.414,37.823,40.209,59.285,65.170,57.588,61.109,66.864,78.112,60.512,72.475,66.091,68.006,74.928,75.121,71.950,72.048,41.694,41.791,44.221,43.595,18.195,26.421,30.949,33.528,9.924,7.559,31.591,33.151,27.192,18.411,21.486,12.942,26.412,18.508,6.462,9.199,-0.445,-0.632,-0.549,-0.449,-0.493,-0.603,-0.064,413.611,341.581,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:39:02,2046.856,0.000,0.182,0.000,42.634,6.962,144.174,63.731,64.652,158.027,163.497,193.019,209.617,185.041,182.112,188.735,35.074,42.986,41.490,40.858,42.052,50.688,50.303,41.414,37.823,40.209,59.352,65.170,57.654,61.109,66.864,78.186,60.512,72.475,66.091,68.066,74.928,75.180,72.017,72.048,41.694,41.870,44.221,43.595,18.923,27.697,30.659,34.439,10.197,7.377,31.682,33.242,27.465,18.411,21.668,12.760,26.412,18.508,6.553,9.199,-0.430,-0.620,-0.537,-0.434,-0.477,-0.584,-0.064,413.116,341.525,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:39:03,2049.105,0.000,0.182,0.000,42.634,6.988,144.426,63.731,64.652,158.278,163.749,192.768,209.617,185.041,182.364,188.735,35.074,42.986,41.388,40.858,42.052,50.688,50.243,41.414,37.823,40.122,59.352,65.072,57.654,61.087,66.864,78.186,60.512,72.475,66.158,68.066,74.994,75.100,72.017,72.026,41.763,41.768,44.290,43.508,19.196,27.150,31.142,34.074,10.288,7.559,31.773,33.424,27.555,18.411,21.668,12.851,26.412,18.508,6.462,9.290,-0.428,-0.618,-0.541,-0.428,-0.480,-0.581,-0.064,412.485,341.525,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:39:04,2051.433,0.000,0.182,0.000,42.634,6.962,145.160,63.731,64.652,158.278,163.749,193.019,209.852,185.292,182.364,188.461,35.144,43.056,41.490,40.858,42.052,50.688,50.303,41.478,37.886,40.209,59.418,65.230,57.654,61.185,66.864,78.245,60.578,72.475,66.158,68.066,75.059,75.240,72.017,72.185,41.763,41.870,44.221,43.595,19.014,27.059,31.527,34.165,10.288,7.468,31.865,33.698,27.465,18.684,21.850,12.942,26.685,18.600,6.280,9.290,-0.420,-0.578,-0.512,-0.426,-0.456,-0.555,-0.064,411.954,341.411,18.597,24.142,24.617,27.083,3.891,30.204,18.089,44.782,42.146,223.354,225.449,154.094,94.748,251.966,19.500,24.500,26.400,28.600,6.200,30.600,22.800,
2021/04/05 17:39:05,2053.724,0.000,0.182,0.000,42.600,6.962,145.685,63.731,64.652,158.530,164.000,193.019,209.617,185.041,182.364,188.231,35.144,43.056,41.617,40.858,42.052,50.748,50.379,41.478,37.886,40.209,59.418,65.291,57.654,61.321,66.930,78.304,60.578,72.536,66.158,68.142,75.059,75.314,72.083,72.185,41.763,42.013,44.221,43.674,18.741,25.875,32.106,33.983,10.288,7.559,31.682,33.607,27.374,18.502,21.759,12.851,26.685,18.600,6.462,9.381,-0.457,-0.619,-0.541,-0.454,-0.476,-0.570,-0.064,411.422,341.297,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:06,2056.077,0.000,0.182,0.000,42.634,6.962,145.685,63.731,64.652,158.530,164.000,193.019,209.617,185.041,182.364,188.231,35.144,43.056,41.617,40.858,42.052,50.748,50.379,41.478,37.886,40.209,59.418,65.291,57.654,61.321,66.930,78.304,60.578,72.536,66.158,68.142,75.059,75.314,72.083,72.185,41.763,42.013,44.221,43.674,18.741,25.875,32.106,33.983,10.288,7.559,31.682,33.607,27.374,18.502,21.759,12.851,26.685,18.600,6.462,9.381,-0.457,-0.619,-0.541,-0.454,-0.476,-0.570,-0.064,410.891,341.183,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:07,2058.381,0.000,0.182,0.000,42.634,6.962,145.685,63.731,64.652,158.530,164.000,193.019,209.617,185.041,182.364,188.231,35.074,43.056,41.531,40.858,42.122,50.688,50.303,41.478,37.886,40.186,59.418,65.269,57.654,61.223,66.864,78.304,60.578,72.536,66.224,68.142,75.059,75.292,72.083,72.223,41.763,41.910,44.221,43.572,19.014,25.146,32.009,33.892,10.015,7.468,31.773,33.515,27.555,18.684,22.032,12.851,26.958,18.691,6.462,9.290,-0.437,-0.619,-0.540,-0.440,-0.481,-0.592,-0.064,410.359,341.183,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:08,2060.666,0.000,0.182,0.000,42.600,6.962,145.937,63.731,64.652,158.781,164.252,192.768,209.852,185.041,182.615,188.231,35.074,43.056,41.617,40.858,42.122,50.748,50.379,41.557,37.965,40.288,59.484,65.367,57.720,61.321,66.930,78.378,60.578,72.612,66.224,68.203,75.124,75.373,72.150,72.321,41.763,41.933,44.290,43.674,19.560,26.695,32.106,34.348,10.106,7.468,31.682,33.789,27.737,18.684,22.032,12.760,27.140,18.782,6.553,9.290,-0.431,-0.598,-0.531,-0.414,-0.460,-0.554,-0.064,409.766,341.069,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:09,2063.063,0.000,0.182,0.000,42.600,6.962,146.440,63.731,64.368,158.781,164.252,192.768,209.617,185.041,182.615,187.980,35.144,43.125,41.617,40.927,42.122,50.748,50.379,41.557,37.965,40.288,59.484,65.367,57.720,61.382,66.930,78.438,60.578,72.612,66.290,68.203,75.124,75.373,72.150,72.321,41.763,42.013,44.221,43.674,19.560,25.784,32.973,33.801,10.197,7.286,31.500,34.153,27.828,18.684,22.123,12.851,27.231,18.782,6.644,9.381,-0.439,-0.600,-0.526,-0.436,-0.463,-0.572,-0.064,409.271,340.898,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:10,2065.286,0.000,0.182,0.000,42.634,6.962,147.195,63.731,64.368,159.032,164.503,192.768,209.617,185.041,182.615,187.980,35.074,43.125,41.617,40.927,42.122,50.824,50.379,41.557,38.028,40.288,59.551,65.367,57.787,61.382,66.930,78.497,60.578,72.672,66.290,68.263,75.189,75.447,72.216,72.321,41.833,42.013,44.221,43.674,19.469,25.419,32.877,34.165,10.379,7.468,31.773,33.971,27.919,18.684,22.305,12.851,27.322,18.782,6.553,9.381,-0.419,-0.575,-0.511,-0.418,-0.456,-0.550,-0.064,408.727,340.955,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:11,2067.587,0.000,0.182,0.000,42.600,6.962,147.195,63.731,64.368,159.032,164.503,192.768,209.617,185.041,182.615,187.980,35.074,43.125,41.617,40.927,42.122,50.824,50.379,41.557,38.028,40.288,59.551,65.367,57.787,61.382,66.930,78.497,60.578,72.672,66.290,68.263,75.189,75.447,72.216,72.321,41.833,42.013,44.221,43.674,19.469,25.419,32.877,34.165,10.379,7.468,31.773,33.971,27.919,18.684,22.305,12.851,27.322,18.782,6.553,9.381,-0.419,-0.575,-0.511,-0.418,-0.456,-0.550,-0.064,408.153,340.780,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:12,2069.975,0.000,0.182,0.000,42.634,6.962,147.447,63.731,64.368,159.283,164.503,192.768,209.617,185.041,182.615,187.728,35.074,43.125,41.594,40.927,42.122,50.824,50.379,41.620,38.028,40.265,59.551,65.405,57.787,61.360,66.930,78.571,60.578,72.672,66.290,68.339,75.254,75.425,72.283,72.360,41.833,41.989,44.221,43.651,19.742,25.510,33.359,34.074,10.743,7.468,31.773,34.335,27.919,18.684,22.305,12.851,27.322,18.873,6.553,9.381,-0.448,-0.630,-0.546,-0.445,-0.495,-0.598,-0.064,407.639,340.728,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:13,2072.283,0.000,0.182,0.000,42.600,6.962,147.699,63.731,64.368,159.283,164.755,192.768,209.617,184.789,182.615,187.728,35.074,43.125,41.673,40.952,42.122,50.824,50.440,41.557,38.028,40.265,59.551,65.405,57.853,61.360,66.930,78.571,60.578,72.672,66.357,68.339,75.254,75.425,72.283,72.360,41.833,41.989,44.221,43.572,20.560,25.601,33.552,34.257,10.561,7.468,31.773,34.062,28.101,18.775,22.487,12.851,27.505,18.873,6.553,9.381,-0.420,-0.576,-0.508,-0.416,-0.454,-0.547,-0.064,407.095,340.671,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:14,2074.607,0.000,0.182,0.000,42.600,6.962,147.929,63.731,64.368,159.535,164.755,192.768,209.617,184.789,182.615,187.706,35.074,43.125,41.696,40.927,42.191,50.824,50.440,41.620,38.028,40.351,59.617,65.488,57.853,61.442,66.930,78.571,60.578,72.672,66.357,68.400,75.319,75.506,72.349,72.442,41.833,42.076,44.221,43.674,20.651,26.695,33.263,34.803,10.561,7.559,31.682,34.517,28.192,18.684,22.487,12.942,27.413,18.873,6.553,9.381,-0.427,-0.601,-0.525,-0.427,-0.478,-0.573,-0.064,406.550,340.614,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:15,2076.993,0.000,0.182,0.000,42.600,6.962,148.454,63.731,64.368,159.535,164.755,193.019,209.617,184.789,182.615,187.476,35.144,43.194,41.673,40.927,42.191,50.824,50.440,41.620,38.028,40.328,59.617,65.466,57.919,61.420,66.930,78.630,60.644,72.733,66.423,68.400,75.319,75.484,72.349,72.420,41.902,42.053,44.221,43.572,20.378,25.875,33.070,35.350,10.652,7.650,31.682,34.699,28.192,18.866,22.487,12.851,27.596,18.873,6.553,9.381,-0.412,-0.563,-0.501,-0.416,-0.444,-0.540,-0.064,406.032,340.386,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:16,2079.282,0.000,0.182,0.000,42.600,6.962,148.958,63.447,64.084,159.786,165.006,192.768,209.617,184.789,182.867,187.476,35.144,43.194,41.759,40.997,42.191,50.885,50.440,41.620,38.092,40.351,59.683,65.624,57.919,61.518,66.930,78.704,60.644,72.733,66.423,68.400,75.383,75.639,72.416,72.518,41.902,42.076,44.221,43.674,21.652,26.148,34.130,35.077,10.652,7.923,31.591,34.699,28.374,18.957,22.760,12.942,27.778,19.055,6.462,9.472,-0.440,-0.599,-0.527,-0.441,-0.464,-0.561,-0.064,405.499,340.443,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:17,2081.646,0.000,0.182,0.000,42.600,6.962,148.958,63.447,64.084,159.786,165.006,192.768,209.617,184.789,182.867,187.476,35.144,43.194,41.759,40.997,42.191,50.885,50.440,41.620,38.092,40.351,59.683,65.624,57.919,61.518,66.930,78.704,60.644,72.733,66.423,68.400,75.383,75.639,72.416,72.518,41.902,42.076,44.221,43.674,21.652,26.148,34.130,35.077,10.652,7.923,31.591,34.699,28.374,18.957,22.760,12.942,27.778,19.055,6.462,9.472,-0.440,-0.599,-0.527,-0.441,-0.464,-0.561,-0.064,404.955,340.272,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:18,2084.016,0.000,0.182,0.000,42.634,6.936,149.713,63.447,64.368,160.037,165.258,192.768,209.617,184.538,182.867,187.224,35.074,43.194,41.736,40.997,42.261,50.885,50.576,41.683,38.092,40.328,59.683,65.602,57.919,61.557,66.996,78.763,60.644,72.809,66.490,68.460,75.513,75.617,72.482,72.496,41.971,42.053,44.221,43.651,21.470,25.692,34.612,34.621,10.834,7.923,31.591,34.791,28.374,19.048,22.760,12.942,27.869,18.964,6.462,9.472,-0.429,-0.613,-0.539,-0.432,-0.460,-0.583,-0.064,404.399,340.159,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:19,2086.307,0.000,0.182,0.000,42.600,6.936,149.713,63.447,64.368,160.037,165.258,192.768,209.617,184.538,182.867,187.224,35.074,43.194,41.736,40.997,42.261,50.885,50.576,41.683,38.092,40.328,59.683,65.602,57.919,61.557,66.996,78.763,60.644,72.809,66.490,68.460,75.513,75.617,72.482,72.496,41.971,42.053,44.221,43.651,21.470,25.692,34.612,34.621,10.834,7.923,31.591,34.791,28.374,19.048,22.760,12.942,27.869,18.964,6.462,9.472,-0.429,-0.613,-0.539,-0.432,-0.460,-0.583,-0.064,403.867,340.107,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:20,2088.692,0.000,0.182,0.000,42.600,6.936,149.965,63.447,64.368,160.037,165.509,193.019,209.381,184.538,182.867,187.224,35.074,43.264,41.736,41.066,42.191,50.885,50.500,41.683,38.092,40.328,59.750,65.602,57.986,61.557,66.930,78.822,60.644,72.809,66.490,68.536,75.513,75.677,72.482,72.557,41.971,42.053,44.221,43.572,22.016,25.328,34.805,34.894,10.652,7.832,31.591,34.973,28.647,19.140,22.942,13.033,27.960,19.055,6.371,9.381,-0.424,-0.607,-0.527,-0.426,-0.474,-0.581,-0.064,403.374,339.988,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:21,2091.070,0.000,0.182,0.000,42.634,6.936,150.216,63.447,64.084,160.288,165.509,192.768,209.381,184.538,182.867,186.973,35.144,43.264,41.902,41.066,42.191,50.885,50.576,41.683,38.171,40.430,59.750,65.700,57.986,61.639,66.996,78.822,60.644,72.809,66.490,68.536,75.513,75.757,72.549,72.654,41.971,42.218,44.221,43.674,20.924,25.875,35.191,35.077,10.652,8.015,31.500,35.155,28.647,19.231,22.942,12.942,28.051,19.055,6.371,9.381,-0.437,-0.597,-0.526,-0.440,-0.465,-0.562,-0.064,402.798,339.926,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:22,2093.461,0.000,0.182,0.000,42.634,6.936,150.468,63.447,64.084,160.540,165.509,192.768,209.381,184.538,182.867,186.973,35.144,43.264,41.902,41.066,42.261,50.885,50.576,41.683,38.171,40.430,59.816,65.761,57.986,61.639,66.996,78.822,60.644,72.869,66.490,68.536,75.578,75.757,72.615,72.715,41.971,42.218,44.221,43.674,22.107,26.330,35.577,34.894,10.652,7.923,31.591,35.337,28.829,19.140,23.034,13.033,28.051,19.055,6.280,9.472,-0.436,-0.592,-0.518,-0.427,-0.445,-0.561,-0.064,402.270,339.874,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:23,2095.860,0.000,0.182,0.000,42.634,6.936,150.720,63.447,64.084,160.540,165.761,192.768,209.381,184.538,182.867,186.721,35.144,43.264,41.902,41.066,42.261,50.960,50.576,41.762,38.171,40.430,59.816,65.761,58.052,61.639,66.996,78.896,60.711,72.869,66.556,68.536,75.643,75.831,72.615,72.715,42.041,42.218,44.221,43.674,21.743,23.324,35.866,34.257,10.288,7.923,31.227,35.064,29.011,19.231,23.034,12.942,28.051,19.055,6.371,9.472,-0.409,-0.563,-0.496,-0.416,-0.444,-0.534,-0.064,401.749,339.703,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:24,2100.593,0.000,0.182,0.000,42.634,6.910,151.979,63.447,64.084,161.042,166.013,192.768,209.381,184.286,182.867,186.469,35.144,43.333,41.965,41.091,42.330,50.960,50.637,41.762,38.234,40.494,59.883,65.897,58.052,61.776,66.996,79.015,60.711,72.930,66.623,68.672,75.707,75.890,72.681,72.776,42.041,42.282,44.151,43.674,21.379,24.144,35.577,34.348,10.652,8.470,31.136,35.610,29.011,19.413,23.216,12.942,28.233,19.147,6.280,9.472,-0.406,-0.559,-0.496,-0.406,-0.443,-0.532,-0.064,400.699,339.471,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:25,2100.593,0.000,0.182,0.000,42.634,6.910,151.979,63.447,64.084,161.042,166.013,192.768,209.381,184.286,182.867,186.469,35.144,43.333,41.965,41.091,42.330,50.960,50.637,41.762,38.234,40.494,59.883,65.897,58.052,61.776,66.996,79.015,60.711,72.930,66.623,68.672,75.707,75.890,72.681,72.776,42.041,42.282,44.151,43.674,21.379,24.144,35.577,34.348,10.652,8.470,31.136,35.610,29.011,19.413,23.216,12.942,28.233,19.147,6.280,9.472,-0.406,-0.559,-0.496,-0.406,-0.443,-0.532,-0.064,400.699,339.471,16.978,23.691,26.913,27.800,6.113,31.121,19.674,39.503,60.405,230.276,239.284,164.827,103.188,252.854,18.300,24.800,28.400,29.400,8.500,31.500,23.900,
2021/04/05 17:39:26,2102.926,0.000,0.182,0.000,42.600,6.910,151.979,63.447,64.084,161.042,166.013,192.768,209.381,184.286,182.867,186.469,35.144,43.333,41.965,41.091,42.330,50.960,50.637,41.762,38.234,40.494,59.883,65.897,58.052,61.776,66.996,79.015,60.711,72.930,66.623,68.672,75.707,75.890,72.681,72.776,42.041,42.282,44.151,43.674,21.379,24.144,35.577,34.348,10.652,8.470,31.136,35.610,29.011,19.413,23.216,12.942,28.233,19.147,6.280,9.472,-0.406,-0.559,-0.496,-0.406,-0.443,-0.532,-0.064,400.155,339.310,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:27,2105.289,0.000,0.182,0.000,42.634,6.936,152.482,63.163,64.084,161.293,166.264,192.768,209.381,184.286,182.867,186.217,35.144,43.402,41.942,41.135,42.330,50.960,50.637,41.826,38.234,40.407,59.949,65.799,58.118,61.754,67.063,79.089,60.711,73.006,66.623,68.672,75.772,75.869,72.748,72.754,42.110,42.195,44.151,43.651,23.017,25.419,36.348,35.532,10.652,8.379,31.227,36.066,29.011,19.595,23.307,12.942,28.142,19.055,6.371,9.472,-0.426,-0.580,-0.515,-0.430,-0.452,-0.554,-0.064,399.579,339.305,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:28,2107.588,0.000,0.182,0.000,42.600,6.936,152.482,63.163,64.084,161.293,166.264,192.768,209.381,184.286,182.867,186.217,35.144,43.402,41.942,41.135,42.330,50.960,50.637,41.826,38.234,40.407,59.949,65.799,58.118,61.754,67.063,79.089,60.711,73.006,66.623,68.672,75.772,75.869,72.748,72.754,42.110,42.195,44.151,43.651,23.017,25.419,36.348,35.532,10.652,8.379,31.227,36.066,29.011,19.595,23.307,12.942,28.142,19.055,6.371,9.472,-0.426,-0.580,-0.515,-0.430,-0.452,-0.554,-0.064,399.039,339.248,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:29,2109.889,0.000,0.182,0.000,42.634,6.936,152.964,63.163,64.084,161.545,166.516,192.768,209.146,184.035,182.867,185.944,35.144,43.402,42.044,41.160,42.330,50.960,50.637,41.826,38.234,40.494,59.949,65.958,58.185,61.851,67.063,79.148,60.711,73.006,66.689,68.733,75.772,76.024,72.814,72.912,42.110,42.282,44.151,43.674,22.380,25.055,36.348,35.077,10.834,8.470,31.045,36.339,29.283,19.869,23.489,12.942,28.233,19.055,6.280,9.381,-0.418,-0.578,-0.512,-0.410,-0.460,-0.553,-0.064,398.485,339.077,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:30,2112.182,0.000,0.182,0.000,42.634,6.936,152.964,63.163,64.084,161.545,166.516,192.768,209.146,184.035,182.867,185.944,35.144,43.402,42.044,41.160,42.330,50.960,50.637,41.826,38.234,40.494,59.949,65.958,58.185,61.851,67.063,79.148,60.711,73.006,66.689,68.733,75.772,76.024,72.814,72.912,42.110,42.282,44.151,43.674,22.380,25.055,36.348,35.077,10.834,8.470,31.045,36.339,29.283,19.869,23.489,12.942,28.233,19.055,6.280,9.381,-0.418,-0.578,-0.512,-0.410,-0.460,-0.553,-0.064,397.880,338.963,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:31,2114.543,0.000,0.182,0.000,42.600,6.936,153.489,63.447,63.800,161.545,166.767,193.019,209.381,184.035,183.118,185.966,35.144,43.402,42.108,41.135,42.330,51.021,50.697,41.889,38.313,40.557,60.015,65.958,58.185,61.912,67.063,79.222,60.711,73.066,66.689,68.794,75.837,76.024,72.881,72.973,42.180,42.361,44.151,43.737,22.653,26.695,36.444,35.714,10.834,8.743,31.227,36.157,29.374,19.960,23.489,12.942,28.415,19.147,6.280,9.381,-0.419,-0.612,-0.531,-0.422,-0.470,-0.568,-0.064,397.332,338.854,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:32,2116.899,0.000,0.182,0.000,42.634,6.910,153.971,63.163,63.800,161.796,166.767,193.019,209.381,184.035,182.867,185.692,35.144,43.402,42.171,41.135,42.399,51.082,50.697,41.889,38.313,40.557,60.015,66.094,58.251,61.912,67.129,79.281,60.711,73.066,66.755,68.794,75.902,76.083,72.881,72.973,42.180,42.424,44.151,43.674,23.926,24.872,37.601,35.350,11.562,8.925,31.409,36.157,29.465,19.960,23.489,12.942,28.597,19.238,6.371,9.472,-0.403,-0.548,-0.489,-0.397,-0.428,-0.521,-0.064,396.757,338.736,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:33,2119.148,0.000,0.182,0.000,42.600,6.910,153.971,63.163,63.800,161.796,166.767,193.019,209.381,184.035,182.867,185.692,35.144,43.402,42.171,41.135,42.399,51.082,50.697,41.889,38.313,40.557,60.015,66.094,58.251,61.912,67.129,79.281,60.711,73.066,66.755,68.794,75.902,76.083,72.881,72.973,42.180,42.424,44.151,43.674,23.926,24.872,37.601,35.350,11.562,8.925,31.409,36.157,29.465,19.960,23.489,12.942,28.597,19.238,6.371,9.472,-0.403,-0.548,-0.489,-0.397,-0.428,-0.521,-0.064,396.150,338.565,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:34,2121.438,0.000,0.182,0.000,42.634,6.936,154.496,63.163,64.084,162.047,167.019,192.768,209.146,184.035,182.867,185.714,35.144,43.472,42.084,41.230,42.399,51.021,50.697,41.889,38.376,40.470,60.082,66.011,58.251,61.890,67.129,79.281,60.711,73.142,66.822,68.869,75.967,76.061,72.947,72.951,42.180,42.338,44.151,43.572,22.926,24.052,37.216,34.803,10.743,9.016,31.045,36.430,29.647,20.142,23.580,12.942,28.415,19.147,6.189,9.472,-0.405,-0.568,-0.499,-0.402,-0.455,-0.540,-0.064,395.557,338.565,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:35,2123.818,0.000,0.182,0.000,42.600,6.910,154.748,63.163,64.084,162.047,167.019,192.768,209.146,184.035,182.867,185.714,35.144,43.472,42.171,41.204,42.399,51.082,50.773,41.889,38.376,40.557,60.082,66.094,58.251,61.973,67.063,79.340,60.711,73.142,66.822,68.869,75.967,76.157,72.947,73.048,42.180,42.424,44.151,43.674,23.836,24.508,37.312,34.894,11.107,9.381,30.954,36.248,29.738,20.233,23.489,12.851,28.506,19.147,6.189,9.472,-0.402,-0.556,-0.497,-0.381,-0.434,-0.511,-0.064,394.975,338.394,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:36,2126.029,0.000,0.182,0.000,42.600,6.910,155.000,63.163,63.800,162.298,167.270,193.019,209.381,183.783,182.867,185.462,35.074,43.472,42.171,41.204,42.399,51.082,50.773,41.889,38.376,40.557,60.082,66.094,58.251,61.973,67.129,79.340,60.711,73.142,66.822,68.930,75.967,76.216,73.014,73.109,42.249,42.424,44.082,43.674,23.654,23.324,37.890,34.257,11.107,9.381,31.045,36.248,29.647,20.142,23.580,12.942,28.506,19.238,6.189,9.472,-0.428,-0.583,-0.511,-0.425,-0.443,-0.530,-0.064,394.368,338.280,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:37,2128.399,0.000,0.182,0.000,42.600,6.885,155.503,63.163,63.800,162.298,167.270,192.768,209.146,183.783,182.867,185.462,35.144,43.472,42.171,41.204,42.469,51.082,50.773,41.968,38.376,40.557,60.082,66.094,58.317,61.973,67.129,79.414,60.711,73.142,66.822,68.930,76.031,76.216,73.014,73.109,42.249,42.424,44.151,43.595,24.472,24.235,37.987,34.803,11.107,9.745,30.954,36.339,29.920,20.233,23.580,12.851,28.689,19.147,6.280,9.472,-0.420,-0.606,-0.531,-0.421,-0.467,-0.569,-0.064,393.773,338.223,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:38,2130.638,0.000,0.182,0.000,42.600,6.910,155.755,63.163,63.800,162.298,167.522,193.019,209.146,183.783,182.867,185.462,35.144,43.472,42.148,41.274,42.399,51.082,50.773,41.968,38.376,40.534,60.148,66.132,58.317,61.951,67.129,79.473,60.711,73.142,66.888,68.930,76.031,76.194,73.080,73.087,42.249,42.401,44.082,43.572,23.836,23.870,37.023,34.165,10.925,9.836,30.772,36.885,29.920,20.233,23.671,12.942,28.689,19.147,6.280,9.472,-0.418,-0.574,-0.506,-0.423,-0.454,-0.543,-0.064,393.232,338.053,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:39,2133.013,0.000,0.182,0.000,42.600,6.910,156.007,63.163,63.800,162.801,167.522,193.019,209.146,183.783,182.867,185.210,35.144,43.541,42.250,41.274,42.469,51.082,50.834,41.968,38.376,40.557,60.148,66.154,58.317,62.048,67.195,79.532,60.711,73.203,66.888,68.991,76.096,76.275,73.080,73.109,42.318,42.424,44.082,43.595,23.926,24.235,37.987,35.077,11.289,9.654,30.863,36.339,30.193,20.233,23.671,12.942,28.689,19.238,6.371,9.472,-0.416,-0.606,-0.526,-0.418,-0.466,-0.560,-0.064,392.660,337.825,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:40,2135.260,0.000,0.182,0.000,42.600,6.885,156.488,63.163,63.800,162.801,167.773,192.768,209.146,183.783,182.867,185.188,35.144,43.541,42.250,41.274,42.469,51.082,50.773,41.968,38.376,40.557,60.148,66.230,58.317,62.048,67.195,79.532,60.711,73.203,66.888,68.991,76.161,76.349,73.080,73.185,42.318,42.487,44.082,43.674,24.017,23.688,38.083,34.621,11.107,9.654,30.681,36.430,30.284,20.324,23.671,12.851,28.780,19.329,6.280,9.563,-0.407,-0.550,-0.491,-0.401,-0.423,-0.525,-0.064,392.078,337.711,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:41,2137.602,0.000,0.182,0.000,42.600,6.910,156.762,63.163,63.800,162.801,167.773,192.768,209.146,183.783,182.867,184.959,35.144,43.541,42.250,41.299,42.469,51.157,50.834,42.031,38.440,40.557,60.215,66.230,58.384,62.048,67.195,79.606,60.711,73.203,66.888,69.066,76.161,76.349,73.147,73.245,42.318,42.566,44.082,43.595,23.654,24.052,37.698,34.712,11.380,9.836,30.772,36.521,30.557,20.416,23.762,12.851,28.780,19.238,6.371,9.563,-0.389,-0.549,-0.493,-0.387,-0.419,-0.530,-0.064,391.508,337.654,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:42,2139.981,0.000,0.182,0.000,42.600,6.885,157.014,63.163,63.800,163.052,168.025,192.768,209.146,183.783,182.867,184.959,35.144,43.541,42.313,41.274,42.469,51.157,50.834,42.031,38.440,40.636,60.215,66.291,58.384,62.109,67.195,79.606,60.711,73.263,66.955,69.066,76.161,76.408,73.147,73.245,42.318,42.566,44.082,43.674,25.382,22.230,38.855,33.801,11.016,9.745,30.772,36.339,30.557,20.689,23.853,12.942,28.689,19.238,6.098,9.472,-0.413,-0.563,-0.505,-0.394,-0.450,-0.538,-0.064,390.908,337.535,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
