Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:39:43,2142.205,0.000,0.182,0.000,42.600,6.885,157.769,63.163,63.800,163.303,168.025,192.768,209.146,183.532,182.867,184.707,35.144,43.610,42.313,41.343,42.538,51.179,50.834,42.134,38.542,40.636,60.215,66.291,58.384,62.109,67.262,79.761,60.711,73.286,66.955,69.149,76.226,76.408,73.213,73.306,42.318,42.566,44.082,43.595,25.109,23.506,38.662,34.530,10.834,9.654,30.590,36.430,30.920,20.871,23.944,12.851,28.689,19.238,6.189,9.472,-0.407,-0.568,-0.512,-0.398,-0.431,-0.540,-0.064,390.370,337.313,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:44,2144.566,0.000,0.182,0.000,42.600,6.885,157.769,63.163,63.800,163.303,168.025,192.768,209.146,183.532,182.867,184.707,35.144,43.610,42.313,41.343,42.538,51.179,50.834,42.134,38.542,40.636,60.215,66.291,58.384,62.109,67.262,79.761,60.711,73.286,66.955,69.149,76.226,76.408,73.213,73.306,42.318,42.566,44.082,43.595,25.109,23.506,38.662,34.530,10.834,9.654,30.590,36.430,30.920,20.871,23.944,12.851,28.689,19.238,6.189,9.472,-0.407,-0.568,-0.512,-0.398,-0.431,-0.540,-0.064,389.788,337.256,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:45,2146.934,0.000,0.182,0.000,42.634,6.885,158.273,63.163,63.800,163.555,168.277,192.768,209.146,183.532,182.867,184.455,35.144,43.610,42.353,41.343,42.538,51.218,50.909,42.110,38.519,40.613,60.281,66.269,58.450,62.147,67.262,79.799,60.777,73.263,67.021,69.203,76.226,76.461,73.213,73.360,42.388,42.543,44.013,43.572,25.473,23.961,38.758,34.803,11.471,9.836,30.681,36.703,30.648,20.780,24.126,12.851,28.871,19.147,6.189,9.472,-0.404,-0.544,-0.484,-0.400,-0.427,-0.501,-0.064,389.234,337.085,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:46,2149.248,0.000,0.182,0.000,42.600,6.885,158.273,63.163,63.800,163.555,168.277,192.768,209.146,183.532,182.867,184.455,35.144,43.610,42.353,41.343,42.538,51.218,50.909,42.110,38.519,40.613,60.281,66.269,58.450,62.147,67.262,79.799,60.777,73.263,67.021,69.203,76.226,76.461,73.213,73.360,42.388,42.543,44.013,43.572,25.473,23.961,38.758,34.803,11.471,9.836,30.681,36.703,30.648,20.780,24.126,12.851,28.871,19.147,6.189,9.472,-0.404,-0.544,-0.484,-0.400,-0.427,-0.501,-0.064,388.649,336.914,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:47,2151.537,0.000,0.182,0.000,42.600,6.885,158.776,63.163,63.800,163.806,168.528,193.019,209.146,183.532,182.867,184.455,35.144,43.610,42.377,41.343,42.538,51.218,50.909,42.110,38.519,40.636,60.281,66.351,58.450,62.170,67.328,79.799,60.777,73.339,67.021,69.203,76.291,76.482,73.280,73.382,42.388,42.630,44.013,43.595,25.564,24.417,39.144,34.985,11.471,9.836,30.681,36.521,30.920,20.689,24.217,12.851,28.962,19.147,6.280,9.563,-0.397,-0.547,-0.485,-0.402,-0.436,-0.516,-0.064,388.067,336.744,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:48,2153.852,0.000,0.182,0.000,42.634,6.885,159.028,62.880,63.800,163.806,168.780,192.768,209.146,183.532,182.867,184.455,35.144,43.610,42.377,41.368,42.538,51.240,50.909,42.134,38.542,40.636,60.281,66.351,58.450,62.170,67.262,79.879,60.711,73.361,67.088,69.225,76.355,76.541,73.346,73.382,42.457,42.630,44.013,43.595,25.655,22.413,39.530,34.165,11.107,9.745,30.590,36.612,30.829,20.598,24.126,12.942,28.962,19.238,6.189,9.563,-0.382,-0.517,-0.467,-0.377,-0.416,-0.497,-0.064,387.536,336.630,19.079,20.116,29.468,27.884,7.500,31.234,21.128,40.536,72.646,238.036,253.970,180.000,111.801,254.911,20.000,21.100,31.100,29.500,9.100,31.700,25.400,
2021/04/05 17:39:49,2156.198,0.000,0.182,0.000,42.600,6.885,159.280,63.163,63.800,164.057,168.528,193.019,209.146,183.281,182.867,184.203,35.144,43.610,42.519,41.343,42.608,51.218,50.970,42.174,38.582,40.699,60.347,66.427,58.516,62.306,67.262,79.858,60.711,73.339,67.088,69.263,76.355,76.674,73.346,73.518,42.457,42.693,43.943,43.674,25.109,23.050,39.530,34.803,11.107,10.200,30.408,36.703,31.011,20.689,24.399,12.942,28.506,18.964,6.098,9.563,-0.359,-0.491,-0.449,-0.347,-0.396,-0.454,-0.064,386.992,336.459,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:39:50,2158.552,0.000,0.182,0.000,42.634,6.859,160.035,62.880,63.800,164.057,169.031,192.768,209.146,183.281,182.615,184.203,35.144,43.680,42.519,41.412,42.608,51.279,51.031,42.174,38.645,40.699,60.347,66.488,58.516,62.306,67.328,79.991,60.711,73.400,67.154,69.324,76.420,76.674,73.412,73.579,42.457,42.772,43.943,43.674,25.655,22.777,39.915,34.621,11.289,10.474,30.317,36.885,31.011,21.054,24.399,12.942,28.415,19.055,6.189,9.472,-0.347,-0.485,-0.446,-0.333,-0.373,-0.461,-0.064,386.423,336.231,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:39:51,2160.907,0.000,0.182,0.000,42.600,6.859,160.035,62.880,63.800,164.057,169.031,192.768,209.146,183.281,182.615,184.203,35.144,43.680,42.519,41.412,42.608,51.279,51.031,42.174,38.645,40.699,60.347,66.488,58.516,62.306,67.328,79.991,60.711,73.400,67.154,69.324,76.420,76.674,73.412,73.579,42.457,42.772,43.943,43.674,25.655,22.777,39.915,34.621,11.289,10.474,30.317,36.885,31.011,21.054,24.399,12.942,28.415,19.055,6.189,9.472,-0.347,-0.485,-0.446,-0.333,-0.373,-0.461,-0.064,385.869,336.060,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:39:52,2163.184,0.000,0.182,0.000,42.634,6.885,160.538,62.880,63.800,164.560,169.283,193.019,209.146,183.281,182.615,183.952,35.144,43.680,42.496,41.437,42.608,51.218,51.031,42.174,38.582,40.676,60.414,66.466,58.516,62.284,67.328,79.991,60.711,73.400,67.154,69.324,76.485,76.653,73.479,73.557,42.527,42.749,43.943,43.651,25.109,23.688,38.662,35.168,11.107,10.109,30.408,36.794,31.102,21.327,24.490,13.033,28.689,19.147,6.098,9.472,-0.357,-0.492,-0.447,-0.336,-0.395,-0.454,-0.064,385.312,336.004,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:39:53,2165.539,0.000,0.182,0.000,42.600,6.885,160.538,62.880,63.800,164.560,169.283,193.019,209.146,183.281,182.615,183.952,35.144,43.680,42.496,41.437,42.608,51.218,51.031,42.174,38.582,40.676,60.414,66.466,58.516,62.284,67.328,79.991,60.711,73.400,67.154,69.324,76.485,76.653,73.479,73.557,42.527,42.749,43.943,43.651,25.109,23.688,38.662,35.168,11.107,10.109,30.408,36.794,31.102,21.327,24.490,13.033,28.689,19.147,6.098,9.472,-0.357,-0.492,-0.447,-0.336,-0.395,-0.454,-0.064,384.756,335.776,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:39:54,2167.880,0.000,0.182,0.000,42.634,6.859,160.790,62.880,63.800,164.560,169.283,193.019,208.911,183.281,182.615,183.700,35.144,43.680,42.598,41.412,42.608,51.279,51.031,42.174,38.645,40.699,60.414,66.564,58.583,62.382,67.328,80.050,60.711,73.400,67.220,69.400,76.485,76.808,73.479,73.639,42.527,42.835,43.943,43.674,25.473,22.504,39.626,34.530,11.289,10.383,30.135,37.067,31.102,21.327,24.672,13.124,28.689,19.055,6.189,9.472,-0.356,-0.482,-0.437,-0.346,-0.391,-0.458,-0.064,384.199,335.548,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:39:55,2170.260,0.000,0.182,0.000,42.600,6.885,161.042,62.880,63.516,164.811,169.534,192.768,209.146,183.029,182.615,183.700,35.144,43.749,42.575,41.412,42.608,51.279,51.031,42.174,38.645,40.676,60.414,66.541,58.583,62.360,67.328,80.050,60.711,73.400,67.220,69.400,76.550,76.712,73.545,73.617,42.596,42.749,43.943,43.651,27.202,23.141,40.590,34.803,11.198,10.291,30.317,36.885,31.466,21.236,24.672,13.033,28.689,19.055,6.189,9.472,-0.353,-0.481,-0.434,-0.354,-0.391,-0.454,-0.064,383.652,335.491,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:39:56,2172.615,0.000,0.182,0.000,42.634,6.885,161.294,62.880,63.516,164.811,169.283,193.019,208.911,183.029,182.615,183.448,35.144,43.749,42.575,41.412,42.677,51.279,51.031,42.237,38.645,40.676,60.480,66.541,58.583,62.360,67.394,80.124,60.711,73.400,67.220,69.400,76.550,76.786,73.545,73.617,42.596,42.812,43.943,43.651,26.201,22.504,40.301,34.439,11.380,10.565,30.317,36.612,31.648,21.236,24.763,13.033,28.780,19.055,6.098,9.472,-0.355,-0.464,-0.425,-0.341,-0.372,-0.419,-0.064,383.086,335.150,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:39:57,2174.922,0.000,0.182,0.000,42.600,6.859,161.797,62.880,63.516,165.062,169.534,193.019,209.146,183.029,182.615,183.448,35.144,43.749,42.638,41.481,42.677,51.354,51.031,42.237,38.724,40.755,60.480,66.602,58.649,62.420,67.394,80.183,60.644,73.460,67.287,69.521,76.615,76.786,73.545,73.617,42.596,42.891,43.943,43.714,26.838,25.419,39.626,35.988,11.653,10.109,30.226,36.976,31.466,21.327,24.763,13.033,28.780,19.147,6.189,9.381,-0.336,-0.460,-0.418,-0.324,-0.383,-0.441,-0.064,382.554,334.979,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:39:58,2177.223,0.000,0.182,0.000,42.600,6.859,162.049,62.880,63.516,165.062,169.786,192.768,208.911,183.029,182.615,183.448,35.144,43.749,42.701,41.412,42.677,51.279,51.031,42.237,38.724,40.755,60.480,66.663,58.583,62.481,67.394,80.183,60.711,73.400,67.287,69.460,76.679,76.904,73.612,73.754,42.665,42.955,43.943,43.793,26.929,23.050,40.204,34.348,11.653,10.747,30.044,36.976,31.375,21.418,24.763,13.124,28.871,18.964,6.098,9.381,-0.336,-0.479,-0.436,-0.329,-0.379,-0.447,-0.064,382.036,334.865,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:39:59,2179.634,0.000,0.182,0.000,42.634,6.859,162.552,62.880,63.516,165.313,169.786,193.019,208.911,183.029,182.615,183.448,35.144,43.749,42.661,41.481,42.677,51.354,51.106,42.316,38.724,40.778,60.480,66.624,58.649,62.503,67.394,80.257,60.711,73.460,67.287,69.521,76.679,76.867,73.612,73.776,42.735,42.978,43.943,43.737,24.927,23.050,39.337,34.530,11.380,11.111,29.862,36.794,31.466,21.692,24.854,13.033,28.871,19.055,6.280,9.381,-0.324,-0.440,-0.406,-0.318,-0.364,-0.419,-0.064,381.479,334.637,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:40:00,2181.933,0.000,0.182,0.000,42.600,6.859,162.804,62.880,63.516,165.565,170.037,193.019,208.911,183.029,182.364,183.196,35.144,43.749,42.638,41.481,42.677,51.279,51.106,42.237,38.724,40.755,60.547,66.602,58.649,62.420,67.461,80.257,60.711,73.460,67.353,69.521,76.679,76.904,73.678,73.754,42.735,42.955,43.943,43.714,25.200,23.506,39.530,35.077,11.198,11.020,29.862,37.067,31.466,21.965,24.854,13.033,29.053,19.055,6.280,9.472,-0.343,-0.457,-0.417,-0.332,-0.369,-0.423,-0.064,380.922,334.523,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:40:01,2184.195,0.000,0.182,0.000,42.634,6.859,163.056,63.163,63.516,165.565,170.289,193.019,209.146,183.029,182.615,183.196,35.144,43.818,42.701,41.481,42.677,51.354,51.106,42.316,38.724,40.755,60.547,66.602,58.715,62.481,67.461,80.316,60.711,73.460,67.353,69.597,76.744,76.904,73.678,73.754,42.735,43.018,43.943,43.714,25.564,23.141,40.012,35.259,11.198,11.202,29.680,36.976,31.466,21.874,24.763,13.124,28.871,18.964,6.189,9.381,-0.324,-0.457,-0.424,-0.314,-0.361,-0.431,-0.064,380.391,334.296,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:40:02,2186.628,0.000,0.182,0.000,42.600,6.859,163.308,62.880,63.516,165.816,170.289,193.019,208.911,182.778,182.364,183.196,35.144,43.818,42.725,41.481,42.746,51.354,51.106,42.316,38.724,40.842,60.547,66.685,58.715,62.579,67.461,80.316,60.644,73.460,67.420,69.597,76.809,77.000,73.745,73.836,42.804,43.120,43.943,43.816,26.383,24.690,40.397,35.988,11.562,10.565,29.953,36.794,31.739,21.692,25.036,13.033,28.871,18.964,6.189,9.290,-0.336,-0.458,-0.417,-0.336,-0.374,-0.430,-0.064,379.872,334.182,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:40:03,2188.890,0.000,0.182,0.000,42.600,6.833,164.315,62.880,63.516,166.067,170.540,193.019,209.146,182.778,182.364,182.945,35.144,43.818,42.804,41.481,42.746,51.415,51.129,42.316,38.788,40.842,60.547,66.761,58.715,62.579,67.461,80.449,60.711,73.460,67.420,69.657,76.809,77.059,73.811,73.912,42.804,43.183,43.943,43.816,26.292,24.235,40.494,36.261,11.471,11.293,29.588,36.794,31.739,21.783,24.945,13.124,28.962,18.964,6.189,9.381,-0.333,-0.454,-0.416,-0.330,-0.371,-0.433,-0.064,379.316,333.954,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:40:04,2191.274,0.000,0.182,0.000,42.634,6.833,164.315,62.880,63.516,166.067,170.540,193.019,209.146,182.778,182.364,182.945,35.144,43.818,42.804,41.481,42.746,51.415,51.129,42.316,38.788,40.842,60.547,66.761,58.715,62.579,67.461,80.449,60.711,73.460,67.420,69.657,76.809,77.059,73.811,73.912,42.804,43.183,43.943,43.816,26.292,24.235,40.494,36.261,11.471,11.293,29.588,36.794,31.739,21.783,24.945,13.124,28.962,18.964,6.189,9.381,-0.333,-0.454,-0.416,-0.330,-0.371,-0.433,-0.064,378.772,333.727,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:40:05,2193.516,0.000,0.182,0.000,42.634,6.833,164.566,62.880,63.516,166.067,170.540,193.019,208.911,182.778,182.364,182.945,35.144,43.888,42.804,41.551,42.746,51.415,51.106,42.316,38.788,40.778,60.613,66.761,58.782,62.579,67.461,80.449,60.711,73.536,67.420,69.657,76.809,77.059,73.811,73.912,42.874,43.183,43.943,43.816,26.201,20.681,40.879,32.981,11.289,11.658,29.680,36.703,31.921,21.783,24.945,13.124,29.053,18.873,6.371,9.290,-0.320,-0.448,-0.407,-0.311,-0.361,-0.430,-0.064,378.196,333.550,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:40:06,2195.943,0.000,0.182,0.000,42.600,6.833,165.322,62.880,63.516,166.570,170.792,193.019,208.911,182.778,182.364,182.441,35.144,43.888,42.844,41.551,42.816,51.415,51.167,42.379,38.867,40.819,60.613,66.738,58.782,62.617,67.527,80.509,60.644,73.536,67.486,69.733,76.938,77.097,73.878,73.951,42.943,43.224,43.943,43.793,27.020,22.230,40.879,34.530,11.289,11.475,29.771,36.703,32.194,21.783,25.219,13.215,28.962,18.873,6.553,9.381,-0.329,-0.465,-0.428,-0.320,-0.372,-0.435,-0.064,377.646,333.326,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:40:07,2198.195,0.000,0.182,0.000,42.634,6.833,165.322,62.880,63.516,166.570,170.792,193.019,208.911,182.778,182.364,182.441,35.144,43.888,42.844,41.551,42.816,51.415,51.167,42.379,38.867,40.819,60.613,66.738,58.782,62.617,67.527,80.509,60.644,73.536,67.486,69.733,76.938,77.097,73.878,73.951,42.943,43.224,43.943,43.793,27.020,22.230,40.879,34.530,11.289,11.475,29.771,36.703,32.194,21.783,25.219,13.215,28.962,18.873,6.553,9.381,-0.329,-0.465,-0.428,-0.320,-0.372,-0.435,-0.064,377.108,333.150,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:40:08,2200.530,0.000,0.182,0.000,42.600,6.833,165.322,62.880,63.516,166.570,171.044,193.019,208.911,182.778,182.364,182.441,35.144,43.888,42.804,41.620,42.816,51.415,51.106,42.379,38.867,40.778,60.679,66.761,58.782,62.639,67.527,80.568,60.711,73.536,67.486,69.733,76.938,77.118,73.878,73.973,42.943,43.247,43.943,43.816,27.020,22.777,40.012,35.350,11.198,11.111,29.497,36.612,32.103,21.692,25.401,13.033,28.962,18.873,6.371,9.290,-0.342,-0.459,-0.419,-0.321,-0.371,-0.427,-0.064,376.520,332.927,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:40:09,2202.984,0.000,0.182,0.000,42.600,6.833,165.803,62.880,63.516,166.821,171.044,193.019,208.911,182.778,182.364,182.419,35.144,43.888,42.930,41.620,42.816,51.491,51.167,42.443,38.867,40.905,60.613,66.821,58.848,62.639,67.527,80.568,60.711,73.536,67.553,69.794,77.003,77.192,73.944,74.048,43.012,43.326,43.943,43.880,25.928,21.228,40.108,34.621,11.289,11.840,29.315,36.612,32.466,21.692,25.219,13.124,28.962,18.873,6.644,9.472,-0.321,-0.437,-0.402,-0.317,-0.362,-0.417,-0.064,376.026,332.812,21.506,19.699,32.269,28.768,8.421,30.072,22.921,51.798,74.694,249.880,255.094,184.086,118.611,256.631,22.600,21.200,33.800,30.300,9.800,30.500,27.000,
2021/04/05 17:40:10,2207.734,0.000,0.182,0.000,42.600,6.833,166.329,62.880,63.516,167.072,171.295,193.019,208.911,182.778,182.112,182.189,35.144,43.957,42.907,41.620,42.816,51.491,51.243,42.443,38.930,40.882,60.679,66.860,58.848,62.693,67.593,80.701,60.644,73.536,67.619,69.854,77.003,77.304,74.011,74.147,43.082,43.445,43.943,43.920,26.747,22.686,40.397,34.712,11.016,11.475,29.406,36.521,32.194,21.874,25.310,13.124,29.053,18.873,6.462,9.472,-0.323,-0.447,-0.406,-0.314,-0.374,-0.426,-0.064,374.938,332.411,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:11,2207.734,0.000,0.182,0.000,42.600,6.833,166.329,62.880,63.516,167.072,171.295,193.019,208.911,182.778,182.112,182.189,35.144,43.957,42.907,41.620,42.816,51.491,51.243,42.443,38.930,40.882,60.679,66.860,58.848,62.693,67.593,80.701,60.644,73.536,67.619,69.854,77.003,77.304,74.011,74.147,43.082,43.445,43.943,43.920,26.747,22.686,40.397,34.712,11.016,11.475,29.406,36.521,32.194,21.874,25.310,13.124,29.053,18.873,6.462,9.472,-0.323,-0.447,-0.406,-0.314,-0.374,-0.426,-0.064,374.938,332.411,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:12,2210.135,0.000,0.182,0.000,42.634,6.833,166.832,62.880,63.516,167.072,171.547,193.019,208.911,182.778,182.112,182.189,35.144,43.957,42.907,41.645,42.885,51.491,51.243,42.443,38.930,40.882,60.679,66.860,58.848,62.693,67.593,80.701,60.644,73.536,67.619,69.854,77.133,77.304,74.077,74.147,43.082,43.445,44.013,43.920,26.292,22.230,40.301,35.077,10.925,11.384,29.224,36.248,32.466,21.874,25.401,13.215,28.962,18.782,6.553,9.563,-0.345,-0.456,-0.416,-0.331,-0.368,-0.405,-0.064,374.445,332.127,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:13,2212.580,0.000,0.182,0.000,42.634,6.833,167.084,62.596,63.516,167.324,171.798,193.019,208.911,182.778,182.112,181.938,35.144,43.957,42.907,41.689,42.885,51.491,51.243,42.443,38.930,40.882,60.746,66.860,58.914,62.693,67.593,80.775,60.644,73.460,67.619,69.854,77.068,77.304,74.077,74.147,43.151,43.445,44.013,43.920,25.837,23.415,39.530,35.441,11.107,11.566,29.315,36.521,32.466,22.056,25.310,13.124,28.962,18.873,6.826,9.654,-0.298,-0.402,-0.375,-0.295,-0.337,-0.377,-0.064,373.964,331.954,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:14,2215.013,0.000,0.182,0.000,42.600,6.833,167.588,62.880,63.516,167.575,171.798,193.271,208.911,182.778,182.364,181.938,35.144,43.957,43.009,41.689,42.885,51.491,51.243,42.443,38.930,40.984,60.746,66.958,58.914,62.776,67.659,80.775,60.644,73.460,67.619,69.930,77.133,77.385,74.143,74.245,43.221,43.595,44.013,44.022,27.111,23.324,40.204,35.168,11.289,11.293,29.224,36.157,32.557,22.056,25.492,13.215,28.871,18.782,6.735,9.654,-0.304,-0.412,-0.382,-0.293,-0.346,-0.391,-0.064,373.458,331.725,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:15,2217.414,0.000,0.182,0.000,42.600,6.833,167.839,62.880,63.516,167.575,172.050,193.271,208.911,182.778,182.112,181.686,35.144,44.026,43.073,41.689,42.955,51.551,51.303,42.522,38.993,40.984,60.746,67.018,58.914,62.836,67.659,80.893,60.578,73.460,67.619,69.930,77.198,77.444,74.143,74.306,43.221,43.674,44.082,44.085,26.656,21.775,40.301,33.710,11.016,11.293,28.951,36.066,32.648,22.056,25.401,13.215,28.871,18.782,6.917,9.745,-0.310,-0.420,-0.388,-0.294,-0.348,-0.394,-0.064,372.983,331.606,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:16,2219.802,0.000,0.182,0.000,42.600,6.807,168.343,62.880,63.516,167.826,172.301,193.271,208.911,182.778,182.112,181.686,35.144,44.026,43.073,41.689,42.955,51.491,51.243,42.522,38.993,40.984,60.812,67.018,58.981,62.836,67.726,80.893,60.578,73.460,67.685,69.991,77.262,77.444,74.143,74.306,43.290,43.737,44.082,44.085,27.293,21.501,40.879,34.348,10.652,10.929,28.769,35.883,32.830,22.147,25.492,13.124,28.780,18.873,7.008,9.745,-0.303,-0.409,-0.385,-0.287,-0.343,-0.376,-0.064,372.433,331.324,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:17,2222.208,0.000,0.182,0.000,42.634,6.807,168.343,62.880,63.516,167.826,172.301,193.271,208.911,182.778,182.112,181.686,35.144,44.026,43.073,41.689,42.955,51.491,51.243,42.522,38.993,40.984,60.812,67.018,58.981,62.836,67.726,80.893,60.578,73.460,67.685,69.991,77.262,77.444,74.143,74.306,43.290,43.737,44.082,44.085,27.293,21.501,40.879,34.348,10.652,10.929,28.769,35.883,32.830,22.147,25.492,13.124,28.780,18.873,7.008,9.745,-0.303,-0.409,-0.385,-0.287,-0.343,-0.376,-0.064,371.978,331.153,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:18,2224.530,0.000,0.182,0.000,42.600,6.807,169.098,62.880,63.516,168.329,172.553,193.271,208.911,182.526,181.860,181.686,35.144,44.026,43.073,41.759,42.955,51.551,51.303,42.585,39.073,40.984,60.812,67.018,58.981,62.836,67.726,80.967,60.578,73.460,67.752,70.051,77.327,77.518,74.210,74.382,43.429,43.816,44.151,44.085,26.838,22.048,40.108,34.530,11.107,11.749,28.496,35.975,33.012,22.330,25.401,13.215,28.962,18.964,7.190,9.836,-0.310,-0.418,-0.388,-0.299,-0.349,-0.396,-0.064,371.414,330.862,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:19,2226.865,0.000,0.182,0.000,42.634,6.807,169.350,62.596,63.516,168.329,172.553,193.271,208.911,182.526,181.860,181.434,35.144,44.026,43.152,41.759,42.955,51.551,51.303,42.585,39.073,40.984,60.879,67.018,59.047,62.836,67.726,81.026,60.578,73.460,67.818,70.051,77.327,77.518,74.276,74.382,43.429,43.880,44.151,44.085,27.202,22.230,39.337,34.530,11.016,11.111,28.496,35.519,33.103,22.330,25.583,13.215,28.962,19.055,7.008,9.836,-0.307,-0.413,-0.384,-0.305,-0.345,-0.391,-0.064,370.890,330.694,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:20,2229.187,0.000,0.182,0.000,42.634,6.807,169.350,62.596,63.516,168.329,172.553,193.271,208.911,182.526,181.860,181.434,35.144,44.026,43.152,41.759,42.955,51.551,51.303,42.585,39.073,40.984,60.879,67.018,59.047,62.836,67.726,81.026,60.578,73.460,67.818,70.051,77.327,77.518,74.276,74.382,43.429,43.880,44.151,44.085,27.202,22.230,39.337,34.530,11.016,11.111,28.496,35.519,33.103,22.330,25.583,13.215,28.962,19.055,7.008,9.836,-0.307,-0.413,-0.384,-0.305,-0.345,-0.391,-0.064,370.301,330.519,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:21,2231.507,0.000,0.182,0.000,42.634,6.807,170.105,62.880,63.516,168.580,172.804,193.271,208.911,182.526,181.860,181.182,35.144,44.096,43.129,41.759,43.024,51.612,51.364,42.664,39.136,41.024,60.879,67.072,59.047,62.890,67.726,81.160,60.512,73.460,67.818,70.127,77.392,77.555,74.343,74.420,43.498,43.920,44.221,44.062,26.474,21.957,39.337,34.894,11.198,10.929,28.314,35.246,33.194,22.330,25.583,13.215,29.053,19.147,6.826,9.745,-0.318,-0.436,-0.399,-0.298,-0.364,-0.411,-0.064,369.782,330.289,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:22,2233.876,0.000,0.182,0.000,42.600,6.807,170.105,62.880,63.516,168.580,172.804,193.271,208.911,182.526,181.860,181.182,35.144,44.096,43.129,41.759,43.024,51.612,51.364,42.664,39.136,41.024,60.879,67.072,59.047,62.890,67.726,81.160,60.512,73.460,67.818,70.127,77.392,77.555,74.343,74.420,43.498,43.920,44.221,44.062,26.474,21.957,39.337,34.894,11.198,10.929,28.314,35.246,33.194,22.330,25.583,13.215,29.053,19.147,6.826,9.745,-0.318,-0.436,-0.399,-0.298,-0.364,-0.411,-0.064,369.232,330.066,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:23,2236.278,0.000,0.182,0.000,42.600,6.807,170.357,62.596,63.516,168.831,172.804,193.271,208.911,182.526,181.860,181.182,35.144,44.096,43.192,41.759,43.024,51.612,51.364,42.664,39.136,41.024,60.945,67.072,59.113,62.951,67.792,81.160,60.578,73.400,67.818,70.127,77.392,77.614,74.343,74.420,43.568,43.999,44.151,44.126,27.566,23.870,39.722,35.441,11.016,10.929,28.314,35.337,33.285,22.421,25.492,13.215,29.053,19.147,6.917,9.745,-0.308,-0.438,-0.402,-0.297,-0.356,-0.408,-0.064,368.707,329.889,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:24,2238.557,0.000,0.182,0.000,42.634,6.781,171.112,62.880,63.516,169.082,173.308,193.271,208.911,182.526,181.860,181.182,35.213,44.165,43.278,41.828,43.024,51.612,51.440,42.664,39.136,41.111,60.945,67.154,59.113,62.973,67.792,81.219,60.512,73.400,67.885,70.188,77.522,77.769,74.409,74.579,43.637,44.149,44.221,44.228,28.748,24.599,40.397,35.350,11.198,10.747,28.223,35.155,33.467,22.421,25.401,13.307,29.144,19.147,6.826,9.654,-0.320,-0.419,-0.390,-0.305,-0.340,-0.372,-0.064,368.208,329.666,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:25,2240.925,0.000,0.182,0.000,42.600,6.781,171.112,62.880,63.516,169.082,173.308,193.271,208.911,182.526,181.860,181.182,35.213,44.165,43.278,41.828,43.024,51.612,51.440,42.664,39.136,41.111,60.945,67.154,59.113,62.973,67.792,81.219,60.512,73.400,67.885,70.188,77.522,77.769,74.409,74.579,43.637,44.149,44.221,44.228,28.748,24.599,40.397,35.350,11.198,10.747,28.223,35.155,33.467,22.421,25.401,13.307,29.144,19.147,6.826,9.654,-0.320,-0.419,-0.390,-0.305,-0.340,-0.372,-0.064,367.676,329.437,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:26,2243.365,0.000,0.182,0.000,42.634,6.807,171.364,62.880,63.516,169.334,173.308,193.271,208.911,182.526,181.860,180.931,35.144,44.165,43.358,41.828,43.093,51.612,51.440,42.728,39.215,41.190,60.945,67.215,59.113,63.033,67.858,81.293,60.512,73.400,67.885,70.263,77.522,77.769,74.476,74.639,43.706,44.228,44.221,44.228,26.656,23.506,39.144,35.623,10.925,11.293,27.950,35.975,33.467,22.421,25.492,13.307,29.417,19.238,6.826,9.745,-0.296,-0.428,-0.388,-0.288,-0.348,-0.386,-0.064,367.157,329.323,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:27,2245.646,0.000,0.182,0.000,42.600,6.807,171.616,62.880,63.516,169.334,173.559,193.522,208.911,182.526,181.860,180.679,35.144,44.165,43.358,41.828,43.093,51.612,51.440,42.728,39.215,41.190,61.011,67.215,59.113,63.033,67.858,81.293,60.512,73.400,67.951,70.324,77.586,77.843,74.476,74.639,43.706,44.228,44.290,44.291,25.928,22.686,38.662,35.623,10.652,11.475,27.586,35.975,33.558,22.512,25.583,13.307,29.508,19.238,6.826,9.563,-0.279,-0.378,-0.357,-0.267,-0.324,-0.357,-0.064,366.639,329.036,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:28,2248.073,0.000,0.182,0.000,42.634,6.807,172.371,62.880,63.516,169.836,173.811,193.271,208.911,182.275,181.860,180.679,35.213,44.165,43.421,41.897,43.093,51.688,51.440,42.728,39.278,41.190,61.011,67.291,59.180,63.109,67.925,81.411,60.512,73.400,68.018,70.385,77.651,77.902,74.542,74.700,43.845,44.370,44.290,44.291,27.566,24.508,39.240,35.988,10.288,10.565,27.404,35.337,33.830,22.421,25.674,13.398,29.781,19.329,6.462,9.563,-0.283,-0.380,-0.362,-0.264,-0.322,-0.351,-0.064,366.120,328.871,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:29,2250.344,0.000,0.182,0.000,42.600,6.807,172.371,62.880,63.516,169.836,173.811,193.271,208.911,182.275,181.860,180.679,35.213,44.165,43.421,41.897,43.093,51.688,51.440,42.728,39.278,41.190,61.011,67.291,59.180,63.109,67.925,81.411,60.512,73.400,68.018,70.385,77.651,77.902,74.542,74.700,43.845,44.370,44.290,44.291,27.566,24.508,39.240,35.988,10.288,10.565,27.404,35.337,33.830,22.421,25.674,13.398,29.781,19.329,6.462,9.563,-0.283,-0.380,-0.362,-0.264,-0.322,-0.351,-0.064,365.601,328.636,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:30,2252.772,0.000,0.182,0.000,42.634,6.807,172.601,62.880,63.516,169.836,173.811,193.271,208.911,182.275,181.860,180.657,35.213,44.234,43.421,41.897,43.163,51.688,51.440,42.791,39.278,41.190,61.011,67.291,59.180,63.109,67.925,81.411,60.512,73.400,68.018,70.324,77.651,77.902,74.542,74.700,43.915,44.370,44.290,44.228,26.929,22.230,39.144,35.805,10.743,11.111,27.495,35.246,34.103,22.785,25.674,13.489,29.873,19.329,6.553,9.563,-0.291,-0.389,-0.369,-0.258,-0.334,-0.365,-0.064,365.108,328.293,24.192,16.244,34.246,27.466,7.779,28.020,24.892,71.191,94.236,263.124,266.033,197.969,126.584,259.819,25.300,18.500,35.400,29.700,9.500,28.500,28.700,
2021/04/05 17:40:31,2254.990,0.000,0.182,0.000,42.634,6.781,172.874,62.880,63.516,170.087,174.062,193.522,208.911,182.275,181.860,180.427,35.144,44.234,43.398,41.897,43.163,51.688,51.440,42.791,39.278,41.088,61.078,67.269,59.180,63.087,67.991,81.485,60.512,73.400,68.018,70.385,77.716,77.881,74.609,74.678,43.915,44.410,44.290,44.205,26.110,23.324,38.662,35.988,10.106,11.293,26.948,35.701,33.830,22.512,25.674,13.398,29.873,19.329,6.462,9.563,-0.311,-0.421,-0.387,-0.296,-0.350,-0.395,-0.064,364.640,328.177,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:32,2257.384,0.000,0.182,0.000,42.634,6.781,173.881,62.880,63.516,170.339,174.314,193.522,208.911,182.275,181.609,180.427,35.213,44.234,43.398,41.897,43.163,51.688,51.500,42.791,39.342,41.167,61.078,67.269,59.246,63.087,67.991,81.544,60.512,73.339,68.084,70.460,77.781,77.940,74.675,74.754,43.984,44.474,44.290,44.205,26.747,22.504,38.662,34.712,10.470,11.111,26.857,35.428,34.103,22.876,25.674,13.489,30.055,19.420,6.644,9.563,-0.309,-0.417,-0.386,-0.297,-0.345,-0.392,-0.064,364.134,327.892,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:33,2259.786,0.000,0.182,0.000,42.634,6.781,173.881,62.880,63.516,170.339,174.314,193.522,208.911,182.275,181.609,180.427,35.213,44.234,43.398,41.897,43.163,51.688,51.500,42.791,39.342,41.167,61.078,67.269,59.246,63.087,67.991,81.544,60.512,73.339,68.084,70.460,77.781,77.940,74.675,74.754,43.984,44.474,44.290,44.205,26.747,22.504,38.662,34.712,10.470,11.111,26.857,35.428,34.103,22.876,25.674,13.489,30.055,19.420,6.644,9.563,-0.309,-0.417,-0.386,-0.297,-0.345,-0.392,-0.064,363.666,327.663,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:34,2262.037,0.000,0.182,0.000,42.600,6.781,174.385,62.880,63.492,170.590,174.544,193.522,208.891,182.023,181.587,180.175,35.188,44.234,43.563,41.966,43.163,51.688,51.500,42.791,39.342,41.253,61.078,67.427,59.246,63.245,68.057,81.618,60.512,73.339,68.150,70.521,77.846,78.035,74.742,74.836,44.053,44.639,44.359,44.370,26.565,24.781,38.469,35.623,10.197,10.838,26.675,35.428,34.194,22.785,25.674,13.489,30.146,19.420,6.553,9.563,-0.284,-0.395,-0.365,-0.271,-0.334,-0.379,-0.064,363.122,327.549,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:35,2264.420,0.000,0.182,0.000,42.600,6.781,174.637,62.880,63.516,170.841,174.817,193.522,208.911,182.275,181.609,180.175,35.144,44.304,43.461,41.966,43.163,51.748,51.500,42.791,39.342,41.230,61.144,67.329,59.312,63.147,68.057,81.677,60.512,73.339,68.150,70.521,77.910,78.014,74.808,74.814,44.123,44.616,44.359,44.268,26.656,24.052,38.373,35.714,10.561,10.656,26.675,35.064,34.467,22.876,25.856,13.489,30.328,19.420,6.553,9.563,-0.290,-0.372,-0.354,-0.270,-0.311,-0.327,-0.064,362.654,327.262,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:36,2266.766,0.000,0.182,0.000,42.600,6.781,174.637,62.880,63.516,170.841,174.817,193.522,208.911,182.275,181.609,180.175,35.144,44.304,43.461,41.966,43.163,51.748,51.500,42.791,39.342,41.230,61.144,67.329,59.312,63.147,68.057,81.677,60.512,73.339,68.150,70.521,77.910,78.014,74.808,74.814,44.123,44.616,44.359,44.268,26.656,24.052,38.373,35.714,10.561,10.656,26.675,35.064,34.467,22.876,25.856,13.489,30.328,19.420,6.553,9.563,-0.290,-0.372,-0.354,-0.270,-0.311,-0.327,-0.064,362.211,326.976,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:37,2269.050,0.000,0.182,0.000,42.634,6.781,175.392,62.880,63.516,171.092,175.069,193.522,208.911,182.275,181.609,179.923,35.213,44.304,43.540,41.966,43.232,51.748,51.561,42.870,39.421,41.230,61.211,67.405,59.379,63.223,68.057,81.736,60.512,73.339,68.150,70.597,77.910,78.073,74.808,74.890,44.192,44.695,44.429,44.268,25.837,23.597,37.698,36.079,10.106,11.111,26.493,35.519,34.649,22.968,26.038,13.489,30.419,19.511,6.644,9.563,-0.297,-0.400,-0.381,-0.277,-0.335,-0.364,-0.064,361.705,326.862,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:38,2271.303,0.000,0.182,0.000,42.600,6.781,175.392,62.880,63.516,171.092,175.069,193.522,208.911,182.275,181.609,179.923,35.213,44.304,43.540,41.966,43.232,51.748,51.561,42.870,39.421,41.230,61.211,67.405,59.379,63.223,68.057,81.736,60.512,73.339,68.150,70.597,77.910,78.073,74.808,74.890,44.192,44.695,44.429,44.268,25.837,23.597,37.698,36.079,10.106,11.111,26.493,35.519,34.649,22.968,26.038,13.489,30.419,19.511,6.644,9.563,-0.297,-0.400,-0.381,-0.277,-0.335,-0.364,-0.064,361.211,326.633,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:39,2273.632,0.000,0.182,0.000,42.634,6.781,175.622,62.880,63.516,171.344,175.320,193.522,208.911,182.023,181.609,179.902,35.144,44.304,43.627,42.036,43.232,51.748,51.637,42.870,39.421,41.332,61.144,67.488,59.379,63.306,68.124,81.810,60.512,73.263,68.217,70.597,77.975,78.228,74.808,74.973,44.261,44.845,44.429,44.370,26.201,23.597,37.890,35.805,9.832,10.929,26.311,35.246,34.649,23.059,25.947,13.489,30.510,19.511,6.735,9.472,-0.294,-0.416,-0.388,-0.282,-0.337,-0.386,-0.064,360.699,326.398,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:40,2276.039,0.000,0.182,0.000,42.600,6.781,176.399,62.880,63.516,171.595,175.320,193.522,208.911,182.023,181.609,179.672,35.213,44.373,43.682,42.036,43.302,51.809,51.637,42.933,39.421,41.309,61.211,67.466,59.379,63.284,68.190,81.870,60.512,73.263,68.217,70.657,78.040,78.206,74.874,74.951,44.331,44.901,44.429,44.410,26.838,24.964,38.276,36.079,10.015,11.020,26.129,35.428,34.922,23.150,26.038,13.580,30.874,19.511,6.644,9.381,-0.290,-0.404,-0.374,-0.277,-0.332,-0.382,-0.064,360.250,326.232,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:41,2278.475,0.000,0.182,0.000,42.600,6.781,176.399,62.880,63.516,171.595,175.320,193.522,208.911,182.023,181.609,179.672,35.213,44.373,43.682,42.036,43.302,51.809,51.637,42.933,39.421,41.309,61.211,67.466,59.379,63.284,68.190,81.870,60.512,73.263,68.217,70.657,78.040,78.206,74.874,74.951,44.331,44.901,44.429,44.410,26.838,24.964,38.276,36.079,10.015,11.020,26.129,35.428,34.922,23.150,26.038,13.580,30.874,19.511,6.644,9.381,-0.290,-0.404,-0.374,-0.277,-0.332,-0.382,-0.064,359.820,325.946,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:42,2280.834,0.000,0.182,0.000,42.634,6.781,177.154,62.880,63.516,171.846,175.572,193.773,208.911,182.023,181.609,179.672,35.213,44.373,43.682,42.036,43.302,51.809,51.615,42.933,39.484,41.309,61.277,67.466,59.445,63.284,68.190,81.929,60.578,73.263,68.283,70.718,78.105,78.206,75.007,75.011,44.400,44.964,44.498,44.410,26.019,23.233,37.698,35.168,10.288,11.293,25.856,35.064,35.195,23.332,26.220,13.671,31.148,19.602,6.917,9.381,-0.283,-0.395,-0.366,-0.272,-0.330,-0.375,-0.064,359.332,325.825,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:43,2283.202,0.000,0.182,0.000,42.600,6.781,177.154,62.880,63.516,171.846,175.572,193.773,208.911,182.023,181.609,179.672,35.213,44.373,43.682,42.036,43.302,51.809,51.615,42.933,39.484,41.309,61.277,67.466,59.445,63.284,68.190,81.929,60.578,73.263,68.283,70.718,78.105,78.206,75.007,75.011,44.400,44.964,44.498,44.410,26.019,23.233,37.698,35.168,10.288,11.293,25.856,35.064,35.195,23.332,26.220,13.671,31.148,19.602,6.917,9.381,-0.283,-0.395,-0.366,-0.272,-0.330,-0.375,-0.064,358.954,325.556,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:44,2285.532,0.000,0.182,0.000,42.634,6.755,177.154,62.880,63.516,172.097,175.823,193.773,208.911,181.772,181.609,179.420,35.213,44.442,43.769,42.036,43.371,51.809,51.637,42.933,39.484,41.459,61.277,67.548,59.445,63.367,68.190,82.003,60.578,73.263,68.350,70.794,78.105,78.361,75.007,75.106,44.470,45.130,44.498,44.497,26.565,25.419,37.698,36.443,9.924,11.020,25.765,35.064,35.195,23.332,26.129,13.671,31.239,19.602,6.826,9.290,-0.287,-0.412,-0.372,-0.276,-0.338,-0.381,-0.064,358.453,325.316,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:45,2287.854,0.000,0.182,0.000,42.600,6.781,177.658,62.880,63.516,172.097,175.823,193.522,208.911,182.023,181.609,179.420,35.144,44.442,43.746,42.036,43.302,51.809,51.637,42.997,39.484,41.372,61.277,67.602,59.445,63.344,68.190,82.003,60.578,73.203,68.350,70.794,78.170,78.339,75.007,75.085,44.470,45.107,44.498,44.474,25.837,23.233,37.698,35.714,9.832,11.020,25.492,34.973,35.377,23.423,26.311,13.762,31.239,19.694,6.735,9.290,-0.287,-0.414,-0.383,-0.274,-0.339,-0.381,-0.064,358.112,325.150,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:46,2290.246,0.000,0.182,0.000,42.634,6.755,178.413,62.880,63.516,172.349,176.326,193.773,208.911,181.772,181.357,179.420,35.213,44.442,43.832,42.105,43.371,51.885,51.697,42.997,39.547,41.459,61.343,67.624,59.511,63.442,68.256,82.062,60.578,73.203,68.416,70.854,78.170,78.420,75.072,75.166,44.608,45.193,44.567,44.497,25.655,25.601,37.601,36.716,10.015,10.565,25.219,34.608,35.467,23.423,26.311,13.853,31.421,19.694,6.826,9.199,-0.283,-0.381,-0.361,-0.269,-0.326,-0.361,-0.064,357.612,324.911,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:47,2292.584,0.000,0.182,0.000,42.634,6.755,178.665,62.904,63.516,172.622,176.578,193.795,208.911,182.045,181.357,179.420,35.213,44.442,43.809,42.105,43.371,51.885,51.697,42.997,39.547,41.436,61.343,67.602,59.511,63.344,68.256,82.136,60.578,73.203,68.416,70.854,78.234,78.398,75.072,75.144,44.678,45.249,44.567,44.474,25.382,23.870,37.890,36.261,9.741,10.838,25.219,34.791,35.831,23.697,26.402,13.853,31.330,19.694,6.735,9.107,-0.297,-0.393,-0.364,-0.274,-0.311,-0.369,-0.064,357.194,324.624,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:48,2294.825,0.000,0.182,0.000,42.634,6.781,178.895,62.880,63.516,172.851,176.578,193.773,208.911,181.772,181.357,179.146,35.213,44.512,43.911,42.105,43.371,51.885,51.697,42.997,39.626,41.538,61.410,67.685,59.578,63.442,68.323,82.136,60.578,73.142,68.482,70.854,78.299,78.479,75.137,75.240,44.678,45.335,44.567,44.576,26.110,25.146,37.890,35.897,9.741,10.838,25.036,34.699,35.740,23.606,26.220,13.853,31.603,19.785,6.826,9.107,-0.282,-0.378,-0.358,-0.261,-0.326,-0.360,-0.064,356.695,324.515,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:49,2297.071,0.000,0.182,0.000,42.600,6.755,179.168,62.880,63.516,172.851,176.829,193.773,208.911,181.772,181.357,179.168,35.213,44.512,43.809,42.105,43.371,51.885,51.697,43.076,39.626,41.436,61.410,67.602,59.578,63.420,68.323,82.195,60.578,73.142,68.482,70.915,78.299,78.458,75.137,75.218,44.747,45.312,44.567,44.474,25.382,27.059,36.541,37.992,9.468,10.291,24.945,34.791,35.740,23.697,26.311,13.853,31.603,19.785,6.735,9.016,-0.274,-0.387,-0.367,-0.261,-0.313,-0.361,-0.064,356.214,324.286,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:50,2299.413,0.000,0.182,0.000,42.600,6.755,179.672,62.880,63.800,173.102,176.829,193.773,208.911,181.772,181.357,179.168,35.213,44.537,43.911,42.174,43.440,51.885,51.773,43.076,39.626,41.538,61.434,67.685,59.602,63.442,68.323,82.195,60.578,73.203,68.482,70.915,78.388,78.553,75.225,75.299,44.773,45.399,44.592,44.639,25.200,25.328,37.119,36.808,9.650,11.111,24.763,35.155,35.831,23.697,26.220,13.853,31.603,19.785,6.826,9.107,-0.271,-0.369,-0.347,-0.262,-0.312,-0.347,-0.064,355.759,323.942,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:51,2301.787,0.000,0.182,0.000,42.634,6.755,179.923,63.163,63.492,173.354,177.059,193.773,208.891,181.772,181.084,179.168,35.188,44.512,44.005,42.199,43.440,51.885,51.773,43.076,39.626,41.569,61.476,67.775,59.578,63.532,68.389,82.254,60.578,73.142,68.482,70.991,78.364,78.641,75.202,75.387,44.817,45.509,44.636,44.670,25.473,25.419,37.312,37.628,9.468,10.838,24.854,34.791,36.013,23.879,26.311,14.036,31.785,19.785,7.190,9.107,-0.285,-0.375,-0.361,-0.252,-0.323,-0.356,-0.064,355.328,323.885,23.789,20.316,32.426,31.610,8.352,26.250,26.687,78.359,87.743,272.298,268.550,196.699,132.993,261.597,25.000,21.500,34.000,33.200,9.600,26.700,30.300,
2021/04/05 17:40:52,2306.462,0.000,0.182,0.000,42.600,6.755,180.657,63.163,63.492,173.605,177.311,193.773,208.891,181.772,181.084,178.895,35.188,44.581,43.951,42.174,43.440,51.885,51.697,43.076,39.626,41.515,61.476,67.723,59.644,63.481,68.389,82.328,60.578,73.142,68.549,70.991,78.429,78.591,75.267,75.277,44.886,45.455,44.636,44.553,24.563,25.966,37.023,37.354,10.106,10.838,24.672,34.699,36.468,23.788,26.493,13.945,31.876,19.876,7.099,9.016,-0.292,-0.380,-0.357,-0.273,-0.313,-0.344,-0.064,354.493,323.318,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:40:53,2306.462,0.000,0.182,0.000,42.600,6.755,180.657,63.163,63.492,173.605,177.311,193.773,208.891,181.772,181.084,178.895,35.188,44.581,43.951,42.174,43.440,51.885,51.697,43.076,39.626,41.515,61.476,67.723,59.644,63.481,68.389,82.328,60.578,73.142,68.549,70.991,78.429,78.591,75.267,75.277,44.886,45.455,44.636,44.553,24.563,25.966,37.023,37.354,10.106,10.838,24.672,34.699,36.468,23.788,26.493,13.945,31.876,19.876,7.099,9.016,-0.292,-0.380,-0.357,-0.273,-0.313,-0.344,-0.064,354.493,323.318,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:40:54,2308.803,0.000,0.182,0.000,42.600,6.755,181.182,63.163,63.800,173.856,177.584,193.773,208.911,181.520,181.106,178.916,35.213,44.581,43.975,42.174,43.510,51.885,51.773,43.076,39.690,41.538,61.476,67.745,59.644,63.503,68.455,82.328,60.578,73.142,68.549,71.051,78.494,78.612,75.267,75.358,44.886,45.478,44.636,44.576,23.745,24.599,36.444,36.534,9.286,10.929,24.490,34.608,36.468,23.697,26.493,13.945,32.149,19.967,7.190,9.016,-0.275,-0.392,-0.366,-0.261,-0.319,-0.359,-0.064,354.057,323.078,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
