Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:40:55,2313.494,0.000,0.182,0.000,42.600,6.729,181.412,63.163,63.516,173.856,177.584,193.773,208.911,181.520,181.357,178.895,35.213,44.581,44.038,42.174,43.510,51.885,51.773,43.139,39.690,41.601,61.476,67.821,59.710,63.564,68.455,82.387,60.644,73.066,68.615,71.051,78.494,78.686,75.267,75.432,44.955,45.604,44.636,44.639,24.654,24.417,36.830,36.534,9.559,10.747,24.490,34.335,36.559,23.879,26.493,14.036,32.240,19.967,6.917,9.016,-0.295,-0.381,-0.362,-0.277,-0.312,-0.350,-0.064,353.342,322.683,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:40:56,2313.494,0.000,0.182,0.000,42.600,6.729,181.412,63.163,63.516,173.856,177.584,193.773,208.911,181.520,181.357,178.895,35.213,44.581,44.038,42.174,43.510,51.885,51.773,43.139,39.690,41.601,61.476,67.821,59.710,63.564,68.455,82.387,60.644,73.066,68.615,71.051,78.494,78.686,75.267,75.432,44.955,45.604,44.636,44.639,24.654,24.417,36.830,36.534,9.559,10.747,24.490,34.335,36.559,23.879,26.493,14.036,32.240,19.967,6.917,9.016,-0.295,-0.381,-0.362,-0.277,-0.312,-0.350,-0.064,353.342,322.683,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:40:57,2315.927,0.000,0.182,0.000,42.634,6.729,181.686,63.163,63.516,173.856,177.836,193.773,208.911,181.520,181.106,178.665,35.213,44.581,44.038,42.174,43.510,51.945,51.834,43.139,39.690,41.601,61.543,67.821,59.710,63.564,68.455,82.446,60.644,73.142,68.549,71.051,78.558,78.686,75.396,75.432,45.025,45.604,44.636,44.639,24.836,26.512,36.251,37.992,9.741,10.838,24.308,34.335,36.832,23.788,26.493,14.036,32.332,20.058,7.008,9.016,-0.274,-0.373,-0.359,-0.250,-0.303,-0.330,-0.064,352.962,322.512,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:40:58,2318.180,0.000,0.182,0.000,42.634,6.755,182.189,63.163,63.516,174.359,177.836,194.025,208.911,181.520,181.106,178.665,35.213,44.650,44.094,42.244,43.579,51.945,51.834,43.218,39.769,41.578,61.543,67.860,59.710,63.617,68.522,82.520,60.644,73.066,68.615,71.188,78.623,78.724,75.332,75.469,45.094,45.724,44.706,44.616,24.199,25.966,35.962,37.263,9.741,10.656,24.126,34.608,36.650,23.970,26.584,14.036,32.423,19.967,7.008,8.925,-0.272,-0.364,-0.347,-0.262,-0.311,-0.348,-0.064,352.570,322.225,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:40:59,2320.559,0.000,0.182,0.000,42.600,6.729,182.693,63.163,63.800,174.610,178.087,194.025,208.911,181.520,181.106,178.665,35.213,44.650,44.117,42.244,43.510,51.945,51.834,43.218,39.769,41.664,61.543,67.882,59.777,63.639,68.522,82.520,60.644,73.066,68.682,71.188,78.623,78.805,75.396,75.491,45.164,45.747,44.706,44.639,24.654,23.779,35.962,35.441,9.741,11.293,23.853,34.062,36.468,23.970,26.584,14.036,32.696,20.058,7.281,9.107,-0.284,-0.401,-0.377,-0.272,-0.321,-0.375,-0.064,352.159,322.048,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:41:00,2322.963,0.000,0.182,0.000,42.634,6.729,182.945,63.163,63.800,174.861,178.339,194.025,208.911,181.269,180.854,178.665,35.213,44.650,44.015,42.244,43.579,51.945,51.834,43.218,39.769,41.578,61.609,67.799,59.777,63.541,68.588,82.580,60.644,73.066,68.682,71.188,78.688,78.783,75.461,75.469,45.164,45.724,44.706,44.616,24.654,27.970,35.577,38.539,9.924,10.656,23.944,34.426,36.650,24.244,26.675,14.127,32.787,20.058,7.281,9.016,-0.281,-0.386,-0.358,-0.259,-0.331,-0.361,-0.064,351.786,321.823,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:41:01,2325.271,0.000,0.182,0.000,42.600,6.729,183.448,63.163,63.800,174.861,178.339,194.025,208.911,181.269,181.106,178.413,35.213,44.650,44.180,42.244,43.510,51.945,51.834,43.218,39.832,41.744,61.609,67.882,59.777,63.700,68.588,82.654,60.711,73.066,68.748,71.188,78.688,78.938,75.461,75.550,45.233,45.889,44.706,44.718,23.836,25.692,35.962,37.536,9.468,10.929,23.580,33.971,36.923,24.244,26.766,14.036,32.878,19.967,7.099,9.107,-0.275,-0.360,-0.341,-0.256,-0.290,-0.339,-0.064,351.368,321.595,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:41:02,2327.654,0.000,0.182,0.000,42.634,6.729,183.448,63.163,63.800,174.861,178.339,194.025,208.911,181.269,181.106,178.413,35.213,44.650,44.180,42.244,43.510,51.945,51.834,43.218,39.832,41.744,61.609,67.882,59.777,63.700,68.588,82.654,60.711,73.066,68.748,71.188,78.688,78.938,75.461,75.550,45.233,45.889,44.706,44.718,23.836,25.692,35.962,37.536,9.468,10.929,23.580,33.971,36.923,24.244,26.766,14.036,32.878,19.967,7.099,9.107,-0.275,-0.360,-0.341,-0.256,-0.290,-0.339,-0.064,351.020,321.361,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:41:03,2330.100,0.000,0.182,0.000,42.600,6.729,183.700,63.163,63.800,175.112,178.590,194.025,208.911,181.269,180.854,178.665,35.213,44.650,44.157,42.244,43.579,51.945,51.894,43.218,39.832,41.641,61.675,67.860,59.843,63.617,68.654,82.654,60.711,73.066,68.748,71.248,78.753,78.857,75.461,75.529,45.302,45.866,44.706,44.695,24.381,27.241,36.251,38.174,9.468,11.293,23.307,34.335,37.013,24.061,26.675,14.127,32.878,19.967,7.190,8.925,-0.264,-0.357,-0.339,-0.250,-0.308,-0.335,-0.064,350.673,321.136,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:41:04,2332.594,0.000,0.182,0.000,42.600,6.729,183.952,63.163,63.800,175.112,178.842,194.025,209.146,181.269,180.854,178.413,35.213,44.720,44.157,42.313,43.579,51.945,51.834,43.218,39.832,41.641,61.675,67.860,59.843,63.617,68.654,82.713,60.711,73.006,68.748,71.248,78.753,78.916,75.526,75.529,45.302,45.929,44.775,44.695,23.926,26.695,35.287,38.083,9.377,11.566,23.034,34.426,37.195,24.152,26.766,14.127,33.151,20.058,7.190,8.925,-0.281,-0.388,-0.367,-0.249,-0.319,-0.346,-0.064,350.274,320.904,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:41:05,2335.088,0.000,0.182,0.000,42.600,6.729,184.707,63.447,63.800,175.615,179.093,194.276,209.146,181.017,180.854,178.413,35.213,44.720,44.236,42.313,43.649,52.021,51.894,43.281,39.895,41.720,61.675,67.935,59.843,63.678,68.720,82.772,60.711,73.006,68.748,71.324,78.818,78.975,75.591,75.603,45.372,46.008,44.775,44.758,22.471,26.695,34.323,37.901,9.650,10.929,22.760,33.789,37.377,24.061,26.675,14.218,33.242,19.967,6.826,8.834,-0.262,-0.376,-0.350,-0.248,-0.312,-0.341,-0.064,349.964,320.736,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:41:06,2337.491,0.000,0.182,0.000,42.600,6.703,184.959,63.163,63.800,175.866,179.093,194.276,209.146,181.017,180.603,178.413,35.213,44.720,44.259,42.313,43.579,52.021,51.894,43.281,39.895,41.744,61.742,67.958,59.909,63.700,68.720,82.846,60.711,73.006,68.815,71.385,78.818,78.997,75.591,75.683,45.441,46.032,44.775,44.782,22.562,27.332,34.516,38.721,9.468,11.384,22.487,33.971,37.286,24.244,26.584,14.127,33.151,19.876,7.190,9.016,-0.264,-0.378,-0.348,-0.252,-0.316,-0.341,-0.064,349.648,320.507,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:41:07,2339.862,0.000,0.182,0.000,42.600,6.703,184.959,63.163,63.800,175.866,179.093,194.276,209.146,181.017,180.603,178.413,35.213,44.720,44.259,42.313,43.579,52.021,51.894,43.281,39.895,41.744,61.742,67.958,59.909,63.700,68.720,82.846,60.711,73.006,68.815,71.385,78.818,78.997,75.591,75.683,45.441,46.032,44.775,44.782,22.562,27.332,34.516,38.721,9.468,11.384,22.487,33.971,37.286,24.244,26.584,14.127,33.151,19.876,7.190,9.016,-0.264,-0.378,-0.348,-0.252,-0.316,-0.341,-0.064,349.300,320.331,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:41:08,2342.268,0.000,0.182,0.000,42.634,6.703,185.714,63.163,63.800,176.117,179.596,194.025,209.146,181.017,180.603,178.161,35.213,44.720,44.300,42.382,43.649,52.021,51.894,43.281,39.974,41.784,61.742,67.996,59.909,63.754,68.787,82.905,60.777,73.066,68.881,71.385,78.882,79.049,75.591,75.662,45.511,46.151,44.844,44.822,23.836,26.148,35.480,38.083,9.104,11.293,22.032,34.153,37.377,24.244,26.675,14.218,33.333,19.876,7.099,9.016,-0.282,-0.407,-0.371,-0.272,-0.334,-0.367,-0.064,348.960,320.054,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:41:09,2344.536,0.000,0.182,0.000,42.634,6.703,185.714,63.163,63.800,176.117,179.596,194.025,209.146,181.017,180.603,178.161,35.213,44.720,44.300,42.382,43.649,52.021,51.894,43.281,39.974,41.784,61.742,67.996,59.909,63.754,68.787,82.905,60.777,73.066,68.881,71.385,78.882,79.049,75.591,75.662,45.511,46.151,44.844,44.822,23.836,26.148,35.480,38.083,9.104,11.293,22.032,34.153,37.377,24.244,26.675,14.218,33.333,19.876,7.099,9.016,-0.282,-0.407,-0.371,-0.272,-0.334,-0.367,-0.064,348.547,319.877,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:41:10,2346.777,0.000,0.182,0.000,42.600,6.729,186.217,63.447,63.800,176.369,179.848,194.276,209.146,181.017,180.603,178.161,35.213,44.789,44.386,42.382,43.649,52.082,51.894,43.345,39.974,41.886,61.808,68.079,59.976,63.836,68.853,82.964,60.777,73.006,68.881,71.445,78.947,79.204,75.656,75.817,45.580,46.301,44.844,44.924,22.289,26.695,34.130,38.903,9.468,10.838,21.941,34.062,37.650,24.244,26.675,14.309,33.424,19.876,7.190,9.107,-0.262,-0.359,-0.348,-0.233,-0.295,-0.324,-0.064,348.142,319.590,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:41:11,2349.074,0.000,0.182,0.000,42.634,6.729,186.217,63.447,63.800,176.369,179.848,194.276,209.146,181.017,180.603,178.161,35.213,44.789,44.386,42.382,43.649,52.082,51.894,43.345,39.974,41.886,61.808,68.079,59.976,63.836,68.853,82.964,60.777,73.006,68.881,71.445,78.947,79.204,75.656,75.817,45.580,46.301,44.844,44.924,22.289,26.695,34.130,38.903,9.468,10.838,21.941,34.062,37.650,24.244,26.675,14.309,33.424,19.876,7.190,9.107,-0.262,-0.359,-0.348,-0.233,-0.295,-0.324,-0.064,347.737,319.419,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:41:12,2351.307,0.000,0.182,0.000,42.600,6.703,186.951,63.163,63.800,176.620,180.100,194.276,209.146,180.766,180.603,178.139,35.213,44.789,44.442,42.382,43.718,52.082,51.970,43.345,40.038,41.863,61.808,68.132,60.042,63.875,68.919,83.038,60.844,73.006,68.947,71.521,79.012,79.242,75.721,75.854,45.649,46.420,44.844,44.901,22.562,27.332,34.227,39.723,9.195,11.111,21.486,33.789,37.559,24.517,26.584,14.309,33.607,19.876,7.099,8.925,-0.278,-0.375,-0.351,-0.263,-0.319,-0.349,-0.064,347.307,319.190,18.498,20.662,30.390,31.433,6.259,22.366,28.684,98.393,94.441,288.018,279.522,192.926,137.537,265.601,20.300,22.200,31.700,33.100,7.700,22.700,32.100,
2021/04/05 17:41:13,2353.623,0.000,0.182,0.000,42.634,6.729,187.224,63.163,63.800,176.871,180.351,194.276,209.146,180.766,180.603,178.161,35.213,44.789,44.465,42.382,43.718,52.082,51.970,43.424,40.038,41.949,61.875,68.154,59.976,63.897,68.986,83.097,60.844,73.006,69.014,71.582,79.077,79.322,75.721,75.876,45.719,46.443,44.914,44.924,23.199,27.697,34.323,39.176,9.741,11.020,21.577,33.698,37.923,24.608,26.766,14.400,33.698,19.876,7.190,8.925,-0.284,-0.371,-0.355,-0.253,-0.316,-0.347,-0.064,346.915,319.017,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:14,2355.923,0.000,0.182,0.000,42.600,6.729,187.224,63.163,63.800,176.871,180.351,194.276,209.146,180.766,180.603,178.161,35.213,44.789,44.465,42.382,43.718,52.082,51.970,43.424,40.038,41.949,61.875,68.154,59.976,63.897,68.986,83.097,60.844,73.006,69.014,71.582,79.077,79.322,75.721,75.876,45.719,46.443,44.914,44.924,23.199,27.697,34.323,39.176,9.741,11.020,21.577,33.698,37.923,24.608,26.766,14.400,33.698,19.876,7.190,8.925,-0.284,-0.371,-0.355,-0.253,-0.316,-0.347,-0.064,346.536,318.788,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:15,2360.373,0.000,0.182,0.000,42.600,6.703,188.231,63.447,63.800,177.374,180.854,194.276,209.381,180.766,180.603,177.909,35.213,44.858,44.505,42.451,43.787,52.082,51.970,43.424,40.038,41.926,61.941,68.132,60.042,63.875,69.052,83.171,60.844,72.930,69.080,71.657,79.142,79.301,75.851,75.928,45.858,46.562,44.914,44.901,22.562,26.512,33.552,39.450,10.015,11.293,21.304,33.789,37.377,24.973,26.766,14.583,33.880,19.785,7.190,9.016,-0.285,-0.375,-0.351,-0.265,-0.313,-0.329,-0.064,345.701,318.330,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:16,2360.373,0.000,0.182,0.000,42.600,6.703,188.231,63.447,63.800,177.374,180.854,194.276,209.381,180.766,180.603,177.909,35.213,44.858,44.505,42.451,43.787,52.082,51.970,43.424,40.038,41.926,61.941,68.132,60.042,63.875,69.052,83.171,60.844,72.930,69.080,71.657,79.142,79.301,75.851,75.928,45.858,46.562,44.914,44.901,22.562,26.512,33.552,39.450,10.015,11.293,21.304,33.789,37.377,24.973,26.766,14.583,33.880,19.785,7.190,9.016,-0.285,-0.375,-0.351,-0.265,-0.313,-0.329,-0.064,345.701,318.330,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:17,2362.672,0.000,0.182,0.000,42.634,6.703,188.461,63.447,63.800,177.625,180.854,194.276,209.146,180.766,180.603,177.888,35.213,44.858,44.528,42.451,43.787,52.082,51.970,43.424,40.038,41.949,61.941,68.215,60.042,63.973,69.052,83.231,60.844,73.006,69.080,71.657,79.206,79.396,75.916,75.950,45.858,46.649,44.914,44.924,23.836,25.692,34.420,38.356,9.741,11.384,20.940,33.789,37.832,24.973,26.766,14.491,33.515,19.785,7.827,9.199,-0.268,-0.383,-0.360,-0.256,-0.319,-0.353,-0.064,345.308,318.158,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:18,2364.816,0.000,0.182,0.000,42.634,6.703,188.987,63.447,63.800,177.625,181.106,194.276,209.381,180.515,180.351,177.909,35.213,44.928,44.608,42.451,43.787,52.082,51.970,43.424,40.101,41.949,61.941,68.215,60.108,63.897,69.118,83.231,60.910,73.006,69.080,71.718,79.206,79.396,75.851,76.009,45.927,46.649,44.914,44.924,21.834,24.690,34.130,38.083,9.924,12.113,20.757,33.971,37.286,25.246,26.675,14.583,33.424,19.694,8.191,9.381,-0.252,-0.337,-0.323,-0.238,-0.292,-0.316,-0.064,344.872,317.925,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:19,2367.110,0.000,0.182,0.000,42.600,6.703,188.987,63.447,63.800,177.625,181.106,194.276,209.381,180.515,180.351,177.909,35.213,44.928,44.608,42.451,43.787,52.082,51.970,43.424,40.101,41.949,61.941,68.215,60.108,63.897,69.118,83.231,60.910,73.006,69.080,71.718,79.206,79.396,75.851,76.009,45.927,46.649,44.914,44.924,21.834,24.690,34.130,38.083,9.924,12.113,20.757,33.971,37.286,25.246,26.675,14.583,33.424,19.694,8.191,9.381,-0.252,-0.337,-0.323,-0.238,-0.292,-0.316,-0.064,344.448,317.700,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:20,2369.384,0.000,0.182,0.000,42.634,6.703,189.238,63.447,64.084,177.876,181.357,194.527,209.381,180.515,180.351,177.909,35.213,44.928,44.671,42.451,43.787,52.082,52.031,43.424,40.101,42.013,62.007,68.276,60.108,64.033,69.118,83.290,60.910,72.930,69.080,71.718,79.206,79.456,75.916,76.009,45.927,46.728,44.983,44.987,22.562,25.875,34.516,38.812,9.741,11.566,20.575,33.971,37.468,25.155,26.675,14.583,33.424,19.694,8.100,9.381,-0.261,-0.365,-0.341,-0.246,-0.307,-0.348,-0.064,344.106,317.471,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:21,2371.631,0.000,0.182,0.000,42.600,6.703,189.490,63.447,64.084,178.127,181.357,194.527,209.381,180.515,180.351,177.909,35.213,44.928,44.671,42.521,43.857,52.142,52.031,43.487,40.101,42.013,62.007,68.276,60.108,64.033,69.185,83.364,60.910,73.006,69.147,71.718,79.271,79.456,75.980,76.083,46.066,46.791,44.983,44.987,22.562,26.604,34.323,39.450,9.559,11.475,20.393,33.971,37.650,25.246,26.766,14.583,33.515,19.785,8.100,9.290,-0.258,-0.354,-0.334,-0.248,-0.305,-0.330,-0.064,343.752,317.300,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:22,2373.956,0.000,0.182,0.000,42.634,6.703,189.994,63.447,63.800,178.127,181.609,194.527,209.381,180.515,180.351,177.658,35.213,44.928,44.584,42.521,43.857,52.142,52.031,43.487,40.101,41.989,62.007,68.254,60.175,63.951,69.185,83.364,60.910,72.930,69.147,71.718,79.271,79.434,75.980,75.987,46.066,46.768,44.983,44.964,22.016,27.332,33.552,39.723,9.468,11.384,20.575,34.153,37.286,25.428,26.766,14.765,33.333,19.694,7.918,9.290,-0.261,-0.365,-0.341,-0.247,-0.307,-0.348,-0.064,343.360,317.012,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:23,2376.338,0.000,0.182,0.000,42.634,6.703,190.245,63.447,64.084,178.379,181.609,194.527,209.381,180.515,180.351,177.909,35.213,44.928,44.648,42.495,43.857,52.142,52.091,43.487,40.101,42.069,62.007,68.254,60.175,64.011,69.251,83.364,60.910,72.930,69.213,71.779,79.336,79.493,75.980,76.120,46.066,46.831,44.983,44.964,21.743,27.241,33.648,40.361,9.377,11.293,20.120,33.880,37.559,25.337,26.766,14.674,33.424,19.694,8.009,9.199,-0.262,-0.353,-0.335,-0.256,-0.305,-0.328,-0.064,343.031,316.841,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:24,2378.577,0.000,0.182,0.000,42.600,6.677,190.497,63.447,64.084,178.630,181.860,194.527,209.381,180.515,180.100,177.909,35.213,44.997,44.648,42.521,43.857,52.142,52.091,43.550,40.180,42.069,62.007,68.329,60.241,64.011,69.251,83.423,60.976,72.930,69.213,71.854,79.336,79.493,76.045,76.120,46.135,46.831,44.983,44.964,23.563,26.604,34.420,39.814,10.106,10.929,20.302,33.880,37.650,25.520,26.766,14.765,33.424,19.785,8.191,9.290,-0.262,-0.370,-0.352,-0.248,-0.309,-0.341,-0.064,342.696,316.607,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:25,2380.965,0.000,0.182,0.000,42.634,6.677,190.727,63.447,64.084,178.630,181.860,194.527,209.381,180.515,180.100,177.888,35.213,44.997,44.734,42.521,43.926,52.142,52.091,43.550,40.180,42.092,62.074,68.351,60.241,64.033,69.317,83.482,60.976,72.930,69.280,71.854,79.401,79.589,76.045,76.142,46.205,46.933,44.983,44.987,22.744,28.517,33.455,40.816,9.559,10.565,20.029,33.971,37.741,25.611,26.675,14.856,33.333,19.694,8.100,9.199,-0.286,-0.381,-0.354,-0.258,-0.320,-0.348,-0.064,342.392,316.436,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:26,2383.378,0.000,0.182,0.000,42.634,6.677,191.504,63.447,64.084,179.132,182.112,194.527,209.381,180.515,180.100,177.909,35.213,45.066,44.790,42.590,43.926,52.218,52.091,43.550,40.243,42.132,62.140,68.390,60.241,64.087,69.384,83.556,60.976,73.006,69.280,71.915,79.466,79.700,76.110,76.179,46.274,47.053,45.052,45.027,23.017,27.970,33.263,39.541,9.104,11.475,19.938,34.244,38.014,25.155,26.766,14.856,33.515,19.785,7.463,9.107,-0.252,-0.355,-0.341,-0.238,-0.286,-0.333,-0.064,342.133,316.268,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:27,2385.772,0.000,0.182,0.000,42.634,6.677,191.504,63.447,64.084,179.132,182.112,194.527,209.381,180.515,180.100,177.909,35.213,45.066,44.790,42.590,43.926,52.218,52.091,43.550,40.243,42.132,62.140,68.390,60.241,64.087,69.384,83.556,60.976,73.006,69.280,71.915,79.466,79.700,76.110,76.179,46.274,47.053,45.052,45.027,23.017,27.970,33.263,39.541,9.104,11.475,19.938,34.244,38.014,25.155,26.766,14.856,33.515,19.785,7.463,9.107,-0.252,-0.355,-0.341,-0.238,-0.286,-0.333,-0.064,341.880,316.039,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:28,2388.218,0.000,0.182,0.000,42.600,6.677,191.756,63.731,64.084,179.132,182.615,194.527,209.381,180.263,180.100,177.658,35.213,45.066,44.813,42.590,43.926,52.218,52.167,43.629,40.243,42.155,62.140,68.351,60.308,64.109,69.384,83.615,61.043,73.006,69.280,71.975,79.530,79.648,76.175,76.201,46.343,47.076,45.052,45.051,22.016,27.697,34.227,39.632,9.286,11.020,20.120,33.971,37.650,25.337,26.584,14.947,33.515,19.785,7.463,9.016,-0.269,-0.378,-0.350,-0.256,-0.319,-0.352,-0.064,341.614,315.700,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:29,2393.297,0.000,0.182,0.000,42.634,6.677,193.015,63.731,64.084,179.886,182.867,194.779,209.617,180.263,180.100,177.658,35.213,45.066,44.877,42.590,43.995,52.218,52.091,43.629,40.243,42.234,62.207,68.488,60.374,64.170,69.516,83.689,61.043,72.930,69.412,71.975,79.595,79.781,76.240,76.334,46.482,47.202,45.122,45.130,21.470,27.150,33.938,40.543,9.468,10.747,19.847,33.698,37.650,25.428,26.493,15.129,33.242,19.694,7.736,9.199,-0.248,-0.338,-0.319,-0.239,-0.292,-0.314,-0.064,341.159,315.352,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:30,2393.297,0.000,0.182,0.000,42.634,6.677,193.015,63.731,64.084,179.886,182.867,194.779,209.617,180.263,180.100,177.658,35.213,45.066,44.877,42.590,43.995,52.218,52.091,43.629,40.243,42.234,62.207,68.488,60.374,64.170,69.516,83.689,61.043,72.930,69.412,71.975,79.595,79.781,76.240,76.334,46.482,47.202,45.122,45.130,21.470,27.150,33.938,40.543,9.468,10.747,19.847,33.698,37.650,25.428,26.493,15.129,33.242,19.694,7.736,9.199,-0.248,-0.338,-0.319,-0.239,-0.292,-0.314,-0.064,341.159,315.352,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:31,2395.804,0.000,0.182,0.000,42.600,6.677,193.015,63.731,64.084,179.886,182.867,194.779,209.617,180.263,180.100,177.658,35.213,45.066,44.877,42.590,43.995,52.218,52.091,43.629,40.243,42.234,62.207,68.488,60.374,64.170,69.516,83.689,61.043,72.930,69.412,71.975,79.595,79.781,76.240,76.334,46.482,47.202,45.122,45.130,21.470,27.150,33.938,40.543,9.468,10.747,19.847,33.698,37.650,25.428,26.493,15.129,33.242,19.694,7.736,9.199,-0.248,-0.338,-0.319,-0.239,-0.292,-0.314,-0.064,340.982,315.171,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:32,2398.323,0.000,0.182,0.000,42.600,6.677,193.266,63.731,64.368,180.138,183.118,194.779,209.617,180.012,179.848,177.658,35.213,45.066,44.940,42.659,43.995,52.218,52.167,43.629,40.323,42.234,62.207,68.488,60.374,64.170,69.516,83.748,61.109,72.930,69.412,72.051,79.660,79.840,76.240,76.334,46.482,47.282,45.122,45.130,21.652,26.512,32.877,39.450,9.468,11.202,19.847,34.244,37.195,25.611,26.493,15.312,33.151,19.785,7.827,9.290,-0.267,-0.363,-0.342,-0.255,-0.314,-0.340,-0.064,340.729,314.951,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:33,2400.762,0.000,0.182,0.000,42.600,6.677,193.518,63.731,64.368,180.138,183.370,194.779,209.617,180.263,179.848,177.658,35.213,45.161,44.940,42.659,43.995,52.218,52.167,43.629,40.323,42.234,62.297,68.488,60.398,64.170,69.582,83.748,61.043,72.930,69.412,72.051,79.684,79.840,76.328,76.393,46.577,47.345,45.147,45.193,20.924,28.881,32.877,40.816,9.741,11.202,19.756,34.335,36.832,25.884,26.402,15.312,32.969,19.785,7.827,9.381,-0.256,-0.338,-0.326,-0.236,-0.296,-0.319,-0.064,340.488,314.836,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:34,2403.191,0.000,0.182,0.000,42.634,6.677,193.770,63.731,64.368,180.389,183.370,194.779,209.617,180.012,179.848,177.658,35.282,45.136,44.917,42.659,43.995,52.218,52.167,43.693,40.323,42.211,62.273,68.466,60.374,64.147,69.582,83.807,61.109,72.930,69.479,72.051,79.660,79.893,76.305,76.372,46.621,47.322,45.122,45.170,19.924,26.148,33.552,39.632,9.468,11.384,19.847,34.335,36.468,26.066,26.311,15.312,33.060,19.785,7.736,9.290,-0.257,-0.340,-0.329,-0.240,-0.297,-0.323,-0.064,340.222,314.608,17.390,22.848,29.439,33.956,5.846,19.526,30.201,103.637,104.705,294.911,283.627,192.848,140.194,270.569,18.900,23.700,30.900,35.400,7.500,19.900,33.700,
2021/04/05 17:41:35,2405.607,0.000,0.182,0.000,42.634,6.651,194.525,63.731,64.368,180.640,183.873,195.030,209.617,180.263,179.848,177.658,35.213,45.136,44.996,42.659,44.065,52.279,52.167,43.693,40.386,42.274,62.273,68.466,60.440,64.208,69.715,83.881,61.176,72.930,69.479,72.188,79.790,79.893,76.370,76.446,46.690,47.464,45.191,45.170,21.288,29.974,34.323,42.092,9.924,10.565,20.029,34.244,36.286,26.340,26.311,15.585,32.969,19.876,7.463,9.290,-0.249,-0.339,-0.322,-0.240,-0.296,-0.312,-0.064,339.957,314.368,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:36,2408.086,0.000,0.182,0.000,42.600,6.651,194.525,63.731,64.368,180.640,183.873,195.030,209.617,180.263,179.848,177.658,35.213,45.136,44.996,42.659,44.065,52.279,52.167,43.693,40.386,42.274,62.273,68.466,60.440,64.208,69.715,83.881,61.176,72.930,69.479,72.188,79.790,79.893,76.370,76.446,46.690,47.464,45.191,45.170,21.288,29.974,34.323,42.092,9.924,10.565,20.029,34.244,36.286,26.340,26.311,15.585,32.969,19.876,7.463,9.290,-0.249,-0.339,-0.322,-0.240,-0.296,-0.312,-0.064,339.691,314.149,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:37,2410.454,0.000,0.182,0.000,42.600,6.651,194.777,64.015,64.368,180.891,183.873,195.030,209.617,180.012,179.596,177.658,35.213,45.136,45.059,42.659,44.065,52.279,52.167,43.772,40.386,42.338,62.339,68.587,60.507,64.284,69.649,83.941,61.176,72.930,69.479,72.188,79.790,79.952,76.370,76.446,46.760,47.527,45.191,45.249,20.833,27.423,33.166,41.090,9.741,10.565,19.938,34.335,36.559,26.431,26.584,15.676,32.969,19.876,7.281,9.290,-0.266,-0.347,-0.330,-0.246,-0.292,-0.309,-0.064,339.463,313.862,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:38,2412.815,0.000,0.182,0.000,42.600,6.651,195.532,64.015,64.368,181.143,184.376,195.030,209.852,180.012,179.596,177.658,35.213,45.205,45.161,42.728,44.065,52.279,52.228,43.772,40.449,42.361,62.406,68.685,60.507,64.367,69.781,84.000,61.242,72.930,69.545,72.248,79.919,80.106,76.435,76.601,46.829,47.630,45.191,45.272,20.742,27.788,32.877,40.907,10.197,10.838,20.120,34.062,36.468,26.704,26.493,15.859,33.060,19.967,7.645,9.290,-0.249,-0.360,-0.338,-0.233,-0.303,-0.327,-0.064,339.147,313.691,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:39,2415.418,0.000,0.182,0.000,42.634,6.651,195.532,64.015,64.368,181.143,184.376,195.030,209.852,180.012,179.596,177.658,35.213,45.205,45.161,42.728,44.065,52.279,52.228,43.772,40.449,42.361,62.406,68.685,60.507,64.367,69.781,84.000,61.242,72.930,69.545,72.248,79.919,80.106,76.435,76.601,46.829,47.630,45.191,45.272,20.742,27.788,32.877,40.907,10.197,10.838,20.120,34.062,36.468,26.704,26.493,15.859,33.060,19.967,7.645,9.290,-0.249,-0.360,-0.338,-0.233,-0.303,-0.327,-0.064,338.907,313.576,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:40,2417.876,0.000,0.182,0.000,42.600,6.651,195.762,64.015,64.368,181.394,184.628,195.030,209.852,180.012,179.596,177.636,35.213,45.230,45.161,42.728,44.134,52.279,52.228,43.772,40.449,42.361,62.430,68.609,60.531,64.306,69.781,84.000,61.242,72.930,69.612,72.248,79.943,80.106,76.523,76.527,46.924,47.693,45.285,45.272,20.287,29.246,33.745,42.001,10.288,10.383,20.211,34.153,36.286,26.795,26.311,15.859,33.060,19.967,7.554,9.381,-0.246,-0.330,-0.317,-0.224,-0.288,-0.303,-0.064,338.654,313.346,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:41,2420.136,0.000,0.182,0.000,42.600,6.651,196.014,64.015,64.368,181.645,184.628,195.030,209.852,180.012,179.596,177.636,35.213,45.205,45.225,42.728,44.134,52.279,52.228,43.772,40.449,42.361,62.406,68.609,60.573,64.367,69.848,84.000,61.242,72.869,69.612,72.309,79.984,80.106,76.499,76.527,46.899,47.693,45.260,45.272,19.651,27.059,33.455,40.725,10.288,11.111,20.029,34.153,36.195,26.887,26.311,15.950,33.242,20.150,7.645,9.381,-0.248,-0.325,-0.312,-0.227,-0.268,-0.299,-0.064,338.363,313.118,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:42,2422.572,0.000,0.182,0.000,42.634,6.651,196.539,64.298,64.652,181.896,184.879,195.030,209.852,179.760,179.596,177.658,35.213,45.205,45.161,42.728,44.134,52.279,52.228,43.772,40.449,42.361,62.406,68.685,60.573,64.367,69.848,84.074,61.242,72.930,69.612,72.309,79.984,80.166,76.499,76.601,46.968,47.835,45.260,45.272,20.742,27.970,34.323,41.272,11.016,11.202,20.393,34.153,36.104,27.069,26.311,16.041,33.151,20.058,7.554,9.381,-0.250,-0.352,-0.329,-0.235,-0.298,-0.333,-0.064,338.034,312.889,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:43,2424.884,0.000,0.182,0.000,42.600,6.651,196.769,64.015,64.652,181.896,184.879,195.030,209.852,179.760,179.345,177.636,35.213,45.274,45.225,42.798,44.134,52.339,52.228,43.772,40.528,42.440,62.472,68.685,60.573,64.367,69.914,84.133,61.309,72.869,69.612,72.309,79.984,80.166,76.564,76.660,46.968,47.835,45.260,45.335,20.378,26.057,32.395,40.543,10.197,11.111,20.575,34.517,36.286,26.978,26.311,16.132,33.151,20.058,7.372,9.290,-0.244,-0.319,-0.313,-0.223,-0.281,-0.300,-0.064,337.743,312.659,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:44,2427.153,0.000,0.182,0.000,42.634,6.651,197.524,64.015,64.652,182.399,185.382,195.282,210.087,180.012,179.345,177.636,35.213,45.274,45.225,42.798,44.204,52.339,52.228,43.835,40.528,42.440,62.538,68.685,60.639,64.367,69.980,84.207,61.309,72.869,69.678,72.385,80.049,80.240,76.629,76.660,47.107,47.899,45.330,45.335,19.378,27.879,33.648,40.361,10.379,11.293,20.484,34.062,36.741,27.160,26.493,16.314,33.151,20.058,7.554,9.381,-0.246,-0.334,-0.327,-0.222,-0.276,-0.293,-0.064,337.426,312.545,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:45,2429.511,0.000,0.182,0.000,42.634,6.651,197.524,64.015,64.652,182.399,185.382,195.282,210.087,180.012,179.345,177.636,35.213,45.274,45.225,42.798,44.204,52.339,52.228,43.835,40.528,42.440,62.538,68.685,60.639,64.367,69.980,84.207,61.309,72.869,69.678,72.385,80.049,80.240,76.629,76.660,47.107,47.899,45.330,45.335,19.378,27.879,33.648,40.361,10.379,11.293,20.484,34.062,36.741,27.160,26.493,16.314,33.151,20.058,7.554,9.381,-0.246,-0.334,-0.327,-0.222,-0.276,-0.293,-0.064,337.085,312.373,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:46,2431.681,0.000,0.182,0.000,42.634,6.651,197.798,64.015,64.936,182.399,185.382,195.282,210.087,179.760,179.345,177.658,35.282,45.274,45.265,42.798,44.204,52.339,52.303,43.835,40.528,42.480,62.538,68.723,60.639,64.405,69.980,84.207,61.309,72.869,69.745,72.445,80.113,80.277,76.629,76.697,47.176,47.939,45.330,45.376,22.835,27.241,34.709,41.181,10.834,11.658,20.484,34.244,36.923,27.342,26.675,16.223,33.151,20.058,7.736,9.381,-0.262,-0.336,-0.324,-0.241,-0.286,-0.303,-0.064,336.724,312.081,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:47,2436.327,0.000,0.182,0.000,42.600,6.651,198.553,64.298,64.936,182.901,185.885,195.282,210.087,179.760,179.345,177.909,35.213,45.274,45.288,42.798,44.204,52.339,52.303,43.898,40.592,42.503,62.538,68.745,60.639,64.427,70.047,84.266,61.375,72.869,69.745,72.445,80.178,80.358,76.694,76.793,47.246,48.041,45.399,45.399,20.106,27.697,33.841,41.910,11.016,11.020,20.940,33.971,37.377,27.525,27.039,16.497,33.333,20.058,7.372,9.381,-0.242,-0.314,-0.313,-0.212,-0.283,-0.295,-0.064,336.066,311.795,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:48,2436.327,0.000,0.182,0.000,42.600,6.651,198.553,64.298,64.936,182.901,185.885,195.282,210.087,179.760,179.345,177.909,35.213,45.274,45.288,42.798,44.204,52.339,52.303,43.898,40.592,42.503,62.538,68.745,60.639,64.427,70.047,84.266,61.375,72.869,69.745,72.445,80.178,80.358,76.694,76.793,47.246,48.041,45.399,45.399,20.106,27.697,33.841,41.910,11.016,11.020,20.940,33.971,37.377,27.525,27.039,16.497,33.333,20.058,7.372,9.381,-0.242,-0.314,-0.313,-0.212,-0.283,-0.295,-0.064,336.066,311.795,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:49,2438.488,0.000,0.182,0.000,42.600,6.625,199.057,64.298,64.936,183.404,186.137,195.533,210.322,179.760,179.093,177.658,35.213,45.344,45.430,42.867,44.204,52.339,52.303,43.978,40.655,42.645,62.605,68.821,60.706,64.503,70.113,84.399,61.375,72.869,69.811,72.506,80.243,80.432,76.694,76.852,47.315,48.247,45.399,45.478,19.833,28.972,34.420,42.365,11.289,10.656,20.940,34.062,37.650,27.525,27.221,16.497,33.424,20.058,7.736,9.654,-0.236,-0.341,-0.322,-0.222,-0.290,-0.305,-0.064,335.744,311.570,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:50,2440.793,0.000,0.182,0.000,42.600,6.625,199.057,64.298,64.936,183.404,186.137,195.533,210.322,179.760,179.093,177.658,35.213,45.344,45.430,42.867,44.204,52.339,52.303,43.978,40.655,42.645,62.605,68.821,60.706,64.503,70.113,84.399,61.375,72.869,69.811,72.506,80.243,80.432,76.694,76.852,47.315,48.247,45.399,45.478,19.833,28.972,34.420,42.365,11.289,10.656,20.940,34.062,37.650,27.525,27.221,16.497,33.424,20.058,7.736,9.654,-0.236,-0.341,-0.322,-0.222,-0.290,-0.305,-0.064,335.427,311.456,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:51,2442.977,0.000,0.182,0.000,42.600,6.651,199.812,64.582,64.936,183.655,186.388,195.533,210.322,179.760,179.093,177.658,35.282,45.344,45.430,42.867,44.273,52.339,52.303,43.978,40.655,42.566,62.671,68.821,60.706,64.503,70.179,84.458,61.441,72.869,69.877,72.582,80.243,80.491,76.824,76.911,47.454,48.247,45.468,45.478,19.742,27.515,35.866,42.001,11.835,11.658,20.575,34.699,37.377,28.163,27.221,16.861,33.698,20.058,7.645,9.654,-0.233,-0.315,-0.306,-0.221,-0.279,-0.296,-0.064,335.130,311.108,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:52,2445.224,0.000,0.182,0.000,42.634,6.651,199.812,64.582,64.936,183.655,186.388,195.533,210.322,179.760,179.093,177.658,35.282,45.344,45.430,42.867,44.273,52.339,52.303,43.978,40.655,42.566,62.671,68.821,60.706,64.503,70.179,84.458,61.441,72.869,69.877,72.582,80.243,80.491,76.824,76.911,47.454,48.247,45.468,45.478,19.742,27.515,35.866,42.001,11.835,11.658,20.575,34.699,37.377,28.163,27.221,16.861,33.698,20.058,7.645,9.654,-0.233,-0.315,-0.306,-0.221,-0.279,-0.296,-0.064,334.833,310.940,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:53,2447.554,0.000,0.182,0.000,42.634,6.625,200.510,64.298,64.936,183.906,186.640,195.533,210.322,179.509,178.842,177.888,35.282,45.413,45.470,42.867,44.273,52.415,52.364,43.978,40.734,42.622,62.671,68.860,60.772,64.541,70.246,84.517,61.441,72.869,69.877,72.642,80.373,80.469,76.824,76.890,47.523,48.366,45.468,45.455,22.016,26.512,35.866,41.272,12.109,11.658,20.666,34.882,37.923,28.163,27.495,17.043,33.971,20.150,7.645,9.745,-0.234,-0.328,-0.311,-0.217,-0.283,-0.306,-0.064,334.504,310.826,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:54,2449.828,0.000,0.182,0.000,42.600,6.625,200.510,64.298,64.936,183.906,186.640,195.533,210.322,179.509,178.842,177.888,35.282,45.413,45.470,42.867,44.273,52.415,52.364,43.978,40.734,42.622,62.671,68.860,60.772,64.541,70.246,84.517,61.441,72.869,69.877,72.642,80.373,80.469,76.824,76.890,47.523,48.366,45.468,45.455,22.016,26.512,35.866,41.272,12.109,11.658,20.666,34.882,37.923,28.163,27.495,17.043,33.971,20.150,7.645,9.745,-0.234,-0.328,-0.311,-0.217,-0.283,-0.306,-0.064,334.289,310.540,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:55,2452.163,0.000,0.182,0.000,42.634,6.625,200.766,64.582,65.220,184.158,186.892,195.533,210.087,179.509,178.842,177.658,35.282,45.413,45.470,42.936,44.273,52.415,52.364,43.978,40.734,42.622,62.671,68.860,60.772,64.541,70.312,84.517,61.508,72.869,69.944,72.642,80.373,80.469,76.824,76.890,47.593,48.366,45.468,45.455,21.743,27.879,35.191,42.092,12.017,12.204,20.575,34.882,38.014,28.163,27.677,16.952,33.971,20.058,7.645,9.836,-0.233,-0.302,-0.303,-0.194,-0.275,-0.283,-0.064,334.074,310.369,19.725,27.817,29.984,37.813,5.000,17.397,29.574,115.526,121.176,298.702,298.598,180.000,135.932,276.212,21.200,28.600,31.300,39.200,7.100,17.900,33.400,
2021/04/05 17:41:56,2454.521,0.000,0.182,0.000,42.600,6.625,201.472,64.582,65.220,184.409,187.395,195.533,210.322,179.509,178.842,177.909,35.282,45.413,45.550,42.936,44.342,52.415,52.425,44.041,40.797,42.622,62.738,68.920,60.838,64.541,70.378,84.591,61.508,72.869,69.944,72.718,80.437,80.603,76.889,76.964,47.662,48.508,45.537,45.518,21.470,27.606,36.541,41.636,12.564,12.477,20.757,35.155,38.014,28.436,27.768,17.135,34.062,20.150,8.100,10.109,-0.254,-0.342,-0.324,-0.233,-0.287,-0.316,-0.064,333.783,310.253,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:41:57,2456.800,0.000,0.182,0.000,42.634,6.625,201.707,64.582,65.220,184.660,187.395,195.784,210.557,179.509,178.842,177.909,35.213,45.413,45.573,42.936,44.342,52.415,52.425,44.041,40.734,42.709,62.738,68.942,60.838,64.564,70.378,84.651,61.508,72.869,70.010,72.718,80.437,80.624,76.889,76.985,47.662,48.532,45.537,45.478,20.469,27.788,35.480,42.821,13.019,11.931,20.666,35.064,37.923,28.527,27.768,17.226,34.244,20.150,8.282,10.109,-0.243,-0.323,-0.312,-0.232,-0.280,-0.301,-0.064,333.568,310.024,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:41:58,2459.077,0.000,0.182,0.000,42.600,6.625,201.707,64.582,65.220,184.660,187.395,195.784,210.557,179.509,178.842,177.909,35.213,45.413,45.573,42.936,44.342,52.415,52.425,44.041,40.734,42.709,62.738,68.942,60.838,64.564,70.378,84.651,61.508,72.869,70.010,72.718,80.437,80.624,76.889,76.985,47.662,48.532,45.537,45.478,20.469,27.788,35.480,42.821,13.019,11.931,20.666,35.064,37.923,28.527,27.768,17.226,34.244,20.150,8.282,10.109,-0.243,-0.323,-0.312,-0.232,-0.280,-0.301,-0.064,333.391,309.851,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:41:59,2461.516,0.000,0.182,0.000,42.634,6.625,201.922,64.582,65.220,184.911,187.395,195.784,210.557,179.509,178.842,177.888,35.282,45.482,45.550,42.936,44.342,52.415,52.425,44.041,40.797,42.686,62.804,68.920,60.905,64.617,70.378,84.725,61.574,72.869,70.010,72.779,80.437,80.662,76.954,77.023,47.731,48.572,45.537,45.518,21.470,28.699,35.191,43.367,13.292,12.204,20.666,35.428,37.923,28.709,27.768,17.226,34.244,20.150,8.191,10.109,-0.235,-0.311,-0.304,-0.223,-0.277,-0.290,-0.064,333.138,309.624,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:00,2463.850,0.000,0.182,0.000,42.634,6.599,202.393,64.866,65.504,185.163,187.898,195.784,210.557,179.509,178.590,177.888,35.282,45.482,45.692,43.006,44.412,52.475,52.425,44.104,40.797,42.765,62.804,68.920,60.905,64.617,70.444,84.784,61.574,72.869,70.077,72.839,80.502,80.736,76.954,77.023,47.801,48.714,45.537,45.581,20.560,26.057,35.673,42.274,13.201,13.024,20.484,35.792,37.832,28.892,27.859,17.408,34.335,20.058,8.100,10.200,-0.239,-0.310,-0.302,-0.212,-0.257,-0.287,-0.064,332.948,309.510,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:01,2466.280,0.000,0.182,0.000,42.600,6.625,202.864,64.866,65.504,185.414,188.149,195.784,210.557,179.509,178.590,177.888,35.282,45.482,45.692,43.006,44.412,52.475,52.425,44.104,40.876,42.765,62.804,68.996,60.905,64.678,70.444,84.843,61.574,72.869,70.077,72.839,80.567,80.736,77.018,77.097,47.870,48.714,45.537,45.581,22.653,28.061,36.830,43.003,13.929,12.842,20.393,35.792,38.105,28.983,28.041,17.499,34.335,20.058,8.191,10.200,-0.238,-0.307,-0.299,-0.216,-0.267,-0.274,-0.064,332.726,309.275,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:02,2468.631,0.000,0.182,0.000,42.600,6.625,203.119,64.866,65.504,185.665,188.149,195.784,210.557,179.509,178.590,177.909,35.213,45.552,45.692,43.006,44.412,52.475,52.425,44.104,40.876,42.765,62.870,68.996,60.905,64.678,70.511,84.843,61.641,72.869,70.143,72.915,80.632,80.736,77.018,77.097,47.870,48.714,45.537,45.581,20.378,26.695,35.384,42.730,13.201,13.115,20.575,36.248,38.105,29.256,27.859,17.590,34.517,20.150,7.827,10.200,-0.239,-0.317,-0.310,-0.216,-0.287,-0.303,-0.064,332.562,309.046,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:03,2470.910,0.000,0.182,0.000,42.634,6.625,203.119,64.866,65.504,185.665,188.149,195.784,210.557,179.509,178.590,177.909,35.213,45.552,45.692,43.006,44.412,52.475,52.425,44.104,40.876,42.765,62.870,68.996,60.905,64.678,70.511,84.843,61.641,72.869,70.143,72.915,80.632,80.736,77.018,77.097,47.870,48.714,45.537,45.581,20.378,26.695,35.384,42.730,13.201,13.115,20.575,36.248,38.105,29.256,27.859,17.590,34.517,20.150,7.827,10.200,-0.239,-0.317,-0.310,-0.216,-0.287,-0.303,-0.064,332.359,308.873,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:04,2473.259,0.000,0.182,0.000,42.634,6.599,203.590,64.866,65.504,185.665,188.401,195.784,210.557,179.509,178.590,177.909,35.282,45.482,45.778,43.006,44.412,52.475,52.425,44.104,40.876,42.851,62.870,69.079,60.971,64.700,70.511,84.917,61.641,72.869,70.143,72.915,80.632,80.817,77.083,77.177,47.940,48.801,45.607,45.604,19.560,26.512,36.155,42.092,13.656,13.206,20.393,36.703,38.014,29.439,27.950,17.864,34.517,20.150,7.918,10.291,-0.221,-0.316,-0.303,-0.204,-0.273,-0.281,-0.064,332.151,308.650,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:05,2475.627,0.000,0.182,0.000,42.600,6.599,203.826,64.866,65.504,185.916,188.652,196.036,210.793,179.509,178.590,177.909,35.282,45.552,45.778,43.075,44.481,52.475,52.425,44.104,40.876,42.851,62.870,69.079,60.971,64.700,70.577,84.917,61.641,72.869,70.143,72.975,80.697,80.876,77.083,77.177,48.009,48.943,45.607,45.683,20.469,28.335,35.962,42.821,13.383,13.388,20.211,36.612,38.196,29.530,28.223,17.955,34.791,20.241,8.282,10.383,-0.225,-0.297,-0.297,-0.194,-0.263,-0.260,-0.064,331.936,308.478,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:06,2478.095,0.000,0.182,0.000,42.634,6.599,204.296,64.866,65.504,186.168,188.904,196.036,210.793,179.509,178.590,177.909,35.282,45.552,45.819,43.075,44.481,52.498,52.500,44.206,40.963,42.828,62.937,69.117,60.971,64.738,70.577,84.998,61.707,72.892,70.210,72.998,80.697,80.928,77.148,77.215,48.078,48.983,45.676,45.724,21.015,29.792,36.444,44.278,14.385,12.477,20.393,36.794,38.469,29.894,28.223,18.137,34.882,20.058,8.464,10.565,-0.240,-0.318,-0.311,-0.204,-0.286,-0.294,-0.064,331.714,308.245,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
