Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:42:07,2480.422,0.000,0.182,0.000,42.600,6.599,204.296,64.866,65.504,186.168,188.904,196.036,210.793,179.509,178.590,177.909,35.282,45.552,45.819,43.075,44.481,52.498,52.500,44.206,40.963,42.828,62.937,69.117,60.971,64.738,70.577,84.998,61.707,72.892,70.210,72.998,80.697,80.928,77.148,77.215,48.078,48.983,45.676,45.724,21.015,29.792,36.444,44.278,14.385,12.477,20.393,36.794,38.469,29.894,28.223,18.137,34.882,20.058,8.464,10.565,-0.240,-0.318,-0.311,-0.204,-0.286,-0.294,-0.064,331.581,308.134,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:08,2485.268,0.000,0.182,0.000,42.600,6.599,205.238,65.150,65.788,186.670,189.407,196.036,211.028,179.509,178.339,177.909,35.282,45.621,45.921,43.144,44.481,52.551,52.500,44.183,41.003,42.994,62.937,69.139,61.037,64.836,70.643,85.109,61.707,72.869,70.276,73.036,80.826,81.083,77.213,77.370,48.217,49.149,45.676,45.747,21.652,31.706,38.469,44.461,14.931,12.568,20.120,37.250,38.469,30.623,28.587,18.411,35.337,20.150,8.737,10.747,-0.219,-0.312,-0.297,-0.200,-0.272,-0.283,-0.064,331.157,307.729,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:09,2485.268,0.000,0.182,0.000,42.600,6.599,205.238,65.150,65.788,186.670,189.407,196.036,211.028,179.509,178.339,177.909,35.282,45.621,45.921,43.144,44.481,52.551,52.500,44.183,41.003,42.994,62.937,69.139,61.037,64.836,70.643,85.109,61.707,72.869,70.276,73.036,80.826,81.083,77.213,77.370,48.217,49.149,45.676,45.747,21.652,31.706,38.469,44.461,14.931,12.568,20.120,37.250,38.469,30.623,28.587,18.411,35.337,20.150,8.737,10.747,-0.219,-0.312,-0.297,-0.200,-0.272,-0.283,-0.064,331.157,307.729,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:10,2487.559,0.000,0.182,0.000,42.634,6.599,205.709,65.150,65.788,186.921,189.659,196.287,211.028,179.509,178.339,177.909,35.282,45.621,45.898,43.144,44.551,52.551,52.500,44.183,41.003,42.891,63.003,69.057,61.104,64.738,70.710,85.109,61.774,72.869,70.276,73.112,80.826,80.987,77.278,77.289,48.287,49.126,45.676,45.724,22.107,28.243,37.119,43.458,15.113,14.026,20.029,37.614,38.650,30.806,28.587,18.593,34.973,20.058,9.010,10.838,-0.225,-0.303,-0.299,-0.213,-0.270,-0.287,-0.064,331.037,307.618,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:11,2490.020,0.000,0.182,0.000,42.634,6.599,205.709,65.150,65.788,186.921,189.659,196.287,211.028,179.509,178.339,177.909,35.282,45.621,45.898,43.144,44.551,52.551,52.500,44.183,41.003,42.891,63.003,69.057,61.104,64.738,70.710,85.109,61.774,72.869,70.276,73.112,80.826,80.987,77.278,77.289,48.287,49.126,45.676,45.724,22.107,28.243,37.119,43.458,15.113,14.026,20.029,37.614,38.650,30.806,28.587,18.593,34.973,20.058,9.010,10.838,-0.225,-0.303,-0.299,-0.213,-0.270,-0.287,-0.064,330.822,307.389,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:12,2492.323,0.000,0.182,0.000,42.600,6.573,206.415,65.150,65.788,187.424,189.910,196.287,211.028,179.257,178.339,178.161,35.282,45.621,45.984,43.144,44.551,52.612,52.500,44.247,41.082,42.994,63.003,69.215,61.104,64.836,70.776,85.242,61.774,72.869,70.342,73.172,80.956,81.142,77.343,77.444,48.356,49.354,45.745,45.826,20.378,26.148,37.023,43.458,14.931,14.390,19.847,37.978,38.923,31.079,28.678,18.866,34.882,19.876,9.010,10.747,-0.223,-0.298,-0.292,-0.211,-0.266,-0.279,-0.064,330.645,307.275,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:13,2494.813,0.000,0.182,0.000,42.600,6.599,206.630,65.150,65.788,187.424,190.162,196.287,211.028,179.257,178.339,178.139,35.282,45.690,46.047,43.144,44.620,52.612,52.561,44.326,41.082,43.057,63.070,69.215,61.104,64.897,70.776,85.242,61.774,72.869,70.342,73.172,80.956,81.201,77.343,77.444,48.425,49.354,45.745,45.826,20.287,26.148,37.216,43.276,14.840,14.572,19.756,37.978,39.014,31.353,28.678,18.957,34.882,19.876,8.919,10.747,-0.220,-0.321,-0.304,-0.203,-0.275,-0.283,-0.064,330.430,307.166,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:14,2496.994,0.000,0.182,0.000,42.634,6.599,206.630,65.150,65.788,187.424,190.162,196.287,211.028,179.257,178.339,178.139,35.282,45.690,46.047,43.144,44.620,52.612,52.561,44.326,41.082,43.057,63.070,69.215,61.104,64.897,70.776,85.242,61.774,72.869,70.342,73.172,80.956,81.201,77.343,77.444,48.425,49.354,45.745,45.826,20.287,26.148,37.216,43.276,14.840,14.572,19.756,37.978,39.014,31.353,28.678,18.957,34.882,19.876,8.919,10.747,-0.220,-0.321,-0.304,-0.203,-0.275,-0.283,-0.064,330.202,306.874,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:15,2499.342,0.000,0.182,0.000,42.634,6.599,206.885,65.150,66.072,187.675,190.413,196.287,211.263,179.257,178.087,178.161,35.282,45.690,46.024,43.213,44.620,52.612,52.500,44.326,41.082,43.034,63.070,69.193,61.170,64.875,70.842,85.302,61.840,72.869,70.409,73.248,81.021,81.179,77.343,77.422,48.495,49.331,45.815,45.803,21.925,25.966,37.601,42.912,15.204,14.845,19.665,38.069,38.923,31.717,28.587,19.140,34.882,19.785,9.192,10.747,-0.246,-0.319,-0.309,-0.223,-0.275,-0.276,-0.064,330.031,306.755,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:16,2501.713,0.000,0.182,0.000,42.600,6.599,207.591,65.434,66.072,188.178,190.665,196.538,211.263,179.257,178.087,178.161,35.213,45.690,46.127,43.213,44.689,52.612,52.561,44.326,41.145,43.057,63.136,69.215,61.170,64.897,70.842,85.361,61.840,72.869,70.475,73.309,81.085,81.275,77.408,77.503,48.564,49.497,45.815,45.826,20.469,25.692,37.023,43.458,15.204,15.118,19.483,38.342,38.923,32.264,28.769,19.413,34.882,19.876,9.192,10.747,-0.216,-0.311,-0.299,-0.201,-0.269,-0.278,-0.064,329.835,306.531,15.220,24.993,27.945,37.980,8.654,19.022,30.349,106.411,129.806,299.592,307.081,157.584,135.639,275.673,18.100,26.400,29.700,39.400,10.200,19.500,34.000,
2021/04/05 17:42:17,2506.286,0.000,0.182,0.000,42.634,6.573,207.827,65.434,66.072,188.178,190.665,196.538,211.263,179.257,178.087,178.161,35.282,45.690,46.127,43.213,44.689,52.612,52.561,44.326,41.145,43.136,63.136,69.276,61.170,64.897,70.909,85.435,61.840,72.869,70.475,73.309,81.085,81.275,77.408,77.503,48.634,49.560,45.815,45.826,20.287,26.695,37.601,42.638,15.568,15.209,19.210,38.342,38.741,32.446,28.860,19.504,34.791,19.785,8.828,10.838,-0.234,-0.303,-0.301,-0.213,-0.273,-0.282,-0.064,329.413,306.182,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:18,2506.286,0.000,0.182,0.000,42.634,6.573,207.827,65.434,66.072,188.178,190.665,196.538,211.263,179.257,178.087,178.161,35.282,45.690,46.127,43.213,44.689,52.612,52.561,44.326,41.145,43.136,63.136,69.276,61.170,64.897,70.909,85.435,61.840,72.869,70.475,73.309,81.085,81.275,77.408,77.503,48.634,49.560,45.815,45.826,20.287,26.695,37.601,42.638,15.568,15.209,19.210,38.342,38.741,32.446,28.860,19.504,34.791,19.785,8.828,10.838,-0.234,-0.303,-0.301,-0.213,-0.273,-0.282,-0.064,329.413,306.182,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:19,2508.706,0.000,0.182,0.000,42.634,6.573,208.062,65.434,66.072,188.429,190.916,196.538,211.263,179.257,177.836,178.161,35.282,45.690,46.190,43.213,44.689,52.612,52.637,44.389,41.209,43.136,63.136,69.276,61.236,64.958,70.909,85.435,61.840,72.869,70.542,73.369,81.150,81.334,77.473,77.562,48.634,49.639,45.815,45.889,20.106,27.332,38.276,43.458,16.114,14.754,19.301,38.616,39.014,32.629,28.951,19.504,34.791,19.785,8.828,10.747,-0.231,-0.310,-0.301,-0.218,-0.273,-0.287,-0.064,329.203,305.958,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:20,2511.131,0.000,0.182,0.000,42.634,6.573,208.768,65.717,66.072,188.931,191.420,196.538,211.498,179.006,178.087,178.161,35.282,45.760,46.167,43.213,44.689,52.612,52.637,44.389,41.209,43.176,63.202,69.254,61.303,64.935,70.975,85.494,61.906,72.869,70.542,73.369,81.215,81.313,77.538,77.540,48.772,49.679,45.884,45.866,21.197,26.968,38.276,43.367,15.932,15.118,18.846,39.162,39.287,32.993,29.042,19.869,34.882,19.694,8.919,10.656,-0.224,-0.307,-0.306,-0.206,-0.257,-0.275,-0.064,329.057,305.782,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:21,2513.513,0.000,0.182,0.000,42.634,6.573,208.768,65.717,66.072,188.931,191.420,196.538,211.498,179.006,178.087,178.161,35.282,45.760,46.167,43.213,44.689,52.612,52.637,44.389,41.209,43.176,63.202,69.254,61.303,64.935,70.975,85.494,61.906,72.869,70.542,73.369,81.215,81.313,77.538,77.540,48.772,49.679,45.884,45.866,21.197,26.968,38.276,43.367,15.932,15.118,18.846,39.162,39.287,32.993,29.042,19.869,34.882,19.694,8.919,10.656,-0.224,-0.307,-0.306,-0.206,-0.257,-0.275,-0.064,328.836,305.614,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:22,2515.848,0.000,0.182,0.000,42.600,6.573,209.239,65.717,66.356,189.183,191.671,196.790,211.498,179.257,177.836,178.413,35.282,45.760,46.269,43.283,44.689,52.612,52.637,44.389,41.209,43.199,63.269,69.412,61.303,65.033,70.975,85.627,61.973,72.809,70.608,73.445,81.280,81.467,77.538,77.636,48.842,49.766,45.884,45.952,20.742,27.150,37.505,42.912,15.932,15.118,18.755,39.526,39.014,33.722,28.951,20.233,34.791,19.511,9.010,10.747,-0.213,-0.309,-0.293,-0.197,-0.268,-0.270,-0.064,328.634,305.500,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:23,2518.093,0.000,0.182,0.000,42.634,6.573,209.710,65.717,66.356,189.434,191.923,196.790,211.733,179.257,177.836,178.413,35.282,45.760,46.269,43.283,44.689,52.672,52.637,44.452,41.288,43.263,63.269,69.351,61.303,64.958,71.041,85.686,61.973,72.869,70.608,73.445,81.280,81.467,77.602,77.636,48.911,49.845,45.953,45.952,20.742,24.599,37.408,41.910,15.750,15.483,18.664,39.891,39.196,33.904,28.951,20.233,34.699,19.420,9.192,10.747,-0.221,-0.310,-0.297,-0.204,-0.270,-0.284,-0.064,328.482,305.387,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:24,2520.437,0.000,0.182,0.000,42.634,6.573,209.710,65.717,66.356,189.434,191.923,196.790,211.733,179.257,177.836,178.413,35.282,45.760,46.269,43.283,44.689,52.672,52.637,44.452,41.288,43.263,63.269,69.351,61.303,64.958,71.041,85.686,61.973,72.869,70.608,73.445,81.280,81.467,77.602,77.636,48.911,49.845,45.953,45.952,20.742,24.599,37.408,41.910,15.750,15.483,18.664,39.891,39.196,33.904,28.951,20.233,34.699,19.420,9.192,10.747,-0.221,-0.310,-0.297,-0.204,-0.270,-0.284,-0.064,328.254,305.157,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:25,2525.091,0.000,0.182,0.000,42.600,6.573,210.631,66.001,66.356,189.936,192.174,197.041,211.733,179.257,177.836,178.643,35.282,45.829,46.395,43.352,44.759,52.672,52.697,44.452,41.351,43.342,63.269,69.473,61.369,65.094,71.108,85.760,62.039,72.809,70.675,73.506,81.409,81.601,77.667,77.754,49.050,49.987,45.953,46.032,20.651,26.877,36.734,42.547,16.570,16.302,18.208,39.800,39.196,34.634,28.860,20.598,34.882,19.420,9.374,10.838,-0.214,-0.306,-0.299,-0.196,-0.267,-0.276,-0.064,327.849,304.869,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:26,2525.091,0.000,0.182,0.000,42.600,6.573,210.631,66.001,66.356,189.936,192.174,197.041,211.733,179.257,177.836,178.643,35.282,45.829,46.395,43.352,44.759,52.672,52.697,44.452,41.351,43.342,63.269,69.473,61.369,65.094,71.108,85.760,62.039,72.809,70.675,73.506,81.409,81.601,77.667,77.754,49.050,49.987,45.953,46.032,20.651,26.877,36.734,42.547,16.570,16.302,18.208,39.800,39.196,34.634,28.860,20.598,34.882,19.420,9.374,10.838,-0.214,-0.306,-0.299,-0.196,-0.267,-0.276,-0.064,327.849,304.869,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:27,2527.297,0.000,0.182,0.000,42.600,6.573,210.887,66.001,66.640,190.188,192.677,197.041,211.733,179.006,177.836,178.413,35.282,45.829,46.372,43.352,44.759,52.672,52.637,44.452,41.351,43.319,63.335,69.451,61.369,65.072,71.174,85.819,62.039,72.809,70.741,73.506,81.474,81.579,77.667,77.733,49.050,49.964,46.023,45.929,21.197,28.608,36.155,43.094,16.843,16.120,18.208,40.164,39.196,34.907,29.042,20.780,34.882,19.420,9.465,10.838,-0.214,-0.289,-0.292,-0.177,-0.253,-0.251,-0.064,327.672,304.753,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:28,2529.407,0.000,0.182,0.000,42.634,6.573,210.887,66.001,66.640,190.188,192.677,197.041,211.733,179.006,177.836,178.413,35.282,45.829,46.372,43.352,44.759,52.672,52.637,44.452,41.351,43.319,63.335,69.451,61.369,65.072,71.174,85.819,62.039,72.809,70.741,73.506,81.474,81.579,77.667,77.733,49.050,49.964,46.023,45.929,21.197,28.608,36.155,43.094,16.843,16.120,18.208,40.164,39.196,34.907,29.042,20.780,34.882,19.420,9.465,10.838,-0.214,-0.289,-0.292,-0.177,-0.253,-0.251,-0.064,327.457,304.522,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:29,2531.588,0.000,0.182,0.000,42.600,6.547,211.593,66.001,66.640,190.439,192.929,197.041,211.968,179.006,177.584,178.665,35.352,45.898,46.372,43.352,44.828,52.650,52.697,44.508,41.328,43.319,63.335,69.390,61.369,65.011,71.174,85.857,62.106,72.847,70.741,73.620,81.474,81.579,77.732,77.733,49.189,50.026,46.023,45.929,20.560,27.150,38.180,42.821,16.661,16.576,18.208,40.528,39.196,35.180,29.133,20.962,34.882,19.420,9.465,10.747,-0.219,-0.287,-0.286,-0.194,-0.250,-0.269,-0.064,327.204,304.349,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:30,2533.706,0.000,0.182,0.000,42.634,6.573,211.828,66.001,66.640,190.690,192.929,197.041,211.968,179.257,177.584,178.665,35.282,45.898,46.451,43.352,44.828,52.672,52.697,44.531,41.430,43.319,63.402,69.451,61.435,65.072,71.174,85.952,62.106,72.809,70.807,73.642,81.539,81.638,77.797,77.807,49.189,50.087,46.023,46.008,20.651,26.604,38.855,42.365,16.752,17.031,17.844,40.893,39.287,35.545,28.951,21.145,34.882,19.420,9.374,10.656,-0.221,-0.288,-0.286,-0.182,-0.264,-0.266,-0.064,326.970,304.171,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:31,2538.075,0.000,0.182,0.000,42.634,6.547,212.299,66.285,66.640,191.193,193.432,197.292,211.968,179.006,177.584,178.665,35.282,45.898,46.538,43.421,44.828,52.748,52.758,44.595,41.430,43.468,63.402,69.548,61.502,65.170,71.240,86.012,62.172,72.809,70.807,73.703,81.539,81.793,77.797,77.888,49.328,50.306,46.023,46.095,19.469,25.510,38.276,42.365,16.752,17.577,17.207,40.893,39.014,36.092,29.042,21.600,34.973,19.420,9.556,10.565,-0.218,-0.291,-0.288,-0.198,-0.266,-0.272,-0.064,326.464,303.881,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:32,2538.075,0.000,0.182,0.000,42.634,6.547,212.299,66.285,66.640,191.193,193.432,197.292,211.968,179.006,177.584,178.665,35.282,45.898,46.538,43.421,44.828,52.748,52.758,44.595,41.430,43.468,63.402,69.548,61.502,65.170,71.240,86.012,62.172,72.809,70.807,73.703,81.539,81.793,77.797,77.888,49.328,50.306,46.023,46.095,19.469,25.510,38.276,42.365,16.752,17.577,17.207,40.893,39.014,36.092,29.042,21.600,34.973,19.420,9.556,10.565,-0.218,-0.291,-0.288,-0.198,-0.266,-0.272,-0.064,326.464,303.881,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:33,2540.099,0.000,0.182,0.000,42.600,6.573,212.770,66.285,66.924,191.444,193.684,197.292,211.968,179.257,177.584,178.916,35.282,45.898,46.515,43.421,44.898,52.748,52.758,44.595,41.493,43.445,63.468,69.526,61.502,65.147,71.240,86.012,62.172,72.869,70.807,73.779,81.604,81.771,77.862,77.940,49.328,50.284,46.092,46.072,21.470,28.243,38.083,43.458,17.571,17.395,17.571,40.984,39.014,36.456,29.315,21.692,35.064,19.511,9.556,10.565,-0.234,-0.313,-0.299,-0.214,-0.273,-0.277,-0.064,326.192,303.657,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:34,2542.267,0.000,0.182,0.000,42.634,6.547,212.985,66.285,66.924,191.444,193.684,197.292,212.204,179.006,177.584,178.895,35.282,45.898,46.578,43.421,44.898,52.748,52.758,44.658,41.493,43.445,63.468,69.587,61.502,65.147,71.240,86.071,62.172,72.869,70.874,73.779,81.604,81.771,77.862,77.940,49.397,50.360,46.092,46.072,19.105,24.964,36.734,42.365,17.571,17.304,17.207,41.348,39.196,36.821,29.406,21.874,34.973,19.694,9.647,10.565,-0.214,-0.305,-0.298,-0.194,-0.269,-0.276,-0.064,325.964,303.541,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:35,2544.442,0.000,0.182,0.000,42.634,6.547,212.985,66.285,66.924,191.444,193.684,197.292,212.204,179.006,177.584,178.895,35.282,45.898,46.578,43.421,44.898,52.748,52.758,44.658,41.493,43.445,63.468,69.587,61.502,65.147,71.240,86.071,62.172,72.869,70.874,73.779,81.604,81.771,77.862,77.940,49.397,50.360,46.092,46.072,19.105,24.964,36.734,42.365,17.571,17.304,17.207,41.348,39.196,36.821,29.406,21.874,34.973,19.694,9.647,10.565,-0.214,-0.305,-0.298,-0.194,-0.269,-0.276,-0.064,325.679,303.305,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:36,2546.464,0.000,0.182,0.000,42.600,6.547,213.455,66.569,66.924,191.695,193.935,197.544,212.204,179.006,177.584,178.895,35.282,45.898,46.601,43.490,44.898,52.748,52.758,44.658,41.557,43.468,63.468,69.609,61.568,65.170,71.306,86.071,62.239,72.809,70.874,73.839,81.669,81.852,77.927,77.961,49.536,50.442,46.161,46.174,20.469,26.239,37.505,43.276,17.480,17.942,17.025,41.348,38.923,37.368,29.224,22.238,34.791,19.785,9.556,10.383,-0.230,-0.323,-0.305,-0.213,-0.279,-0.303,-0.064,325.534,303.253,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:37,2548.768,0.000,0.182,0.000,42.600,6.547,213.926,66.569,66.900,191.946,194.165,197.544,212.418,179.006,177.562,178.895,35.257,45.968,46.680,43.490,44.898,52.748,52.758,44.658,41.493,43.547,63.534,69.609,61.568,65.230,71.306,86.145,62.239,72.809,70.940,73.839,81.733,81.852,77.927,78.021,49.536,50.518,46.161,46.174,21.015,26.239,37.794,42.912,16.934,18.124,16.570,41.803,38.923,37.732,29.133,22.421,34.973,19.602,10.011,10.474,-0.215,-0.300,-0.290,-0.201,-0.269,-0.276,-0.064,325.306,303.023,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:38,2550.752,0.000,0.182,0.000,42.600,6.547,214.417,66.569,67.208,192.198,194.438,197.544,212.204,179.006,177.332,178.916,35.352,45.968,46.657,43.490,44.967,52.809,52.834,44.658,41.557,43.524,63.534,69.587,61.568,65.208,71.373,86.204,62.239,72.809,70.940,73.839,81.733,81.904,77.927,77.999,49.536,50.496,46.161,46.151,21.743,27.150,38.276,42.730,17.480,17.577,16.570,41.712,38.741,37.915,28.860,22.512,34.973,19.329,10.011,10.383,-0.216,-0.300,-0.291,-0.199,-0.266,-0.284,-0.064,325.129,302.964,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:39,2553.072,0.000,0.182,0.000,42.600,6.547,214.417,66.569,67.208,192.198,194.438,197.544,212.204,179.006,177.332,178.916,35.352,45.968,46.657,43.490,44.967,52.809,52.834,44.658,41.557,43.524,63.534,69.587,61.568,65.208,71.373,86.204,62.239,72.809,70.940,73.839,81.733,81.904,77.927,77.999,49.536,50.496,46.161,46.151,21.743,27.150,38.276,42.730,17.480,17.577,16.570,41.712,38.741,37.915,28.860,22.512,34.973,19.329,10.011,10.383,-0.216,-0.300,-0.291,-0.199,-0.266,-0.284,-0.064,324.952,302.792,15.616,18.850,31.820,33.455,12.523,16.633,31.851,124.301,128.755,315.000,313.668,161.854,140.856,280.675,17.500,19.800,33.100,34.800,13.300,17.200,35.200,
2021/04/05 17:42:40,2555.233,0.000,0.182,0.000,42.600,6.547,214.888,66.852,67.208,192.449,194.690,197.795,212.439,179.257,177.332,178.916,35.282,46.037,46.720,43.560,44.967,52.809,52.758,44.737,41.557,43.588,63.534,69.647,61.568,65.208,71.373,86.278,62.305,72.809,71.007,73.900,81.798,81.904,77.992,77.999,49.675,50.557,46.161,46.151,18.377,26.968,36.926,43.367,17.844,18.033,16.296,41.894,38.832,38.644,28.951,22.876,34.335,19.329,10.375,10.383,-0.203,-0.297,-0.286,-0.184,-0.261,-0.261,-0.064,324.775,302.503,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:41,2557.395,0.000,0.182,0.000,42.634,6.547,215.103,66.852,67.208,192.700,194.941,197.544,212.439,179.006,177.332,178.895,35.282,46.037,46.823,43.560,44.967,52.809,52.834,44.737,41.636,43.547,63.601,69.745,61.634,65.291,71.439,86.278,62.305,72.809,71.007,73.975,81.863,81.985,78.057,78.080,49.675,50.715,46.161,46.237,20.469,26.239,36.830,42.456,17.935,18.579,15.932,42.077,38.741,38.917,29.042,23.059,34.244,19.420,10.284,10.383,-0.231,-0.298,-0.291,-0.206,-0.260,-0.253,-0.064,324.636,302.503,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:42,2559.608,0.000,0.182,0.000,42.634,6.547,215.103,66.852,67.208,192.700,194.941,197.544,212.439,179.006,177.332,178.895,35.282,46.037,46.823,43.560,44.967,52.809,52.834,44.737,41.636,43.547,63.601,69.745,61.634,65.291,71.439,86.278,62.305,72.809,71.007,73.975,81.863,81.985,78.057,78.080,49.675,50.715,46.161,46.237,20.469,26.239,36.830,42.456,17.935,18.579,15.932,42.077,38.741,38.917,29.042,23.059,34.244,19.420,10.284,10.383,-0.231,-0.298,-0.291,-0.206,-0.260,-0.253,-0.064,324.446,302.331,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:43,2561.732,0.000,0.182,0.000,42.634,6.547,215.809,66.852,67.492,192.952,195.193,197.795,212.674,179.006,177.332,179.146,35.282,46.037,46.823,43.560,44.967,52.809,52.834,44.737,41.636,43.690,63.601,69.745,61.701,65.367,71.439,86.337,62.305,72.809,71.073,73.975,81.863,82.044,78.057,78.154,49.813,50.776,46.231,46.237,18.923,28.608,36.444,44.278,18.846,17.851,15.750,41.985,38.650,39.555,28.860,23.423,34.426,19.511,10.466,10.383,-0.203,-0.289,-0.286,-0.185,-0.256,-0.261,-0.064,324.319,302.156,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:44,2563.994,0.000,0.182,0.000,42.600,6.547,215.809,66.852,67.492,192.952,195.193,197.795,212.674,179.006,177.332,179.146,35.282,46.037,46.823,43.560,44.967,52.809,52.834,44.737,41.636,43.690,63.601,69.745,61.701,65.367,71.439,86.337,62.305,72.809,71.073,73.975,81.863,82.044,78.057,78.154,49.813,50.776,46.231,46.237,18.923,28.608,36.444,44.278,18.846,17.851,15.750,41.985,38.650,39.555,28.860,23.423,34.426,19.511,10.466,10.383,-0.203,-0.289,-0.286,-0.185,-0.256,-0.261,-0.064,324.155,301.984,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:45,2566.260,0.000,0.182,0.000,42.634,6.547,216.044,67.136,67.492,193.454,195.444,197.795,212.674,179.006,177.332,179.146,35.282,46.037,46.886,43.560,45.036,52.885,52.834,44.800,41.699,43.690,63.601,69.745,61.701,65.367,71.505,86.396,62.371,72.809,71.073,74.036,81.928,82.118,78.057,78.154,49.883,50.776,46.231,46.301,19.196,23.597,37.216,42.274,18.299,18.397,15.204,42.077,38.469,39.920,28.860,23.606,34.335,19.511,10.375,10.383,-0.220,-0.283,-0.289,-0.181,-0.263,-0.266,-0.064,324.041,301.811,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:46,2568.456,0.000,0.182,0.000,42.634,6.547,216.535,67.136,67.492,193.454,195.444,197.795,212.674,179.006,177.332,179.168,35.282,46.037,46.886,43.560,45.036,52.885,52.834,44.800,41.699,43.753,63.601,69.806,61.634,65.367,71.505,86.396,62.438,72.809,71.139,74.036,81.928,82.177,78.121,78.213,49.883,50.851,46.300,46.301,19.742,27.241,36.926,42.456,19.210,19.308,15.204,42.350,38.287,40.102,28.496,23.697,34.244,19.511,10.102,10.383,-0.223,-0.290,-0.289,-0.199,-0.253,-0.274,-0.064,323.915,301.628,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:47,2570.578,0.000,0.182,0.000,42.600,6.547,216.771,67.136,67.492,193.705,195.696,198.046,212.674,179.006,177.332,179.420,35.282,46.106,46.863,43.629,45.036,52.885,52.894,44.800,41.762,43.730,63.667,69.723,61.701,65.344,71.572,86.470,62.438,72.809,71.139,74.112,81.993,82.097,78.121,78.191,49.952,50.890,46.300,46.357,20.287,27.150,37.601,43.003,18.664,18.488,14.931,42.259,38.378,40.558,28.678,23.879,34.244,19.602,10.375,10.383,-0.213,-0.288,-0.281,-0.191,-0.263,-0.263,-0.064,323.775,301.581,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:48,2572.831,0.000,0.182,0.000,42.634,6.521,217.242,67.136,67.777,193.957,195.947,198.046,212.909,179.006,177.332,179.420,35.352,46.106,46.949,43.629,45.036,52.885,52.894,44.800,41.762,43.753,63.667,69.806,61.701,65.367,71.572,86.529,62.438,72.809,71.206,74.112,82.057,82.177,78.186,78.287,50.021,50.973,46.300,46.380,19.651,25.875,37.794,42.821,18.572,19.672,14.385,42.350,38.196,41.196,28.405,24.335,34.335,19.785,10.102,10.383,-0.214,-0.306,-0.300,-0.196,-0.274,-0.279,-0.064,323.669,301.402,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:49,2577.234,0.000,0.182,0.000,42.634,6.521,217.927,67.420,67.777,194.459,196.451,198.046,213.144,179.006,177.332,179.398,35.352,46.176,47.028,43.629,45.106,52.945,52.894,44.879,41.842,43.816,63.734,69.806,61.767,65.427,71.638,86.662,62.504,72.809,71.206,74.172,82.057,82.311,78.186,78.346,50.087,51.048,46.300,46.380,21.106,24.599,37.890,42.365,18.299,19.672,14.202,42.805,37.832,41.743,28.223,24.790,34.062,19.876,10.557,10.565,-0.213,-0.311,-0.291,-0.197,-0.272,-0.271,-0.064,323.421,301.060,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:50,2577.234,0.000,0.182,0.000,42.634,6.521,217.927,67.420,67.777,194.459,196.451,198.046,213.144,179.006,177.332,179.398,35.352,46.176,47.028,43.629,45.106,52.945,52.894,44.879,41.842,43.816,63.734,69.806,61.767,65.427,71.638,86.662,62.504,72.809,71.206,74.172,82.057,82.311,78.186,78.346,50.087,51.048,46.300,46.380,21.106,24.599,37.890,42.365,18.299,19.672,14.202,42.805,37.832,41.743,28.223,24.790,34.062,19.876,10.557,10.565,-0.213,-0.311,-0.291,-0.197,-0.272,-0.271,-0.064,323.421,301.060,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:51,2579.478,0.000,0.182,0.000,42.600,6.521,218.183,67.420,67.777,194.710,196.702,198.298,213.144,179.006,177.081,179.420,35.352,46.176,47.092,43.698,45.106,52.885,52.955,44.879,41.842,43.816,63.800,69.882,61.767,65.427,71.638,86.662,62.504,72.809,71.272,74.233,82.122,82.311,78.251,78.346,50.154,51.170,46.369,46.443,19.560,25.875,36.541,43.003,19.210,19.672,14.020,42.714,37.650,42.198,27.950,24.973,34.062,19.876,10.466,10.474,-0.200,-0.283,-0.275,-0.182,-0.253,-0.254,-0.064,323.275,300.998,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:52,2581.746,0.000,0.182,0.000,42.634,6.521,218.183,67.420,67.777,194.710,196.702,198.298,213.144,179.006,177.081,179.420,35.352,46.176,47.092,43.698,45.106,52.885,52.955,44.879,41.842,43.816,63.800,69.882,61.767,65.427,71.638,86.662,62.504,72.809,71.272,74.233,82.122,82.311,78.251,78.346,50.154,51.170,46.369,46.443,19.560,25.875,36.541,43.003,19.210,19.672,14.020,42.714,37.650,42.198,27.950,24.973,34.062,19.876,10.466,10.474,-0.200,-0.283,-0.275,-0.182,-0.253,-0.254,-0.064,323.156,300.766,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:53,2583.973,0.000,0.182,0.000,42.634,6.521,218.654,67.420,68.036,194.710,196.932,198.046,213.124,179.006,177.059,179.420,35.257,46.176,47.005,43.698,45.150,52.945,52.894,44.943,41.842,43.793,63.734,69.860,61.767,65.405,71.680,86.662,62.480,72.809,71.248,74.233,82.122,82.289,78.316,78.324,50.154,51.087,46.369,46.357,19.469,26.148,37.023,42.730,19.665,19.763,13.838,42.987,37.559,42.654,27.950,25.337,34.062,19.876,10.466,10.474,-0.203,-0.293,-0.281,-0.186,-0.254,-0.256,-0.064,323.067,300.714,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:54,2586.167,0.000,0.182,0.000,42.600,6.521,218.869,67.704,68.061,194.962,196.954,198.298,213.144,179.006,177.081,179.650,35.352,46.176,47.069,43.629,45.175,52.945,52.894,44.943,41.842,43.793,63.800,69.860,61.767,65.405,71.704,86.722,62.571,72.809,71.339,74.233,82.187,82.348,78.251,78.384,50.220,51.223,46.369,46.420,21.015,26.695,37.601,42.183,19.392,20.401,14.020,42.987,37.468,43.019,27.950,25.520,34.244,19.876,10.830,10.656,-0.216,-0.312,-0.301,-0.199,-0.269,-0.281,-0.064,322.934,300.594,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:55,2588.456,0.000,0.182,0.000,42.634,6.521,219.125,67.704,68.061,195.213,197.205,198.298,213.144,179.006,177.081,179.420,35.282,46.176,47.092,43.698,45.175,52.945,52.894,44.943,41.842,43.895,63.800,69.882,61.833,65.488,71.771,86.722,62.571,72.809,71.339,74.309,82.187,82.370,78.316,78.405,50.286,51.306,46.369,46.443,21.197,28.426,37.505,42.274,19.301,20.401,13.292,43.078,37.377,43.474,27.586,25.611,34.153,19.967,10.648,10.565,-0.209,-0.289,-0.290,-0.191,-0.242,-0.266,-0.064,322.833,300.362,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:56,2590.732,0.000,0.182,0.000,42.600,6.521,219.360,67.704,68.345,195.464,197.205,198.298,213.380,179.006,177.081,179.672,35.352,46.245,47.155,43.698,45.175,52.945,52.894,44.943,41.905,43.895,63.866,69.942,61.833,65.488,71.771,86.796,62.571,72.809,71.405,74.309,82.187,82.444,78.316,78.405,50.353,51.382,46.369,46.506,19.014,25.601,37.601,42.912,19.392,20.492,13.201,43.352,37.468,44.021,27.586,25.975,34.153,20.058,10.375,10.474,-0.199,-0.267,-0.268,-0.175,-0.246,-0.241,-0.064,322.713,300.195,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:57,2593.000,0.000,0.182,0.000,42.634,6.521,220.066,67.988,68.345,195.715,197.708,198.549,213.380,179.257,177.081,179.672,35.352,46.245,47.234,43.698,45.175,52.945,52.894,44.943,41.905,43.959,63.866,69.942,61.833,65.488,71.771,86.796,62.637,72.809,71.405,74.369,82.252,82.503,78.381,78.479,50.353,51.442,46.438,46.506,19.287,25.601,36.444,43.094,19.028,21.038,12.291,43.534,37.013,44.750,27.495,26.613,34.153,20.150,10.102,10.383,-0.227,-0.298,-0.291,-0.209,-0.262,-0.259,-0.064,322.592,300.185,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:58,2595.091,0.000,0.182,0.000,42.634,6.521,220.281,67.988,68.345,195.967,197.960,198.549,213.615,179.257,177.081,179.650,35.352,46.245,47.211,43.698,45.245,52.945,52.894,45.006,41.984,43.936,63.866,69.981,61.900,65.541,71.771,86.855,62.637,72.809,71.405,74.430,82.317,82.481,78.381,78.458,50.486,51.481,46.438,46.483,20.197,25.784,37.119,42.001,19.210,21.585,12.382,43.534,36.832,45.388,27.221,26.978,34.062,20.241,10.011,10.383,-0.198,-0.271,-0.269,-0.179,-0.244,-0.258,-0.064,322.466,299.901,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:42:59,2597.265,0.000,0.182,0.000,42.634,6.521,220.281,67.988,68.345,195.967,197.960,198.549,213.615,179.257,177.081,179.650,35.352,46.245,47.211,43.698,45.245,52.945,52.894,45.006,41.984,43.936,63.866,69.981,61.900,65.541,71.771,86.855,62.637,72.809,71.405,74.430,82.317,82.481,78.381,78.458,50.486,51.481,46.438,46.483,20.197,25.784,37.119,42.001,19.210,21.585,12.382,43.534,36.832,45.388,27.221,26.978,34.062,20.241,10.011,10.383,-0.198,-0.271,-0.269,-0.179,-0.244,-0.258,-0.064,322.358,299.848,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:43:00,2599.646,0.000,0.182,0.000,42.600,6.521,220.537,67.988,68.629,195.967,198.212,198.549,213.615,179.257,177.081,179.672,35.352,46.245,47.234,43.768,45.245,52.945,52.894,45.006,41.984,44.038,63.866,69.942,61.900,65.488,71.837,86.855,62.704,72.809,71.472,74.369,82.317,82.503,78.446,78.538,50.486,51.503,46.438,46.506,20.287,24.052,38.180,41.181,19.756,21.403,12.109,43.534,36.923,46.117,27.130,27.160,34.153,20.332,9.920,10.200,-0.210,-0.283,-0.286,-0.175,-0.252,-0.242,-0.064,322.270,299.675,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:43:01,2601.878,0.000,0.182,0.000,42.634,6.521,221.243,67.988,68.629,196.469,198.463,198.801,213.850,179.257,177.081,179.923,35.352,46.314,47.274,43.768,45.245,53.006,52.894,45.006,41.984,44.015,63.933,69.981,61.900,65.541,71.903,86.914,62.704,72.809,71.472,74.506,82.381,82.540,78.511,78.517,50.552,51.557,46.508,46.562,19.742,28.061,36.734,42.547,19.756,21.858,11.380,43.625,37.013,47.393,26.584,27.616,34.335,20.423,9.556,10.018,-0.192,-0.259,-0.264,-0.173,-0.240,-0.249,-0.064,322.149,299.611,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:43:02,2604.018,0.000,0.182,0.000,42.634,6.521,221.243,67.988,68.629,196.469,198.463,198.801,213.850,179.257,177.081,179.923,35.352,46.314,47.274,43.768,45.245,53.006,52.894,45.006,41.984,44.015,63.933,69.981,61.900,65.541,71.903,86.914,62.704,72.809,71.472,74.506,82.381,82.540,78.511,78.517,50.552,51.557,46.508,46.562,19.742,28.061,36.734,42.547,19.756,21.858,11.380,43.625,37.013,47.393,26.584,27.616,34.335,20.423,9.556,10.018,-0.192,-0.259,-0.264,-0.173,-0.240,-0.249,-0.064,322.036,299.497,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:43:03,2606.283,0.000,0.182,0.000,42.634,6.521,221.478,68.271,68.629,196.720,198.463,198.801,213.615,179.257,177.081,179.923,35.352,46.314,47.274,43.768,45.314,52.945,52.955,45.085,41.984,44.015,63.933,69.981,61.966,65.541,71.903,86.914,62.704,72.809,71.538,74.506,82.446,82.540,78.511,78.576,50.685,51.617,46.508,46.562,19.833,26.786,36.637,42.183,20.120,22.040,11.198,44.080,36.468,47.576,26.584,27.798,34.335,20.605,9.556,10.109,-0.199,-0.263,-0.265,-0.175,-0.245,-0.244,-0.064,321.954,299.271,16.086,22.552,31.023,36.309,15.339,14.451,32.136,128.437,155.367,320.100,325.435,175.888,146.860,287.195,18.100,23.800,32.400,37.700,16.200,15.100,35.500,
2021/04/05 17:43:04,2608.438,0.000,0.182,0.000,42.634,6.495,221.949,68.271,68.913,196.720,198.715,198.801,213.850,179.257,177.081,179.923,35.352,46.314,47.377,43.768,45.314,53.006,52.955,45.085,42.047,44.038,63.933,70.079,61.966,65.564,71.903,86.988,62.770,72.809,71.538,74.506,82.446,82.636,78.511,78.598,50.685,51.639,46.508,46.585,20.833,27.150,37.408,42.092,19.665,21.585,11.016,43.716,36.013,48.031,26.402,27.980,34.426,20.788,9.465,10.018,-0.209,-0.269,-0.277,-0.178,-0.249,-0.252,-0.064,321.789,299.212,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:05,2612.908,0.000,0.182,0.000,42.600,6.495,222.420,68.555,68.913,197.223,198.966,199.052,214.085,179.257,177.081,179.923,35.352,46.314,47.417,43.837,45.383,53.006,52.955,45.085,42.110,44.078,63.999,70.057,61.966,65.602,71.970,87.106,62.770,72.809,71.538,74.566,82.511,82.674,78.576,78.650,50.752,51.754,46.577,46.626,18.650,23.688,36.444,42.365,20.211,22.678,11.289,44.444,35.467,48.396,26.038,28.709,34.517,20.879,9.374,10.018,-0.209,-0.275,-0.276,-0.169,-0.254,-0.249,-0.064,321.599,298.983,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:06,2612.908,0.000,0.182,0.000,42.600,6.495,222.420,68.555,68.913,197.223,198.966,199.052,214.085,179.257,177.081,179.923,35.352,46.314,47.417,43.837,45.383,53.006,52.955,45.085,42.110,44.078,63.999,70.057,61.966,65.602,71.970,87.106,62.770,72.809,71.538,74.566,82.511,82.674,78.576,78.650,50.752,51.754,46.577,46.626,18.650,23.688,36.444,42.365,20.211,22.678,11.289,44.444,35.467,48.396,26.038,28.709,34.517,20.879,9.374,10.018,-0.209,-0.275,-0.276,-0.169,-0.254,-0.249,-0.064,321.599,298.983,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:07,2615.176,0.000,0.182,0.000,42.600,6.495,222.635,68.555,68.913,197.474,199.218,199.052,214.085,179.257,177.081,180.153,35.352,46.384,47.503,43.837,45.383,53.082,53.031,45.148,42.110,44.164,63.999,70.139,61.966,65.700,71.970,87.106,62.770,72.809,71.604,74.642,82.511,82.754,78.576,78.731,50.818,51.912,46.577,46.649,19.560,24.235,37.119,41.181,19.756,22.404,11.016,44.536,35.013,48.760,25.856,29.074,34.426,20.970,9.283,9.836,-0.211,-0.284,-0.280,-0.188,-0.258,-0.258,-0.064,321.466,298.862,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:08,2617.329,0.000,0.182,0.000,42.600,6.495,222.890,68.555,68.913,197.474,199.469,199.052,214.085,179.257,177.081,179.923,35.352,46.384,47.440,43.837,45.383,53.082,53.031,45.148,42.110,44.164,64.066,70.079,62.032,65.700,71.970,87.106,62.836,72.809,71.604,74.703,82.576,82.754,78.641,78.731,50.885,51.912,46.577,46.649,20.197,26.148,37.312,42.365,20.211,21.767,11.380,45.173,34.922,49.398,25.856,29.256,34.517,20.970,9.374,9.927,-0.202,-0.281,-0.275,-0.185,-0.256,-0.263,-0.064,321.397,298.694,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:09,2619.622,0.000,0.182,0.000,42.600,6.495,223.597,68.839,69.197,197.977,199.721,199.303,214.320,179.257,177.081,180.175,35.352,46.384,47.480,43.837,45.453,53.082,53.031,45.212,42.190,44.220,64.066,70.117,62.099,65.678,72.036,87.180,62.836,72.809,71.671,74.703,82.641,82.807,78.641,78.709,50.951,51.951,46.646,46.705,19.469,24.781,37.216,42.001,19.938,22.495,10.925,45.902,35.195,50.674,25.401,29.894,34.517,21.244,9.192,9.745,-0.200,-0.281,-0.281,-0.173,-0.238,-0.252,-0.064,321.239,298.630,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:10,2621.830,0.000,0.182,0.000,42.600,6.495,223.597,68.839,69.197,197.977,199.721,199.303,214.320,179.257,177.081,180.175,35.352,46.384,47.480,43.837,45.453,53.082,53.031,45.212,42.190,44.220,64.066,70.117,62.099,65.678,72.036,87.180,62.836,72.809,71.671,74.703,82.641,82.807,78.641,78.709,50.951,51.951,46.646,46.705,19.469,24.781,37.216,42.001,19.938,22.495,10.925,45.902,35.195,50.674,25.401,29.894,34.517,21.244,9.192,9.745,-0.200,-0.281,-0.281,-0.173,-0.238,-0.252,-0.064,321.169,298.404,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:11,2623.933,0.000,0.182,0.000,42.634,6.495,223.832,68.839,69.197,198.228,199.972,199.303,214.320,179.257,177.081,180.175,35.352,46.384,47.582,43.906,45.383,53.142,53.091,45.212,42.190,44.244,64.066,70.200,62.099,65.761,72.036,87.239,62.903,72.809,71.671,74.763,82.641,82.888,78.705,78.805,51.017,52.033,46.646,46.728,18.559,22.413,37.505,40.179,19.483,23.224,10.197,45.993,34.831,50.948,25.310,30.168,34.608,21.335,9.192,9.745,-0.207,-0.281,-0.276,-0.186,-0.263,-0.264,-0.064,321.043,298.347,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:12,2626.126,0.000,0.182,0.000,42.600,6.495,224.518,68.839,69.481,198.479,200.445,199.555,214.320,179.509,177.081,180.405,35.352,46.453,47.582,43.906,45.453,53.082,53.091,45.212,42.253,44.244,64.132,70.200,62.099,65.700,72.036,87.239,62.969,72.809,71.737,74.763,82.705,82.888,78.770,78.805,51.084,52.109,46.646,46.728,19.560,23.870,37.119,41.181,20.849,23.588,9.924,45.628,34.285,51.586,25.127,30.350,34.517,21.335,9.010,9.563,-0.194,-0.258,-0.260,-0.172,-0.243,-0.237,-0.064,320.891,298.288,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:13,2630.713,0.000,0.182,0.000,42.634,6.470,224.773,68.839,69.481,198.730,200.680,199.555,214.555,179.509,177.081,180.175,35.352,46.453,47.645,43.906,45.453,53.142,53.091,45.291,42.316,44.307,64.132,70.276,62.099,65.761,72.102,87.313,62.969,72.809,71.737,74.839,82.770,82.961,78.770,78.923,51.084,52.170,46.716,46.791,22.380,28.243,36.830,43.094,20.666,22.587,9.832,45.537,34.103,52.224,25.036,30.532,34.699,21.517,9.010,9.563,-0.203,-0.276,-0.279,-0.178,-0.237,-0.236,-0.064,320.714,298.000,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:14,2630.713,0.000,0.182,0.000,42.634,6.470,224.773,68.839,69.481,198.730,200.680,199.555,214.555,179.509,177.081,180.175,35.352,46.453,47.645,43.906,45.453,53.142,53.091,45.291,42.316,44.307,64.132,70.276,62.099,65.761,72.102,87.313,62.969,72.809,71.737,74.839,82.770,82.961,78.770,78.923,51.084,52.170,46.716,46.791,22.380,28.243,36.830,43.094,20.666,22.587,9.832,45.537,34.103,52.224,25.036,30.532,34.699,21.517,9.010,9.563,-0.203,-0.276,-0.279,-0.178,-0.237,-0.236,-0.064,320.714,298.000,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:15,2632.857,0.000,0.182,0.000,42.634,6.495,225.009,69.123,69.481,198.982,200.680,199.555,214.555,179.509,177.081,180.175,35.352,46.453,47.645,43.975,45.453,53.082,53.091,45.291,42.253,44.307,64.132,70.200,62.165,65.761,72.102,87.313,62.969,72.809,71.737,74.839,82.770,82.961,78.770,78.923,51.150,52.245,46.716,46.791,18.559,23.870,35.962,41.545,20.484,22.404,9.559,45.719,33.921,52.771,24.854,30.806,34.608,21.699,8.737,9.563,-0.204,-0.298,-0.288,-0.188,-0.262,-0.265,-0.064,320.676,297.827,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:16,2632.857,0.000,0.182,0.000,42.634,6.470,225.715,69.123,69.765,199.233,201.150,199.806,214.791,179.509,177.081,180.427,35.352,46.522,47.686,43.975,45.453,53.142,53.091,45.354,42.316,44.347,64.198,70.254,62.165,65.799,72.102,87.373,62.969,72.809,71.804,74.960,82.835,82.999,78.835,78.901,51.283,52.284,46.716,46.831,18.559,22.504,35.866,41.181,20.666,22.678,9.559,46.175,33.467,53.773,24.308,31.353,34.608,21.791,8.737,9.472,-0.202,-0.280,-0.272,-0.177,-0.262,-0.257,-0.064,320.676,297.827,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:17,2637.411,0.000,0.182,0.000,42.600,6.470,226.165,69.407,69.765,199.484,201.385,199.806,214.791,179.509,177.081,180.405,35.352,46.522,47.686,43.975,45.522,53.142,53.091,45.354,42.316,44.347,64.198,70.254,62.231,65.799,72.168,87.432,63.036,72.809,71.804,74.960,82.900,82.999,78.900,78.901,51.283,52.344,46.785,46.768,19.651,24.417,36.444,42.092,20.666,23.679,9.377,46.995,33.194,54.867,24.035,32.173,34.791,21.973,8.555,9.290,-0.202,-0.264,-0.271,-0.165,-0.250,-0.245,-0.064,320.448,297.596,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:18,2639.653,0.000,0.182,0.000,42.634,6.470,226.165,69.407,69.765,199.484,201.385,199.806,214.791,179.509,177.081,180.405,35.352,46.522,47.686,43.975,45.522,53.142,53.091,45.354,42.316,44.347,64.198,70.254,62.231,65.799,72.168,87.432,63.036,72.809,71.804,74.960,82.900,82.999,78.900,78.901,51.283,52.344,46.785,46.768,19.651,24.417,36.444,42.092,20.666,23.679,9.377,46.995,33.194,54.867,24.035,32.173,34.791,21.973,8.555,9.290,-0.202,-0.264,-0.271,-0.165,-0.250,-0.245,-0.064,320.378,297.650,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
