Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:43:19,2641.854,0.000,0.182,0.000,42.600,6.470,226.656,69.407,70.049,199.735,201.620,199.806,215.026,179.509,177.081,180.427,35.352,46.522,47.765,43.975,45.592,53.142,53.167,45.354,42.395,44.426,64.265,70.254,62.231,65.799,72.235,87.506,63.102,72.809,71.870,74.960,82.900,83.058,78.965,78.975,51.350,52.420,46.785,46.831,19.742,24.326,36.251,42.365,20.757,23.770,9.195,47.268,32.375,56.052,23.489,32.993,35.064,22.429,8.464,9.199,-0.206,-0.270,-0.272,-0.174,-0.255,-0.255,-0.064,320.322,297.423,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:20,2644.130,0.000,0.182,0.000,42.634,6.470,226.656,69.407,70.049,199.735,201.620,199.806,215.026,179.509,177.081,180.427,35.352,46.522,47.765,43.975,45.592,53.142,53.167,45.354,42.395,44.426,64.265,70.254,62.231,65.799,72.235,87.506,63.102,72.809,71.870,74.960,82.900,83.058,78.965,78.975,51.350,52.420,46.785,46.831,19.742,24.326,36.251,42.365,20.757,23.770,9.195,47.268,32.375,56.052,23.489,32.993,35.064,22.429,8.464,9.199,-0.206,-0.270,-0.272,-0.174,-0.255,-0.255,-0.064,320.246,297.364,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:21,2646.409,0.000,0.182,0.000,42.600,6.470,226.892,69.690,70.049,200.222,201.620,200.054,215.026,179.509,177.081,180.427,35.421,46.592,47.765,44.045,45.522,53.142,53.091,45.417,42.395,44.426,64.265,70.314,62.231,65.799,72.235,87.506,63.102,72.809,71.870,75.035,82.965,83.058,78.965,79.035,51.416,52.481,46.785,46.768,17.922,22.230,36.251,40.634,20.575,24.226,9.559,47.723,31.739,56.781,23.034,33.449,35.155,22.611,8.464,9.107,-0.187,-0.251,-0.257,-0.165,-0.231,-0.243,-0.064,320.165,297.254,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:22,2648.649,0.000,0.182,0.000,42.600,6.495,227.127,69.690,70.049,200.222,201.856,200.054,215.026,179.509,176.829,180.427,35.421,46.592,47.828,44.045,45.592,53.142,53.167,45.354,42.459,44.489,64.265,70.314,62.231,65.875,72.235,87.506,63.102,72.809,71.870,75.035,83.029,83.132,78.965,79.035,51.483,52.541,46.854,46.831,18.104,21.046,36.830,40.634,20.211,25.228,9.377,47.996,31.284,57.419,22.669,34.451,35.155,22.794,8.464,9.107,-0.202,-0.283,-0.282,-0.186,-0.251,-0.257,-0.064,320.113,297.185,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:23,2652.955,0.000,0.182,0.000,42.634,6.470,227.577,69.690,70.333,200.692,202.091,200.054,215.261,179.760,177.081,180.657,35.421,46.592,47.930,44.045,45.592,53.203,53.228,45.417,42.459,44.513,64.331,70.412,62.298,65.897,72.301,87.565,63.169,72.809,71.937,75.168,83.094,83.213,79.030,79.130,51.549,52.639,46.854,46.933,20.378,23.779,36.734,40.816,20.666,24.590,9.559,48.270,30.829,59.151,22.305,35.545,34.699,22.794,8.464,9.016,-0.195,-0.256,-0.259,-0.170,-0.242,-0.237,-0.064,319.967,296.902,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:24,2652.955,0.000,0.182,0.000,42.634,6.470,227.577,69.690,70.333,200.692,202.091,200.054,215.261,179.760,177.081,180.657,35.421,46.592,47.930,44.045,45.592,53.203,53.228,45.417,42.459,44.513,64.331,70.412,62.298,65.897,72.301,87.565,63.169,72.809,71.937,75.168,83.094,83.213,79.030,79.130,51.549,52.639,46.854,46.933,20.378,23.779,36.734,40.816,20.666,24.590,9.559,48.270,30.829,59.151,22.305,35.545,34.699,22.794,8.464,9.016,-0.195,-0.256,-0.259,-0.170,-0.242,-0.237,-0.064,319.967,296.902,11.795,18.472,28.740,32.307,17.901,9.643,30.371,108.281,132.587,330.849,331.531,186.093,139.205,295.553,14.800,20.500,30.400,34.100,18.700,10.500,33.800,
2021/04/05 17:43:25,2655.250,0.000,0.182,0.000,42.600,6.470,228.069,69.974,70.333,200.927,202.326,200.289,215.261,179.760,177.081,180.679,35.352,46.592,47.828,44.114,45.661,53.142,53.167,45.417,42.459,44.489,64.331,70.390,62.298,65.875,72.301,87.565,63.169,72.809,71.937,75.168,83.094,83.191,79.030,79.108,51.616,52.617,46.854,46.831,19.469,23.597,37.601,41.181,20.666,24.772,9.741,48.087,30.375,59.880,22.032,35.636,34.791,22.976,8.555,9.016,-0.209,-0.274,-0.276,-0.184,-0.242,-0.257,-0.064,319.904,296.845,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:26,2657.614,0.000,0.182,0.000,42.634,6.470,228.304,69.974,70.333,200.927,202.561,200.054,215.496,179.760,177.081,180.679,35.352,46.661,47.930,44.114,45.592,53.203,53.167,45.417,42.459,44.592,64.331,70.473,62.364,65.958,72.301,87.565,63.169,72.809,72.003,75.168,83.094,83.287,79.095,79.189,51.616,52.776,46.924,46.933,18.741,21.410,35.866,39.267,20.120,25.319,10.106,48.816,30.011,60.700,21.941,36.183,34.608,22.976,8.009,8.925,-0.194,-0.257,-0.262,-0.157,-0.245,-0.235,-0.064,319.810,296.722,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:27,2659.815,0.000,0.182,0.000,42.634,6.470,228.539,70.258,70.333,201.162,202.561,200.289,215.496,179.760,177.081,180.679,35.421,46.592,47.994,44.114,45.661,53.203,53.167,45.417,42.538,44.513,64.331,70.412,62.364,65.958,72.367,87.639,63.235,72.809,72.003,75.168,83.094,83.287,79.095,79.130,51.682,52.776,46.924,46.854,17.831,21.501,35.769,40.452,20.575,26.138,11.016,48.634,29.374,61.611,21.122,36.730,34.699,23.249,8.009,8.834,-0.202,-0.284,-0.284,-0.184,-0.252,-0.259,-0.064,319.702,296.611,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:28,2664.322,0.000,0.182,0.000,42.600,6.470,229.245,70.258,70.617,201.632,203.032,200.524,215.496,180.012,177.081,180.679,35.352,46.661,47.994,44.114,45.730,53.279,53.228,45.497,42.538,44.592,64.398,70.473,62.364,65.958,72.367,87.639,63.235,72.733,72.069,75.228,83.159,83.346,79.095,79.248,51.748,52.897,46.924,46.933,17.649,18.950,36.541,40.543,20.211,25.410,11.380,48.361,28.829,62.887,20.849,37.732,34.699,23.523,7.918,8.834,-0.198,-0.256,-0.266,-0.158,-0.244,-0.239,-0.064,319.563,296.437,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:29,2664.322,0.000,0.182,0.000,42.600,6.470,229.245,70.258,70.617,201.632,203.032,200.524,215.496,180.012,177.081,180.679,35.352,46.661,47.994,44.114,45.730,53.279,53.228,45.497,42.538,44.592,64.398,70.473,62.364,65.958,72.367,87.639,63.235,72.733,72.069,75.228,83.159,83.346,79.095,79.248,51.748,52.897,46.924,46.933,17.649,18.950,36.541,40.543,20.211,25.410,11.380,48.361,28.829,62.887,20.849,37.732,34.699,23.523,7.918,8.834,-0.198,-0.256,-0.266,-0.158,-0.244,-0.239,-0.064,319.563,296.437,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:30,2666.512,0.000,0.182,0.000,42.600,6.470,229.716,70.542,70.617,201.867,203.267,200.524,215.731,180.012,177.081,180.931,35.421,46.661,48.057,44.183,45.730,53.203,53.228,45.497,42.601,44.655,64.398,70.533,62.364,65.958,72.434,87.698,63.301,72.733,72.136,75.287,83.159,83.405,79.160,79.248,51.881,52.973,46.924,46.997,18.013,23.870,35.577,41.363,20.484,25.228,12.200,48.634,28.101,64.984,20.940,38.553,34.973,23.979,7.645,8.743,-0.196,-0.258,-0.256,-0.170,-0.232,-0.219,-0.064,319.461,296.261,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:31,2668.790,0.000,0.182,0.000,42.634,6.470,229.951,70.542,70.617,202.102,203.502,200.759,215.731,180.012,177.081,180.679,35.421,46.661,48.057,44.183,45.730,53.279,53.288,45.560,42.601,44.718,64.464,70.533,62.364,66.033,72.434,87.757,63.301,72.733,72.136,75.361,83.224,83.479,79.160,79.322,51.881,53.033,46.924,46.997,18.377,21.684,36.059,40.179,19.756,26.047,13.201,48.998,27.192,66.077,20.666,39.464,34.973,24.161,7.645,8.743,-0.201,-0.287,-0.283,-0.182,-0.250,-0.258,-0.064,319.411,296.204,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:32,2670.876,0.000,0.182,0.000,42.600,6.470,230.422,70.801,70.901,202.316,203.737,200.738,215.966,179.990,177.081,180.679,35.421,46.730,48.113,44.183,45.800,53.279,53.288,45.560,42.601,44.695,64.464,70.511,62.430,66.011,72.500,87.757,63.301,72.733,72.136,75.361,83.224,83.458,79.224,79.301,51.948,53.011,46.924,46.974,17.740,17.493,35.480,38.903,19.938,26.321,14.111,49.271,26.919,67.080,20.120,39.555,35.064,24.344,7.827,8.834,-0.200,-0.265,-0.263,-0.176,-0.233,-0.232,-0.064,319.297,296.086,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:33,2673.140,0.000,0.182,0.000,42.634,6.444,230.658,70.825,70.901,202.337,203.737,200.759,215.966,180.012,177.081,180.931,35.421,46.730,48.136,44.183,45.800,53.279,53.288,45.560,42.664,44.718,64.464,70.533,62.430,66.033,72.500,87.757,63.368,72.733,72.136,75.361,83.289,83.479,79.224,79.322,51.948,53.109,46.993,46.997,18.559,21.410,35.287,40.816,19.574,26.138,14.385,49.454,26.646,68.174,19.938,40.102,35.337,24.799,7.281,8.925,-0.183,-0.252,-0.257,-0.157,-0.218,-0.230,-0.064,319.183,296.086,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:34,2675.188,0.000,0.182,0.000,42.600,6.444,230.893,70.825,71.185,202.571,203.972,200.759,216.202,180.012,177.081,180.931,35.421,46.730,48.136,44.253,45.800,53.339,53.288,45.560,42.664,44.718,64.464,70.533,62.430,66.033,72.500,87.831,63.368,72.733,72.202,75.420,83.289,83.538,79.289,79.382,52.014,53.170,46.993,47.076,18.104,23.415,35.191,40.816,20.575,26.412,15.477,48.998,26.009,68.994,19.483,40.376,35.701,25.073,7.190,8.925,-0.200,-0.260,-0.269,-0.167,-0.245,-0.244,-0.064,319.145,295.913,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:35,2677.406,0.000,0.182,0.000,42.634,6.470,231.128,71.109,71.185,202.806,204.207,200.994,216.202,180.012,177.081,180.931,35.421,46.730,48.176,44.253,45.800,53.339,53.288,45.639,42.664,44.695,64.530,70.511,62.430,66.011,72.500,87.831,63.434,72.733,72.202,75.420,83.353,83.517,79.289,79.360,52.081,53.208,46.993,47.053,18.650,20.773,36.251,40.179,19.574,27.322,16.387,49.180,25.555,69.996,19.028,40.467,35.701,25.346,7.372,9.016,-0.187,-0.254,-0.257,-0.173,-0.239,-0.236,-0.064,319.018,295.912,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:36,2679.555,0.000,0.182,0.000,42.600,6.470,231.128,71.109,71.185,202.806,204.207,200.994,216.202,180.012,177.081,180.931,35.421,46.730,48.176,44.253,45.800,53.339,53.288,45.639,42.664,44.695,64.530,70.511,62.430,66.011,72.500,87.831,63.434,72.733,72.202,75.420,83.353,83.517,79.289,79.360,52.081,53.208,46.993,47.053,18.650,20.773,36.251,40.179,19.574,27.322,16.387,49.180,25.555,69.996,19.028,40.467,35.701,25.346,7.372,9.016,-0.187,-0.254,-0.257,-0.173,-0.239,-0.236,-0.064,318.981,295.794,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:37,2681.595,0.000,0.182,0.000,42.600,6.444,231.834,71.109,71.469,203.276,204.443,200.994,216.202,180.263,177.081,181.182,35.421,46.800,48.176,44.253,45.869,53.339,53.364,45.702,42.743,44.774,64.530,70.587,62.497,66.011,72.566,87.890,63.501,72.733,72.269,75.479,83.418,83.517,79.354,79.360,52.214,53.208,47.062,47.053,19.196,23.050,35.577,39.541,19.756,26.867,18.117,49.271,25.282,71.363,18.026,42.016,35.792,25.802,7.372,9.107,-0.204,-0.270,-0.272,-0.166,-0.251,-0.246,-0.064,318.867,295.620,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:38,2686.010,0.000,0.182,0.000,42.600,6.444,232.070,71.393,71.469,203.276,204.678,200.994,216.437,180.263,177.081,181.182,35.421,46.800,48.263,44.253,45.869,53.339,53.364,45.702,42.743,44.861,64.597,70.609,62.497,66.154,72.566,87.890,63.501,72.733,72.269,75.553,83.418,83.598,79.354,79.515,52.214,53.367,47.062,47.139,18.377,20.317,35.577,39.176,19.392,27.687,18.846,49.271,24.645,72.184,18.026,42.472,35.792,26.076,7.645,9.199,-0.185,-0.254,-0.254,-0.173,-0.239,-0.230,-0.064,318.652,295.504,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:39,2686.010,0.000,0.182,0.000,42.600,6.444,232.070,71.393,71.469,203.276,204.678,200.994,216.437,180.263,177.081,181.182,35.421,46.800,48.263,44.253,45.869,53.339,53.364,45.702,42.743,44.861,64.597,70.609,62.497,66.154,72.566,87.890,63.501,72.733,72.269,75.553,83.418,83.598,79.354,79.515,52.214,53.367,47.062,47.139,18.377,20.317,35.577,39.176,19.392,27.687,18.846,49.271,24.645,72.184,18.026,42.472,35.792,26.076,7.645,9.199,-0.185,-0.254,-0.254,-0.173,-0.239,-0.230,-0.064,318.652,295.504,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:40,2688.168,0.000,0.182,0.000,42.600,6.444,232.305,71.393,71.753,203.511,204.913,200.994,216.437,180.263,177.081,180.931,35.421,46.800,48.263,44.322,45.869,53.339,53.342,45.639,42.743,44.797,64.597,70.609,62.497,66.033,72.566,87.949,63.501,72.733,72.269,75.553,83.483,83.598,79.419,79.441,52.280,53.306,47.062,47.076,16.830,21.046,35.287,39.814,19.392,26.867,19.756,49.180,24.100,73.277,19.028,43.474,36.066,26.441,7.827,9.381,-0.201,-0.272,-0.274,-0.174,-0.250,-0.234,-0.064,318.563,295.445,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:41,2690.348,0.000,0.182,0.000,42.634,6.444,232.755,71.652,71.753,203.726,205.148,201.443,216.672,180.241,177.081,180.909,35.421,46.869,48.319,44.322,45.939,53.415,53.425,45.702,42.807,44.838,64.663,70.587,62.563,66.072,72.633,87.949,63.567,72.733,72.335,75.612,83.548,83.650,79.484,79.493,52.347,53.405,47.132,47.116,18.286,21.410,34.805,39.085,19.028,27.231,21.213,48.907,22.645,75.191,18.481,43.565,36.066,26.896,8.373,9.654,-0.182,-0.251,-0.251,-0.161,-0.239,-0.233,-0.064,318.506,295.381,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:42,2692.577,0.000,0.182,0.000,42.600,6.444,232.755,71.652,71.753,203.726,205.148,201.443,216.672,180.241,177.081,180.909,35.421,46.869,48.319,44.322,45.939,53.415,53.425,45.702,42.807,44.838,64.663,70.587,62.563,66.072,72.633,87.949,63.567,72.733,72.335,75.612,83.548,83.650,79.484,79.493,52.347,53.405,47.132,47.116,18.286,21.410,34.805,39.085,19.028,27.231,21.213,48.907,22.645,75.191,18.481,43.565,36.066,26.896,8.373,9.654,-0.182,-0.251,-0.251,-0.161,-0.239,-0.233,-0.064,318.449,295.212,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:43,2694.836,0.000,0.182,0.000,42.634,6.444,233.247,71.677,71.753,203.981,205.383,201.464,216.672,180.263,177.081,181.182,35.421,46.869,48.382,44.322,45.939,53.415,53.425,45.766,42.870,44.917,64.597,70.647,62.563,66.132,72.633,88.023,63.633,72.733,72.335,75.686,83.548,83.709,79.484,79.552,52.413,53.481,47.132,47.179,19.287,19.953,36.059,38.812,18.664,26.958,22.123,48.634,22.190,75.738,17.844,43.565,36.157,27.170,8.646,9.836,-0.188,-0.243,-0.256,-0.152,-0.236,-0.229,-0.064,318.373,295.153,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:44,2697.014,0.000,0.182,0.000,42.600,6.444,233.717,71.961,72.037,204.451,205.854,201.464,216.907,180.515,177.332,181.182,35.421,46.869,48.382,44.322,45.939,53.415,53.425,45.766,42.870,44.917,64.663,70.647,62.629,66.132,72.633,88.023,63.633,72.672,72.402,75.686,83.612,83.783,79.549,79.626,52.479,53.617,47.132,47.179,18.832,22.048,35.480,39.450,18.664,27.778,23.580,47.996,22.099,77.288,16.661,43.748,36.248,27.808,9.283,10.109,-0.211,-0.275,-0.274,-0.187,-0.246,-0.231,-0.064,318.361,295.037,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:45,2699.308,0.000,0.182,0.000,42.634,6.444,233.953,71.961,72.037,204.451,205.619,201.464,216.907,180.515,177.081,181.182,35.421,46.869,48.484,44.391,45.939,53.475,53.425,45.845,42.949,45.003,64.730,70.745,62.629,66.230,72.699,88.083,63.700,72.672,72.402,75.745,83.612,83.864,79.549,79.648,52.546,53.700,47.132,47.282,16.467,22.139,33.745,39.267,19.119,27.413,24.399,47.632,22.917,78.108,17.025,43.930,36.521,27.991,9.829,10.474,-0.202,-0.271,-0.265,-0.177,-0.244,-0.223,-0.064,318.292,294.915,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:46,2701.602,0.000,0.182,0.000,42.634,6.418,234.423,72.244,72.037,204.686,206.089,201.699,217.142,180.766,177.081,181.434,35.421,46.938,48.547,44.391,46.008,53.475,53.500,45.845,42.949,45.003,64.730,70.806,62.629,66.230,72.699,88.083,63.700,72.733,72.402,75.745,83.677,83.864,79.549,79.648,52.546,53.761,47.201,47.282,18.286,17.311,34.998,38.812,17.662,27.687,25.674,46.995,22.736,78.472,16.934,44.203,36.430,28.173,10.284,10.656,-0.191,-0.252,-0.253,-0.167,-0.232,-0.207,-0.064,318.259,294.804,10.794,18.653,27.768,35.944,18.916,7.035,24.577,129.738,152.199,340.652,346.157,199.776,84.289,304.725,12.500,19.300,29.400,37.200,20.000,8.200,28.400,
2021/04/05 17:43:47,2703.826,0.000,0.182,0.000,42.634,6.444,234.659,72.244,72.296,204.920,206.304,201.699,217.122,180.766,177.059,181.434,35.396,46.938,48.547,44.391,46.008,53.475,53.500,45.845,42.949,45.003,64.730,70.745,62.629,66.230,72.699,88.157,63.766,72.672,72.468,75.804,83.742,83.864,79.614,79.707,52.612,53.761,47.201,47.282,17.467,21.866,34.612,39.359,17.480,28.051,26.129,46.630,22.463,79.384,16.752,44.112,36.339,28.355,10.557,10.838,-0.198,-0.266,-0.260,-0.166,-0.243,-0.231,-0.064,318.291,294.799,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:43:48,2706.041,0.000,0.182,0.000,42.600,6.444,234.894,72.244,72.321,205.155,206.324,201.934,217.142,180.766,177.332,181.434,35.421,46.938,48.524,44.391,46.008,53.475,53.561,45.845,42.949,45.043,64.730,70.784,62.696,66.208,72.765,88.157,63.833,72.733,72.468,75.804,83.742,83.901,79.614,79.685,52.679,53.814,47.201,47.322,17.012,21.046,34.902,39.905,17.025,27.140,26.766,46.266,22.008,79.931,16.843,44.203,36.339,28.629,10.921,11.020,-0.180,-0.240,-0.247,-0.152,-0.234,-0.223,-0.064,318.272,294.745,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:43:49,2708.323,0.000,0.182,0.000,42.634,6.418,235.365,72.244,72.605,205.390,206.559,201.934,217.142,180.766,177.081,181.434,35.421,46.938,48.524,44.460,46.077,53.475,53.500,45.908,43.012,45.043,64.796,70.784,62.696,66.208,72.765,88.216,63.833,72.672,72.468,75.804,83.742,83.901,79.679,79.685,52.745,53.814,47.270,47.258,18.013,22.595,34.709,38.265,16.661,27.231,27.768,45.719,21.553,80.386,16.661,44.295,36.521,28.902,10.830,11.111,-0.196,-0.275,-0.272,-0.179,-0.246,-0.252,-0.064,318.272,294.628,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:43:50,2710.641,0.000,0.182,0.000,42.600,6.418,235.345,72.244,72.605,205.390,206.794,201.934,217.378,181.017,177.081,181.412,35.421,47.008,48.611,44.391,46.077,53.475,53.561,45.908,43.012,45.145,64.796,70.806,62.629,66.291,72.765,88.216,63.833,72.672,72.534,75.878,83.807,83.997,79.679,79.766,52.745,53.897,47.201,47.345,18.286,22.413,34.998,38.448,16.205,27.505,28.405,44.900,21.553,80.751,16.570,44.386,36.612,28.993,11.103,11.293,-0.180,-0.257,-0.258,-0.162,-0.220,-0.235,-0.064,318.259,294.512,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:43:51,2715.216,0.000,0.182,0.000,42.600,6.418,236.051,72.528,72.605,205.860,207.030,202.169,217.613,181.017,177.332,181.412,35.421,47.008,48.588,44.460,46.077,53.536,53.561,45.908,43.092,45.122,64.796,70.784,62.696,66.208,72.832,88.275,63.899,72.672,72.534,75.938,83.807,83.975,79.679,79.745,52.812,53.935,47.270,47.322,18.286,24.052,34.902,38.448,15.841,27.322,29.224,43.989,22.190,81.571,17.298,45.024,35.975,29.085,12.286,12.022,-0.200,-0.263,-0.260,-0.174,-0.238,-0.218,-0.064,318.190,294.448,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:43:52,2715.216,0.000,0.182,0.000,42.600,6.418,236.051,72.528,72.605,205.860,207.030,202.169,217.613,181.017,177.332,181.412,35.421,47.008,48.588,44.460,46.077,53.536,53.561,45.908,43.092,45.122,64.796,70.784,62.696,66.208,72.832,88.275,63.899,72.672,72.534,75.938,83.807,83.975,79.679,79.745,52.812,53.935,47.270,47.322,18.286,24.052,34.902,38.448,15.841,27.322,29.224,43.989,22.190,81.571,17.298,45.024,35.975,29.085,12.286,12.022,-0.200,-0.263,-0.260,-0.174,-0.238,-0.218,-0.064,318.190,294.448,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:43:53,2717.481,0.000,0.182,0.000,42.634,6.444,236.306,72.812,72.889,206.095,207.265,202.404,217.613,181.017,177.332,181.434,35.421,47.008,48.667,44.460,46.077,53.536,53.622,45.908,43.092,45.186,64.796,70.784,62.696,66.269,72.898,88.275,63.966,72.612,72.534,75.938,83.872,84.035,79.743,79.819,52.878,54.011,47.270,47.322,17.740,24.052,33.455,38.721,15.841,27.869,30.135,43.078,22.645,80.751,17.389,44.568,35.883,28.993,12.559,12.295,-0.177,-0.242,-0.246,-0.156,-0.226,-0.231,-0.064,318.184,294.338,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:43:54,2719.801,0.000,0.182,0.000,42.600,6.418,236.777,72.812,72.889,206.095,207.500,202.404,217.848,181.017,177.332,181.434,35.421,47.077,48.667,44.460,46.147,53.536,53.622,45.908,43.092,45.186,64.862,70.844,62.762,66.269,72.898,88.275,63.966,72.672,72.601,76.012,83.872,84.035,79.743,79.819,52.945,54.011,47.339,47.322,16.376,19.679,33.359,36.443,15.113,27.413,30.135,41.894,22.645,79.566,18.026,44.568,35.701,29.085,12.741,12.295,-0.182,-0.241,-0.251,-0.154,-0.230,-0.209,-0.064,318.127,294.274,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:43:55,2722.093,0.000,0.182,0.000,42.634,6.418,237.013,72.812,72.889,206.330,207.735,202.404,217.848,181.269,177.332,181.686,35.421,47.008,48.753,44.530,46.147,53.536,53.622,45.971,43.092,45.209,64.862,70.867,62.762,66.291,72.898,88.349,63.966,72.672,72.667,76.012,83.936,84.115,79.808,79.899,52.945,54.170,47.339,47.408,17.285,20.317,33.841,37.901,14.020,26.776,30.681,41.712,23.008,79.475,17.844,44.933,35.610,29.085,12.832,12.386,-0.201,-0.262,-0.262,-0.177,-0.234,-0.228,-0.064,318.057,294.158,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:43:56,2724.236,0.000,0.182,0.000,42.634,6.418,237.013,72.812,72.889,206.330,207.735,202.404,217.848,181.269,177.332,181.686,35.421,47.008,48.753,44.530,46.147,53.536,53.622,45.971,43.092,45.209,64.862,70.867,62.762,66.291,72.898,88.349,63.966,72.672,72.667,76.012,83.936,84.115,79.808,79.899,52.945,54.170,47.339,47.408,17.285,20.317,33.841,37.901,14.020,26.776,30.681,41.712,23.008,79.475,17.844,44.933,35.610,29.085,12.832,12.386,-0.201,-0.262,-0.262,-0.177,-0.234,-0.228,-0.064,318.006,294.161,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:43:57,2726.577,0.000,0.182,0.000,42.600,6.418,237.483,73.096,73.173,206.800,207.970,202.639,217.848,181.269,177.332,181.686,35.421,47.052,48.816,44.504,46.147,53.536,53.697,45.971,43.155,45.272,64.838,70.942,62.738,66.351,72.898,88.408,64.032,72.672,72.667,76.071,83.913,84.189,79.785,79.899,53.053,54.230,47.314,47.408,19.651,23.779,34.902,37.992,15.295,26.503,30.772,40.801,23.554,79.110,18.208,44.386,35.701,29.085,12.832,12.295,-0.197,-0.274,-0.267,-0.180,-0.252,-0.249,-0.064,317.943,293.987,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:43:58,2728.773,0.000,0.182,0.000,42.634,6.418,237.954,73.096,73.457,206.800,208.206,202.639,218.083,181.269,177.332,181.686,35.421,47.146,48.793,44.530,46.191,53.612,53.697,45.971,43.155,45.249,64.862,70.920,62.762,66.329,72.940,88.408,64.008,72.612,72.643,76.071,84.001,84.168,79.873,79.952,53.078,54.269,47.339,47.464,17.103,19.679,34.516,36.443,13.747,27.049,31.409,40.528,23.827,79.293,18.208,44.386,35.701,29.267,13.196,12.477,-0.180,-0.252,-0.251,-0.161,-0.231,-0.235,-0.064,317.874,294.041,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:43:59,2731.057,0.000,0.182,0.000,42.600,6.418,238.169,73.380,73.457,207.269,208.206,202.874,218.318,181.520,177.332,181.664,35.421,47.121,48.872,44.599,46.216,53.612,53.697,46.050,43.218,45.249,64.905,70.920,62.804,66.329,72.964,88.408,64.098,72.612,72.734,76.130,83.978,84.168,79.850,79.952,53.120,54.269,47.314,47.464,18.832,23.870,34.612,37.263,14.294,27.413,32.047,40.437,24.191,79.566,18.481,44.568,35.701,29.449,13.287,12.386,-0.190,-0.254,-0.257,-0.177,-0.239,-0.237,-0.064,317.823,293.864,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:44:00,2733.209,0.000,0.182,0.000,42.634,6.392,238.425,73.380,73.457,207.269,208.441,202.874,218.318,181.520,177.584,181.686,35.421,47.146,48.896,44.599,46.216,53.612,53.697,46.050,43.218,45.351,64.929,71.003,62.828,66.427,72.964,88.408,64.098,72.612,72.734,76.130,84.001,84.248,79.873,80.032,53.144,54.427,47.409,47.487,17.831,22.777,34.420,36.352,13.292,26.776,32.320,39.982,24.645,79.566,18.299,44.386,35.701,29.449,13.378,12.568,-0.179,-0.260,-0.256,-0.163,-0.237,-0.225,-0.064,317.766,293.871,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:44:01,2735.449,0.000,0.182,0.000,42.634,6.418,238.660,73.380,73.457,207.269,208.441,202.874,218.318,181.520,177.332,181.434,35.490,47.146,48.793,44.599,46.286,53.536,53.697,46.050,43.155,45.249,64.929,70.920,62.828,66.329,73.030,88.349,64.165,72.536,72.734,76.130,84.066,84.168,79.873,79.878,53.210,54.344,47.409,47.385,18.104,21.046,34.805,36.625,13.201,26.867,32.957,39.617,25.100,79.202,18.299,44.750,35.792,29.540,13.560,12.659,-0.189,-0.253,-0.251,-0.165,-0.220,-0.228,-0.064,317.646,293.807,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:44:02,2737.674,0.000,0.182,0.000,42.600,6.418,239.131,73.663,73.741,207.739,208.911,203.109,218.318,181.520,177.584,181.686,35.421,47.216,48.872,44.599,46.286,53.590,53.697,46.027,43.195,45.328,64.929,70.920,62.828,66.329,73.030,88.327,64.165,72.514,72.800,76.108,84.066,84.227,79.938,79.952,53.277,54.405,47.409,47.385,16.921,19.315,34.227,35.623,12.655,26.685,33.503,39.162,25.373,78.928,18.664,45.024,35.792,29.632,13.924,12.842,-0.194,-0.266,-0.267,-0.157,-0.240,-0.220,-0.064,317.652,293.695,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:44:03,2739.949,0.000,0.182,0.000,42.634,6.418,239.131,73.663,73.741,207.739,209.146,203.109,218.553,181.520,177.584,181.686,35.490,47.216,48.872,44.599,46.286,53.612,53.697,46.050,43.297,45.328,64.995,70.920,62.828,66.329,73.030,88.408,64.231,72.536,72.800,76.204,84.131,84.227,79.938,80.011,53.277,54.405,47.409,47.464,15.557,20.226,34.323,36.170,11.835,26.776,33.867,38.980,26.282,79.566,19.028,45.662,35.883,29.632,14.288,13.024,-0.175,-0.244,-0.245,-0.154,-0.237,-0.226,-0.064,317.538,293.754,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:44:04,2742.083,0.000,0.182,0.000,42.634,6.418,239.346,73.663,73.741,207.974,209.146,203.343,218.553,181.520,177.584,181.664,35.490,47.216,48.936,44.643,46.355,53.612,53.697,46.114,43.297,45.391,64.995,70.981,62.828,66.329,73.030,88.408,64.231,72.536,72.800,76.204,84.131,84.301,80.003,80.070,53.343,54.481,47.478,47.464,15.648,18.130,34.130,36.261,12.109,26.047,34.505,38.798,26.282,79.293,18.937,46.117,35.610,29.723,14.561,13.115,-0.194,-0.256,-0.257,-0.169,-0.225,-0.236,-0.064,317.481,293.574,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:44:05,2744.220,0.000,0.182,0.000,42.634,6.418,239.817,73.947,74.025,208.209,209.381,203.343,218.789,181.772,177.584,181.664,35.421,47.216,48.959,44.668,46.355,53.612,53.675,46.114,43.297,45.494,64.995,71.003,62.828,66.427,73.097,88.349,64.298,72.536,72.867,76.263,84.196,84.382,80.003,80.092,53.410,54.564,47.478,47.551,18.195,25.966,34.034,37.628,12.382,26.230,34.960,38.889,27.192,79.384,19.574,46.391,35.610,29.632,14.561,13.297,-0.173,-0.223,-0.234,-0.146,-0.217,-0.202,-0.064,317.437,293.579,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:44:06,2746.689,0.000,0.182,0.000,38.863,6.392,240.052,73.947,74.025,208.444,209.381,203.578,218.789,181.772,177.584,181.664,35.421,47.216,48.936,44.668,46.355,53.672,53.697,46.114,43.297,45.391,64.995,70.981,62.895,66.329,73.097,88.349,64.298,72.536,72.867,76.263,84.196,84.360,80.003,80.070,53.476,54.541,47.478,47.464,16.285,21.957,33.938,36.534,11.926,26.776,35.324,38.251,28.010,79.384,19.210,45.935,35.337,29.723,14.652,13.388,-0.183,-0.245,-0.260,-0.163,-0.229,-0.233,-0.064,317.374,293.462,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:44:07,2750.387,0.000,0.182,0.000,31.754,6.392,240.287,73.947,74.025,208.444,209.617,203.578,218.789,181.772,177.584,181.664,35.421,47.285,48.936,44.668,46.355,53.612,53.758,46.114,43.297,45.391,65.062,70.981,62.895,66.405,73.163,88.349,64.364,72.536,72.867,76.322,84.196,84.360,80.068,80.070,53.476,54.602,47.478,47.464,17.922,20.681,34.420,36.261,11.198,25.683,35.779,37.250,28.374,78.290,19.483,45.753,35.337,29.723,14.925,13.661,-0.177,-0.251,-0.248,-0.157,-0.231,-0.224,-0.064,317.356,293.399,11.125,15.333,29.685,34.612,13.435,24.067,11.813,144.881,176.261,352.061,1.490,225.000,68.552,283.213,14.500,18.600,31.200,36.500,14.700,24.500,18.700,
2021/04/05 17:44:08,2755.163,0.000,0.182,0.000,25.211,6.392,240.543,73.947,74.025,208.444,209.617,203.813,219.024,182.023,177.584,181.686,35.421,47.285,49.038,44.668,46.424,53.612,53.758,46.114,43.360,45.494,64.995,71.064,62.895,66.427,73.163,88.349,64.364,72.536,72.933,76.322,84.196,84.441,80.068,80.166,53.543,54.761,47.478,47.551,16.648,22.230,33.552,36.352,12.291,26.321,36.508,36.157,29.829,77.561,20.029,46.117,35.246,29.905,15.562,14.026,-0.183,-0.253,-0.252,-0.163,-0.242,-0.235,-0.064,317.516,293.400,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:09,2760.962,0.000,0.182,0.000,18.545,6.392,240.778,73.947,74.025,208.444,209.617,204.048,219.259,182.023,177.836,181.686,35.490,47.285,49.078,44.668,46.424,53.672,53.697,46.193,43.360,45.470,65.062,71.041,62.961,66.466,73.163,88.349,64.364,72.536,72.933,76.322,84.260,84.419,80.133,80.203,53.609,54.738,47.547,47.527,17.922,21.957,34.034,35.350,10.834,26.047,37.418,34.791,30.920,76.923,20.484,46.026,36.066,30.179,15.562,13.843,-0.190,-0.264,-0.262,-0.173,-0.246,-0.246,-0.064,318.094,293.346,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:10,2767.115,0.000,0.182,0.000,12.366,6.418,241.249,73.947,74.025,208.209,209.617,204.048,219.259,182.023,177.836,181.686,35.421,47.285,49.078,44.737,46.424,53.672,53.758,46.256,43.424,45.470,65.062,71.041,62.961,66.405,73.229,88.408,64.431,72.536,72.999,76.396,84.325,84.493,80.133,80.203,53.609,54.738,47.478,47.607,16.376,22.777,33.070,35.259,10.288,25.137,38.237,33.607,32.194,75.829,21.213,45.844,36.521,30.726,15.744,13.843,-0.187,-0.268,-0.264,-0.172,-0.243,-0.235,-0.064,319.068,293.344,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:11,2773.246,0.000,0.182,0.000,5.984,6.392,241.464,73.947,74.025,208.209,209.381,204.518,219.494,182.023,178.087,181.664,35.490,47.285,49.141,44.737,46.424,53.672,53.758,46.193,43.424,45.470,65.128,71.117,62.961,66.541,73.229,88.349,64.431,72.536,72.999,76.455,84.325,84.493,80.133,80.203,53.676,54.738,47.478,47.607,17.376,21.228,33.648,36.170,9.924,24.317,39.603,32.149,33.558,74.098,21.941,45.571,36.521,30.908,16.291,14.026,-0.197,-0.263,-0.270,-0.161,-0.237,-0.224,-0.064,320.384,293.228,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:12,2778.612,0.000,0.182,0.000,5.103,6.392,241.720,73.663,73.716,207.974,209.596,204.753,219.709,182.023,178.065,181.686,35.396,47.285,49.164,44.737,46.494,53.733,53.758,46.256,43.424,45.557,65.128,71.139,62.961,66.488,73.296,88.408,64.497,72.536,72.999,76.455,84.325,84.515,80.133,80.284,53.676,54.821,47.547,47.630,16.648,20.226,32.395,36.625,10.470,24.044,40.331,30.692,34.467,72.366,22.851,45.115,36.521,31.273,16.655,14.208,-0.198,-0.265,-0.266,-0.181,-0.246,-0.245,-0.064,322.054,293.111,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:13,2782.151,0.000,0.182,0.000,5.066,6.392,241.955,73.663,73.432,208.209,209.596,204.988,219.944,181.772,178.317,181.686,35.465,47.354,49.141,44.737,46.563,53.733,53.758,46.256,43.424,45.534,65.128,71.117,62.961,66.466,73.296,88.349,64.497,72.475,73.066,76.455,84.325,84.552,80.198,80.203,53.676,54.799,47.547,47.607,17.012,21.775,32.973,36.899,10.561,22.860,40.513,29.417,35.195,70.999,23.125,44.386,36.430,31.182,16.746,14.117,-0.202,-0.286,-0.276,-0.186,-0.264,-0.265,-0.064,323.863,293.169,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:14,2784.187,0.000,0.182,0.000,5.066,6.392,242.191,73.096,73.173,208.209,209.852,204.988,219.965,181.772,178.590,181.686,35.490,47.354,49.220,44.807,46.563,53.733,53.819,46.256,43.424,45.597,65.194,71.117,63.027,66.541,73.296,88.349,64.563,72.536,73.066,76.529,84.390,84.626,80.198,80.336,53.676,54.799,47.617,47.670,18.286,23.050,33.455,36.808,10.925,23.588,40.787,28.962,35.558,70.543,23.580,44.203,36.339,31.090,16.655,14.117,-0.221,-0.292,-0.292,-0.199,-0.265,-0.268,-0.064,325.571,293.111,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:15,2785.167,0.000,0.182,0.000,5.066,6.392,242.661,73.096,73.173,208.209,209.852,205.458,219.965,182.023,178.339,181.938,35.421,47.424,49.141,44.807,46.633,53.733,53.819,46.256,43.424,45.597,65.194,71.117,63.027,66.466,73.362,88.349,64.630,72.475,73.066,76.529,84.455,84.626,80.263,80.262,53.676,54.799,47.617,47.670,17.831,21.684,33.648,36.808,11.016,23.679,40.878,28.689,35.831,70.270,23.853,44.386,36.339,31.090,16.655,14.117,-0.215,-0.289,-0.281,-0.198,-0.257,-0.254,-0.064,326.837,293.159,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:16,2784.665,0.000,0.182,0.000,5.066,6.392,242.641,73.096,72.889,208.209,210.087,205.458,220.200,182.023,178.339,181.664,35.421,47.354,49.307,44.807,46.702,53.733,53.894,46.319,43.566,45.699,65.194,71.276,63.027,66.624,73.362,88.408,64.630,72.475,73.132,76.588,84.455,84.707,80.263,80.417,53.676,54.821,47.686,47.756,16.012,21.137,32.299,35.805,10.743,23.497,40.605,28.324,35.831,70.270,23.762,44.203,36.248,30.999,16.473,13.934,-0.202,-0.287,-0.284,-0.182,-0.241,-0.264,-0.064,327.697,293.226,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:17,2781.471,0.000,0.182,0.000,5.066,6.392,243.367,73.096,73.173,208.914,210.557,205.693,220.200,182.526,177.836,181.938,35.421,47.424,49.347,44.876,46.771,53.809,53.894,46.319,43.566,45.739,65.194,71.254,63.094,66.602,73.362,88.349,64.763,72.475,73.132,76.648,84.520,84.745,80.327,80.395,53.609,54.738,47.755,47.812,17.740,24.417,32.781,35.805,11.653,24.135,40.513,29.599,35.286,71.272,22.942,44.568,36.430,30.999,16.199,13.843,-0.210,-0.299,-0.286,-0.191,-0.266,-0.279,-0.064,327.613,293.278,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:18,2781.471,0.000,0.182,0.000,5.066,6.392,243.367,73.096,73.173,208.914,210.557,205.693,220.200,182.526,177.836,181.938,35.421,47.424,49.347,44.876,46.771,53.809,53.894,46.319,43.566,45.739,65.194,71.254,63.094,66.602,73.362,88.349,64.763,72.475,73.132,76.648,84.520,84.745,80.327,80.395,53.609,54.738,47.755,47.812,17.740,24.417,32.781,35.805,11.653,24.135,40.513,29.599,35.286,71.272,22.942,44.568,36.430,30.999,16.199,13.843,-0.210,-0.299,-0.286,-0.191,-0.266,-0.279,-0.064,327.613,293.278,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:19,2778.977,0.000,0.182,0.000,5.066,6.366,243.603,73.380,73.432,209.384,210.772,205.693,220.179,182.526,177.311,181.938,35.396,47.424,49.370,44.945,46.702,53.733,53.894,46.319,43.566,45.699,65.261,71.276,63.094,66.624,73.362,88.349,64.763,72.400,73.199,76.648,84.584,84.766,80.327,80.417,53.609,54.761,47.825,47.835,18.923,22.959,33.359,36.808,10.743,24.863,39.785,30.237,34.467,71.819,22.396,44.841,36.339,30.999,15.926,13.752,-0.198,-0.268,-0.271,-0.165,-0.244,-0.226,-0.064,326.534,293.342,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:20,2776.964,0.000,0.182,0.000,5.066,6.392,243.838,73.663,73.741,209.853,211.263,205.458,219.729,182.778,177.081,181.938,35.421,47.493,49.347,44.851,46.771,53.809,53.894,46.319,43.566,45.676,65.261,71.178,63.094,66.602,73.428,88.408,64.829,72.400,73.199,76.648,84.584,84.745,80.392,80.395,53.609,54.678,47.825,47.812,16.648,22.321,32.973,35.988,10.561,24.590,39.967,30.965,33.921,72.366,22.123,45.024,36.521,30.908,15.926,13.752,-0.186,-0.247,-0.254,-0.169,-0.236,-0.230,-0.064,324.724,293.389,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:21,2775.816,0.000,0.182,0.000,5.066,6.392,244.074,74.231,74.025,210.793,211.968,204.753,219.259,183.029,176.578,181.938,35.490,47.493,49.347,44.945,46.771,53.809,53.894,46.319,43.566,45.676,65.261,71.178,63.094,66.602,73.495,88.349,64.829,72.400,73.199,76.722,84.649,84.745,80.392,80.469,53.609,54.678,47.825,47.812,19.469,24.417,33.841,35.259,10.470,25.319,40.058,31.056,33.558,72.457,22.032,45.024,36.430,30.817,15.653,13.661,-0.194,-0.256,-0.263,-0.155,-0.244,-0.237,-0.064,322.188,293.394,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:22,2775.999,0.000,0.182,0.000,5.066,6.392,244.289,74.798,74.852,212.202,213.124,204.283,219.003,183.281,176.053,181.916,35.396,47.493,49.489,44.945,46.771,53.809,53.955,46.398,43.645,45.819,65.327,71.314,63.094,66.738,73.495,88.408,64.829,72.400,73.199,76.722,84.649,84.878,80.457,80.529,53.543,54.738,47.894,47.876,17.467,23.141,34.227,35.350,10.561,24.408,39.785,31.421,33.740,72.913,22.214,45.115,36.521,30.817,15.653,13.661,-0.175,-0.253,-0.256,-0.154,-0.236,-0.223,-0.064,318.867,293.515,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:23,2778.953,0.000,0.182,0.000,5.103,6.366,244.544,75.650,75.445,213.612,213.850,204.048,218.789,183.532,175.823,181.938,35.490,47.493,49.513,44.945,46.771,53.809,53.955,46.462,43.709,45.842,65.327,71.336,63.160,66.685,73.561,88.408,64.896,72.400,73.265,76.781,84.649,84.899,80.457,80.609,53.543,54.761,47.894,47.962,18.286,24.690,34.612,36.079,10.197,24.499,39.876,30.874,34.376,72.093,22.487,44.841,36.521,30.999,16.017,13.752,-0.183,-0.246,-0.248,-0.161,-0.237,-0.226,-0.064,314.799,293.510,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:24,2784.486,0.000,0.182,0.000,5.066,6.366,244.780,76.217,76.297,214.551,214.320,203.578,218.318,183.783,175.320,181.938,35.421,47.493,49.489,44.876,46.702,53.809,53.894,46.398,43.645,45.819,65.327,71.314,63.094,66.663,73.561,88.408,64.896,72.400,73.265,76.781,84.714,84.878,80.522,80.529,53.543,54.738,47.894,47.876,17.285,21.501,33.938,36.170,10.834,23.406,40.331,29.144,35.649,70.452,23.125,44.112,36.339,31.090,16.291,13.752,-0.171,-0.227,-0.238,-0.134,-0.225,-0.207,-0.064,310.429,293.573,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:25,2791.268,0.000,0.182,0.000,5.103,6.366,244.780,76.217,76.297,214.551,214.320,203.578,218.318,183.783,175.320,181.938,35.421,47.493,49.489,44.876,46.702,53.809,53.894,46.398,43.645,45.819,65.327,71.314,63.094,66.663,73.561,88.408,64.896,72.400,73.265,76.781,84.714,84.878,80.522,80.529,53.543,54.738,47.894,47.876,17.285,21.501,33.938,36.170,10.834,23.406,40.331,29.144,35.649,70.452,23.125,44.112,36.339,31.090,16.291,13.752,-0.171,-0.227,-0.238,-0.134,-0.225,-0.207,-0.064,306.241,293.573,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:26,2798.531,0.000,0.182,0.000,5.066,6.366,245.486,77.636,77.717,215.961,215.496,202.874,217.378,183.783,174.817,182.189,35.490,47.562,49.513,44.945,46.771,53.809,53.894,46.462,43.709,45.842,65.394,71.336,63.160,66.685,73.627,88.216,64.962,72.339,73.265,76.781,84.714,84.959,80.522,80.609,53.609,54.821,47.894,47.899,18.741,24.235,33.552,36.443,12.291,23.224,40.878,25.319,38.741,65.986,25.401,42.198,35.792,30.726,17.110,13.934,-0.170,-0.238,-0.240,-0.150,-0.222,-0.222,-0.064,302.477,293.634,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:27,2805.636,0.000,0.182,0.000,5.103,6.366,245.486,78.204,78.285,216.666,216.202,202.639,216.907,183.783,174.565,181.938,35.421,47.562,49.569,44.945,46.841,53.809,53.894,46.462,43.709,45.819,65.394,71.375,63.160,66.738,73.627,88.083,65.028,72.339,73.332,76.840,84.779,84.937,80.587,80.588,53.676,54.875,47.963,47.939,18.923,23.506,34.516,37.719,12.017,21.311,40.878,24.044,40.105,64.072,26.129,41.013,35.610,30.635,17.656,14.117,-0.166,-0.207,-0.224,-0.143,-0.203,-0.182,-0.064,299.041,293.518,7.518,12.318,24.905,31.713,7.734,35.041,21.994,151.390,172.067,358.850,1.626,220.280,96.719,246.699,12.400,13.700,26.600,33.600,9.100,35.400,26.100,
2021/04/05 17:44:28,2811.911,0.000,0.182,0.000,5.103,6.366,245.957,78.488,78.569,217.135,216.437,202.404,216.437,184.035,174.062,182.189,35.490,47.562,49.569,44.945,46.841,53.809,53.933,46.462,43.709,45.882,65.394,71.314,63.160,66.738,73.561,87.831,65.028,72.339,73.332,76.840,84.779,84.937,80.587,80.662,53.742,54.935,47.894,47.939,21.743,26.421,34.805,39.176,14.111,22.040,41.060,22.860,41.106,62.705,26.675,39.920,35.155,30.179,18.111,14.208,-0.173,-0.228,-0.239,-0.147,-0.213,-0.212,-0.064,295.763,293.572,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:29,2817.106,0.000,0.182,0.000,5.066,6.366,246.192,78.488,78.569,217.840,216.907,202.169,216.202,184.035,173.811,181.938,35.421,47.632,49.655,44.945,46.841,53.809,53.955,46.525,43.709,45.968,65.460,71.397,63.160,66.821,73.561,87.565,65.095,72.339,73.398,76.914,84.844,85.092,80.587,80.743,53.809,55.094,47.894,48.041,19.105,25.419,33.648,37.536,13.383,20.765,40.513,21.767,42.106,61.520,27.221,39.282,35.155,29.996,18.657,14.481,-0.163,-0.216,-0.229,-0.147,-0.214,-0.199,-0.064,292.601,293.579,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:30,2821.477,0.000,0.182,0.000,5.103,6.366,246.192,78.488,78.569,217.840,216.907,202.169,216.202,184.035,173.811,181.938,35.421,47.632,49.655,44.945,46.841,53.809,53.955,46.525,43.709,45.968,65.460,71.397,63.160,66.821,73.561,87.565,65.095,72.339,73.398,76.914,84.844,85.092,80.587,80.743,53.809,55.094,47.894,48.041,19.105,25.419,33.648,37.536,13.383,20.765,40.513,21.767,42.106,61.520,27.221,39.282,35.155,29.996,18.657,14.481,-0.163,-0.216,-0.229,-0.147,-0.214,-0.199,-0.064,289.455,293.522,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
