Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:44:31,2825.036,0.000,0.182,0.000,5.103,6.366,246.663,78.488,78.569,218.780,217.848,201.699,215.496,184.035,173.559,181.938,35.421,47.701,49.632,45.015,46.980,53.809,53.894,46.604,43.772,45.945,65.460,71.375,63.226,66.738,73.495,87.180,65.095,72.279,73.398,76.973,84.908,85.070,80.652,80.721,53.941,55.132,47.963,47.939,18.650,23.597,33.166,37.081,14.567,21.585,40.331,20.036,43.379,59.151,27.768,38.097,34.882,29.723,19.021,14.572,-0.183,-0.242,-0.244,-0.158,-0.215,-0.219,-0.064,286.256,293.523,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:32,2827.753,0.000,0.182,0.000,5.066,6.366,247.113,78.488,78.285,219.015,218.083,201.699,215.261,184.035,173.308,182.167,35.421,47.632,49.632,45.015,47.049,53.809,53.872,46.525,43.772,45.882,65.460,71.375,63.226,66.738,73.495,86.988,65.161,72.203,73.464,76.973,84.908,85.011,80.652,80.662,54.008,55.132,47.963,47.939,19.014,24.872,33.745,38.994,13.929,20.219,40.240,19.945,43.834,58.604,27.950,37.824,34.699,29.723,19.203,14.663,-0.187,-0.252,-0.251,-0.158,-0.234,-0.220,-0.064,283.012,293.405,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:33,2830.016,0.000,0.182,0.000,5.103,6.366,247.113,78.488,78.285,219.015,218.083,201.699,215.261,184.035,173.308,182.167,35.421,47.632,49.632,45.015,47.049,53.809,53.872,46.525,43.772,45.882,65.460,71.375,63.226,66.738,73.495,86.988,65.161,72.203,73.464,76.973,84.908,85.011,80.652,80.662,54.008,55.132,47.963,47.939,19.014,24.872,33.745,38.994,13.929,20.219,40.240,19.945,43.834,58.604,27.950,37.824,34.699,29.723,19.203,14.663,-0.187,-0.252,-0.251,-0.158,-0.234,-0.220,-0.064,279.873,293.235,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:34,2831.897,0.000,0.182,0.000,5.066,6.366,247.839,78.204,78.001,219.954,218.789,201.464,214.791,184.286,173.056,181.938,35.490,47.701,49.797,45.084,47.049,53.869,53.955,46.604,43.851,46.111,65.526,71.473,63.226,66.821,73.495,86.662,65.228,72.203,73.464,77.106,84.973,85.225,80.717,80.876,54.141,55.427,47.963,48.041,18.104,23.961,33.263,37.992,14.385,20.583,39.876,19.581,44.107,57.510,28.132,37.186,34.608,29.449,19.385,14.663,-0.168,-0.238,-0.247,-0.147,-0.211,-0.218,-0.064,276.845,293.064,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:35,2833.477,0.000,0.182,0.000,5.066,6.366,247.839,78.204,78.001,219.954,218.789,201.464,214.791,184.286,173.056,181.938,35.490,47.701,49.797,45.084,47.049,53.869,53.955,46.604,43.851,46.111,65.526,71.473,63.226,66.821,73.495,86.662,65.228,72.203,73.464,77.106,84.973,85.225,80.717,80.876,54.141,55.427,47.963,48.041,18.104,23.961,33.263,37.992,14.385,20.583,39.876,19.581,44.107,57.510,28.132,37.186,34.608,29.449,19.385,14.663,-0.168,-0.238,-0.247,-0.147,-0.211,-0.218,-0.064,273.998,292.948,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:36,2834.727,0.000,0.182,0.000,5.066,6.366,248.546,77.920,78.001,220.659,219.494,200.994,214.555,184.286,172.804,181.938,35.490,47.701,49.774,45.153,47.188,53.869,53.894,46.667,43.914,46.088,65.526,71.451,63.293,66.799,73.495,86.396,65.228,72.142,73.531,77.165,85.103,85.203,80.782,80.854,54.274,55.466,48.033,48.081,17.467,23.050,33.745,36.808,14.202,19.945,39.785,18.579,44.380,56.599,28.405,36.730,34.426,29.632,19.749,14.845,-0.172,-0.233,-0.239,-0.146,-0.218,-0.212,-0.064,271.230,292.777,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:37,2835.824,0.000,0.182,0.000,5.066,6.340,248.761,77.920,78.001,221.129,219.965,200.994,214.320,184.286,172.553,181.916,35.490,47.770,49.861,45.222,47.188,53.869,53.933,46.667,43.914,46.111,65.526,71.533,63.293,66.882,73.495,86.278,65.294,72.066,73.597,77.165,85.103,85.284,80.782,80.876,54.340,55.564,48.033,48.104,20.287,25.875,34.709,39.723,15.386,20.674,39.239,18.761,44.744,56.143,28.678,36.456,34.517,29.632,20.022,14.936,-0.170,-0.233,-0.238,-0.137,-0.227,-0.217,-0.064,268.776,292.605,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:38,2836.986,0.000,0.182,0.000,5.066,6.340,249.252,77.920,77.717,221.364,220.200,200.994,214.320,184.286,172.553,181.938,35.490,47.770,49.774,45.222,47.163,53.869,53.955,46.667,43.914,46.088,65.593,71.451,63.293,66.799,73.470,86.145,65.336,72.066,73.573,77.165,85.103,85.262,80.846,80.854,54.407,55.541,48.033,48.018,17.558,26.148,32.491,38.539,15.022,19.763,40.149,18.761,45.016,56.234,28.769,36.365,34.426,29.540,19.840,15.027,-0.174,-0.246,-0.254,-0.155,-0.230,-0.228,-0.064,266.452,292.375,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:39,2837.894,0.000,0.182,0.000,5.066,6.340,249.252,77.920,77.717,221.364,220.200,200.994,214.320,184.286,172.553,181.938,35.490,47.770,49.774,45.222,47.163,53.869,53.955,46.667,43.914,46.088,65.593,71.451,63.293,66.799,73.470,86.145,65.336,72.066,73.573,77.165,85.103,85.262,80.846,80.854,54.407,55.541,48.033,48.018,17.558,26.148,32.491,38.539,15.022,19.763,40.149,18.761,45.016,56.234,28.769,36.365,34.426,29.540,19.840,15.027,-0.174,-0.246,-0.254,-0.155,-0.230,-0.228,-0.064,264.337,292.145,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:40,2838.807,0.000,0.182,0.000,5.066,6.340,249.937,77.636,77.717,222.068,220.905,200.759,213.850,184.286,172.050,181.916,35.490,47.770,49.901,45.222,47.257,53.869,54.031,46.747,43.978,46.151,65.593,71.511,63.359,66.860,73.561,86.012,65.361,72.006,73.664,77.299,85.168,85.336,80.846,80.987,54.473,55.663,48.102,48.160,19.287,25.055,33.552,40.452,15.295,19.763,40.331,18.215,45.107,55.505,28.860,35.910,34.426,29.449,19.658,14.936,-0.179,-0.240,-0.246,-0.143,-0.229,-0.214,-0.064,262.371,291.909,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:41,2839.746,0.000,0.182,0.000,5.066,6.366,250.173,77.636,78.001,222.303,221.376,200.759,213.615,184.286,172.050,181.664,35.490,47.840,49.901,45.292,47.327,53.869,54.031,46.747,43.978,46.151,65.659,71.511,63.359,66.860,73.561,85.878,65.427,71.945,73.664,77.299,85.232,85.395,80.911,80.987,54.473,55.738,48.102,48.160,18.468,22.959,34.034,39.085,15.568,19.945,39.148,17.760,45.198,55.232,28.951,35.818,34.335,29.358,19.749,14.936,-0.173,-0.251,-0.254,-0.153,-0.233,-0.223,-0.064,260.611,291.738,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:42,2840.550,0.000,0.182,0.000,5.066,6.366,250.664,77.920,77.976,222.773,221.590,200.524,213.359,184.538,171.776,181.686,35.465,47.840,49.901,45.292,47.327,53.869,53.955,46.747,44.057,46.151,65.593,71.572,63.359,66.860,73.561,85.819,65.427,71.945,73.664,77.299,85.232,85.395,80.976,80.987,54.540,55.738,48.102,48.224,17.740,22.595,34.612,38.630,14.931,19.308,39.330,17.668,45.016,54.685,28.951,35.545,34.517,29.449,19.840,15.027,-0.176,-0.245,-0.245,-0.162,-0.233,-0.224,-0.064,258.985,291.396,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:43,2842.626,0.000,0.182,0.000,5.103,6.366,250.664,77.920,77.976,222.773,221.590,200.524,213.359,184.538,171.776,181.686,35.465,47.840,49.901,45.292,47.327,53.869,53.955,46.747,44.057,46.151,65.593,71.572,63.359,66.860,73.561,85.819,65.427,71.945,73.664,77.299,85.232,85.395,80.976,80.987,54.540,55.738,48.102,48.224,17.740,22.595,34.612,38.630,14.931,19.308,39.330,17.668,45.016,54.685,28.951,35.545,34.517,29.449,19.840,15.027,-0.176,-0.245,-0.245,-0.162,-0.233,-0.224,-0.064,256.296,290.821,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:44,2842.626,0.000,0.182,0.000,5.103,6.366,250.664,77.920,77.976,222.773,221.590,200.524,213.359,184.538,171.776,181.686,35.465,47.840,49.901,45.292,47.327,53.869,53.955,46.747,44.057,46.151,65.593,71.572,63.359,66.860,73.561,85.819,65.427,71.945,73.664,77.299,85.232,85.395,80.976,80.987,54.540,55.738,48.102,48.224,17.740,22.595,34.612,38.630,14.931,19.308,39.330,17.668,45.016,54.685,28.951,35.545,34.517,29.449,19.840,15.027,-0.176,-0.245,-0.245,-0.162,-0.233,-0.224,-0.064,256.296,290.821,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:45,2843.744,0.000,0.182,0.000,5.066,6.340,251.350,77.920,78.001,223.243,222.552,200.524,213.144,184.286,171.547,181.664,35.490,47.840,50.003,45.292,47.327,53.945,53.955,46.810,44.057,46.253,65.659,71.594,63.359,66.958,73.561,85.686,65.493,71.945,73.730,77.358,85.297,85.476,80.976,81.068,54.606,55.897,48.171,48.247,18.104,26.604,33.070,40.179,15.568,20.128,39.148,17.122,45.380,54.320,29.224,35.180,34.426,29.267,19.749,14.936,-0.168,-0.235,-0.245,-0.146,-0.207,-0.218,-0.064,255.127,290.585,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:46,2845.286,0.000,0.182,0.000,5.066,6.340,252.311,78.204,78.285,223.947,223.257,200.289,212.909,184.286,171.295,181.434,35.490,47.909,50.041,45.292,47.396,53.945,54.031,46.810,44.120,46.230,65.659,71.572,63.359,66.935,73.561,85.627,65.560,71.869,73.730,77.432,85.362,85.455,81.041,81.046,54.672,55.875,48.240,48.224,17.285,24.052,32.009,39.632,15.932,18.944,39.239,16.667,45.107,53.135,29.315,34.634,34.517,29.085,19.749,14.936,-0.167,-0.239,-0.241,-0.149,-0.223,-0.218,-0.064,254.168,290.303,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:47,2847.158,0.000,0.182,0.000,5.066,6.340,252.782,78.488,78.285,224.182,223.492,200.054,212.909,184.286,171.295,181.434,35.490,47.909,50.117,45.292,47.396,53.945,54.008,46.873,44.120,46.293,65.725,71.647,63.359,66.935,73.627,85.553,65.560,71.809,73.730,77.432,85.427,85.529,81.041,81.106,54.739,55.935,48.240,48.224,16.830,21.228,33.166,38.174,15.568,18.852,38.784,16.667,45.744,52.862,29.315,34.360,34.517,29.085,19.749,14.936,-0.163,-0.223,-0.231,-0.147,-0.219,-0.206,-0.064,253.358,289.838,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:48,2849.189,0.000,0.182,0.000,5.066,6.340,252.782,78.488,78.285,224.182,223.492,200.054,212.909,184.286,171.295,181.434,35.490,47.909,50.117,45.292,47.396,53.945,54.008,46.873,44.120,46.293,65.725,71.647,63.359,66.935,73.627,85.553,65.560,71.809,73.730,77.432,85.427,85.529,81.041,81.106,54.739,55.935,48.240,48.224,16.830,21.228,33.166,38.174,15.568,18.852,38.784,16.667,45.744,52.862,29.315,34.360,34.517,29.085,19.749,14.936,-0.163,-0.223,-0.231,-0.147,-0.219,-0.206,-0.064,252.699,289.605,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:49,2851.517,0.000,0.182,0.000,5.066,6.340,253.018,78.488,78.569,224.652,223.963,200.054,212.674,184.286,171.044,181.434,35.490,47.978,50.139,45.361,47.371,53.945,54.008,46.873,44.120,46.316,65.725,71.670,63.359,66.958,73.603,85.553,65.536,71.809,73.772,77.432,85.427,85.609,81.106,81.127,54.739,55.958,48.240,48.247,17.740,22.413,33.166,38.265,15.386,18.670,38.328,15.756,46.017,52.497,29.497,33.904,34.426,28.902,19.749,14.936,-0.176,-0.255,-0.250,-0.157,-0.237,-0.235,-0.064,252.268,289.200,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:50,2854.031,0.000,0.182,0.000,5.066,6.340,253.488,78.771,78.569,224.887,224.198,200.054,212.439,184.286,170.792,181.434,35.490,47.978,50.200,45.361,47.396,53.945,54.031,46.873,44.199,46.395,65.725,71.730,63.425,67.018,73.627,85.494,65.626,71.809,73.796,77.432,85.427,85.683,81.106,81.201,54.805,56.018,48.240,48.310,17.285,25.784,32.684,39.541,15.841,18.761,38.784,15.574,46.562,51.768,29.588,33.267,34.335,28.720,19.567,14.936,-0.159,-0.217,-0.223,-0.140,-0.211,-0.197,-0.064,251.896,288.859,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:51,2856.570,0.000,0.182,0.000,5.066,6.340,253.724,78.771,78.569,225.122,224.433,199.806,212.439,184.286,170.792,181.434,35.490,47.978,50.178,45.361,47.465,53.945,54.031,46.873,44.199,46.293,65.792,71.708,63.425,66.996,73.627,85.435,65.626,71.748,73.796,77.491,85.492,85.588,81.171,81.179,54.805,56.072,48.240,48.224,19.924,23.961,34.034,39.085,16.661,19.308,38.237,15.209,46.108,51.130,29.771,32.993,34.335,28.720,19.567,14.936,-0.173,-0.253,-0.251,-0.154,-0.231,-0.221,-0.064,251.681,288.507,5.308,12.871,23.841,32.315,9.663,39.668,34.725,137.291,161.424,3.366,358.227,173.463,122.648,250.835,12.000,15.400,26.900,34.100,11.400,40.200,37.100,
2021/04/05 17:44:52,2862.176,0.000,0.182,0.000,5.066,6.340,254.645,79.055,79.112,225.592,225.118,199.806,212.418,184.286,170.519,181.160,35.465,48.048,50.200,45.430,47.465,53.945,54.008,46.952,44.199,46.395,65.792,71.730,63.425,67.018,73.694,85.361,65.626,71.672,73.863,77.491,85.556,85.683,81.171,81.260,54.938,56.094,48.310,48.310,16.467,23.324,32.973,39.085,16.570,18.488,36.872,13.934,46.744,50.310,29.953,32.264,34.517,28.446,19.658,14.845,-0.183,-0.255,-0.253,-0.158,-0.240,-0.220,-0.064,251.363,287.930,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:44:53,2862.176,0.000,0.182,0.000,5.066,6.340,254.645,79.055,79.112,225.592,225.118,199.806,212.418,184.286,170.519,181.160,35.465,48.048,50.200,45.430,47.465,53.945,54.008,46.952,44.199,46.395,65.792,71.730,63.425,67.018,73.694,85.361,65.626,71.672,73.863,77.491,85.556,85.683,81.171,81.260,54.938,56.094,48.310,48.310,16.467,23.324,32.973,39.085,16.570,18.488,36.872,13.934,46.744,50.310,29.953,32.264,34.517,28.446,19.658,14.845,-0.183,-0.255,-0.253,-0.158,-0.240,-0.220,-0.064,251.363,287.930,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:44:54,2865.118,0.000,0.182,0.000,5.066,6.340,255.136,79.339,79.137,226.062,225.374,199.806,212.204,184.286,170.289,181.182,35.490,48.048,50.261,45.430,47.535,53.945,54.069,46.952,44.262,46.459,65.725,71.730,63.425,67.094,73.694,85.361,65.693,71.672,73.863,77.565,85.556,85.743,81.171,81.334,54.938,56.215,48.379,48.389,17.558,23.961,32.973,38.448,16.296,19.035,37.145,13.388,46.835,49.763,30.408,31.808,34.426,28.264,19.567,14.663,-0.162,-0.227,-0.234,-0.143,-0.217,-0.201,-0.064,251.311,287.526,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:44:55,2868.163,0.000,0.182,0.000,5.066,6.340,255.822,79.623,79.421,226.766,225.844,199.555,212.204,184.286,170.289,180.909,35.490,48.117,50.314,45.430,47.604,53.945,54.091,47.016,44.326,46.499,65.792,71.708,63.492,67.072,73.694,85.302,65.693,71.612,73.863,77.624,85.621,85.780,81.236,81.313,55.005,56.269,48.379,48.366,17.558,22.321,32.588,37.901,16.661,18.306,36.326,12.113,47.381,48.487,30.772,30.897,34.426,27.991,19.476,14.663,-0.173,-0.230,-0.236,-0.146,-0.207,-0.212,-0.064,251.258,287.120,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:44:56,2871.184,0.000,0.182,0.000,5.066,6.340,255.822,79.623,79.421,226.766,225.844,199.555,212.204,184.286,170.289,180.909,35.490,48.117,50.314,45.430,47.604,53.945,54.091,47.016,44.326,46.499,65.792,71.708,63.492,67.072,73.694,85.302,65.693,71.612,73.863,77.624,85.621,85.780,81.236,81.313,55.005,56.269,48.379,48.366,17.558,22.321,32.588,37.901,16.661,18.306,36.326,12.113,47.381,48.487,30.772,30.897,34.426,27.991,19.476,14.663,-0.173,-0.230,-0.236,-0.146,-0.207,-0.212,-0.064,251.239,286.885,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:44:57,2874.227,0.000,0.182,0.000,5.066,6.314,256.783,79.907,79.705,227.236,226.550,199.555,212.204,184.035,170.289,180.931,35.490,48.117,50.314,45.500,47.674,54.006,54.091,47.079,44.326,46.499,65.858,71.784,63.492,67.072,73.760,85.302,65.759,71.536,73.929,77.683,85.686,85.780,81.301,81.372,55.138,56.329,48.310,48.366,19.560,24.964,33.359,39.905,16.479,18.670,35.324,12.022,48.017,47.393,31.136,29.803,34.426,27.626,19.567,14.663,-0.165,-0.215,-0.227,-0.140,-0.213,-0.197,-0.064,251.226,286.491,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:44:58,2877.157,0.000,0.182,0.000,5.066,6.314,256.783,79.907,79.705,227.236,226.550,199.555,212.204,184.035,170.289,180.931,35.490,48.117,50.314,45.500,47.674,54.006,54.091,47.079,44.326,46.499,65.858,71.784,63.492,67.072,73.760,85.302,65.759,71.536,73.929,77.683,85.686,85.780,81.301,81.372,55.138,56.329,48.310,48.366,19.560,24.964,33.359,39.905,16.479,18.670,35.324,12.022,48.017,47.393,31.136,29.803,34.426,27.626,19.567,14.663,-0.165,-0.215,-0.227,-0.140,-0.213,-0.197,-0.064,251.272,286.255,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:44:59,2880.104,0.000,0.182,0.000,5.066,6.340,257.019,79.907,79.705,227.471,226.785,199.806,211.968,184.286,169.786,180.931,35.490,48.117,50.314,45.500,47.674,53.945,54.091,47.016,44.326,46.499,65.858,71.784,63.492,67.072,73.760,85.168,65.759,71.475,73.929,77.683,85.686,85.854,81.301,81.372,55.204,56.405,48.379,48.429,17.103,21.866,32.202,38.903,16.843,17.942,34.778,10.565,48.290,46.664,31.318,29.256,34.244,27.261,19.567,14.481,-0.168,-0.220,-0.235,-0.143,-0.217,-0.196,-0.064,251.278,285.913,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:45:00,2882.984,0.000,0.182,0.000,5.066,6.314,258.175,80.190,79.989,228.176,227.255,199.555,211.968,184.286,169.534,180.657,35.560,48.186,50.511,45.500,47.812,54.006,54.091,47.079,44.405,46.578,65.925,71.784,63.492,67.072,73.826,85.168,65.825,71.415,73.996,77.757,85.751,85.854,81.366,81.431,55.270,56.526,48.379,48.429,15.921,22.139,32.684,39.450,17.753,18.488,33.685,9.927,48.381,46.026,31.227,28.071,34.426,26.896,19.294,14.481,-0.160,-0.215,-0.222,-0.133,-0.213,-0.189,-0.064,251.252,285.506,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:45:01,2885.824,0.000,0.182,0.000,5.066,6.314,258.646,80.450,80.273,228.390,227.490,199.533,211.968,184.013,169.786,180.657,35.560,48.186,50.375,45.569,47.882,54.006,54.091,47.079,44.405,46.578,65.925,71.784,63.492,67.072,73.826,85.168,65.825,71.339,74.062,77.757,85.751,85.854,81.366,81.431,55.337,56.526,48.448,48.429,16.194,21.319,32.973,38.994,17.480,18.215,32.957,9.107,47.927,45.479,31.227,27.616,34.335,26.714,19.203,14.390,-0.158,-0.217,-0.224,-0.142,-0.216,-0.198,-0.064,251.226,285.154,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:45:02,2888.622,0.000,0.182,0.000,5.066,6.314,258.881,80.474,80.248,228.645,227.705,199.303,211.948,184.035,169.512,180.657,35.535,48.186,50.435,45.569,47.882,53.945,54.091,47.079,44.468,46.641,65.925,71.784,63.558,67.132,73.826,85.109,65.825,71.279,74.062,77.757,85.816,85.913,81.430,81.431,55.403,56.602,48.448,48.429,18.104,23.415,33.745,38.812,17.389,18.124,32.866,8.197,47.836,45.115,31.318,27.342,34.244,26.532,19.021,14.299,-0.162,-0.212,-0.228,-0.138,-0.204,-0.199,-0.064,251.200,284.919,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:45:03,2891.337,0.000,0.182,0.000,5.066,6.314,258.881,80.474,80.248,228.645,227.705,199.303,211.948,184.035,169.512,180.657,35.535,48.186,50.435,45.569,47.882,53.945,54.091,47.079,44.468,46.641,65.925,71.784,63.558,67.132,73.826,85.109,65.825,71.279,74.062,77.757,85.816,85.913,81.430,81.431,55.403,56.602,48.448,48.429,18.104,23.415,33.745,38.812,17.389,18.124,32.866,8.197,47.836,45.115,31.318,27.342,34.244,26.532,19.021,14.299,-0.162,-0.212,-0.228,-0.138,-0.204,-0.199,-0.064,251.133,284.561,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:45:04,2893.907,0.000,0.182,0.000,5.066,6.340,259.373,80.474,80.557,228.880,227.961,199.303,211.968,184.286,169.534,180.427,35.560,48.256,50.533,45.569,47.951,54.006,54.008,47.079,44.468,46.744,65.925,71.927,63.558,67.154,73.826,85.109,65.892,71.218,74.062,77.816,85.816,85.994,81.430,81.527,55.470,56.761,48.448,48.532,19.014,25.055,34.709,38.630,17.753,19.399,32.138,7.650,47.654,45.115,31.409,26.887,34.426,26.441,19.112,14.026,-0.155,-0.205,-0.218,-0.121,-0.203,-0.178,-0.064,251.100,284.272,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:45:05,2896.548,0.000,0.182,0.000,5.066,6.314,259.843,80.758,80.532,229.115,228.175,199.303,211.948,184.035,169.512,180.427,35.535,48.186,50.435,45.638,47.951,54.006,54.091,47.158,44.468,46.641,65.925,71.844,63.558,67.072,73.826,85.109,65.892,71.218,74.129,77.816,85.880,85.972,81.495,81.431,55.536,56.663,48.518,48.429,16.194,20.773,32.877,37.172,17.662,19.581,31.591,6.831,48.108,45.571,30.954,26.522,34.244,26.349,18.748,13.934,-0.160,-0.239,-0.233,-0.141,-0.225,-0.211,-0.064,251.009,283.920,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:45:06,2899.399,0.000,0.182,0.000,5.066,6.314,260.314,80.758,80.557,229.585,228.431,199.303,211.968,184.035,169.283,180.427,35.560,48.256,50.572,45.638,48.021,54.006,54.091,47.221,44.531,46.720,65.925,71.905,63.558,67.132,73.826,85.109,65.892,71.218,74.129,77.816,85.880,86.046,81.495,81.564,55.603,56.799,48.518,48.508,17.467,25.419,33.359,38.994,17.025,19.581,31.227,6.557,47.563,45.388,31.136,26.522,34.335,26.258,18.930,13.843,-0.152,-0.206,-0.222,-0.117,-0.203,-0.166,-0.064,251.035,283.626,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:45:07,2902.119,0.000,0.182,0.000,5.066,6.314,260.549,81.042,80.841,229.820,228.666,199.303,211.968,184.035,169.283,180.175,35.490,48.256,50.572,45.638,48.021,54.006,54.152,47.221,44.531,46.784,65.991,71.905,63.558,67.193,73.826,85.035,65.892,71.142,74.129,77.875,85.945,86.046,81.495,81.564,55.603,56.860,48.518,48.572,16.921,23.415,32.781,39.450,17.389,19.126,30.681,6.284,47.654,45.753,30.772,26.340,34.244,26.167,18.657,13.752,-0.165,-0.226,-0.233,-0.140,-0.213,-0.207,-0.064,251.015,283.327,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:45:08,2904.912,0.000,0.182,0.000,5.066,6.314,261.470,81.042,81.125,230.055,229.137,199.303,211.733,184.286,169.283,180.153,35.560,48.325,50.572,45.707,48.159,53.984,54.091,47.198,44.508,46.720,65.991,71.905,63.624,67.132,73.892,84.954,65.958,71.059,74.195,77.928,85.945,86.106,81.560,81.564,55.802,56.935,48.518,48.508,15.557,22.504,32.106,36.808,17.935,19.399,29.315,6.831,46.653,47.029,30.590,27.069,34.244,26.258,18.293,13.479,-0.155,-0.198,-0.216,-0.129,-0.206,-0.183,-0.064,251.015,283.033,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:45:09,2907.574,0.000,0.182,0.000,5.066,6.314,261.470,81.042,81.125,230.055,229.137,199.303,211.733,184.286,169.283,180.153,35.560,48.325,50.572,45.707,48.159,53.984,54.091,47.198,44.508,46.720,65.991,71.905,63.624,67.132,73.892,84.954,65.958,71.059,74.195,77.928,85.945,86.106,81.560,81.564,55.802,56.935,48.518,48.508,15.557,22.504,32.106,36.808,17.935,19.399,29.315,6.831,46.653,47.029,30.590,27.069,34.244,26.258,18.293,13.479,-0.155,-0.198,-0.216,-0.129,-0.206,-0.183,-0.064,250.977,282.798,5.337,8.944,26.063,31.168,12.495,35.047,40.800,192.995,190.305,17.184,16.400,167.521,141.953,261.969,11.300,15.400,28.100,33.700,13.800,35.700,42.900,
2021/04/05 17:45:10,2910.214,0.000,0.182,0.000,5.066,6.314,262.197,81.609,81.409,230.760,229.842,199.303,211.968,184.286,169.031,179.923,35.560,48.325,50.647,45.707,48.229,54.066,54.091,47.221,44.610,46.784,66.057,71.905,63.558,67.132,73.892,84.976,66.025,71.006,74.195,78.009,86.010,86.106,81.625,81.638,55.869,57.132,48.518,48.508,17.831,22.777,32.973,37.354,18.026,20.947,29.133,8.925,47.108,49.581,30.954,28.983,34.335,26.623,18.566,13.297,-0.148,-0.200,-0.210,-0.121,-0.204,-0.175,-0.064,251.100,282.392,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:11,2912.812,0.000,0.182,0.000,5.066,6.314,262.647,81.893,81.409,230.994,229.842,199.303,211.733,184.035,168.780,179.902,35.560,48.394,50.730,45.707,48.298,54.066,54.152,47.300,44.674,46.870,66.057,72.003,63.624,67.291,73.892,84.976,66.091,71.006,74.261,78.083,86.075,86.260,81.690,81.719,55.935,57.291,48.587,48.658,18.104,23.688,34.227,37.901,17.571,21.949,28.678,10.018,47.199,50.766,31.045,29.712,34.244,26.805,18.748,13.297,-0.148,-0.211,-0.217,-0.123,-0.217,-0.191,-0.064,251.146,282.151,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:12,2915.070,0.000,0.182,0.000,5.066,6.314,262.647,81.893,81.409,230.994,229.842,199.303,211.733,184.035,168.780,179.902,35.560,48.394,50.730,45.707,48.298,54.066,54.152,47.300,44.674,46.870,66.057,72.003,63.624,67.291,73.892,84.976,66.091,71.006,74.261,78.083,86.075,86.260,81.690,81.719,55.935,57.291,48.587,48.658,18.104,23.688,34.227,37.901,17.571,21.949,28.678,10.018,47.199,50.766,31.045,29.712,34.244,26.805,18.748,13.297,-0.148,-0.211,-0.217,-0.123,-0.217,-0.191,-0.064,251.263,281.858,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:13,2917.342,0.000,0.182,0.000,5.066,6.314,263.609,81.893,81.693,231.464,230.548,199.303,211.968,184.286,168.780,179.923,35.560,48.394,50.791,45.777,48.368,54.142,54.152,47.300,44.674,46.949,66.057,72.064,63.624,67.291,73.892,84.917,66.158,70.945,74.261,78.142,86.075,86.319,81.625,81.778,56.068,57.412,48.587,48.737,16.103,22.777,33.552,38.265,16.752,21.311,27.950,12.113,48.472,53.226,31.409,30.259,34.699,27.261,20.568,13.843,-0.148,-0.208,-0.223,-0.126,-0.206,-0.186,-0.064,251.322,281.628,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:14,2919.740,0.000,0.182,0.000,5.066,6.314,263.845,81.893,81.977,231.699,230.783,199.303,211.968,184.286,168.780,179.672,35.560,48.394,50.708,45.846,48.437,54.142,54.152,47.300,44.753,46.847,66.057,71.981,63.624,67.193,73.959,84.917,66.224,70.945,74.261,78.142,86.140,86.239,81.690,81.697,56.201,57.390,48.587,48.635,15.011,22.777,31.527,37.172,17.298,21.676,28.223,12.295,48.199,53.773,31.500,30.897,34.973,27.626,20.750,13.934,-0.162,-0.215,-0.223,-0.129,-0.209,-0.186,-0.064,251.396,281.334,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:15,2921.711,0.000,0.182,0.000,5.029,6.314,264.315,82.177,81.977,232.169,231.018,199.555,211.968,184.286,168.528,179.672,35.560,48.394,50.769,45.777,48.437,54.142,54.152,47.300,44.753,46.926,66.124,71.981,63.624,67.193,73.892,84.843,66.224,70.885,74.328,78.142,86.204,86.239,81.690,81.756,56.267,57.466,48.587,48.635,15.648,20.864,34.612,38.174,16.023,21.038,28.314,12.568,48.108,53.956,31.682,31.444,35.155,27.899,20.932,14.026,-0.144,-0.199,-0.210,-0.127,-0.202,-0.179,-0.064,251.386,281.147,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:16,2923.525,0.000,0.182,0.000,5.066,6.314,264.315,82.177,81.977,232.169,231.018,199.555,211.968,184.286,168.528,179.672,35.560,48.394,50.769,45.777,48.437,54.142,54.152,47.300,44.753,46.926,66.124,71.981,63.624,67.193,73.892,84.843,66.224,70.885,74.328,78.142,86.204,86.239,81.690,81.756,56.267,57.466,48.587,48.635,15.648,20.864,34.612,38.174,16.023,21.038,28.314,12.568,48.108,53.956,31.682,31.444,35.155,27.899,20.932,14.026,-0.144,-0.199,-0.210,-0.127,-0.202,-0.179,-0.064,251.413,280.805,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:17,2925.453,0.000,0.182,0.000,5.066,6.288,265.236,82.461,82.261,232.639,231.488,199.555,211.968,184.286,168.528,179.398,35.560,48.464,50.867,45.846,48.506,54.120,54.152,47.341,44.730,47.013,66.124,72.064,63.624,67.291,74.025,84.821,66.290,70.862,74.328,78.179,86.204,86.393,81.755,81.852,56.400,57.685,48.656,48.737,16.194,24.052,35.094,39.359,16.934,20.765,28.951,12.842,48.745,53.500,31.956,31.899,35.428,28.446,21.478,14.663,-0.150,-0.216,-0.221,-0.129,-0.208,-0.198,-0.064,251.367,280.682,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:18,2927.288,0.000,0.182,0.000,5.066,6.288,265.236,82.461,82.261,232.639,231.488,199.555,211.968,184.286,168.528,179.398,35.560,48.464,50.867,45.846,48.506,54.120,54.152,47.341,44.730,47.013,66.124,72.064,63.624,67.291,74.025,84.821,66.290,70.862,74.328,78.179,86.204,86.393,81.755,81.852,56.400,57.685,48.656,48.737,16.194,24.052,35.094,39.359,16.934,20.765,28.951,12.842,48.745,53.500,31.956,31.899,35.428,28.446,21.478,14.663,-0.150,-0.216,-0.221,-0.129,-0.208,-0.198,-0.064,251.354,280.271,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:19,2928.917,0.000,0.182,0.000,5.029,6.288,265.942,82.461,82.545,232.874,231.959,199.555,211.968,184.286,168.528,179.398,35.560,48.533,50.905,45.915,48.576,54.203,54.228,47.427,44.816,47.053,66.124,72.041,63.624,67.329,74.025,84.843,66.357,70.885,74.394,78.275,86.269,86.431,81.820,81.890,56.467,57.799,48.726,48.714,15.557,21.957,33.938,38.721,15.841,20.856,29.315,12.933,48.927,53.135,32.593,32.173,35.792,28.629,21.660,14.845,-0.153,-0.210,-0.221,-0.128,-0.204,-0.190,-0.064,251.289,280.094,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:20,2930.413,0.000,0.182,0.000,5.029,6.288,265.942,82.461,82.545,232.874,231.959,199.555,211.968,184.286,168.528,179.398,35.560,48.533,50.905,45.915,48.576,54.203,54.228,47.427,44.816,47.053,66.124,72.041,63.624,67.329,74.025,84.843,66.357,70.885,74.394,78.275,86.269,86.431,81.820,81.890,56.467,57.799,48.726,48.714,15.557,21.957,33.938,38.721,15.841,20.856,29.315,12.933,48.927,53.135,32.593,32.173,35.792,28.629,21.660,14.845,-0.153,-0.210,-0.221,-0.128,-0.204,-0.190,-0.064,251.282,279.865,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:21,2932.061,0.000,0.182,0.000,5.066,6.288,266.434,82.744,82.545,233.109,232.194,199.555,211.968,184.286,168.528,179.168,35.560,48.533,50.905,45.915,48.645,54.203,54.152,47.427,44.879,47.132,66.190,72.117,63.691,67.329,74.025,84.843,66.423,70.809,74.394,78.275,86.269,86.505,81.885,81.890,56.600,57.860,48.726,48.777,14.829,19.679,33.745,38.083,16.479,19.581,29.588,12.204,49.654,52.771,32.593,31.899,35.883,28.629,21.569,14.845,-0.143,-0.195,-0.208,-0.122,-0.203,-0.174,-0.064,251.197,279.683,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:22,2933.701,0.000,0.182,0.000,5.066,6.288,267.119,83.028,83.113,233.578,232.900,199.555,211.968,184.286,168.277,179.146,35.629,48.533,50.927,45.915,48.645,54.203,54.152,47.427,44.879,47.155,66.190,72.139,63.691,67.351,74.025,84.725,66.490,70.748,74.461,78.334,86.334,86.586,81.885,81.970,56.666,58.018,48.726,48.801,14.920,20.408,34.516,37.992,16.114,19.854,29.042,11.931,49.291,52.133,32.411,31.535,35.975,28.538,21.569,14.936,-0.150,-0.205,-0.226,-0.129,-0.187,-0.193,-0.064,251.204,279.394,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:23,2935.267,0.000,0.182,0.000,5.066,6.288,267.119,83.028,83.113,233.578,232.900,199.555,211.968,184.286,168.277,179.146,35.629,48.533,50.927,45.915,48.645,54.203,54.152,47.427,44.879,47.155,66.190,72.139,63.691,67.351,74.025,84.725,66.490,70.748,74.461,78.334,86.334,86.586,81.885,81.970,56.666,58.018,48.726,48.801,14.920,20.408,34.516,37.992,16.114,19.854,29.042,11.931,49.291,52.133,32.411,31.535,35.975,28.538,21.569,14.936,-0.150,-0.205,-0.226,-0.129,-0.187,-0.193,-0.064,251.217,279.218,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:24,2936.808,0.000,0.182,0.000,5.029,6.288,267.610,83.312,83.113,234.048,233.135,199.555,211.968,184.286,168.277,178.916,35.629,48.602,50.981,45.984,48.715,54.263,54.152,47.427,44.959,47.132,66.190,72.117,63.691,67.329,74.025,84.725,66.490,70.748,74.527,78.334,86.399,86.505,81.885,81.949,56.799,57.996,48.726,48.777,17.012,21.684,34.130,40.543,16.387,19.217,29.406,12.568,49.473,52.406,32.411,31.717,36.066,28.446,21.569,14.936,-0.150,-0.215,-0.228,-0.128,-0.209,-0.193,-0.064,251.223,279.037,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:25,2938.377,0.000,0.182,0.000,5.029,6.288,267.825,83.312,83.113,234.048,233.370,199.555,211.968,184.286,168.025,178.895,35.629,48.602,50.981,45.984,48.715,54.203,54.152,47.506,44.879,47.132,66.190,72.117,63.757,67.329,74.091,84.651,66.490,70.672,74.527,78.334,86.399,86.505,81.949,81.949,56.799,58.132,48.726,48.777,17.922,21.775,33.841,38.265,16.661,20.310,29.497,12.295,49.109,52.406,32.593,31.717,36.339,28.446,21.569,15.118,-0.153,-0.228,-0.229,-0.135,-0.216,-0.194,-0.064,251.204,278.807,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:26,2940.109,0.000,0.182,0.000,5.066,6.314,268.317,83.312,83.372,234.283,233.585,199.555,212.183,184.286,168.255,178.916,35.604,48.602,51.041,45.984,48.715,54.203,54.152,47.506,44.959,47.195,66.190,72.178,63.691,67.405,74.091,84.651,66.556,70.672,74.527,78.408,86.464,86.564,81.949,82.023,56.865,58.193,48.795,48.777,18.013,25.328,34.516,39.814,16.387,20.219,29.862,12.933,49.382,51.768,33.139,31.808,36.157,28.538,21.751,15.118,-0.141,-0.200,-0.212,-0.121,-0.198,-0.178,-0.064,251.256,278.572,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:27,2941.801,0.000,0.182,0.000,5.029,6.288,269.238,83.880,83.656,234.988,234.055,199.555,211.948,184.286,168.003,178.643,35.535,48.602,51.064,45.984,48.715,54.263,54.205,47.569,45.022,47.297,66.257,72.200,63.757,67.427,74.091,84.651,66.623,70.672,74.527,78.467,86.464,86.645,82.014,82.103,56.998,58.276,48.795,48.864,16.558,22.413,33.263,39.176,17.662,20.310,30.044,12.386,50.109,51.677,33.048,31.626,36.430,28.538,21.842,15.209,-0.144,-0.215,-0.223,-0.125,-0.208,-0.187,-0.064,251.302,278.331,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:28,2943.343,0.000,0.182,0.000,5.066,6.288,269.473,83.880,83.681,234.988,234.311,199.555,212.204,184.538,168.025,178.643,35.629,48.672,51.041,46.054,48.784,54.263,54.228,47.569,45.022,47.274,66.257,72.117,63.757,67.329,74.158,84.591,66.623,70.612,74.594,78.467,86.528,86.623,82.014,82.082,56.998,58.329,48.795,48.841,17.558,21.228,33.648,39.085,16.752,19.672,29.953,12.113,50.473,51.312,33.230,31.535,36.339,28.538,21.842,15.209,-0.151,-0.219,-0.229,-0.128,-0.205,-0.194,-0.064,251.402,278.101,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:29,2945.006,0.000,0.182,0.000,5.029,6.288,269.473,83.880,83.681,234.988,234.311,199.555,212.204,184.538,168.025,178.643,35.629,48.672,51.041,46.054,48.784,54.263,54.228,47.569,45.022,47.274,66.257,72.117,63.757,67.329,74.158,84.591,66.623,70.612,74.594,78.467,86.528,86.623,82.014,82.082,56.998,58.329,48.795,48.841,17.558,21.228,33.648,39.085,16.752,19.672,29.953,12.113,50.473,51.312,33.230,31.535,36.339,28.538,21.842,15.209,-0.151,-0.219,-0.229,-0.128,-0.205,-0.194,-0.064,251.487,277.920,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:30,2946.854,0.000,0.182,0.000,5.066,6.288,270.414,84.163,84.224,235.458,234.761,199.555,212.183,184.286,167.752,178.391,35.604,48.672,51.200,46.054,48.784,54.263,54.228,47.569,45.022,47.361,66.257,72.200,63.757,67.427,74.158,84.517,66.755,70.551,74.594,78.526,86.593,86.778,82.079,82.177,57.198,58.473,48.864,48.864,17.285,24.599,35.866,39.359,16.479,19.945,29.680,12.568,50.473,51.312,33.412,31.353,36.521,28.538,22.115,15.392,-0.144,-0.197,-0.209,-0.117,-0.202,-0.170,-0.064,251.572,277.808,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:31,2948.808,0.000,0.182,0.000,5.066,6.288,270.670,84.447,84.249,235.693,235.016,199.806,212.204,184.538,167.773,178.413,35.629,48.672,51.200,46.054,48.853,54.263,54.228,47.633,45.101,47.361,66.257,72.261,63.757,67.427,74.224,84.517,66.755,70.551,74.594,78.526,86.593,86.778,82.079,82.177,57.198,58.548,48.864,48.943,15.102,20.317,34.516,39.541,16.114,18.944,29.680,12.295,50.018,50.492,33.503,31.170,36.521,28.538,22.115,15.574,-0.146,-0.205,-0.211,-0.127,-0.206,-0.183,-0.064,251.729,277.572,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:32,2950.710,0.000,0.182,0.000,5.029,6.288,271.141,84.447,84.249,235.927,235.251,199.806,212.204,184.286,167.773,178.413,35.629,48.741,51.238,46.123,48.853,54.339,54.228,47.633,45.164,47.338,66.323,72.238,63.757,67.466,74.224,84.517,66.755,70.551,74.660,78.600,86.593,86.756,82.079,82.156,57.264,58.526,48.864,48.920,16.376,21.775,34.612,39.541,16.114,19.763,29.953,12.204,50.291,50.401,34.050,31.170,36.521,28.446,22.206,15.574,-0.160,-0.211,-0.220,-0.134,-0.201,-0.181,-0.064,251.853,277.450,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:33,2952.865,0.000,0.182,0.000,5.066,6.288,271.141,84.447,84.249,235.927,235.251,199.806,212.204,184.286,167.773,178.413,35.629,48.741,51.238,46.123,48.853,54.339,54.228,47.633,45.164,47.338,66.323,72.238,63.757,67.466,74.224,84.517,66.755,70.551,74.660,78.600,86.593,86.756,82.079,82.156,57.264,58.526,48.864,48.920,16.376,21.775,34.612,39.541,16.114,19.763,29.953,12.204,50.291,50.401,34.050,31.170,36.521,28.446,22.206,15.574,-0.160,-0.211,-0.220,-0.134,-0.201,-0.181,-0.064,252.055,277.161,9.024,11.345,23.726,34.118,15.546,28.448,42.103,167.196,220.711,19.962,20.772,184.427,152.354,270.681,14.000,18.900,26.300,36.300,16.700,28.900,44.100,
2021/04/05 17:45:34,2955.022,0.000,0.182,0.000,5.029,6.288,271.376,84.706,84.533,236.142,235.487,199.784,212.204,184.265,167.773,178.161,35.629,48.741,51.238,46.123,48.853,54.339,54.228,47.633,45.164,47.401,66.323,72.238,63.823,67.466,74.224,84.517,66.755,70.551,74.660,78.600,86.658,86.816,82.144,82.215,57.331,58.587,48.864,48.920,15.193,19.042,34.805,39.085,17.298,20.219,29.953,12.204,50.746,50.401,33.867,31.079,36.703,28.446,22.297,15.483,-0.143,-0.196,-0.210,-0.114,-0.206,-0.179,-0.064,252.303,277.039,2.062,4.427,26.655,32.490,12.619,26.893,44.460,157.166,198.435,23.199,28.695,183.180,148.379,272.965,9.500,12.500,28.800,34.300,14.200,27.400,46.400,
2021/04/05 17:45:35,2957.210,0.000,0.182,0.000,5.066,6.288,272.082,85.015,84.817,236.632,235.957,199.806,212.439,184.538,167.773,178.161,35.629,48.741,51.238,46.123,48.853,54.339,54.288,47.712,45.164,47.401,66.323,72.238,63.823,67.405,74.290,84.458,66.822,70.475,74.660,78.660,86.658,86.816,82.209,82.215,57.397,58.663,48.934,48.920,17.285,20.317,34.227,40.087,16.661,18.944,29.771,12.295,51.200,50.401,34.232,30.897,36.976,28.538,22.843,15.847,-0.146,-0.197,-0.209,-0.123,-0.203,-0.177,-0.064,252.538,276.803,2.062,4.427,26.655,32.490,12.619,26.893,44.460,157.166,198.435,23.199,28.695,183.180,148.379,272.965,9.500,12.500,28.800,34.300,14.200,27.400,46.400,
2021/04/05 17:45:36,2959.423,0.000,0.182,0.000,5.029,6.288,272.533,85.015,85.101,236.867,236.192,199.806,212.439,184.286,167.522,177.888,35.629,48.741,51.299,46.123,48.923,54.339,54.288,47.712,45.164,47.401,66.389,72.238,63.823,67.466,74.290,84.458,66.888,70.475,74.726,78.660,86.723,86.816,82.209,82.215,57.463,58.723,48.934,48.920,16.921,20.226,34.516,40.179,16.387,19.399,29.771,12.842,51.109,50.674,34.778,31.170,37.067,28.629,23.025,15.938,-0.160,-0.218,-0.220,-0.135,-0.209,-0.184,-0.064,252.860,276.691,2.062,4.427,26.655,32.490,12.619,26.893,44.460,157.166,198.435,23.199,28.695,183.180,148.379,272.965,9.500,12.500,28.800,34.300,14.200,27.400,46.400,
2021/04/05 17:45:37,2961.699,0.000,0.182,0.000,5.066,6.288,273.024,85.298,85.101,237.102,236.427,199.806,212.439,184.286,167.522,177.909,35.629,48.811,51.299,46.098,48.923,54.339,54.288,47.712,45.228,47.480,66.389,72.238,63.823,67.466,74.290,84.458,66.888,70.475,74.726,78.660,86.723,86.890,82.274,82.274,57.530,58.784,48.934,48.920,17.922,20.135,35.287,38.812,17.025,19.126,30.135,13.115,51.382,50.766,34.960,31.079,37.250,28.811,23.844,16.393,-0.150,-0.217,-0.228,-0.128,-0.209,-0.190,-0.064,253.147,276.573,2.062,4.427,26.655,32.490,12.619,26.893,44.460,157.166,198.435,23.199,28.695,183.180,148.379,272.965,9.500,12.500,28.800,34.300,14.200,27.400,46.400,
2021/04/05 17:45:38,2964.029,0.000,0.182,0.000,5.029,6.288,273.259,85.298,85.101,237.337,236.662,199.806,212.439,184.538,167.522,177.909,35.629,48.811,51.375,46.192,48.992,54.400,54.349,47.775,45.228,47.543,66.389,72.314,63.823,67.466,74.290,84.458,66.888,70.551,74.726,78.719,86.787,86.949,82.209,82.274,57.596,58.860,48.934,48.983,16.739,20.499,33.455,38.903,17.116,19.035,30.226,13.388,51.564,50.674,34.869,30.988,37.341,28.811,24.026,16.667,-0.148,-0.206,-0.215,-0.130,-0.207,-0.184,-0.064,253.413,276.392,2.062,4.427,26.655,32.490,12.619,26.893,44.460,157.166,198.435,23.199,28.695,183.180,148.379,272.965,9.500,12.500,28.800,34.300,14.200,27.400,46.400,
2021/04/05 17:45:39,2966.668,0.000,0.182,0.000,5.029,6.262,273.730,85.582,85.385,237.572,236.898,199.806,212.439,184.286,167.522,177.909,35.629,48.811,51.458,46.192,48.992,54.400,54.349,47.775,45.228,47.566,66.389,72.397,63.823,67.548,74.357,84.399,66.955,70.475,74.793,78.719,86.787,87.044,82.274,82.370,57.596,58.942,49.003,49.085,16.285,20.681,36.155,41.363,15.841,18.761,30.135,13.479,51.746,50.583,34.778,30.806,37.705,28.902,24.299,16.667,-0.147,-0.211,-0.217,-0.126,-0.207,-0.196,-0.064,253.752,276.216,2.062,4.427,26.655,32.490,12.619,26.893,44.460,157.166,198.435,23.199,28.695,183.180,148.379,272.965,9.500,12.500,28.800,34.300,14.200,27.400,46.400,
2021/04/05 17:45:40,2968.884,0.000,0.182,0.000,5.066,6.262,273.730,85.582,85.385,237.572,236.898,199.806,212.439,184.286,167.522,177.909,35.629,48.811,51.458,46.192,48.992,54.400,54.349,47.775,45.228,47.566,66.389,72.397,63.823,67.548,74.357,84.399,66.955,70.475,74.793,78.719,86.787,87.044,82.274,82.370,57.596,58.942,49.003,49.085,16.285,20.681,36.155,41.363,15.841,18.761,30.135,13.479,51.746,50.583,34.778,30.806,37.705,28.902,24.299,16.667,-0.147,-0.211,-0.217,-0.126,-0.207,-0.196,-0.064,254.094,276.157,2.062,4.427,26.655,32.490,12.619,26.893,44.460,157.166,198.435,23.199,28.695,183.180,148.379,272.965,9.500,12.500,28.800,34.300,14.200,27.400,46.400,
2021/04/05 17:45:41,2971.247,0.000,0.182,0.000,5.029,6.288,273.965,85.582,85.385,237.807,237.133,199.806,212.439,184.789,167.522,177.658,35.629,48.880,51.375,46.192,49.062,54.400,54.349,47.775,45.307,47.543,66.389,72.314,63.890,67.466,74.357,84.325,66.955,70.475,74.793,78.719,86.787,86.949,82.274,82.348,57.663,58.920,48.934,48.983,16.558,18.222,34.516,39.996,16.570,18.124,30.044,13.752,51.473,50.492,34.596,30.715,37.705,28.902,24.299,16.758,-0.141,-0.183,-0.201,-0.117,-0.193,-0.167,-0.064,254.408,275.863,2.062,4.427,26.655,32.490,12.619,26.893,44.460,157.166,198.435,23.199,28.695,183.180,148.379,272.965,9.500,12.500,28.800,34.300,14.200,27.400,46.400,
2021/04/05 17:45:42,2973.464,0.000,0.182,0.000,5.066,6.262,274.671,86.150,85.669,238.276,237.603,199.806,212.674,184.538,167.522,177.658,35.698,48.880,51.435,46.192,49.131,54.400,54.349,47.775,45.307,47.622,66.389,72.314,63.890,67.466,74.290,84.325,66.955,70.475,74.793,78.793,86.852,86.949,82.339,82.348,57.796,59.057,49.003,49.062,17.376,25.784,33.455,42.274,17.116,20.492,29.588,14.208,52.565,50.583,35.506,31.170,38.069,28.993,24.572,16.849,-0.144,-0.191,-0.208,-0.126,-0.198,-0.177,-0.064,254.727,275.927,2.062,4.427,26.655,32.490,12.619,26.893,44.460,157.166,198.435,23.199,28.695,183.180,148.379,272.965,9.500,12.500,28.800,34.300,14.200,27.400,46.400,
