Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:46:55,3010.889,0.000,0.364,0.000,5.066,6.210,294.913,96.366,95.610,249.552,249.597,201.699,215.026,186.298,166.264,172.874,35.976,50.189,53.420,46.954,50.696,54.733,54.425,49.025,46.762,49.205,66.987,73.041,64.288,68.057,75.602,83.689,68.549,72.869,75.641,79.887,88.472,88.635,83.701,83.842,59.656,60.981,49.835,49.885,18.377,19.588,34.805,42.730,18.026,18.488,27.495,16.576,53.110,44.841,35.597,27.525,38.616,27.717,23.935,16.120,-0.150,-0.200,-0.216,-0.113,-0.205,-0.179,-0.064,256.412,272.871,5.608,8.460,25.536,33.294,14.605,26.485,47.999,148.861,241.011,26.766,35.218,181.569,157.114,278.265,10.500,12.700,27.700,35.400,15.500,26.900,49.800,
2021/04/05 17:46:56,3010.867,0.000,0.182,0.000,5.029,6.210,294.913,96.366,95.610,249.552,249.597,201.699,215.026,186.298,166.264,172.874,35.976,50.189,53.420,46.954,50.696,54.733,54.425,49.025,46.762,49.205,66.987,73.041,64.288,68.057,75.602,83.689,68.549,72.869,75.641,79.887,88.472,88.635,83.701,83.842,59.656,60.981,49.835,49.885,18.377,19.588,34.805,42.730,18.026,18.488,27.495,16.576,53.110,44.841,35.597,27.525,38.616,27.717,23.935,16.120,-0.150,-0.200,-0.216,-0.113,-0.205,-0.179,-0.064,256.420,272.861,5.608,8.460,25.536,33.294,14.605,26.485,47.999,148.861,241.011,26.766,35.218,181.569,157.114,278.265,10.500,12.700,27.700,35.400,15.500,26.900,49.800,
2021/04/05 17:46:57,3010.991,0.000,0.364,0.000,5.029,6.184,295.384,96.366,96.178,249.787,249.833,201.699,215.026,186.298,166.013,172.874,35.976,50.255,53.496,46.954,50.696,54.794,54.425,49.088,46.826,49.205,66.987,73.041,64.288,68.057,75.667,83.748,68.615,72.930,75.641,79.887,88.537,88.635,83.766,83.842,59.656,60.981,49.835,49.822,17.558,20.044,34.902,42.456,17.298,17.395,27.404,16.393,53.292,44.841,35.506,27.707,38.616,27.808,23.662,16.120,-0.141,-0.210,-0.220,-0.123,-0.197,-0.186,-0.064,256.459,272.919,5.608,8.460,25.536,33.294,14.605,26.485,47.999,148.861,241.011,26.766,35.218,181.569,157.114,278.265,10.500,12.700,27.700,35.400,15.500,26.900,49.800,
2021/04/05 17:46:58,3011.188,0.000,0.364,0.000,5.066,6.184,295.599,96.650,96.178,250.021,250.068,201.699,215.026,186.298,166.013,172.853,36.045,50.255,53.496,46.998,50.696,54.794,54.425,49.088,46.826,49.205,66.987,72.966,64.288,68.057,75.667,83.748,68.615,72.930,75.641,79.961,88.537,88.635,83.766,83.842,59.656,60.920,49.835,49.822,16.648,20.135,33.938,41.090,17.571,17.577,27.495,16.120,52.928,44.841,35.506,27.616,38.616,27.717,23.844,16.120,-0.141,-0.191,-0.205,-0.116,-0.199,-0.167,-0.064,256.467,272.929,5.507,5.025,25.962,35.450,14.550,26.145,47.530,150.642,211.159,32.894,32.793,184.731,156.082,280.057,9.700,9.800,28.600,36.900,15.600,26.600,49.300,
2021/04/05 17:46:59,3011.262,0.000,0.364,0.000,5.066,6.210,295.855,96.650,96.462,250.021,249.833,201.699,215.026,186.298,166.013,172.874,36.045,50.255,53.579,46.954,50.672,54.794,54.485,49.088,46.826,49.307,67.053,73.064,64.288,68.154,75.643,83.748,68.591,72.930,75.617,79.961,88.537,88.716,83.831,83.864,59.656,61.003,49.835,49.908,16.558,19.679,35.094,43.094,16.843,17.122,27.404,16.393,53.019,44.841,35.324,27.525,38.616,27.626,23.753,16.120,-0.152,-0.221,-0.222,-0.141,-0.220,-0.196,-0.064,256.480,272.871,5.507,5.025,25.962,35.450,14.550,26.145,47.530,150.642,211.159,32.894,32.793,184.731,156.082,280.057,9.700,9.800,28.600,36.900,15.600,26.600,49.300,
2021/04/05 17:47:00,3011.188,0.000,0.364,0.000,5.066,6.210,295.855,96.934,96.462,250.256,250.068,201.934,215.026,186.549,166.013,172.874,36.045,50.322,53.557,47.024,50.672,54.794,54.425,49.088,46.826,49.284,66.987,73.041,64.288,68.057,75.643,83.748,68.658,72.930,75.682,79.961,88.537,88.694,83.766,83.842,59.723,60.981,49.835,49.885,16.376,20.681,33.745,42.274,17.389,18.124,27.586,16.211,53.110,45.024,35.415,27.616,38.616,27.626,23.571,16.029,-0.150,-0.203,-0.212,-0.128,-0.202,-0.165,-0.064,256.493,272.812,5.507,5.025,25.962,35.450,14.550,26.145,47.530,150.642,211.159,32.894,32.793,184.731,156.082,280.057,9.700,9.800,28.600,36.900,15.600,26.600,49.300,
2021/04/05 17:47:01,3011.245,0.000,0.364,0.000,5.029,6.184,296.325,96.934,96.746,250.256,250.303,201.934,215.026,186.549,166.013,172.623,36.045,50.255,53.557,46.998,50.696,54.794,54.425,49.088,46.889,49.205,67.053,72.966,64.288,68.057,75.731,83.748,68.682,73.006,75.641,79.961,88.602,88.694,83.831,83.901,59.723,60.920,49.904,49.822,16.830,18.859,35.866,42.092,17.025,17.851,27.312,16.485,52.837,44.841,35.415,27.525,38.707,27.626,23.753,16.120,-0.141,-0.200,-0.214,-0.120,-0.209,-0.193,-0.064,256.467,272.812,5.186,5.707,27.550,32.977,14.908,25.223,47.351,129.523,191.113,32.248,33.497,178.078,153.638,280.218,12.400,12.400,29.800,35.100,15.900,25.800,49.200,
2021/04/05 17:47:02,3011.567,0.000,0.364,0.000,5.066,6.184,296.325,97.217,96.746,250.256,250.303,201.934,215.026,186.298,166.013,172.623,36.045,50.322,53.654,46.998,50.763,54.794,54.425,49.167,46.889,49.307,66.987,73.064,64.288,68.154,75.731,83.748,68.682,72.930,75.641,79.961,88.602,88.790,83.831,83.923,59.723,61.003,49.904,49.908,16.012,19.679,36.059,41.727,16.114,17.213,27.312,16.485,52.746,44.841,35.233,27.616,38.434,27.626,23.480,16.029,-0.141,-0.219,-0.221,-0.121,-0.214,-0.187,-0.064,256.511,272.748,5.186,5.707,27.550,32.977,14.908,25.223,47.351,129.523,191.113,32.248,33.497,178.078,153.638,280.218,12.400,12.400,29.800,35.100,15.900,25.800,49.200,
2021/04/05 17:47:03,3011.787,0.000,0.364,0.000,5.066,6.184,296.561,97.217,96.746,250.491,250.303,201.934,215.026,186.549,166.013,172.623,36.045,50.322,53.632,46.954,50.696,54.869,54.485,49.167,46.889,49.284,67.053,73.041,64.288,68.057,75.731,83.748,68.682,73.006,75.706,80.020,88.602,88.768,83.831,83.901,59.723,60.981,49.835,49.885,16.558,22.595,35.577,42.274,16.479,17.760,27.312,16.667,52.837,44.841,35.506,27.889,38.525,27.626,23.571,16.029,-0.151,-0.196,-0.218,-0.125,-0.201,-0.171,-0.064,256.522,272.689,5.186,5.707,27.550,32.977,14.908,25.223,47.351,129.523,191.113,32.248,33.497,178.078,153.638,280.218,12.400,12.400,29.800,35.100,15.900,25.800,49.200,
2021/04/05 17:47:04,3011.737,0.000,0.364,0.000,5.029,6.184,296.776,97.477,97.030,250.471,250.538,201.678,215.026,186.528,166.013,172.601,36.045,50.322,53.654,47.024,50.763,54.869,54.485,49.167,46.889,49.307,67.053,73.064,64.288,68.079,75.731,83.748,68.682,73.006,75.706,80.020,88.667,88.790,83.896,83.923,59.789,61.003,49.904,49.908,17.467,20.317,36.251,41.819,17.298,17.122,27.495,16.120,52.656,44.841,35.324,27.707,38.616,27.535,23.571,16.029,-0.142,-0.210,-0.211,-0.129,-0.213,-0.184,-0.064,256.600,272.689,5.186,5.707,27.550,32.977,14.908,25.223,47.351,129.523,191.113,32.248,33.497,178.078,153.638,280.218,12.400,12.400,29.800,35.100,15.900,25.800,49.200,
2021/04/05 17:47:05,3011.708,0.000,0.364,0.000,5.029,6.184,296.776,97.501,97.030,250.726,250.538,201.934,215.261,186.549,166.013,172.601,36.045,50.388,53.632,47.024,50.739,54.869,54.485,49.167,46.968,49.347,67.053,73.041,64.288,68.132,75.773,83.748,68.724,73.066,75.682,79.961,88.667,88.827,83.831,83.961,59.789,61.041,49.904,49.885,19.287,19.679,35.577,42.365,17.025,17.395,27.495,16.485,52.746,44.841,35.324,27.616,38.525,27.626,23.480,16.120,-0.163,-0.219,-0.227,-0.140,-0.213,-0.188,-0.064,256.608,272.694,5.186,5.707,27.550,32.977,14.908,25.223,47.351,129.523,191.113,32.248,33.497,178.078,153.638,280.218,12.400,12.400,29.800,35.100,15.900,25.800,49.200,
2021/04/05 17:47:06,3011.849,0.000,0.364,0.000,5.066,6.184,297.011,97.785,97.314,250.726,250.773,201.934,215.261,186.549,166.013,172.601,36.045,50.388,53.754,47.024,50.763,54.869,54.485,49.231,46.968,49.347,67.053,73.041,64.288,68.132,75.796,83.748,68.748,73.066,75.706,80.020,88.667,88.827,83.896,83.961,59.789,61.041,49.904,49.964,16.194,18.677,35.673,40.361,17.025,17.395,27.677,16.029,53.019,44.841,35.506,27.707,38.616,27.626,23.571,16.120,-0.138,-0.197,-0.208,-0.114,-0.205,-0.184,-0.064,256.661,272.694,5.186,5.707,27.550,32.977,14.908,25.223,47.351,129.523,191.113,32.248,33.497,178.078,153.638,280.218,12.400,12.400,29.800,35.100,15.900,25.800,49.200,
2021/04/05 17:47:07,3012.132,0.000,0.364,0.000,5.066,6.184,297.011,97.785,97.314,250.961,250.773,201.934,215.026,186.549,166.013,172.349,36.045,50.388,53.693,47.024,50.739,54.869,54.485,49.231,46.968,49.347,67.053,73.041,64.288,68.057,75.773,83.748,68.724,73.066,75.682,80.020,88.667,88.768,83.896,83.961,59.789,61.041,49.904,49.885,18.741,23.961,35.769,42.183,17.571,17.942,27.677,16.576,52.837,44.933,35.597,27.889,38.525,27.717,23.389,16.029,-0.142,-0.212,-0.221,-0.125,-0.207,-0.185,-0.064,256.674,272.694,7.382,4.366,25.042,33.169,15.316,26.703,47.646,151.699,200.095,36.229,29.038,182.620,154.491,280.154,16.300,18.200,28.600,36.000,16.600,27.100,49.300,
2021/04/05 17:47:08,3012.132,0.000,0.364,0.000,5.066,6.184,297.246,98.069,97.598,250.961,250.773,201.934,215.261,186.549,166.013,172.349,36.114,50.388,53.754,47.024,50.763,54.869,54.425,49.231,46.968,49.347,67.053,73.041,64.288,68.057,75.796,83.748,68.748,73.066,75.706,80.020,88.667,88.827,83.896,83.961,59.789,61.041,49.904,49.885,16.921,21.775,35.962,43.276,17.662,17.760,27.950,16.758,52.928,45.115,35.506,27.798,38.616,27.626,23.480,15.938,-0.143,-0.192,-0.209,-0.119,-0.199,-0.171,-0.064,256.674,272.636,7.382,4.366,25.042,33.169,15.316,26.703,47.646,151.699,200.095,36.229,29.038,182.620,154.491,280.154,16.300,18.200,28.600,36.000,16.600,27.100,49.300,
2021/04/05 17:47:09,3012.138,0.000,0.364,0.000,5.029,6.184,297.482,98.069,97.598,250.961,251.009,201.934,215.261,186.549,166.013,172.349,36.114,50.454,53.776,47.024,50.763,54.869,54.485,49.231,46.968,49.449,67.053,73.124,64.288,68.154,75.796,83.748,68.748,73.142,75.771,80.020,88.667,88.849,83.961,84.056,59.789,61.064,49.904,49.987,17.012,21.957,35.094,43.367,16.934,17.577,27.859,16.667,53.019,44.933,35.597,27.798,38.616,27.626,23.571,16.120,-0.151,-0.212,-0.219,-0.139,-0.215,-0.193,-0.064,256.692,272.572,7.382,4.366,25.042,33.169,15.316,26.703,47.646,151.699,200.095,36.229,29.038,182.620,154.491,280.154,16.300,18.200,28.600,36.000,16.600,27.100,49.300,
2021/04/05 17:47:10,3012.160,0.000,0.364,0.000,5.066,6.184,297.502,98.328,97.882,251.176,251.009,201.913,215.261,186.528,166.013,172.371,36.114,50.454,53.754,47.024,50.763,54.869,54.425,49.231,46.968,49.426,67.053,73.041,64.354,68.057,75.796,83.748,68.748,73.066,75.706,80.020,88.667,88.827,83.896,84.035,59.789,61.041,49.904,49.885,17.649,24.964,36.155,43.094,17.116,18.033,27.950,16.667,52.837,45.024,35.597,27.707,38.616,27.535,23.389,16.029,-0.151,-0.205,-0.214,-0.130,-0.203,-0.174,-0.064,256.700,272.636,7.382,4.366,25.042,33.169,15.316,26.703,47.646,151.699,200.095,36.229,29.038,182.620,154.491,280.154,16.300,18.200,28.600,36.000,16.600,27.100,49.300,
2021/04/05 17:47:11,3012.228,0.000,0.364,0.000,5.066,6.184,297.738,98.353,97.882,251.196,251.244,202.169,215.261,186.801,166.013,172.119,36.114,50.454,53.851,47.024,50.763,54.869,54.402,49.231,47.031,49.449,67.053,73.124,64.288,68.154,75.861,83.748,68.815,73.066,75.771,80.020,88.731,88.923,83.961,84.056,59.789,61.064,49.973,49.987,16.558,19.133,34.612,41.363,17.480,18.124,28.041,16.485,52.837,45.115,35.597,27.980,38.616,27.626,23.298,15.938,-0.149,-0.215,-0.221,-0.131,-0.214,-0.201,-0.064,256.653,272.572,5.413,5.890,28.196,35.120,13.518,25.983,47.271,154.855,229.821,31.661,37.131,177.032,153.238,280.359,10.800,18.900,29.900,37.500,14.400,26.200,49.000,
2021/04/05 17:47:12,3012.335,0.000,0.364,0.000,5.029,6.184,297.738,98.636,98.166,251.431,251.244,202.169,215.261,186.549,166.013,172.119,36.114,50.454,53.829,47.093,50.829,54.847,54.425,49.208,47.008,49.426,67.053,73.041,64.354,68.057,75.861,83.727,68.815,73.120,75.771,79.999,88.731,88.827,83.961,83.961,59.789,60.981,49.973,49.964,16.558,20.226,34.516,41.636,16.843,17.760,27.950,16.393,52.928,45.024,35.961,28.071,38.616,27.717,23.389,16.029,-0.140,-0.212,-0.219,-0.122,-0.202,-0.184,-0.064,256.661,272.577,5.413,5.890,28.196,35.120,13.518,25.983,47.271,154.855,229.821,31.661,37.131,177.032,153.238,280.359,10.800,18.900,29.900,37.500,14.400,26.200,49.000,
2021/04/05 17:47:13,3012.290,0.000,0.364,0.000,5.066,6.184,297.953,98.636,98.166,251.431,251.479,202.169,215.261,186.801,166.013,172.097,36.114,50.521,53.829,47.093,50.805,54.869,54.425,49.231,47.031,49.426,67.053,73.102,64.354,68.132,75.902,83.748,68.790,73.142,75.747,80.020,88.796,88.901,84.026,84.035,59.856,61.041,49.904,49.964,16.739,22.868,34.612,43.094,17.298,17.942,27.768,16.576,52.928,44.933,35.506,27.889,38.616,27.626,23.480,16.120,-0.153,-0.206,-0.220,-0.131,-0.209,-0.188,-0.064,256.613,272.630,5.413,5.890,28.196,35.120,13.518,25.983,47.271,154.855,229.821,31.661,37.131,177.032,153.238,280.359,10.800,18.900,29.900,37.500,14.400,26.200,49.000,
2021/04/05 17:47:14,3012.239,0.000,0.364,0.000,5.066,6.184,297.973,98.920,98.450,251.666,251.479,202.169,215.496,186.801,166.013,172.119,36.114,50.521,53.829,47.093,50.829,54.930,54.425,49.231,47.031,49.426,67.053,73.041,64.354,68.132,75.926,83.748,68.881,73.142,75.771,80.020,88.731,88.827,84.026,84.035,59.789,60.981,49.973,49.964,16.921,20.135,35.769,41.636,17.389,18.033,27.859,16.393,52.928,45.115,35.506,27.980,38.707,27.535,23.480,16.029,-0.138,-0.197,-0.204,-0.120,-0.204,-0.173,-0.064,256.634,272.459,5.413,5.890,28.196,35.120,13.518,25.983,47.271,154.855,229.821,31.661,37.131,177.032,153.238,280.359,10.800,18.900,29.900,37.500,14.400,26.200,49.000,
2021/04/05 17:47:15,3012.177,0.000,0.364,0.000,5.066,6.184,298.208,99.204,98.450,251.666,251.479,202.169,215.261,186.801,166.013,172.119,36.114,50.454,53.912,47.093,50.896,54.930,54.425,49.294,47.095,49.513,67.053,73.124,64.288,68.154,75.926,83.748,68.881,73.142,75.771,80.080,88.731,88.923,84.026,84.115,59.856,61.064,49.973,49.987,14.829,18.222,34.998,43.367,17.116,17.122,28.132,16.576,52.837,44.933,35.870,27.798,38.616,27.626,23.298,16.029,-0.161,-0.217,-0.228,-0.135,-0.216,-0.194,-0.064,256.627,272.572,5.413,5.890,28.196,35.120,13.518,25.983,47.271,154.855,229.821,31.661,37.131,177.032,153.238,280.359,10.800,18.900,29.900,37.500,14.400,26.200,49.000,
2021/04/05 17:47:16,3012.126,0.000,0.364,0.000,5.029,6.158,298.423,99.204,98.734,251.666,251.714,202.169,215.261,186.801,166.013,172.097,36.114,50.521,53.973,47.093,50.896,54.908,54.425,49.271,47.072,49.513,67.053,73.200,64.288,68.215,75.926,83.727,68.815,73.120,75.771,79.999,88.796,88.982,84.026,84.115,59.856,61.139,49.973,50.048,16.830,19.497,34.612,42.821,16.934,16.849,27.677,16.211,52.837,44.568,35.870,27.707,38.616,27.535,23.207,15.938,-0.142,-0.219,-0.218,-0.125,-0.208,-0.190,-0.064,256.661,272.518,5.413,5.890,28.196,35.120,13.518,25.983,47.271,154.855,229.821,31.661,37.131,177.032,153.238,280.359,10.800,18.900,29.900,37.500,14.400,26.200,49.000,
2021/04/05 17:47:17,3012.115,0.000,0.364,0.000,5.029,6.184,298.423,99.488,98.734,251.901,251.714,202.169,215.496,186.801,166.013,172.097,36.114,50.587,53.951,47.093,50.896,54.930,54.425,49.294,47.095,49.489,67.053,73.102,64.354,68.132,75.926,83.748,68.815,73.142,75.771,80.080,88.796,88.961,84.026,84.094,59.856,61.041,49.973,49.964,16.558,17.766,34.709,43.276,16.843,16.940,27.768,16.485,52.928,44.659,35.870,27.616,38.616,27.535,23.298,15.938,-0.140,-0.199,-0.217,-0.122,-0.189,-0.175,-0.064,256.640,272.454,4.100,4.810,26.458,34.220,13.409,25.447,47.325,102.680,223.315,29.181,36.803,182.137,153.636,280.716,12.000,11.800,28.700,35.900,14.500,25.800,49.100,
2021/04/05 17:47:18,3012.166,0.000,0.364,0.000,5.029,6.184,298.423,99.488,99.018,252.136,251.714,202.169,215.496,186.801,166.013,171.845,36.114,50.587,53.951,47.093,50.896,55.006,54.425,49.294,47.174,49.489,67.053,73.102,64.354,68.132,75.990,83.748,68.881,73.203,75.771,80.080,88.796,88.961,84.026,84.094,59.856,61.041,49.973,49.964,15.102,20.955,35.287,41.910,16.387,17.760,28.041,16.302,52.928,44.568,35.779,27.616,38.707,27.626,23.480,16.029,-0.148,-0.199,-0.212,-0.130,-0.208,-0.184,-0.064,256.647,272.401,4.100,4.810,26.458,34.220,13.409,25.447,47.325,102.680,223.315,29.181,36.803,182.137,153.636,280.716,12.000,11.800,28.700,35.900,14.500,25.800,49.100,
2021/04/05 17:47:19,3012.115,0.000,0.182,0.000,5.066,6.184,298.659,99.488,99.277,252.136,251.929,202.169,215.476,186.801,165.991,171.845,36.089,50.587,53.973,47.093,50.896,55.006,54.425,49.294,47.174,49.513,67.053,73.124,64.354,68.215,75.990,83.748,68.881,73.203,75.771,80.080,88.796,88.982,84.091,84.189,59.856,61.139,49.973,50.048,16.103,20.317,35.287,41.910,17.116,17.577,27.950,16.120,52.928,44.750,35.870,27.798,38.616,27.626,23.298,15.938,-0.149,-0.208,-0.215,-0.127,-0.195,-0.187,-0.064,256.634,272.342,4.100,4.810,26.458,34.220,13.409,25.447,47.325,102.680,223.315,29.181,36.803,182.137,153.636,280.716,12.000,11.800,28.700,35.900,14.500,25.800,49.100,
2021/04/05 17:47:20,3012.092,0.000,0.364,0.000,5.029,6.184,298.894,99.771,99.302,252.136,251.949,202.169,215.496,186.801,165.761,171.845,36.114,50.654,54.026,47.093,50.871,54.930,54.425,49.294,47.174,49.553,67.053,73.178,64.354,68.132,75.967,83.807,68.857,73.203,75.812,80.080,88.796,89.020,84.026,84.168,59.856,61.117,49.973,50.026,15.557,18.222,35.191,41.363,17.298,17.213,27.768,15.665,52.928,44.659,35.597,27.616,38.798,27.535,23.298,15.938,-0.158,-0.210,-0.228,-0.121,-0.216,-0.196,-0.064,256.587,272.454,4.100,4.810,26.458,34.220,13.409,25.447,47.325,102.680,223.315,29.181,36.803,182.137,153.636,280.716,12.000,11.800,28.700,35.900,14.500,25.800,49.100,
2021/04/05 17:47:21,3011.996,0.000,0.364,0.000,5.066,6.184,298.894,100.049,99.302,252.370,251.949,202.169,215.496,186.801,166.013,171.594,36.114,50.654,53.951,47.093,50.896,55.006,54.425,49.294,47.174,49.489,67.120,73.102,64.354,68.132,75.990,83.807,68.881,73.203,75.835,80.080,88.796,88.961,84.091,84.094,59.856,61.041,50.041,50.026,16.376,17.948,35.287,41.636,16.296,17.577,28.223,16.302,53.019,44.750,35.961,27.798,38.798,27.626,23.298,15.938,-0.139,-0.216,-0.214,-0.122,-0.210,-0.183,-0.064,256.496,272.395,4.100,4.810,26.458,34.220,13.409,25.447,47.325,102.680,223.315,29.181,36.803,182.137,153.636,280.716,12.000,11.800,28.700,35.900,14.500,25.800,49.100,
2021/04/05 17:47:22,3012.030,0.000,0.364,0.000,5.029,6.184,299.129,100.300,99.586,252.605,252.184,202.404,215.496,186.801,166.013,171.594,36.114,50.654,54.087,47.162,50.962,54.908,54.425,49.271,47.151,49.553,67.053,73.178,64.354,68.193,76.055,83.727,68.947,73.181,75.835,80.058,88.861,89.020,84.091,84.168,59.856,61.117,50.041,50.026,16.012,20.773,35.962,41.727,17.116,18.033,27.859,16.211,53.019,44.659,35.779,27.616,38.798,27.535,23.116,15.847,-0.150,-0.214,-0.226,-0.121,-0.199,-0.184,-0.064,256.483,272.278,5.701,7.071,29.644,34.188,13.583,24.928,47.854,201.615,278.130,35.942,38.110,173.660,155.594,280.840,14.400,12.100,31.900,35.700,15.100,25.400,49.600,
2021/04/05 17:47:23,3011.974,0.000,0.364,0.000,5.029,6.184,299.150,100.300,99.586,252.605,252.184,202.404,215.496,187.052,166.013,171.616,36.184,50.630,54.026,47.162,50.962,55.006,54.425,49.294,47.174,49.553,67.096,73.102,64.330,68.132,75.990,83.807,68.881,73.263,75.835,80.154,88.837,88.961,84.067,84.168,59.832,61.117,50.016,50.026,17.649,19.862,34.420,42.365,17.116,17.942,28.223,16.211,52.928,44.750,35.961,27.798,38.798,27.535,23.298,15.938,-0.150,-0.215,-0.218,-0.133,-0.217,-0.191,-0.064,256.504,272.401,5.701,7.071,29.644,34.188,13.583,24.928,47.854,201.615,278.130,35.942,38.110,173.660,155.594,280.840,14.400,12.100,31.900,35.700,15.100,25.400,49.600,
2021/04/05 17:47:24,3011.912,0.000,0.364,0.000,5.029,6.184,299.385,100.552,99.870,252.605,252.420,202.404,215.731,186.801,166.013,171.616,36.184,50.654,54.087,47.093,50.962,55.006,54.425,49.373,47.174,49.553,67.053,73.178,64.354,68.193,76.055,83.748,68.947,73.263,75.835,80.154,88.861,89.020,84.091,84.227,59.856,61.117,50.041,50.026,18.650,21.137,35.384,42.730,17.025,17.577,28.223,16.302,52.928,44.568,35.779,27.616,38.707,27.535,23.025,15.847,-0.154,-0.218,-0.219,-0.132,-0.203,-0.194,-0.064,256.444,272.278,5.701,7.071,29.644,34.188,13.583,24.928,47.854,201.615,278.130,35.942,38.110,173.660,155.594,280.840,14.400,12.100,31.900,35.700,15.100,25.400,49.600,
2021/04/05 17:47:25,3011.782,0.000,0.364,0.000,5.066,6.158,299.365,100.552,100.136,252.840,252.420,202.404,215.731,186.801,165.761,171.594,36.184,50.720,54.185,47.162,50.938,55.006,54.425,49.373,47.237,49.655,67.120,73.200,64.354,68.215,76.031,83.748,68.923,73.203,75.812,80.080,88.861,89.041,84.091,84.248,59.856,61.139,50.041,50.048,18.468,21.228,34.612,42.001,17.207,17.031,27.950,15.847,52.837,44.386,35.506,27.342,38.798,27.535,22.934,15.847,-0.144,-0.199,-0.211,-0.106,-0.207,-0.179,-0.064,256.478,272.342,5.701,7.071,29.644,34.188,13.583,24.928,47.854,201.615,278.130,35.942,38.110,173.660,155.594,280.840,14.400,12.100,31.900,35.700,15.100,25.400,49.600,
2021/04/05 17:47:26,3011.827,0.000,0.364,0.000,5.029,6.158,299.621,100.803,100.136,252.840,252.655,202.404,215.731,186.801,166.013,171.364,36.184,50.720,54.163,47.162,50.962,55.006,54.425,49.373,47.237,49.632,67.120,73.178,64.354,68.193,76.120,83.748,68.947,73.263,75.835,80.154,88.861,89.094,84.155,84.227,59.922,61.117,50.041,50.026,16.376,18.586,34.612,42.183,17.298,17.668,28.132,15.665,53.019,44.477,35.870,27.433,38.798,27.443,23.025,15.938,-0.140,-0.191,-0.210,-0.114,-0.192,-0.156,-0.064,256.418,272.278,4.965,6.843,29.241,33.600,13.992,24.824,47.817,242.403,333.061,36.517,43.432,173.434,154.467,280.605,13.000,15.600,31.700,35.400,15.800,25.400,49.500,
2021/04/05 17:47:27,3011.827,0.000,0.364,0.000,5.029,6.158,299.621,100.803,100.136,252.840,252.655,202.404,215.731,186.801,166.013,171.364,36.184,50.720,54.163,47.162,50.962,55.006,54.425,49.373,47.237,49.632,67.120,73.178,64.354,68.193,76.120,83.748,68.947,73.263,75.835,80.154,88.861,89.094,84.155,84.227,59.922,61.117,50.041,50.026,16.376,18.586,34.612,42.183,17.298,17.668,28.132,15.665,53.019,44.477,35.870,27.433,38.798,27.443,23.025,15.938,-0.140,-0.191,-0.210,-0.114,-0.192,-0.156,-0.064,256.418,272.278,4.965,6.843,29.241,33.600,13.992,24.824,47.817,242.403,333.061,36.517,43.432,173.434,154.467,280.605,13.000,15.600,31.700,35.400,15.800,25.400,49.500,
2021/04/05 17:47:28,3011.838,0.000,0.364,0.000,5.066,6.158,299.856,100.803,100.136,252.840,252.655,202.404,215.731,187.052,166.013,171.364,36.184,50.720,54.163,47.162,51.029,55.006,54.425,49.373,47.237,49.553,67.120,73.102,64.354,68.193,76.120,83.748,68.947,73.263,75.900,80.154,88.861,89.094,84.155,84.227,59.922,61.117,50.041,50.026,16.194,17.584,35.094,42.183,17.844,18.033,28.041,15.665,52.837,44.568,35.779,27.616,38.798,27.443,22.934,15.938,-0.147,-0.207,-0.217,-0.132,-0.211,-0.191,-0.064,256.431,272.273,4.965,6.843,29.241,33.600,13.992,24.824,47.817,242.403,333.061,36.517,43.432,173.434,154.467,280.605,13.000,15.600,31.700,35.400,15.800,25.400,49.500,
2021/04/05 17:47:29,3011.782,0.000,0.364,0.000,5.066,6.158,299.835,101.055,100.388,253.075,252.655,202.639,215.731,187.052,166.013,171.342,36.184,50.720,54.163,47.162,50.962,55.006,54.425,49.436,47.316,49.632,67.120,73.102,64.354,68.193,76.120,83.748,68.947,73.263,75.900,80.154,88.861,89.094,84.155,84.227,59.922,61.117,50.041,50.026,17.194,21.684,34.420,42.638,17.389,18.215,28.314,16.029,52.928,44.477,35.779,27.525,38.798,27.535,23.116,15.847,-0.144,-0.205,-0.209,-0.122,-0.196,-0.174,-0.064,256.457,272.337,4.965,6.843,29.241,33.600,13.992,24.824,47.817,242.403,333.061,36.517,43.432,173.434,154.467,280.605,13.000,15.600,31.700,35.400,15.800,25.400,49.500,
2021/04/05 17:47:30,3011.635,0.000,0.364,0.000,5.029,6.158,300.068,101.055,100.388,253.075,252.890,202.404,215.731,187.052,165.761,171.342,36.184,50.786,54.163,47.162,51.029,54.930,54.485,49.436,47.316,49.632,67.120,73.102,64.354,68.193,76.185,83.748,68.947,73.339,75.900,80.213,88.926,89.094,84.155,84.227,59.922,61.117,50.041,49.964,18.286,22.868,36.541,41.727,17.116,17.577,27.859,15.574,53.110,44.568,35.870,27.616,38.889,27.443,23.116,15.938,-0.139,-0.187,-0.209,-0.107,-0.201,-0.177,-0.064,256.452,272.166,4.965,6.843,29.241,33.600,13.992,24.824,47.817,242.403,333.061,36.517,43.432,173.434,154.467,280.605,13.000,15.600,31.700,35.400,15.800,25.400,49.500,
2021/04/05 17:47:31,3011.697,0.000,0.364,0.000,5.066,6.158,300.088,101.055,100.388,253.310,252.890,202.639,215.731,186.801,166.013,171.364,36.184,50.786,54.223,47.137,51.029,55.006,54.485,49.436,47.316,49.695,67.120,73.178,64.354,68.193,76.185,83.748,68.947,73.339,75.835,80.213,88.926,89.153,84.155,84.286,59.922,61.117,50.041,50.087,17.831,24.599,36.251,41.819,16.752,18.124,27.859,15.847,53.110,44.659,35.870,27.616,38.889,27.443,23.025,15.938,-0.142,-0.226,-0.220,-0.128,-0.217,-0.187,-0.064,256.426,272.278,7.411,7.245,28.591,37.260,12.800,25.681,47.387,183.094,243.789,30.242,37.147,179.552,155.131,280.456,15.000,17.500,31.100,40.200,14.200,26.000,49.200,
2021/04/05 17:47:32,3011.951,0.000,0.364,0.000,5.066,6.158,300.315,101.306,100.640,253.310,253.125,202.639,215.731,187.052,165.761,171.364,36.184,50.786,54.223,47.162,51.029,55.006,54.425,49.436,47.316,49.695,67.120,73.178,64.354,68.193,76.185,83.748,69.014,73.339,75.900,80.154,88.926,89.094,84.220,84.286,59.922,61.117,50.107,50.087,17.740,20.864,34.516,42.183,17.480,16.849,28.678,15.756,52.928,44.568,35.779,27.525,38.798,27.352,22.934,15.938,-0.142,-0.197,-0.216,-0.108,-0.193,-0.164,-0.064,256.439,272.224,7.411,7.245,28.591,37.260,12.800,25.681,47.387,183.094,243.789,30.242,37.147,179.552,155.131,280.456,15.000,17.500,31.100,40.200,14.200,26.000,49.200,
2021/04/05 17:47:33,3011.928,0.000,0.364,0.000,5.066,6.158,300.296,101.306,100.891,253.545,253.125,202.639,215.731,187.052,165.761,171.090,36.184,50.853,54.223,47.162,51.029,55.006,54.485,49.436,47.316,49.695,67.120,73.178,64.354,68.193,76.185,83.748,68.947,73.339,75.900,80.213,88.926,89.153,84.220,84.286,59.922,61.178,50.107,50.087,18.104,19.315,33.455,42.001,17.116,17.395,28.405,15.574,53.110,44.568,35.779,27.616,38.798,27.443,22.843,15.938,-0.143,-0.197,-0.209,-0.129,-0.206,-0.182,-0.064,256.478,272.160,7.411,7.245,28.591,37.260,12.800,25.681,47.387,183.094,243.789,30.242,37.147,179.552,155.131,280.456,15.000,17.500,31.100,40.200,14.200,26.000,49.200,
2021/04/05 17:47:34,3011.799,0.000,0.364,0.000,5.066,6.158,300.315,101.558,100.891,253.545,253.125,202.639,215.966,187.052,165.761,171.112,36.184,50.853,54.284,47.162,51.004,55.006,54.485,49.436,47.316,49.695,67.120,73.178,64.354,68.193,76.226,83.748,68.990,73.339,75.877,80.213,88.991,89.153,84.220,84.286,59.989,61.178,50.041,50.087,18.195,24.052,34.420,43.641,17.116,17.395,28.223,16.576,52.928,44.477,35.779,27.616,38.798,27.352,22.843,15.847,-0.153,-0.210,-0.216,-0.132,-0.196,-0.188,-0.064,256.471,272.160,7.411,7.245,28.591,37.260,12.800,25.681,47.387,183.094,243.789,30.242,37.147,179.552,155.131,280.456,15.000,17.500,31.100,40.200,14.200,26.000,49.200,
2021/04/05 17:47:35,3011.810,0.000,0.364,0.000,5.029,6.158,300.543,101.809,101.143,253.545,253.360,202.639,215.966,187.052,165.761,171.112,36.184,50.829,54.382,47.162,51.029,55.006,54.485,49.436,47.379,49.718,67.096,73.200,64.330,68.215,76.249,83.748,69.014,73.339,75.900,80.213,88.967,89.174,84.197,84.382,59.898,61.200,50.016,50.109,15.739,19.133,35.287,41.272,17.662,18.033,28.314,15.665,53.019,44.568,35.779,27.707,38.889,27.535,23.207,15.938,-0.141,-0.189,-0.210,-0.106,-0.203,-0.176,-0.064,256.504,272.165,7.411,7.245,28.591,37.260,12.800,25.681,47.387,183.094,243.789,30.242,37.147,179.552,155.131,280.456,15.000,17.500,31.100,40.200,14.200,26.000,49.200,
2021/04/05 17:47:36,3011.951,0.000,0.364,0.000,5.066,6.158,300.543,101.809,101.143,253.780,253.360,202.639,215.966,187.052,165.761,170.860,36.253,50.829,54.284,47.162,51.004,55.006,54.485,49.436,47.379,49.695,67.096,73.178,64.330,68.193,76.226,83.748,68.923,73.339,75.877,80.213,88.967,89.153,84.197,84.286,59.965,61.178,50.083,50.087,17.649,20.044,35.287,41.454,17.662,17.760,27.859,15.756,53.110,44.933,35.779,27.707,38.889,27.352,22.934,15.938,-0.140,-0.218,-0.221,-0.125,-0.214,-0.183,-0.064,256.509,272.102,7.411,7.245,28.591,37.260,12.800,25.681,47.387,183.094,243.789,30.242,37.147,179.552,155.131,280.456,15.000,17.500,31.100,40.200,14.200,26.000,49.200,
2021/04/05 17:47:37,3012.166,0.000,0.182,0.000,5.066,6.158,300.523,101.809,101.143,253.780,253.596,202.639,215.966,187.052,166.013,171.090,36.184,50.919,54.382,47.162,51.004,55.066,54.485,49.436,47.379,49.782,67.120,73.261,64.354,68.276,76.290,83.807,68.990,73.339,75.877,80.213,89.055,89.248,84.285,84.382,59.922,61.200,50.107,50.185,17.103,20.135,35.673,40.999,16.296,17.395,28.405,16.485,53.383,44.841,35.779,27.616,38.889,27.443,22.934,16.029,-0.146,-0.197,-0.216,-0.114,-0.197,-0.166,-0.064,256.522,272.038,4.148,4.000,27.362,37.921,13.300,26.065,47.190,195.376,270.000,29.563,41.044,179.569,156.484,280.500,15.200,20.000,29.600,40.100,14.500,26.500,49.000,
2021/04/05 17:47:38,3012.098,0.000,0.364,0.000,5.066,6.158,300.770,102.061,101.394,254.015,253.831,202.639,215.966,187.052,165.761,170.860,36.184,50.895,54.360,47.162,51.029,55.006,54.485,49.516,47.379,49.695,67.162,73.178,64.396,68.193,76.314,83.748,69.014,73.400,75.900,80.213,88.967,89.153,84.262,84.286,59.898,61.178,50.083,50.087,17.467,22.777,36.251,43.185,16.296,17.395,28.496,16.029,53.019,44.659,35.688,27.616,38.798,27.261,22.752,15.938,-0.137,-0.188,-0.205,-0.121,-0.198,-0.177,-0.064,256.548,272.038,4.148,4.000,27.362,37.921,13.300,26.065,47.190,195.376,270.000,29.563,41.044,179.569,156.484,280.500,15.200,20.000,29.600,40.100,14.500,26.500,49.000,
2021/04/05 17:47:39,3011.974,0.000,0.364,0.000,5.066,6.158,300.750,102.061,101.394,253.780,253.596,202.639,215.966,187.052,165.761,170.838,36.184,50.919,54.360,47.162,51.004,55.006,54.561,49.516,47.379,49.695,67.120,73.178,64.354,68.193,76.290,83.748,68.990,73.339,75.877,80.213,89.055,89.153,84.285,84.360,59.989,61.178,50.107,50.087,14.192,21.137,35.094,43.003,16.296,17.031,28.496,16.302,53.201,44.659,35.870,27.616,38.889,27.352,23.025,15.938,-0.160,-0.222,-0.224,-0.135,-0.214,-0.179,-0.064,256.562,272.038,4.148,4.000,27.362,37.921,13.300,26.065,47.190,195.376,270.000,29.563,41.044,179.569,156.484,280.500,15.200,20.000,29.600,40.100,14.500,26.500,49.000,
2021/04/05 17:47:40,3012.087,0.000,0.364,0.000,5.029,6.158,300.997,102.312,101.646,254.015,253.831,202.639,215.966,187.052,166.013,170.860,36.184,50.895,54.442,47.162,51.071,55.006,54.561,49.516,47.443,49.782,67.162,73.261,64.330,68.276,76.355,83.748,68.990,73.400,75.877,80.213,89.032,89.248,84.262,84.382,59.898,61.200,50.083,50.185,17.103,19.315,34.805,41.454,17.207,17.486,28.223,15.756,53.110,44.841,35.688,27.616,38.889,27.352,22.752,15.938,-0.150,-0.215,-0.220,-0.128,-0.222,-0.199,-0.064,256.587,272.038,4.148,4.000,27.362,37.921,13.300,26.065,47.190,195.376,270.000,29.563,41.044,179.569,156.484,280.500,15.200,20.000,29.600,40.100,14.500,26.500,49.000,
2021/04/05 17:47:41,3012.217,0.000,0.364,0.000,5.066,6.158,300.978,102.312,101.646,254.250,253.831,202.639,215.966,187.052,165.761,170.838,36.184,50.895,54.360,47.162,51.029,55.006,54.561,49.516,47.443,49.758,67.162,73.178,64.396,68.193,76.379,83.748,69.014,73.400,75.900,80.213,89.032,89.227,84.262,84.360,59.965,61.178,50.083,50.087,17.740,20.864,35.577,41.090,16.934,18.124,28.132,15.483,52.928,44.659,35.597,27.616,38.889,27.261,22.934,15.938,-0.150,-0.233,-0.230,-0.132,-0.223,-0.199,-0.064,256.523,272.038,3.421,5.304,25.711,37.720,14.200,26.884,47.217,217.875,272.161,33.257,39.514,180.000,154.674,280.001,7.900,9.700,28.000,39.800,15.300,27.300,48.900,
2021/04/05 17:47:42,3012.284,0.000,0.364,0.000,5.029,6.158,301.225,102.564,101.898,254.250,254.066,202.639,215.966,187.052,165.761,170.860,36.184,50.986,54.420,47.162,51.004,55.006,54.539,49.516,47.443,49.758,67.186,73.178,64.420,68.254,76.355,83.748,68.990,73.400,75.941,80.272,89.055,89.227,84.285,84.360,59.922,61.178,50.107,50.087,15.739,19.588,34.516,41.272,17.389,17.760,28.223,15.392,52.837,44.841,35.688,27.707,38.889,27.261,22.934,15.938,-0.141,-0.189,-0.210,-0.116,-0.196,-0.162,-0.064,256.511,272.043,3.421,5.304,25.711,37.720,14.200,26.884,47.217,217.875,272.161,33.257,39.514,180.000,154.674,280.001,7.900,9.700,28.000,39.800,15.300,27.300,48.900,
2021/04/05 17:47:43,3012.132,0.000,0.364,0.000,5.066,6.158,301.225,102.815,102.149,254.250,254.066,202.639,215.966,187.052,165.761,170.860,36.184,50.961,54.420,47.162,51.029,55.006,54.561,49.516,47.443,49.758,67.162,73.178,64.330,68.254,76.379,83.748,69.014,73.400,75.965,80.272,89.032,89.227,84.262,84.419,59.965,61.178,50.083,50.087,17.831,18.222,35.480,42.365,17.207,17.486,28.314,15.483,53.201,44.841,35.688,27.616,38.889,27.352,22.661,15.938,-0.143,-0.215,-0.212,-0.131,-0.216,-0.188,-0.064,256.517,271.984,3.421,5.304,25.711,37.720,14.200,26.884,47.217,217.875,272.161,33.257,39.514,180.000,154.674,280.001,7.900,9.700,28.000,39.800,15.300,27.300,48.900,
2021/04/05 17:47:44,3012.047,0.000,0.364,0.000,5.066,6.158,301.225,102.815,102.149,254.485,254.066,202.874,215.966,187.304,165.761,170.860,36.184,50.986,54.481,47.231,51.029,55.006,54.485,49.516,47.443,49.838,67.186,73.238,64.420,68.254,76.444,83.748,69.080,73.400,75.965,80.272,89.120,89.286,84.350,84.419,59.989,61.254,50.107,50.163,18.377,20.955,35.866,41.910,17.389,18.306,28.496,16.029,53.292,44.750,35.506,27.433,38.889,27.352,22.570,15.847,-0.155,-0.216,-0.219,-0.133,-0.209,-0.184,-0.064,256.491,271.989,3.421,5.304,25.711,37.720,14.200,26.884,47.217,217.875,272.161,33.257,39.514,180.000,154.674,280.001,7.900,9.700,28.000,39.800,15.300,27.300,48.900,
2021/04/05 17:47:45,3012.070,0.000,0.364,0.000,5.029,6.158,301.432,102.815,102.149,254.485,254.301,202.874,216.202,187.304,165.761,170.838,36.184,51.052,54.481,47.231,51.029,55.006,54.561,49.516,47.443,49.838,67.186,73.178,64.420,68.254,76.444,83.748,69.080,73.400,75.965,80.272,89.120,89.286,84.350,84.419,59.989,61.178,50.107,50.087,16.012,18.768,36.926,42.274,16.934,17.577,28.314,15.392,53.019,44.841,35.779,27.525,38.798,27.261,22.570,15.847,-0.140,-0.209,-0.212,-0.118,-0.209,-0.191,-0.064,256.478,271.925,3.421,5.304,25.711,37.720,14.200,26.884,47.217,217.875,272.161,33.257,39.514,180.000,154.674,280.001,7.900,9.700,28.000,39.800,15.300,27.300,48.900,
2021/04/05 17:47:46,3012.092,0.000,0.364,0.000,5.066,6.158,301.432,103.066,102.401,254.719,254.301,202.874,215.966,187.052,165.761,170.587,36.253,51.052,54.481,47.231,51.029,55.006,54.561,49.579,47.522,49.758,67.186,73.178,64.420,68.193,76.444,83.748,69.080,73.400,75.965,80.272,89.120,89.227,84.350,84.419,59.989,61.178,50.107,50.087,17.467,19.679,34.902,41.636,17.207,17.304,28.405,15.301,53.110,44.750,35.597,27.342,38.889,27.261,22.661,15.847,-0.147,-0.233,-0.229,-0.129,-0.223,-0.198,-0.064,256.465,271.925,3.421,5.304,25.711,37.720,14.200,26.884,47.217,217.875,272.161,33.257,39.514,180.000,154.674,280.001,7.900,9.700,28.000,39.800,15.300,27.300,48.900,
2021/04/05 17:47:47,3012.059,0.000,0.364,0.000,5.066,6.158,301.659,103.318,102.653,254.719,254.536,202.874,216.202,187.304,166.013,170.587,36.184,51.052,54.481,47.231,51.004,55.006,54.485,49.579,47.522,49.838,67.186,73.238,64.420,68.254,76.420,83.748,69.056,73.400,75.941,80.272,89.120,89.286,84.415,84.419,59.989,61.254,50.107,50.087,16.194,19.588,34.902,41.363,16.661,17.395,28.587,15.301,53.110,44.841,35.597,27.433,38.889,27.261,22.479,15.847,-0.151,-0.205,-0.216,-0.128,-0.208,-0.183,-0.064,256.439,271.872,2.571,1.897,28.245,32.500,14.866,25.715,47.442,166.504,251.565,40.117,38.880,174.596,153.435,280.813,11.400,16.100,30.100,35.300,15.800,26.200,49.400,
2021/04/05 17:47:48,3011.906,0.000,0.364,0.000,5.066,6.158,301.659,103.318,102.653,254.719,254.536,202.874,216.202,187.304,166.013,170.587,36.184,51.028,54.503,47.162,51.029,55.006,54.485,49.579,47.522,49.861,67.162,73.200,64.396,68.276,76.508,83.748,69.080,73.400,75.965,80.272,89.097,89.367,84.391,84.441,59.965,61.200,50.149,50.185,16.467,23.506,35.094,42.821,17.389,18.033,28.587,15.665,53.110,44.933,35.597,27.525,38.889,27.261,22.479,15.847,-0.151,-0.223,-0.221,-0.139,-0.219,-0.195,-0.064,256.471,271.925,2.571,1.897,28.245,32.500,14.866,25.715,47.442,166.504,251.565,40.117,38.880,174.596,153.435,280.813,11.400,16.100,30.100,35.300,15.800,26.200,49.400,
2021/04/05 17:47:49,3011.827,0.000,0.364,0.000,5.066,6.158,301.659,103.569,102.904,254.954,254.536,202.874,216.202,187.304,166.013,170.587,36.184,51.052,54.557,47.231,51.029,55.006,54.561,49.579,47.522,49.838,67.186,73.238,64.420,68.254,76.508,83.807,69.080,73.400,75.965,80.272,89.185,89.286,84.350,84.419,59.989,61.254,50.107,50.163,19.014,19.588,35.673,41.545,16.843,18.124,28.314,15.392,53.019,44.933,35.779,27.433,38.980,27.261,22.570,15.938,-0.150,-0.209,-0.214,-0.129,-0.206,-0.175,-0.064,256.432,271.920,2.571,1.897,28.245,32.500,14.866,25.715,47.442,166.504,251.565,40.117,38.880,174.596,153.435,280.813,11.400,16.100,30.100,35.300,15.800,26.200,49.400,
2021/04/05 17:47:50,3011.849,0.000,0.364,0.000,5.029,6.158,301.659,103.569,102.904,254.954,254.536,202.874,216.202,187.304,165.761,170.587,36.184,51.094,54.617,47.231,51.029,55.006,54.539,49.579,47.585,49.901,67.162,73.238,64.396,68.254,76.508,83.748,69.080,73.400,75.965,80.272,89.161,89.286,84.326,84.478,59.965,61.254,50.083,50.163,17.740,19.224,33.841,41.910,16.661,17.395,28.769,15.574,53.110,44.933,35.688,27.433,38.798,27.170,22.388,15.847,-0.140,-0.204,-0.212,-0.122,-0.208,-0.191,-0.064,256.439,271.872,2.571,1.897,28.245,32.500,14.866,25.715,47.442,166.504,251.565,40.117,38.880,174.596,153.435,280.813,11.400,16.100,30.100,35.300,15.800,26.200,49.400,
2021/04/05 17:47:51,3011.855,0.000,0.364,0.000,5.066,6.132,301.906,103.569,103.156,254.954,254.771,203.109,216.202,187.304,165.761,170.357,36.184,51.094,54.617,47.231,51.029,55.066,54.561,49.579,47.585,49.838,67.162,73.238,64.396,68.254,76.573,83.748,69.147,73.400,75.965,80.346,89.161,89.345,84.391,84.478,59.965,61.254,50.083,50.163,17.740,21.228,35.287,43.458,17.480,18.488,28.496,15.756,52.474,44.933,35.597,27.525,38.889,27.170,22.570,15.938,-0.144,-0.219,-0.227,-0.127,-0.209,-0.193,-0.064,256.441,271.872,2.571,1.897,28.245,32.500,14.866,25.715,47.442,166.504,251.565,40.117,38.880,174.596,153.435,280.813,11.400,16.100,30.100,35.300,15.800,26.200,49.400,
2021/04/05 17:47:52,3011.855,0.000,0.364,0.000,5.066,6.158,301.906,103.821,103.156,255.189,254.771,203.109,216.202,187.304,166.013,170.357,36.253,51.118,54.557,47.231,51.029,55.006,54.561,49.579,47.522,49.838,67.186,73.178,64.420,68.193,76.573,83.748,69.147,73.400,75.965,80.272,89.185,89.286,84.480,84.419,59.989,61.178,50.107,50.087,19.105,22.686,35.480,43.003,16.934,17.760,28.405,15.483,52.928,45.297,35.870,27.707,38.980,27.261,22.661,15.938,-0.139,-0.183,-0.205,-0.116,-0.194,-0.167,-0.064,256.399,271.813,2.502,0.200,27.015,34.725,13.537,25.762,47.351,182.291,90.000,33.219,33.965,175.764,154.231,280.218,10.500,10.300,29.600,36.500,14.600,26.100,49.200,
2021/04/05 17:47:53,3011.827,0.000,0.364,0.000,5.066,6.158,302.134,103.821,103.408,255.189,255.007,202.874,216.202,187.304,165.761,170.357,36.184,51.118,54.617,47.231,51.029,55.066,54.561,49.579,47.585,49.838,67.186,73.178,64.420,68.254,76.573,83.748,69.147,73.400,75.965,80.272,89.185,89.286,84.415,84.478,59.989,61.178,50.173,50.087,15.102,20.226,35.480,42.001,17.025,17.668,28.314,15.574,52.837,44.750,35.597,27.251,38.798,27.079,22.388,15.938,-0.151,-0.228,-0.224,-0.141,-0.226,-0.197,-0.064,256.380,271.744,2.502,0.200,27.015,34.725,13.537,25.762,47.351,182.291,90.000,33.219,33.965,175.764,154.231,280.218,10.500,10.300,29.600,36.500,14.600,26.100,49.200,
2021/04/05 17:47:54,3011.804,0.000,0.364,0.000,5.066,6.132,302.134,103.821,103.408,255.189,255.007,202.874,216.437,187.304,166.013,170.357,36.253,51.185,54.617,47.162,51.029,55.066,54.561,49.642,47.585,49.838,67.186,73.178,64.487,68.254,76.573,83.807,69.147,73.460,75.965,80.272,89.185,89.286,84.415,84.478,59.989,61.178,50.107,50.087,16.830,22.321,36.830,42.092,17.025,18.033,28.587,15.938,52.928,44.659,35.779,27.433,38.798,27.079,22.388,15.938,-0.153,-0.209,-0.217,-0.134,-0.207,-0.176,-0.064,256.373,271.872,2.502,0.200,27.015,34.725,13.537,25.762,47.351,182.291,90.000,33.219,33.965,175.764,154.231,280.218,10.500,10.300,29.600,36.500,14.600,26.100,49.200,
2021/04/05 17:47:55,3011.776,0.000,0.364,0.000,5.066,6.158,302.114,104.072,103.659,255.424,255.007,202.874,216.202,187.304,166.013,170.335,36.184,51.185,54.693,47.231,51.029,54.984,54.561,49.619,47.562,49.901,67.186,73.238,64.420,68.254,76.638,83.786,69.147,73.378,75.965,80.324,89.185,89.345,84.480,84.478,59.989,61.254,50.173,50.163,15.375,21.410,35.384,41.910,16.843,17.668,28.769,15.301,52.928,44.933,35.870,27.433,38.798,27.170,22.570,16.029,-0.144,-0.215,-0.217,-0.126,-0.218,-0.197,-0.064,256.360,271.813,2.502,0.200,27.015,34.725,13.537,25.762,47.351,182.291,90.000,33.219,33.965,175.764,154.231,280.218,10.500,10.300,29.600,36.500,14.600,26.100,49.200,
2021/04/05 17:47:56,3011.821,0.000,0.364,0.000,5.029,6.132,302.134,104.072,103.659,255.424,255.242,203.109,216.437,187.304,166.013,170.105,36.253,51.251,54.693,47.231,51.029,55.066,54.561,49.642,47.585,49.901,67.186,73.238,64.420,68.254,76.638,83.807,69.147,73.460,76.030,80.346,89.250,89.345,84.480,84.478,59.989,61.254,50.173,50.163,18.195,23.324,35.094,41.363,16.661,17.577,28.405,15.392,53.019,44.750,35.688,27.616,38.980,27.079,22.479,16.029,-0.142,-0.220,-0.223,-0.125,-0.216,-0.189,-0.064,256.378,271.744,2.200,7.244,27.681,34.729,15.629,26.433,47.907,90.000,173.660,37.367,32.775,172.648,154.211,279.856,12.900,21.800,30.200,37.500,17.500,27.000,49.600,
2021/04/05 17:47:57,3011.957,0.000,0.364,0.000,5.066,6.158,302.134,104.324,103.911,255.424,255.242,203.109,216.202,187.304,166.013,170.105,36.253,51.161,54.715,47.231,51.004,55.066,54.561,49.642,47.585,50.003,67.162,73.261,64.463,68.276,76.614,83.807,69.123,73.460,76.006,80.272,89.161,89.441,84.456,84.574,59.965,61.276,50.083,50.185,15.739,18.404,34.709,42.092,16.570,17.122,28.678,15.392,53.019,44.841,35.779,27.616,38.798,26.988,22.297,16.029,-0.147,-0.206,-0.212,-0.125,-0.210,-0.178,-0.064,256.392,271.808,2.200,7.244,27.681,34.729,15.629,26.433,47.907,90.000,173.660,37.367,32.775,172.648,154.211,279.856,12.900,21.800,30.200,37.500,17.500,27.000,49.600,
2021/04/05 17:47:58,3012.025,0.000,0.364,0.000,5.066,6.158,302.134,104.575,103.889,255.659,255.457,203.109,216.416,187.304,165.991,170.105,36.228,51.251,54.693,47.231,51.029,55.066,54.561,49.642,47.585,49.901,67.186,73.238,64.420,68.254,76.638,83.807,69.147,73.460,76.030,80.346,89.250,89.419,84.480,84.552,59.989,61.254,50.173,50.163,15.739,18.859,35.094,42.274,16.752,17.031,28.587,15.483,53.201,44.933,35.779,27.707,38.889,26.988,22.570,16.029,-0.146,-0.208,-0.214,-0.134,-0.211,-0.186,-0.064,256.379,271.749,2.200,7.244,27.681,34.729,15.629,26.433,47.907,90.000,173.660,37.367,32.775,172.648,154.211,279.856,12.900,21.800,30.200,37.500,17.500,27.000,49.600,
2021/04/05 17:47:59,3011.991,0.000,0.364,0.000,5.066,6.158,302.361,104.827,104.163,255.894,255.477,203.343,216.437,187.304,166.013,170.105,36.184,51.251,54.754,47.231,51.004,55.066,54.599,49.642,47.648,49.980,67.186,73.238,64.420,68.254,76.679,83.807,69.123,73.460,76.006,80.346,89.250,89.345,84.545,84.552,59.989,61.178,50.173,50.163,18.650,21.046,36.155,43.458,16.570,17.122,28.314,15.574,53.201,44.933,35.688,27.616,38.798,26.896,22.297,16.120,-0.140,-0.206,-0.211,-0.122,-0.206,-0.194,-0.064,256.399,271.695,2.200,7.244,27.681,34.729,15.629,26.433,47.907,90.000,173.660,37.367,32.775,172.648,154.211,279.856,12.900,21.800,30.200,37.500,17.500,27.000,49.600,
2021/04/05 17:48:00,3011.991,0.000,0.364,0.000,5.066,6.158,302.361,104.827,104.163,255.894,255.477,203.343,216.437,187.304,166.013,170.105,36.184,51.251,54.754,47.231,51.004,55.066,54.599,49.642,47.648,49.980,67.186,73.238,64.420,68.254,76.679,83.807,69.123,73.460,76.006,80.346,89.250,89.345,84.545,84.552,59.989,61.178,50.173,50.163,18.650,21.046,36.155,43.458,16.570,17.122,28.314,15.574,53.201,44.933,35.688,27.616,38.798,26.896,22.297,16.120,-0.140,-0.206,-0.211,-0.122,-0.206,-0.194,-0.064,256.399,271.695,2.200,7.244,27.681,34.729,15.629,26.433,47.907,90.000,173.660,37.367,32.775,172.648,154.211,279.856,12.900,21.800,30.200,37.500,17.500,27.000,49.600,
2021/04/05 17:48:01,3012.081,0.000,0.364,0.000,5.066,6.132,302.569,104.827,104.163,255.894,255.477,203.109,216.437,187.304,166.013,170.083,36.253,51.251,54.836,47.231,51.004,55.066,54.561,49.642,47.648,50.003,67.186,73.261,64.487,68.351,76.679,83.807,69.123,73.460,76.006,80.346,89.250,89.441,84.480,84.633,59.989,61.336,50.173,50.185,16.921,16.946,35.769,42.547,16.570,16.940,28.223,15.209,53.474,45.115,35.688,27.525,38.798,26.896,22.206,15.938,-0.147,-0.219,-0.228,-0.130,-0.202,-0.199,-0.064,256.470,271.690,8.405,11.942,27.929,35.733,13.800,25.762,47.990,124.825,184.804,33.462,32.311,179.585,154.231,281.052,13.600,16.900,30.400,37.400,15.100,26.200,49.800,
2021/04/05 17:48:02,3012.296,0.000,0.364,0.000,5.029,6.132,302.569,105.078,104.414,255.894,255.712,203.109,216.672,187.555,166.013,170.083,36.253,51.293,54.754,47.231,51.029,55.066,54.561,49.642,47.648,49.901,67.162,73.178,64.396,68.193,76.702,83.807,69.147,73.460,76.030,80.346,89.226,89.345,84.521,84.552,60.031,61.178,50.149,50.163,18.650,23.324,35.577,42.365,16.387,17.760,28.678,15.938,53.383,44.841,35.870,27.616,38.798,26.896,22.297,16.120,-0.153,-0.206,-0.218,-0.132,-0.211,-0.191,-0.064,256.496,271.749,8.405,11.942,27.929,35.733,13.800,25.762,47.990,124.825,184.804,33.462,32.311,179.585,154.231,281.052,13.600,16.900,30.400,37.400,15.100,26.200,49.800,
2021/04/05 17:48:03,3012.268,0.000,0.364,0.000,5.066,6.132,302.588,105.078,104.414,255.894,255.712,203.109,216.672,187.555,166.013,170.105,36.253,51.318,54.754,47.231,51.029,55.044,54.622,49.619,47.625,49.980,67.253,73.178,64.487,68.254,76.767,83.786,69.147,73.438,76.030,80.324,89.250,89.419,84.545,84.552,60.055,61.254,50.173,50.163,19.742,19.406,36.155,42.365,17.025,17.122,29.133,15.756,53.201,44.841,35.688,27.525,38.707,26.896,22.206,16.029,-0.144,-0.207,-0.212,-0.123,-0.206,-0.185,-0.064,256.483,271.749,8.405,11.942,27.929,35.733,13.800,25.762,47.990,124.825,184.804,33.462,32.311,179.585,154.231,281.052,13.600,16.900,30.400,37.400,15.100,26.200,49.800,
2021/04/05 17:48:04,3012.200,0.000,0.364,0.000,5.066,6.132,302.816,105.078,104.666,255.894,255.947,203.343,216.672,187.555,166.013,170.105,36.253,51.318,54.731,47.231,51.004,55.006,54.561,49.642,47.648,49.878,67.186,73.156,64.487,68.171,76.744,83.807,69.123,73.460,76.006,80.346,89.315,89.324,84.545,84.531,60.055,61.156,50.173,50.065,18.104,19.679,36.734,43.094,16.387,17.942,28.405,15.574,52.928,44.841,35.324,27.342,38.707,26.805,22.206,16.029,-0.162,-0.230,-0.230,-0.130,-0.223,-0.200,-0.064,256.517,271.695,8.405,11.942,27.929,35.733,13.800,25.762,47.990,124.825,184.804,33.462,32.311,179.585,154.231,281.052,13.600,16.900,30.400,37.400,15.100,26.200,49.800,
2021/04/05 17:48:05,3012.262,0.000,0.364,0.000,5.029,6.132,302.796,105.330,104.666,256.129,255.947,203.343,216.672,187.555,166.013,169.831,36.253,51.318,54.814,47.231,51.029,54.984,54.561,49.698,47.704,49.980,67.253,73.238,64.420,68.254,76.767,83.786,69.147,73.438,76.030,80.324,89.315,89.419,84.545,84.611,60.055,61.254,50.173,50.163,18.286,21.228,36.444,42.274,16.661,17.031,28.496,15.483,53.110,45.024,35.688,27.616,38.798,26.805,22.206,16.029,-0.140,-0.216,-0.215,-0.123,-0.213,-0.196,-0.064,256.530,271.695,8.405,11.942,27.929,35.733,13.800,25.762,47.990,124.825,184.804,33.462,32.311,179.585,154.231,281.052,13.600,16.900,30.400,37.400,15.100,26.200,49.800,
2021/04/05 17:48:06,3012.341,0.000,0.364,0.000,5.029,6.132,302.816,105.581,104.918,256.129,255.947,203.343,216.672,187.555,166.013,169.853,36.323,51.384,54.814,47.231,51.004,55.066,54.561,49.721,47.728,49.980,67.186,73.238,64.420,68.254,76.744,83.748,69.189,73.460,76.006,80.405,89.315,89.419,84.545,84.611,60.055,61.254,50.173,50.163,19.469,22.868,37.216,43.458,16.570,18.033,28.405,16.211,53.292,44.841,35.597,27.433,38.798,26.896,22.206,16.029,-0.148,-0.215,-0.227,-0.128,-0.197,-0.197,-0.064,256.489,271.568,8.405,11.942,27.929,35.733,13.800,25.762,47.990,124.825,184.804,33.462,32.311,179.585,154.231,281.052,13.600,16.900,30.400,37.400,15.100,26.200,49.800,
