Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:48:07,3012.302,0.000,0.364,0.000,5.066,6.132,302.816,105.581,104.918,256.364,256.182,203.343,216.672,187.555,166.013,169.853,36.253,51.384,54.890,47.231,51.029,55.006,54.622,49.721,47.728,49.980,67.186,73.238,64.420,68.329,76.832,83.748,69.147,73.460,76.030,80.346,89.315,89.478,84.610,84.611,60.055,61.314,50.173,50.163,19.196,24.781,35.962,44.096,16.661,17.304,28.860,16.211,53.383,45.024,35.870,27.798,38.798,26.805,22.206,16.120,-0.144,-0.205,-0.210,-0.126,-0.210,-0.183,-0.064,256.491,271.578,1.676,2.766,28.180,33.584,12.814,25.947,47.154,162.646,12.529,33.126,41.379,177.316,154.916,280.261,9.400,15.000,30.700,35.900,14.000,26.500,49.000,
2021/04/05 17:48:08,3012.256,0.000,0.364,0.000,5.066,6.132,303.043,105.581,105.169,256.364,256.182,203.343,216.672,187.555,166.013,169.853,36.253,51.384,54.890,47.231,50.962,55.066,54.622,49.721,47.728,49.980,67.186,73.238,64.420,68.254,76.832,83.748,69.213,73.460,76.030,80.405,89.315,89.478,84.545,84.611,60.055,61.254,50.240,50.223,18.923,20.773,34.902,43.641,17.298,17.395,28.860,15.847,53.383,45.297,35.688,27.707,38.798,26.805,22.388,16.120,-0.156,-0.219,-0.222,-0.132,-0.208,-0.189,-0.064,256.437,271.626,1.676,2.766,28.180,33.584,12.814,25.947,47.154,162.646,12.529,33.126,41.379,177.316,154.916,280.261,9.400,15.000,30.700,35.900,14.000,26.500,49.000,
2021/04/05 17:48:09,3012.172,0.000,0.364,0.000,5.066,6.132,303.023,105.832,105.169,256.364,256.182,203.343,216.672,187.555,166.013,169.831,36.323,51.384,54.890,47.231,51.029,55.066,54.622,49.721,47.728,50.041,67.186,73.238,64.420,68.254,76.832,83.748,69.213,73.536,76.095,80.405,89.315,89.478,84.545,84.611,60.055,61.314,50.173,50.163,16.921,19.862,33.552,42.547,16.934,17.031,28.860,15.938,53.474,45.297,35.597,27.616,38.798,26.714,22.297,16.120,-0.140,-0.196,-0.212,-0.107,-0.206,-0.184,-0.064,256.478,271.578,1.676,2.766,28.180,33.584,12.814,25.947,47.154,162.646,12.529,33.126,41.379,177.316,154.916,280.261,9.400,15.000,30.700,35.900,14.000,26.500,49.000,
2021/04/05 17:48:10,3012.251,0.000,0.364,0.000,5.066,6.132,303.043,105.832,105.399,256.599,256.397,203.578,216.652,187.555,165.991,169.602,36.228,51.384,54.890,47.231,51.029,55.006,54.622,49.721,47.728,49.980,67.186,73.238,64.487,68.254,76.832,83.748,69.213,73.460,76.030,80.346,89.315,89.478,84.545,84.611,60.055,61.254,50.240,50.163,17.558,19.770,35.577,42.730,16.752,17.486,28.860,15.756,53.292,45.206,35.597,27.525,38.707,26.805,22.206,16.120,-0.142,-0.230,-0.222,-0.126,-0.220,-0.190,-0.064,256.465,271.578,1.676,2.766,28.180,33.584,12.814,25.947,47.154,162.646,12.529,33.126,41.379,177.316,154.916,280.261,9.400,15.000,30.700,35.900,14.000,26.500,49.000,
2021/04/05 17:48:11,3012.313,0.000,0.364,0.000,5.066,6.132,303.251,106.084,105.421,256.599,256.418,203.578,216.907,187.807,166.013,169.580,36.253,51.450,54.951,47.231,51.029,55.006,54.622,49.721,47.791,50.041,67.186,73.178,64.420,68.254,76.832,83.748,69.213,73.536,76.030,80.405,89.315,89.478,84.610,84.685,60.055,61.254,50.240,50.163,17.194,19.679,36.059,42.638,16.661,17.395,28.587,15.847,53.383,45.115,35.870,27.707,38.707,26.714,22.388,16.120,-0.148,-0.216,-0.217,-0.135,-0.217,-0.195,-0.064,256.439,271.578,6.500,0.721,28.764,34.146,12.999,26.788,47.620,126.870,303.690,34.519,32.806,172.930,153.626,280.649,12.400,9.400,30.300,36.000,14.200,27.100,49.400,
2021/04/05 17:48:12,3012.313,0.000,0.364,0.000,5.066,6.132,303.251,106.084,105.421,256.599,256.418,203.578,216.907,187.807,166.013,169.580,36.253,51.450,54.951,47.231,51.029,55.006,54.622,49.721,47.791,50.041,67.186,73.178,64.420,68.254,76.832,83.748,69.213,73.536,76.030,80.405,89.315,89.478,84.610,84.685,60.055,61.254,50.240,50.163,17.194,19.679,36.059,42.638,16.661,17.395,28.587,15.847,53.383,45.115,35.870,27.707,38.707,26.714,22.388,16.120,-0.148,-0.216,-0.217,-0.135,-0.217,-0.195,-0.064,256.439,271.578,6.500,0.721,28.764,34.146,12.999,26.788,47.620,126.870,303.690,34.519,32.806,172.930,153.626,280.649,12.400,9.400,30.300,36.000,14.200,27.100,49.400,
2021/04/05 17:48:13,3012.245,0.000,0.364,0.000,5.066,6.132,303.270,106.084,105.399,256.599,256.632,203.343,216.652,187.555,165.739,169.602,36.228,51.426,54.951,47.231,50.962,55.066,54.682,49.785,47.791,50.041,67.162,73.299,64.463,68.329,76.832,83.748,69.213,73.536,76.095,80.405,89.291,89.537,84.586,84.685,60.031,61.314,50.149,50.223,16.103,18.768,36.155,42.547,16.570,17.213,28.678,15.938,53.474,45.206,36.052,27.525,38.707,26.805,22.206,16.120,-0.151,-0.201,-0.215,-0.128,-0.199,-0.172,-0.064,256.431,271.573,6.500,0.721,28.764,34.146,12.999,26.788,47.620,126.870,303.690,34.519,32.806,172.930,153.626,280.649,12.400,9.400,30.300,36.000,14.200,27.100,49.400,
2021/04/05 17:48:14,3012.302,0.000,0.364,0.000,5.066,6.106,303.251,106.335,105.673,256.834,256.888,203.578,216.907,187.807,166.013,169.580,36.253,51.426,55.011,47.301,51.029,55.044,54.682,49.761,47.768,50.102,67.162,73.238,64.396,68.329,76.832,83.727,69.213,73.514,76.030,80.383,89.291,89.537,84.586,84.745,60.031,61.375,50.216,50.223,18.650,20.955,37.312,42.730,16.296,17.486,28.496,16.029,53.565,45.024,35.779,27.525,38.798,26.714,22.115,16.120,-0.144,-0.233,-0.228,-0.128,-0.223,-0.198,-0.064,256.452,271.519,6.500,0.721,28.764,34.146,12.999,26.788,47.620,126.870,303.690,34.519,32.806,172.930,153.626,280.649,12.400,9.400,30.300,36.000,14.200,27.100,49.400,
2021/04/05 17:48:15,3012.302,0.000,0.364,0.000,5.066,6.106,303.251,106.335,105.673,256.834,256.888,203.578,216.907,187.807,166.013,169.580,36.253,51.426,55.011,47.301,51.029,55.044,54.682,49.761,47.768,50.102,67.162,73.238,64.396,68.329,76.832,83.727,69.213,73.514,76.030,80.383,89.291,89.537,84.586,84.745,60.031,61.375,50.216,50.223,18.650,20.955,37.312,42.730,16.296,17.486,28.496,16.029,53.565,45.024,35.779,27.525,38.798,26.714,22.115,16.120,-0.144,-0.233,-0.228,-0.128,-0.223,-0.198,-0.064,256.452,271.519,6.500,0.721,28.764,34.146,12.999,26.788,47.620,126.870,303.690,34.519,32.806,172.930,153.626,280.649,12.400,9.400,30.300,36.000,14.200,27.100,49.400,
2021/04/05 17:48:16,3012.352,0.000,0.364,0.000,5.066,6.132,303.478,106.335,105.924,256.834,256.888,203.578,216.907,187.807,166.013,169.580,36.323,51.450,55.011,47.276,51.029,55.066,54.682,49.785,47.870,50.041,67.253,73.238,64.420,68.329,76.897,83.748,69.213,73.536,76.095,80.479,89.315,89.537,84.674,84.685,59.989,61.314,50.240,50.223,17.285,20.681,34.998,42.730,17.480,18.033,28.860,15.938,53.474,44.933,35.961,27.616,38.707,26.714,22.115,16.211,-0.153,-0.208,-0.219,-0.128,-0.210,-0.186,-0.064,256.413,271.519,6.500,0.721,28.764,34.146,12.999,26.788,47.620,126.870,303.690,34.519,32.806,172.930,153.626,280.649,12.400,9.400,30.300,36.000,14.200,27.100,49.400,
2021/04/05 17:48:17,3012.302,0.000,0.364,0.000,5.066,6.132,303.478,106.587,105.924,257.069,256.888,203.578,216.907,187.807,166.013,169.580,36.253,51.493,55.011,47.301,51.029,55.066,54.622,49.785,47.870,50.102,67.162,73.238,64.396,68.254,76.897,83.748,69.213,73.536,76.095,80.405,89.356,89.537,84.586,84.745,60.031,61.314,50.216,50.223,17.831,21.137,35.191,42.092,16.387,17.760,28.951,16.029,53.474,45.297,36.052,27.707,38.707,26.714,21.933,16.120,-0.149,-0.221,-0.221,-0.138,-0.220,-0.196,-0.064,256.431,271.509,0.671,0.283,24.821,36.842,14.700,27.162,48.192,153.435,45.000,37.470,36.279,180.000,155.416,280.401,9.400,8.500,26.600,38.700,15.700,27.600,50.100,
2021/04/05 17:48:18,3012.138,0.000,0.364,0.000,5.066,6.132,303.478,106.838,106.176,257.303,256.888,203.578,216.907,187.807,166.013,169.580,36.323,51.493,55.011,47.231,51.029,55.066,54.622,49.785,47.870,50.102,67.162,73.238,64.396,68.254,76.897,83.748,69.213,73.536,76.095,80.405,89.356,89.537,84.586,84.745,60.031,61.314,50.216,50.223,17.376,21.410,35.094,42.092,16.661,17.395,28.951,16.120,53.474,45.115,35.961,27.525,38.707,26.714,22.297,16.120,-0.140,-0.210,-0.214,-0.120,-0.217,-0.196,-0.064,256.418,271.450,0.671,0.283,24.821,36.842,14.700,27.162,48.192,153.435,45.000,37.470,36.279,180.000,155.416,280.401,9.400,8.500,26.600,38.700,15.700,27.600,50.100,
2021/04/05 17:48:19,3012.138,0.000,0.364,0.000,5.066,6.132,303.478,106.838,106.176,257.303,256.888,203.578,216.907,187.807,166.013,169.580,36.323,51.493,55.011,47.231,51.029,55.066,54.622,49.785,47.870,50.102,67.162,73.238,64.396,68.254,76.897,83.748,69.213,73.536,76.095,80.405,89.356,89.537,84.586,84.745,60.031,61.314,50.216,50.223,17.376,21.410,35.094,42.092,16.661,17.395,28.951,16.120,53.474,45.115,35.961,27.525,38.707,26.714,22.297,16.120,-0.140,-0.210,-0.214,-0.120,-0.217,-0.196,-0.064,256.418,271.450,0.671,0.283,24.821,36.842,14.700,27.162,48.192,153.435,45.000,37.470,36.279,180.000,155.416,280.401,9.400,8.500,26.600,38.700,15.700,27.600,50.100,
2021/04/05 17:48:20,3012.075,0.000,0.364,0.000,5.066,6.132,303.498,106.838,106.406,257.303,257.103,203.578,216.887,187.807,165.991,169.350,36.297,51.493,55.087,47.301,51.004,55.066,54.599,49.848,47.870,50.102,67.162,73.238,64.396,68.329,76.938,83.748,69.189,73.536,76.071,80.479,89.356,89.611,84.651,84.745,60.031,61.375,50.216,50.284,16.830,22.595,35.962,43.367,16.296,17.486,28.860,15.938,53.747,45.115,36.143,27.707,38.798,26.623,22.297,16.120,-0.138,-0.220,-0.221,-0.121,-0.206,-0.187,-0.064,256.426,271.455,3.667,3.722,25.084,33.617,14.603,27.344,47.972,154.134,263.830,37.875,32.981,178.823,155.591,279.600,12.800,13.700,27.400,35.800,15.900,27.900,49.800,
2021/04/05 17:48:21,3012.217,0.000,0.364,0.000,5.066,6.132,303.725,107.090,106.428,257.303,257.123,203.578,216.907,187.807,166.013,169.350,36.323,51.559,55.087,47.276,51.004,55.066,54.622,49.785,47.870,50.102,67.228,73.299,64.463,68.329,76.938,83.748,69.189,73.536,76.071,80.479,89.356,89.611,84.651,84.745,60.031,61.314,50.216,50.284,15.375,20.135,34.805,42.365,16.296,17.213,28.951,16.576,53.474,45.115,35.870,27.707,38.707,26.623,22.115,16.120,-0.152,-0.206,-0.218,-0.131,-0.210,-0.188,-0.064,256.439,271.455,3.667,3.722,25.084,33.617,14.603,27.344,47.972,154.134,263.830,37.875,32.981,178.823,155.591,279.600,12.800,13.700,27.400,35.800,15.900,27.900,49.800,
2021/04/05 17:48:22,3012.138,0.000,0.364,0.000,5.066,6.132,303.705,107.090,106.428,257.303,257.123,203.578,216.907,187.807,166.013,169.076,36.323,51.559,55.087,47.231,51.095,55.044,54.622,49.825,47.910,50.102,67.228,73.238,64.396,68.254,76.961,83.727,69.280,73.514,76.095,80.457,89.356,89.611,84.651,84.745,60.031,61.314,50.216,50.284,18.013,23.233,35.480,42.001,16.479,17.760,28.860,15.938,53.383,45.206,35.779,27.707,38.616,26.623,22.024,16.120,-0.148,-0.205,-0.216,-0.131,-0.210,-0.188,-0.064,256.465,271.460,3.667,3.722,25.084,33.617,14.603,27.344,47.972,154.134,263.830,37.875,32.981,178.823,155.591,279.600,12.800,13.700,27.400,35.800,15.900,27.900,49.800,
2021/04/05 17:48:23,3012.104,0.000,0.364,0.000,5.066,6.132,303.725,107.090,106.657,257.303,257.338,203.578,216.887,187.807,165.991,169.098,36.297,51.559,55.170,47.301,51.071,55.066,54.622,49.848,47.870,50.200,67.228,73.321,64.463,68.351,76.938,83.748,69.255,73.536,76.071,80.405,89.421,89.633,84.651,84.825,60.031,61.397,50.282,50.306,19.742,20.681,36.251,42.365,17.116,17.395,29.224,15.938,53.656,45.206,35.870,27.616,38.616,26.623,22.024,16.120,-0.160,-0.228,-0.228,-0.135,-0.221,-0.196,-0.064,256.478,271.338,3.667,3.722,25.084,33.617,14.603,27.344,47.972,154.134,263.830,37.875,32.981,178.823,155.591,279.600,12.800,13.700,27.400,35.800,15.900,27.900,49.800,
2021/04/05 17:48:24,3012.115,0.000,0.364,0.000,5.066,6.132,303.725,107.341,106.657,257.538,257.338,203.578,217.122,187.807,165.991,169.350,36.297,51.559,55.087,47.301,51.095,55.066,54.622,49.848,47.933,50.102,67.228,73.238,64.463,68.329,77.026,83.748,69.280,73.536,76.095,80.479,89.421,89.537,84.651,84.745,60.097,61.314,50.216,50.223,19.469,18.404,37.216,42.912,16.205,17.031,29.133,16.120,53.565,45.297,35.779,27.616,38.707,26.623,22.297,16.211,-0.147,-0.217,-0.223,-0.130,-0.215,-0.197,-0.064,256.465,271.402,3.667,3.722,25.084,33.617,14.603,27.344,47.972,154.134,263.830,37.875,32.981,178.823,155.591,279.600,12.800,13.700,27.400,35.800,15.900,27.900,49.800,
2021/04/05 17:48:25,3012.228,0.000,0.364,0.000,5.029,6.132,303.725,107.593,106.931,257.538,257.358,203.813,217.142,187.807,166.013,169.098,36.323,51.625,55.147,47.301,51.071,55.066,54.622,49.848,47.933,50.102,67.228,73.299,64.463,68.329,77.003,83.748,69.255,73.536,76.136,80.479,89.421,89.611,84.716,84.745,60.031,61.314,50.282,50.284,18.468,21.593,35.094,45.098,16.114,17.395,29.133,16.758,53.565,45.297,36.052,27.798,38.707,26.623,22.024,16.211,-0.150,-0.220,-0.230,-0.135,-0.208,-0.193,-0.064,256.439,271.338,3.667,3.722,25.084,33.617,14.603,27.344,47.972,154.134,263.830,37.875,32.981,178.823,155.591,279.600,12.800,13.700,27.400,35.800,15.900,27.900,49.800,
2021/04/05 17:48:26,3012.211,0.000,0.364,0.000,5.066,6.132,303.932,107.593,106.931,257.773,257.594,203.813,217.142,187.807,166.013,169.076,36.323,51.625,55.087,47.301,51.071,55.066,54.622,49.848,47.933,50.102,67.228,73.238,64.396,68.329,77.003,83.807,69.255,73.536,76.136,80.479,89.421,89.611,84.716,84.745,60.097,61.314,50.282,50.223,17.922,20.590,34.516,42.183,16.934,18.033,29.042,16.211,53.747,45.388,35.870,27.707,38.616,26.532,22.024,16.211,-0.149,-0.204,-0.214,-0.128,-0.207,-0.186,-0.064,256.418,271.450,4.741,3.891,24.907,34.064,13.952,28.636,47.972,117.646,244.094,34.200,34.716,184.934,155.225,279.600,10.600,9.000,27.500,35.800,15.000,29.000,49.700,
2021/04/05 17:48:27,3012.092,0.000,0.364,0.000,5.066,6.132,303.932,107.593,107.183,257.773,257.594,203.813,217.142,187.807,166.013,169.076,36.323,51.650,55.170,47.301,51.095,55.044,54.561,49.825,47.910,50.200,67.253,73.321,64.487,68.351,77.026,83.786,69.280,73.514,76.160,80.457,89.509,89.633,84.739,84.825,60.122,61.336,50.306,50.306,16.648,20.681,34.902,43.094,16.570,17.304,29.224,16.029,53.565,45.297,35.961,27.798,38.707,26.532,22.024,16.211,-0.138,-0.206,-0.207,-0.117,-0.206,-0.181,-0.064,256.418,271.396,4.741,3.891,24.907,34.064,13.952,28.636,47.972,117.646,244.094,34.200,34.716,184.934,155.225,279.600,10.600,9.000,27.500,35.800,15.000,29.000,49.700,
2021/04/05 17:48:28,3012.087,0.000,0.364,0.000,5.066,6.132,303.932,107.844,107.183,257.773,257.594,203.813,217.142,188.058,166.013,169.076,36.323,51.625,55.223,47.301,51.071,55.066,54.622,49.848,47.933,50.178,67.228,73.238,64.463,68.329,77.067,83.748,69.255,73.536,76.136,80.479,89.485,89.671,84.716,84.804,60.031,61.314,50.282,50.284,18.104,23.506,35.287,45.190,16.479,17.304,29.133,16.393,53.565,45.297,35.870,27.616,38.616,26.532,21.842,16.211,-0.147,-0.196,-0.217,-0.119,-0.208,-0.185,-0.064,256.465,271.338,4.741,3.891,24.907,34.064,13.952,28.636,47.972,117.646,244.094,34.200,34.716,184.934,155.225,279.600,10.600,9.000,27.500,35.800,15.000,29.000,49.700,
2021/04/05 17:48:29,3012.155,0.000,0.364,0.000,5.029,6.132,304.179,107.844,107.183,258.008,257.829,203.813,217.142,187.807,166.013,169.098,36.323,51.625,55.223,47.276,51.071,55.006,54.622,49.848,47.933,50.178,67.228,73.238,64.463,68.329,77.003,83.807,69.255,73.536,76.136,80.479,89.485,89.671,84.716,84.804,60.097,61.314,50.282,50.284,18.195,19.588,36.541,42.730,15.932,17.304,28.860,15.756,53.656,45.024,35.961,27.433,38.525,26.441,21.751,16.120,-0.137,-0.218,-0.215,-0.119,-0.206,-0.182,-0.064,256.450,271.327,4.741,3.891,24.907,34.064,13.952,28.636,47.972,117.646,244.094,34.200,34.716,184.934,155.225,279.600,10.600,9.000,27.500,35.800,15.000,29.000,49.700,
2021/04/05 17:48:30,3012.262,0.000,0.364,0.000,5.066,6.132,303.932,108.096,107.412,258.008,257.808,203.813,217.122,188.058,165.991,169.076,36.297,51.625,55.147,47.370,51.071,55.044,54.622,49.825,47.910,50.178,67.228,73.238,64.463,68.329,77.067,83.786,69.255,73.514,76.136,80.457,89.485,89.611,84.781,84.804,60.031,61.314,50.282,50.223,16.739,21.957,35.962,43.458,16.752,17.668,28.678,16.029,53.565,45.297,36.052,27.707,38.707,26.532,21.842,16.029,-0.149,-0.207,-0.223,-0.132,-0.199,-0.179,-0.064,256.431,271.333,4.741,3.891,24.907,34.064,13.952,28.636,47.972,117.646,244.094,34.200,34.716,184.934,155.225,279.600,10.600,9.000,27.500,35.800,15.000,29.000,49.700,
2021/04/05 17:48:31,3012.177,0.000,0.364,0.000,5.066,6.132,304.179,108.074,107.686,257.988,257.829,203.793,217.142,188.036,166.013,168.846,36.392,51.692,55.147,47.301,51.095,55.066,54.622,49.848,47.933,50.178,67.228,73.238,64.463,68.329,77.091,83.807,69.280,73.536,76.160,80.479,89.485,89.611,84.781,84.804,60.097,61.314,50.282,50.284,17.558,20.955,35.094,42.092,16.661,18.306,29.224,16.302,53.565,45.206,36.052,27.889,38.616,26.532,21.751,16.120,-0.143,-0.196,-0.210,-0.127,-0.205,-0.184,-0.064,256.413,271.279,9.270,11.180,27.910,36.181,13.718,27.262,48.648,137.186,190.305,32.267,37.250,182.925,155.974,280.063,16.300,16.700,29.700,37.500,14.900,27.800,50.400,
2021/04/05 17:48:32,3012.126,0.000,0.364,0.000,5.066,6.106,304.160,108.347,107.686,258.008,258.064,204.048,217.378,188.058,166.013,168.824,36.323,51.716,55.223,47.370,51.095,55.044,54.682,49.904,47.973,50.238,67.253,73.299,64.487,68.329,77.091,83.786,69.213,73.575,76.160,80.457,89.509,89.671,84.804,84.804,60.122,61.375,50.306,50.284,18.013,22.868,36.734,43.914,17.298,17.304,29.224,16.393,53.383,45.297,35.961,27.798,38.707,26.441,21.933,16.211,-0.161,-0.211,-0.226,-0.138,-0.206,-0.183,-0.064,256.399,271.343,9.270,11.180,27.910,36.181,13.718,27.262,48.648,137.186,190.305,32.267,37.250,182.925,155.974,280.063,16.300,16.700,29.700,37.500,14.900,27.800,50.400,
2021/04/05 17:48:33,3012.064,0.000,0.364,0.000,5.066,6.106,304.160,108.347,107.938,258.243,258.064,204.048,217.142,188.058,166.013,169.076,36.323,51.692,55.245,47.370,51.071,55.044,54.682,49.825,47.973,50.261,67.228,73.321,64.463,68.351,77.067,83.786,69.255,73.514,76.136,80.457,89.485,89.692,84.781,84.825,60.097,61.397,50.282,50.306,17.012,20.317,35.769,43.367,16.661,17.486,28.860,16.029,53.747,45.206,35.961,27.616,38.616,26.441,22.115,16.211,-0.146,-0.198,-0.217,-0.113,-0.209,-0.185,-0.064,256.439,271.220,9.270,11.180,27.910,36.181,13.718,27.262,48.648,137.186,190.305,32.267,37.250,182.925,155.974,280.063,16.300,16.700,29.700,37.500,14.900,27.800,50.400,
2021/04/05 17:48:34,3012.047,0.000,0.364,0.000,5.066,6.132,304.179,108.598,107.938,258.243,258.064,204.048,217.378,188.058,166.013,168.846,36.323,51.716,55.223,47.370,51.095,55.066,54.660,49.927,47.997,50.238,67.253,73.299,64.487,68.329,77.156,83.881,69.280,73.597,76.160,80.479,89.509,89.671,84.804,84.878,60.122,61.314,50.306,50.284,16.194,20.044,34.709,42.912,15.841,17.031,28.769,15.938,53.292,45.206,35.870,27.616,38.525,26.349,21.751,16.211,-0.146,-0.226,-0.224,-0.132,-0.219,-0.194,-0.064,256.457,271.274,9.270,11.180,27.910,36.181,13.718,27.262,48.648,137.186,190.305,32.267,37.250,182.925,155.974,280.063,16.300,16.700,29.700,37.500,14.900,27.800,50.400,
2021/04/05 17:48:35,3012.138,0.000,0.364,0.000,5.066,6.106,304.160,108.598,107.938,258.243,258.064,204.048,217.378,188.058,166.013,168.824,36.323,51.692,55.284,47.370,51.071,55.044,54.682,49.825,47.973,50.238,67.228,73.238,64.463,68.329,77.132,83.786,69.255,73.575,76.136,80.457,89.485,89.671,84.781,84.878,60.097,61.375,50.282,50.284,19.196,21.593,35.480,42.183,16.023,17.031,29.133,16.120,53.474,45.206,35.870,27.616,38.616,26.349,21.751,16.120,-0.143,-0.204,-0.219,-0.110,-0.198,-0.170,-0.064,256.431,271.279,9.270,11.180,27.910,36.181,13.718,27.262,48.648,137.186,190.305,32.267,37.250,182.925,155.974,280.063,16.300,16.700,29.700,37.500,14.900,27.800,50.400,
2021/04/05 17:48:36,3012.222,0.000,0.364,0.000,5.066,6.106,304.407,108.850,108.189,258.243,258.064,203.813,217.378,188.058,166.013,168.846,36.392,51.758,55.223,47.370,51.137,55.066,54.622,49.848,47.997,50.178,67.228,73.238,64.463,68.254,77.132,83.807,69.322,73.597,76.136,80.479,89.550,89.671,84.781,84.804,60.097,61.314,50.282,50.223,17.831,20.590,36.251,42.821,16.387,17.577,28.951,16.029,53.747,45.479,35.961,27.707,38.525,26.441,21.660,16.029,-0.138,-0.199,-0.208,-0.125,-0.207,-0.182,-0.064,256.411,271.274,9.270,11.180,27.910,36.181,13.718,27.262,48.648,137.186,190.305,32.267,37.250,182.925,155.974,280.063,16.300,16.700,29.700,37.500,14.900,27.800,50.400,
2021/04/05 17:48:37,3012.036,0.000,0.364,0.000,5.066,6.132,304.407,108.850,108.419,258.478,258.279,204.048,217.357,188.058,165.991,168.846,36.297,51.758,55.284,47.370,51.071,55.044,54.622,49.904,47.973,50.238,67.228,73.238,64.463,68.329,77.132,83.786,69.255,73.575,76.136,80.457,89.550,89.671,84.781,84.878,60.097,61.314,50.282,50.284,19.105,21.228,36.637,43.367,16.934,17.668,28.769,15.574,53.565,45.297,36.326,27.798,38.616,26.441,22.024,16.120,-0.155,-0.222,-0.226,-0.126,-0.226,-0.205,-0.064,256.405,271.279,6.420,11.461,27.226,39.422,12.510,27.496,47.775,142.595,209.249,29.484,36.230,182.291,156.418,279.640,11.100,15.700,29.100,41.300,13.800,27.900,49.600,
2021/04/05 17:48:38,3012.036,0.000,0.364,0.000,5.066,6.132,304.407,108.850,108.419,258.478,258.279,204.048,217.357,188.058,165.991,168.846,36.297,51.758,55.284,47.370,51.071,55.044,54.622,49.904,47.973,50.238,67.228,73.238,64.463,68.329,77.132,83.786,69.255,73.575,76.136,80.457,89.550,89.671,84.781,84.878,60.097,61.314,50.282,50.284,19.105,21.228,36.637,43.367,16.934,17.668,28.769,15.574,53.565,45.297,36.326,27.798,38.616,26.441,22.024,16.120,-0.155,-0.222,-0.226,-0.126,-0.226,-0.205,-0.064,256.405,271.279,6.420,11.461,27.226,39.422,12.510,27.496,47.775,142.595,209.249,29.484,36.230,182.291,156.418,279.640,11.100,15.700,29.100,41.300,13.800,27.900,49.600,
2021/04/05 17:48:39,3012.070,0.000,0.364,0.000,5.066,6.106,304.387,109.101,108.441,258.478,258.299,204.048,217.378,188.058,166.013,168.824,36.392,51.849,55.284,47.370,51.095,55.044,54.561,49.904,47.973,50.238,67.253,73.299,64.487,68.329,77.156,83.860,69.280,73.575,76.160,80.517,89.574,89.745,84.869,84.878,60.122,61.375,50.306,50.284,19.651,21.957,36.059,42.274,16.752,17.851,29.133,16.211,53.565,45.297,36.143,27.707,38.707,26.441,21.751,16.029,-0.137,-0.219,-0.220,-0.122,-0.209,-0.182,-0.064,256.406,271.161,6.420,11.461,27.226,39.422,12.510,27.496,47.775,142.595,209.249,29.484,36.230,182.291,156.418,279.640,11.100,15.700,29.100,41.300,13.800,27.900,49.600,
2021/04/05 17:48:40,3012.234,0.000,0.364,0.000,5.066,6.106,304.387,109.353,108.671,258.713,258.279,204.048,217.357,188.058,165.991,168.824,36.297,51.849,55.322,47.370,51.137,55.044,54.622,49.904,48.053,50.216,67.253,73.277,64.487,68.307,77.132,83.860,69.255,73.575,76.201,80.517,89.574,89.649,84.804,84.856,60.122,61.353,50.372,50.337,18.195,23.870,35.673,43.641,15.841,17.851,28.951,16.302,53.838,45.206,35.870,27.616,38.434,26.349,21.751,16.029,-0.158,-0.222,-0.230,-0.137,-0.220,-0.191,-0.064,256.420,271.220,6.420,11.461,27.226,39.422,12.510,27.496,47.775,142.595,209.249,29.484,36.230,182.291,156.418,279.640,11.100,15.700,29.100,41.300,13.800,27.900,49.600,
2021/04/05 17:48:41,3012.194,0.000,0.364,0.000,5.066,6.106,304.387,109.353,108.692,258.713,258.534,204.048,217.378,188.310,166.264,168.824,36.392,51.849,55.344,47.370,51.161,55.044,54.622,49.904,48.053,50.238,67.253,73.238,64.487,68.329,77.156,83.860,69.280,73.575,76.225,80.457,89.574,89.671,84.804,84.878,60.122,61.375,50.306,50.284,18.650,21.866,36.830,42.547,16.479,17.942,28.860,16.120,53.565,45.115,35.870,27.525,38.434,26.167,21.660,16.029,-0.139,-0.215,-0.209,-0.125,-0.216,-0.184,-0.064,256.385,271.215,9.291,8.955,29.259,37.485,11.200,27.496,47.775,142.595,209.249,29.484,36.230,182.291,156.418,279.640,11.100,15.700,29.100,41.300,13.800,27.900,49.600,
2021/04/05 17:48:42,3012.059,0.000,0.182,0.000,5.066,6.106,304.614,109.353,108.922,258.713,258.749,204.048,217.357,188.058,165.991,168.573,36.367,51.825,55.284,47.370,51.071,55.044,54.622,49.904,48.053,50.178,67.228,73.238,64.463,68.329,77.197,83.860,69.322,73.575,76.136,80.457,89.550,89.671,84.781,84.878,60.097,61.314,50.282,50.284,19.287,21.684,36.830,44.461,16.205,16.940,29.042,16.302,53.474,45.388,36.143,27.798,38.616,26.349,21.842,16.120,-0.164,-0.235,-0.232,-0.144,-0.225,-0.190,-0.064,256.360,271.161,9.291,8.955,29.259,37.485,11.200,26.603,48.481,124.032,203.703,28.142,37.848,179.488,156.519,280.939,14.900,17.500,31.700,38.900,13.100,27.000,50.100,
2021/04/05 17:48:43,3011.957,0.000,0.364,0.000,5.066,6.106,304.614,109.604,108.944,258.713,258.769,204.048,217.378,188.310,166.013,168.573,36.323,51.825,55.420,47.370,51.095,55.044,54.561,49.904,48.053,50.238,67.228,73.299,64.463,68.329,77.220,83.860,69.280,73.575,76.225,80.457,89.550,89.745,84.781,84.937,60.097,61.375,50.348,50.360,17.831,20.773,36.541,43.185,16.570,17.122,29.133,16.393,53.656,45.388,36.052,27.798,38.525,26.349,21.660,16.120,-0.140,-0.201,-0.211,-0.121,-0.214,-0.190,-0.064,256.346,271.156,9.291,8.955,29.259,37.485,11.200,26.603,48.481,124.032,203.703,28.142,37.848,179.488,156.519,280.939,14.900,17.500,31.700,38.900,13.100,27.000,50.100,
2021/04/05 17:48:44,3012.075,0.000,0.364,0.000,5.066,6.106,304.614,109.604,109.174,258.948,258.749,204.283,217.592,188.310,165.991,168.573,36.367,51.915,55.367,47.370,51.071,55.127,54.561,49.927,48.076,50.261,67.253,73.261,64.487,68.351,77.197,83.881,69.322,73.597,76.136,80.538,89.574,89.766,84.869,84.899,60.122,61.397,50.306,50.306,16.558,20.317,35.866,43.276,16.205,17.486,29.042,16.393,53.565,45.388,35.961,27.707,38.434,26.349,21.569,16.120,-0.148,-0.229,-0.231,-0.132,-0.223,-0.201,-0.064,256.347,271.161,9.291,8.955,29.259,37.485,11.200,26.603,48.481,124.032,203.703,28.142,37.848,179.488,156.519,280.939,14.900,17.500,31.700,38.900,13.100,27.000,50.100,
2021/04/05 17:48:45,3012.183,0.000,0.364,0.000,5.066,6.106,304.614,109.604,109.196,258.948,259.005,204.283,217.613,188.310,166.013,168.573,36.392,51.891,55.344,47.370,51.071,55.044,54.622,49.904,48.053,50.299,67.228,73.299,64.463,68.329,77.262,83.860,69.322,73.575,76.201,80.517,89.550,89.745,84.846,84.937,60.097,61.375,50.348,50.360,16.558,18.677,35.094,42.730,16.570,16.758,29.133,16.211,53.929,45.297,36.052,27.798,38.342,26.349,21.569,16.120,-0.153,-0.214,-0.226,-0.132,-0.216,-0.187,-0.064,256.287,271.161,9.291,8.955,29.259,37.485,11.200,26.603,48.481,124.032,203.703,28.142,37.848,179.488,156.519,280.939,14.900,17.500,31.700,38.900,13.100,27.000,50.100,
2021/04/05 17:48:46,3012.030,0.000,0.364,0.000,5.066,6.106,304.614,109.856,109.447,258.948,259.005,204.283,217.613,188.310,166.264,168.573,36.392,51.891,55.344,47.439,51.161,55.105,54.539,49.967,48.053,50.299,67.228,73.299,64.463,68.390,77.285,83.860,69.346,73.575,76.160,80.517,89.550,89.804,84.846,84.937,60.097,61.375,50.282,50.360,16.194,18.495,35.962,43.094,16.843,16.849,29.133,16.120,53.656,45.388,36.052,27.616,38.434,26.258,21.478,16.029,-0.142,-0.203,-0.211,-0.133,-0.208,-0.187,-0.064,256.300,271.098,9.291,8.955,29.259,37.485,11.200,26.603,48.481,124.032,203.703,28.142,37.848,179.488,156.519,280.939,14.900,17.500,31.700,38.900,13.100,27.000,50.100,
2021/04/05 17:48:47,3011.878,0.000,0.364,0.000,5.066,6.106,304.614,109.856,109.447,258.948,259.005,204.283,217.613,188.310,166.264,168.573,36.392,51.891,55.344,47.439,51.161,55.105,54.539,49.967,48.053,50.299,67.228,73.299,64.463,68.390,77.285,83.860,69.346,73.575,76.160,80.517,89.550,89.804,84.846,84.937,60.097,61.375,50.282,50.360,16.194,18.495,35.962,43.094,16.843,16.849,29.133,16.120,53.656,45.388,36.052,27.616,38.434,26.258,21.478,16.029,-0.142,-0.203,-0.211,-0.133,-0.208,-0.187,-0.064,256.293,271.034,3.324,4.427,28.210,33.616,11.802,27.548,47.907,195.709,288.435,32.845,34.210,179.029,156.692,279.856,12.100,15.300,30.300,36.400,13.700,28.200,49.700,
2021/04/05 17:48:48,3011.923,0.000,0.364,0.000,5.066,6.106,304.614,110.107,109.699,259.183,259.005,204.283,217.613,188.310,166.264,168.573,36.392,51.957,55.442,47.439,51.137,55.127,54.561,49.990,48.139,50.321,67.228,73.321,64.463,68.351,77.262,83.881,69.322,73.597,76.136,80.538,89.550,89.766,84.846,84.959,60.097,61.397,50.348,50.382,16.103,20.955,34.612,42.547,16.661,17.760,29.406,16.302,53.474,45.388,36.143,27.707,38.434,26.258,21.569,16.120,-0.144,-0.216,-0.219,-0.126,-0.219,-0.202,-0.064,256.248,271.215,3.324,4.427,28.210,33.616,11.802,27.548,47.907,195.709,288.435,32.845,34.210,179.029,156.692,279.856,12.100,15.300,30.300,36.400,13.700,28.200,49.700,
2021/04/05 17:48:49,3011.979,0.000,0.364,0.000,5.066,6.106,304.861,110.359,109.699,259.183,259.240,204.283,217.848,188.310,166.264,168.343,36.392,51.957,55.420,47.414,51.137,55.127,54.561,49.990,48.139,50.299,67.228,73.238,64.463,68.329,77.262,83.881,69.322,73.597,76.201,80.538,89.615,89.804,84.846,84.937,60.097,61.375,50.348,50.360,20.651,24.326,36.926,43.367,16.296,17.760,29.497,16.576,53.383,45.297,35.961,27.616,38.434,26.349,21.478,16.029,-0.149,-0.234,-0.234,-0.134,-0.216,-0.206,-0.064,256.262,270.980,3.324,4.427,28.210,33.616,11.802,27.548,47.907,195.709,288.435,32.845,34.210,179.029,156.692,279.856,12.100,15.300,30.300,36.400,13.700,28.200,49.700,
2021/04/05 17:48:50,3012.059,0.000,0.364,0.000,5.066,6.106,304.861,110.359,109.699,259.183,259.240,204.283,217.613,188.310,166.264,168.343,36.392,51.957,55.442,47.439,51.137,55.127,54.622,49.990,48.139,50.321,67.228,73.321,64.463,68.351,77.262,83.881,69.322,73.597,76.136,80.538,89.615,89.766,84.910,84.959,60.097,61.336,50.348,50.382,19.651,20.499,36.926,42.730,17.025,17.213,29.315,16.576,53.747,45.479,36.235,27.798,38.525,26.258,21.751,16.211,-0.142,-0.183,-0.207,-0.121,-0.196,-0.176,-0.064,256.274,271.098,9.485,8.824,29.040,36.486,12.204,27.485,47.897,137.564,203.369,33.198,37.875,178.591,155.953,280.465,19.300,20.700,31.400,39.500,13.300,27.800,49.700,
2021/04/05 17:48:51,3011.889,0.000,0.364,0.000,5.103,6.106,304.842,110.610,109.951,259.652,259.240,204.283,217.613,188.310,166.264,168.321,36.392,51.982,55.420,47.370,51.161,55.105,54.561,49.904,48.116,50.299,67.253,73.299,64.487,68.329,77.350,83.860,69.346,73.575,76.225,80.517,89.639,89.745,84.869,84.937,60.122,61.375,50.372,50.360,20.378,24.781,36.251,45.007,16.296,17.851,29.588,16.849,53.474,45.297,35.961,27.707,38.251,26.167,21.569,16.120,-0.141,-0.210,-0.214,-0.126,-0.214,-0.186,-0.064,256.301,271.098,9.485,8.824,29.040,36.486,12.204,27.485,47.897,137.564,203.369,33.198,37.875,178.591,155.953,280.465,19.300,20.700,31.400,39.500,13.300,27.800,49.700,
2021/04/05 17:48:52,3011.833,0.000,0.364,0.000,5.029,6.106,304.861,110.610,110.202,259.417,259.240,204.283,217.613,188.310,166.264,168.343,36.392,51.957,55.481,47.439,51.161,55.105,54.561,49.967,48.116,50.299,67.228,73.299,64.463,68.329,77.350,83.860,69.346,73.575,76.160,80.576,89.615,89.804,84.910,85.011,60.097,61.314,50.348,50.360,19.378,22.413,37.119,44.461,16.114,17.577,28.951,16.667,53.565,45.479,36.235,27.889,38.434,26.258,21.478,16.029,-0.151,-0.207,-0.217,-0.129,-0.206,-0.184,-0.064,256.288,271.044,9.485,8.824,29.040,36.486,12.204,27.485,47.897,137.564,203.369,33.198,37.875,178.591,155.953,280.465,19.300,20.700,31.400,39.500,13.300,27.800,49.700,
2021/04/05 17:48:53,3011.810,0.000,0.364,0.000,5.066,6.132,304.861,110.862,110.202,259.417,259.240,204.283,217.613,188.310,166.264,168.343,36.392,52.024,55.481,47.370,51.161,55.105,54.561,49.967,48.116,50.375,67.228,73.299,64.463,68.390,77.350,83.919,69.346,73.575,76.160,80.576,89.615,89.804,84.910,85.011,60.097,61.375,50.348,50.420,18.377,22.139,35.480,43.732,17.207,16.758,29.406,16.120,53.747,45.479,36.326,27.798,38.342,26.167,21.660,16.120,-0.139,-0.200,-0.212,-0.122,-0.204,-0.193,-0.064,256.300,271.161,9.485,8.824,29.040,36.486,12.204,27.485,47.897,137.564,203.369,33.198,37.875,178.591,155.953,280.465,19.300,20.700,31.400,39.500,13.300,27.800,49.700,
2021/04/05 17:48:54,3011.934,0.000,0.364,0.000,5.066,6.106,304.842,110.862,110.202,259.652,259.475,204.518,217.848,188.310,166.264,168.321,36.461,52.048,55.541,47.370,51.071,55.105,54.622,49.967,48.179,50.375,67.253,73.299,64.487,68.390,77.326,83.919,69.322,73.575,76.201,80.576,89.703,89.863,84.934,85.011,60.122,61.375,50.372,50.420,18.286,21.319,36.251,41.727,16.387,17.122,29.042,16.120,53.474,45.479,36.052,27.798,38.342,26.167,21.387,16.120,-0.147,-0.222,-0.229,-0.131,-0.208,-0.198,-0.064,256.235,270.980,9.485,8.824,29.040,36.486,12.204,27.485,47.897,137.564,203.369,33.198,37.875,178.591,155.953,280.465,19.300,20.700,31.400,39.500,13.300,27.800,49.700,
2021/04/05 17:48:55,3011.934,0.000,0.364,0.000,5.066,6.106,305.089,111.113,110.432,259.652,259.455,204.518,217.828,188.310,166.242,168.343,36.367,52.024,55.541,47.439,51.095,55.127,54.539,49.990,48.202,50.375,67.228,73.299,64.463,68.390,77.350,83.941,69.346,73.672,76.225,80.597,89.615,89.863,84.910,85.070,60.164,61.375,50.348,50.420,17.103,20.135,35.673,42.730,16.296,16.849,29.406,16.393,53.747,45.297,36.417,27.889,38.251,26.258,21.478,16.120,-0.152,-0.209,-0.219,-0.132,-0.214,-0.195,-0.064,256.235,270.980,9.485,8.824,29.040,36.486,12.204,27.485,47.897,137.564,203.369,33.198,37.875,178.591,155.953,280.465,19.300,20.700,31.400,39.500,13.300,27.800,49.700,
2021/04/05 17:48:56,3011.821,0.000,0.364,0.000,5.029,6.106,304.861,111.113,110.432,259.652,259.690,204.518,217.828,188.310,166.242,168.343,36.367,52.048,55.541,47.370,51.161,55.105,54.561,49.967,48.179,50.375,67.253,73.299,64.553,68.390,77.350,83.919,69.346,73.650,76.225,80.576,89.703,89.804,84.999,85.011,60.122,61.375,50.372,50.420,18.650,23.597,36.059,43.367,16.114,17.213,29.406,16.667,53.747,45.297,36.052,27.707,38.160,26.167,21.296,16.029,-0.148,-0.226,-0.222,-0.135,-0.220,-0.198,-0.064,256.209,270.980,6.224,7.159,29.323,35.681,10.846,25.922,48.364,223.698,318.965,29.187,36.452,174.710,156.105,280.845,11.300,15.400,31.000,37.200,12.100,26.400,50.100,
2021/04/05 17:48:57,3011.827,0.000,0.364,0.000,5.066,6.106,304.861,111.364,110.454,259.887,259.710,204.518,217.848,188.310,166.264,168.091,36.461,52.024,55.481,47.439,51.137,55.105,54.561,49.967,48.179,50.299,67.228,73.238,64.463,68.390,77.391,83.919,69.322,73.575,76.201,80.576,89.680,89.804,84.975,85.011,60.164,61.375,50.348,50.360,19.469,21.137,36.444,42.456,16.205,16.758,29.133,16.120,53.656,45.479,36.326,27.798,38.251,26.167,21.478,16.120,-0.152,-0.216,-0.219,-0.133,-0.211,-0.184,-0.064,256.241,270.975,6.224,7.159,29.323,35.681,10.846,25.922,48.364,223.698,318.965,29.187,36.452,174.710,156.105,280.845,11.300,15.400,31.000,37.200,12.100,26.400,50.100,
2021/04/05 17:48:58,3011.821,0.000,0.364,0.000,5.066,6.106,305.089,111.364,110.684,259.887,259.690,204.518,217.828,188.561,166.242,168.343,36.367,52.090,55.459,47.370,51.161,55.105,54.599,49.967,48.179,50.277,67.228,73.216,64.529,68.307,77.415,83.919,69.412,73.575,76.225,80.517,89.680,89.782,84.975,84.989,60.164,61.292,50.348,50.337,18.104,20.044,36.444,42.912,16.296,17.304,29.133,16.393,53.747,45.297,36.326,27.798,38.251,26.167,21.478,16.029,-0.137,-0.211,-0.212,-0.120,-0.215,-0.193,-0.064,256.222,270.980,6.224,7.159,29.323,35.681,10.846,25.922,48.364,223.698,318.965,29.187,36.452,174.710,156.105,280.845,11.300,15.400,31.000,37.200,12.100,26.400,50.100,
2021/04/05 17:48:59,3011.844,0.000,0.364,0.000,5.066,6.106,305.069,111.616,110.684,259.887,259.690,204.518,217.828,188.310,166.242,168.069,36.436,52.114,55.519,47.439,51.161,55.127,54.622,49.990,48.202,50.353,67.253,73.216,64.553,68.307,77.415,83.941,69.346,73.672,76.225,80.597,89.703,89.782,84.999,84.989,60.188,61.292,50.439,50.337,18.286,23.779,37.119,44.005,16.752,17.486,29.133,16.302,53.747,45.388,36.052,27.707,38.251,26.076,21.387,15.938,-0.148,-0.219,-0.230,-0.132,-0.211,-0.199,-0.064,256.248,270.980,6.224,7.159,29.323,35.681,10.846,25.922,48.364,223.698,318.965,29.187,36.452,174.710,156.105,280.845,11.300,15.400,31.000,37.200,12.100,26.400,50.100,
2021/04/05 17:49:00,3011.979,0.000,0.364,0.000,5.066,6.106,305.069,111.616,110.957,260.122,259.945,204.518,217.848,188.310,166.264,168.321,36.392,52.090,55.541,47.439,51.161,55.127,54.622,49.990,48.202,50.299,67.228,73.238,64.529,68.329,77.415,83.941,69.412,73.597,76.225,80.597,89.680,89.804,84.975,85.011,60.164,61.375,50.415,50.360,18.741,22.868,36.444,41.910,16.843,17.213,29.497,16.211,53.656,45.115,36.326,27.798,38.251,26.167,21.387,16.029,-0.142,-0.197,-0.210,-0.121,-0.205,-0.176,-0.064,256.235,270.985,6.224,7.159,29.323,35.681,10.846,25.922,48.364,223.698,318.965,29.187,36.452,174.710,156.105,280.845,11.300,15.400,31.000,37.200,12.100,26.400,50.100,
2021/04/05 17:49:01,3012.013,0.000,0.364,0.000,5.066,6.106,305.296,111.867,110.957,260.122,259.945,204.518,217.848,188.561,166.264,168.321,36.461,52.114,55.617,47.439,51.161,55.105,54.539,49.967,48.179,50.375,67.253,73.299,64.553,68.329,77.479,83.919,69.412,73.650,76.225,80.576,89.703,89.863,84.999,85.070,60.122,61.375,50.372,50.360,18.559,21.137,35.866,43.276,16.023,17.122,29.224,16.667,53.656,45.297,36.052,27.707,38.160,26.167,21.387,16.029,-0.143,-0.214,-0.216,-0.131,-0.209,-0.190,-0.064,256.254,270.975,5.930,5.292,30.094,35.907,12.269,26.654,48.023,185.807,247.797,34.165,37.987,173.918,153.243,279.953,11.000,9.700,31.900,38.100,14.400,27.100,49.800,
2021/04/05 17:49:02,3012.149,0.000,0.364,0.000,5.066,6.081,305.296,111.867,110.957,260.122,259.945,204.518,218.083,188.561,166.264,168.069,36.461,52.114,55.617,47.439,51.161,55.127,54.622,50.066,48.281,50.375,67.253,73.299,64.553,68.390,77.479,84.000,69.412,73.597,76.225,80.597,89.703,89.863,84.999,85.070,60.188,61.375,50.439,50.420,18.650,20.226,36.734,42.456,16.205,17.577,29.133,16.393,53.474,45.206,36.052,27.707,38.160,26.076,21.205,15.938,-0.154,-0.209,-0.222,-0.139,-0.213,-0.190,-0.064,256.261,270.921,5.930,5.292,30.094,35.907,12.269,26.654,48.023,185.807,247.797,34.165,37.987,173.918,153.243,279.953,11.000,9.700,31.900,38.100,14.400,27.100,49.800,
2021/04/05 17:49:03,3012.188,0.000,0.364,0.000,5.066,6.081,305.296,112.119,111.187,260.357,259.925,204.518,217.828,188.310,166.242,168.069,36.436,52.114,55.678,47.439,51.161,55.203,54.622,50.066,48.281,50.435,67.253,73.375,64.487,68.466,77.415,84.000,69.412,73.672,76.225,80.671,89.703,89.937,84.999,85.129,60.188,61.375,50.439,50.420,19.833,24.235,37.698,44.005,16.479,17.760,29.588,17.213,53.747,45.479,36.235,27.889,38.160,26.076,21.205,16.029,-0.136,-0.212,-0.211,-0.121,-0.210,-0.190,-0.064,256.255,270.980,5.930,5.292,30.094,35.907,12.269,26.654,48.023,185.807,247.797,34.165,37.987,173.918,153.243,279.953,11.000,9.700,31.900,38.100,14.400,27.100,49.800,
2021/04/05 17:49:04,3012.318,0.000,0.364,0.000,5.066,6.081,305.296,112.119,111.439,260.122,260.160,204.518,217.828,188.310,166.242,168.069,36.436,52.181,55.617,47.439,51.137,55.203,54.561,50.066,48.281,50.375,67.253,73.299,64.487,68.390,77.456,84.000,69.388,73.672,76.201,80.671,89.703,89.863,84.999,85.129,60.188,61.375,50.439,50.420,18.013,21.775,35.769,43.550,16.023,16.758,29.588,16.485,53.747,45.753,36.326,27.980,38.251,26.076,21.296,15.938,-0.144,-0.208,-0.224,-0.125,-0.194,-0.194,-0.064,256.334,270.873,5.930,5.292,30.094,35.907,12.269,26.654,48.023,185.807,247.797,34.165,37.987,173.918,153.243,279.953,11.000,9.700,31.900,38.100,14.400,27.100,49.800,
2021/04/05 17:49:05,3012.431,0.000,0.364,0.000,5.066,6.106,305.296,112.370,111.439,260.357,260.395,204.518,218.063,188.561,166.242,167.817,36.436,52.157,55.617,47.439,51.137,55.203,54.622,50.066,48.281,50.375,67.295,73.299,64.529,68.329,77.456,84.000,69.388,73.672,76.201,80.671,89.680,89.863,84.975,85.070,60.164,61.375,50.415,50.360,17.376,20.590,35.866,42.912,16.570,17.122,29.680,16.302,53.656,45.479,36.235,27.889,38.251,25.985,21.387,16.029,-0.144,-0.199,-0.211,-0.128,-0.208,-0.184,-0.064,256.366,270.980,5.930,5.292,30.094,35.907,12.269,26.654,48.023,185.807,247.797,34.165,37.987,173.918,153.243,279.953,11.000,9.700,31.900,38.100,14.400,27.100,49.800,
2021/04/05 17:49:06,3012.556,0.000,0.364,0.000,5.066,6.106,305.316,112.370,111.712,260.592,260.181,204.753,218.083,188.561,166.264,167.839,36.461,52.157,55.678,47.439,51.137,55.203,54.561,50.066,48.281,50.435,67.228,73.299,64.463,68.390,77.456,84.000,69.388,73.672,76.201,80.671,89.680,89.863,85.040,85.129,60.097,61.375,50.415,50.420,18.832,23.141,35.866,43.367,16.843,17.668,29.588,16.393,53.656,45.479,36.235,27.889,38.069,25.985,21.114,15.938,-0.149,-0.223,-0.218,-0.129,-0.207,-0.195,-0.064,256.386,270.926,5.930,5.292,30.094,35.907,12.269,26.654,48.023,185.807,247.797,34.165,37.987,173.918,153.243,279.953,11.000,9.700,31.900,38.100,14.400,27.100,49.800,
2021/04/05 17:49:07,3012.573,0.000,0.364,0.000,5.029,6.081,305.296,112.622,111.712,260.357,260.181,204.753,218.083,188.561,166.516,168.069,36.461,52.157,55.678,47.439,51.228,55.127,54.561,50.066,48.281,50.435,67.228,73.299,64.529,68.390,77.544,83.941,69.412,73.672,76.225,80.671,89.680,89.863,84.975,85.129,60.164,61.451,50.415,50.420,20.106,22.686,36.444,42.912,16.296,17.668,29.315,16.485,53.565,45.388,36.143,27.798,38.160,25.985,21.114,15.847,-0.153,-0.215,-0.228,-0.120,-0.220,-0.198,-0.064,256.398,270.799,8.500,10.511,29.472,38.722,10.001,27.010,48.434,180.000,248.806,26.391,40.601,180.573,156.662,279.987,12.000,17.700,30.900,40.600,11.500,27.400,50.100,
2021/04/05 17:49:08,3012.578,0.000,0.364,0.000,5.066,6.106,305.316,112.622,111.964,260.592,260.416,204.753,218.083,188.561,166.264,167.839,36.461,52.157,55.678,47.439,51.228,55.203,54.561,50.066,48.281,50.435,67.228,73.299,64.463,68.390,77.544,84.000,69.412,73.672,76.225,80.671,89.745,89.937,84.975,85.129,60.097,61.451,50.415,50.420,17.194,22.686,36.637,42.547,16.570,17.577,29.862,16.576,53.565,45.115,36.143,27.525,38.160,25.894,21.114,15.938,-0.138,-0.214,-0.216,-0.125,-0.210,-0.183,-0.064,256.431,270.921,8.500,10.511,29.472,38.722,10.001,27.010,48.434,180.000,248.806,26.391,40.601,180.573,156.662,279.987,12.000,17.700,30.900,40.600,11.500,27.400,50.100,
2021/04/05 17:49:09,3012.799,0.000,0.364,0.000,5.066,6.106,305.316,112.873,111.942,260.592,260.395,204.753,218.063,188.561,166.242,167.839,36.436,52.223,55.776,47.509,51.204,55.181,54.622,50.044,48.258,50.458,67.295,73.397,64.529,68.488,77.520,83.978,69.388,73.650,76.201,80.576,89.745,89.959,85.040,85.151,60.164,61.473,50.415,50.442,19.833,20.590,37.119,43.276,16.296,16.849,29.133,15.938,53.474,45.206,35.870,27.525,38.069,25.894,20.932,15.847,-0.147,-0.209,-0.222,-0.114,-0.205,-0.174,-0.064,256.418,270.863,8.500,10.511,29.472,38.722,10.001,27.010,48.434,180.000,248.806,26.391,40.601,180.573,156.662,279.987,12.000,17.700,30.900,40.600,11.500,27.400,50.100,
2021/04/05 17:49:10,3012.912,0.000,0.364,0.000,5.066,6.081,305.524,112.873,112.194,260.592,260.395,204.753,218.298,188.561,166.242,168.069,36.436,52.223,55.678,47.439,51.228,55.181,54.561,50.044,48.258,50.375,67.228,73.299,64.529,68.329,77.544,83.978,69.412,73.650,76.225,80.576,89.745,89.863,85.040,85.070,60.164,61.375,50.415,50.420,16.921,23.233,35.287,42.912,15.841,17.486,29.497,16.302,53.565,45.297,36.052,27.525,38.069,25.985,20.932,15.756,-0.135,-0.195,-0.207,-0.122,-0.204,-0.179,-0.064,256.431,270.863,8.500,10.511,29.472,38.722,10.001,27.010,48.434,180.000,248.806,26.391,40.601,180.573,156.662,279.987,12.000,17.700,30.900,40.600,11.500,27.400,50.100,
2021/04/05 17:49:11,3012.918,0.000,0.364,0.000,5.066,6.106,305.316,112.873,112.216,260.827,260.651,204.753,218.318,188.561,166.264,167.839,36.461,52.223,55.678,47.509,51.228,55.105,54.599,50.044,48.258,50.435,67.228,73.299,64.463,68.390,77.544,83.978,69.412,73.650,76.225,80.576,89.745,89.937,85.040,85.129,60.164,61.451,50.415,50.420,19.014,22.230,36.637,44.096,17.844,17.851,29.680,16.393,53.565,45.297,36.235,27.525,38.434,26.076,21.387,15.847,-0.159,-0.219,-0.224,-0.138,-0.211,-0.185,-0.064,256.431,270.868,8.500,10.511,29.472,38.722,10.001,27.010,48.434,180.000,248.806,26.391,40.601,180.573,156.662,279.987,12.000,17.700,30.900,40.600,11.500,27.400,50.100,
2021/04/05 17:49:12,3012.788,0.000,0.364,0.000,5.029,6.106,305.524,113.125,112.194,260.592,260.631,204.753,218.063,188.561,166.242,167.817,36.436,52.247,55.678,47.509,51.228,55.105,54.561,50.044,48.258,50.435,67.319,73.299,64.553,68.390,77.544,83.978,69.412,73.650,76.289,80.650,89.768,89.863,85.064,85.070,60.188,61.375,50.439,50.360,17.285,20.226,35.577,44.278,16.752,17.486,29.862,16.120,53.474,45.115,36.143,27.433,37.978,25.894,20.841,15.756,-0.142,-0.216,-0.218,-0.122,-0.221,-0.199,-0.064,256.412,270.868,8.500,10.511,29.472,38.722,10.001,27.010,48.434,180.000,248.806,26.391,40.601,180.573,156.662,279.987,12.000,17.700,30.900,40.600,11.500,27.400,50.100,
2021/04/05 17:49:13,3012.867,0.000,0.364,0.000,5.066,6.081,305.543,113.376,112.445,260.827,260.631,204.753,218.063,188.561,166.242,167.839,36.436,52.289,55.678,47.509,51.228,55.181,54.561,50.044,48.258,50.375,67.295,73.299,64.529,68.329,77.544,83.978,69.479,73.650,76.289,80.650,89.809,89.863,85.105,85.070,60.230,61.375,50.415,50.360,17.649,21.319,34.709,43.185,16.387,17.304,29.680,16.302,53.747,45.479,35.961,27.798,38.160,26.076,21.114,15.847,-0.154,-0.238,-0.239,-0.139,-0.218,-0.211,-0.064,256.431,270.809,2.816,5.261,28.853,35.217,11.697,26.970,48.069,196.504,261.254,32.258,38.660,172.632,154.290,280.913,17.500,18.800,30.600,37.400,13.100,27.500,50.000,
2021/04/05 17:49:14,3012.906,0.000,0.364,0.000,5.066,6.081,305.543,113.376,112.467,260.827,260.651,204.753,218.318,188.561,166.516,167.839,36.461,52.247,55.754,47.509,51.204,55.203,54.561,50.127,48.345,50.435,67.319,73.299,64.553,68.390,77.520,84.000,69.388,73.672,76.266,80.671,89.768,89.937,85.129,85.129,60.188,61.451,50.439,50.420,17.285,22.230,36.251,44.916,16.296,17.851,29.497,16.576,53.565,45.297,36.052,27.616,38.069,25.894,20.841,15.756,-0.146,-0.197,-0.210,-0.125,-0.206,-0.182,-0.064,256.411,270.799,2.816,5.261,28.853,35.217,11.697,26.970,48.069,196.504,261.254,32.258,38.660,172.632,154.290,280.913,17.500,18.800,30.600,37.400,13.100,27.500,50.000,
2021/04/05 17:49:15,3012.884,0.000,0.364,0.000,5.066,6.081,305.543,113.376,112.697,260.827,260.866,204.753,218.298,188.561,166.494,167.588,36.436,52.289,55.754,47.509,51.228,55.203,54.622,50.066,48.281,50.435,67.295,73.375,64.529,68.390,77.609,84.000,69.479,73.672,76.289,80.671,89.809,89.937,85.105,85.129,60.164,61.451,50.415,50.420,17.649,20.590,34.902,43.276,15.932,17.304,29.588,16.211,53.474,45.388,35.870,27.525,37.978,25.894,20.750,15.756,-0.161,-0.243,-0.234,-0.143,-0.229,-0.213,-0.064,256.372,270.857,2.816,5.261,28.853,35.217,11.697,26.970,48.069,196.504,261.254,32.258,38.660,172.632,154.290,280.913,17.500,18.800,30.600,37.400,13.100,27.500,50.000,
2021/04/05 17:49:16,3012.618,0.000,0.364,0.000,5.103,6.081,305.524,113.628,112.719,261.062,260.886,204.988,218.318,188.813,166.516,167.817,36.531,52.289,55.678,47.509,51.228,55.203,54.622,50.127,48.345,50.435,67.228,73.299,64.529,68.390,77.609,84.000,69.479,73.672,76.225,80.671,89.809,89.937,85.040,85.129,60.164,61.375,50.415,50.360,19.833,23.870,37.408,43.094,17.207,17.486,29.680,16.393,53.747,45.206,35.961,27.433,38.069,25.894,20.932,15.756,-0.148,-0.210,-0.218,-0.114,-0.215,-0.186,-0.064,256.347,270.814,2.816,5.261,28.853,35.217,11.697,26.970,48.069,196.504,261.254,32.258,38.660,172.632,154.290,280.913,17.500,18.800,30.600,37.400,13.100,27.500,50.000,
2021/04/05 17:49:17,3012.460,0.000,0.364,0.000,5.029,6.081,305.543,113.628,112.697,261.062,260.866,204.988,218.298,188.561,166.494,167.588,36.436,52.314,55.754,47.509,51.228,55.181,54.622,50.044,48.322,50.435,67.253,73.299,64.553,68.390,77.544,83.978,69.412,73.711,76.225,80.650,89.768,89.937,85.064,85.203,60.188,61.451,50.505,50.420,18.559,21.593,35.866,42.638,17.025,17.760,29.497,15.847,53.383,45.297,36.052,27.525,37.978,25.894,20.750,15.756,-0.139,-0.217,-0.216,-0.125,-0.214,-0.193,-0.064,256.334,270.868,3.606,4.528,28.764,35.541,12.133,28.231,47.907,183.180,239.470,30.041,36.419,175.746,155.069,279.856,13.700,22.800,31.200,39.300,13.200,28.800,49.700,
2021/04/05 17:49:18,3012.522,0.000,0.364,0.000,5.066,6.081,305.524,113.879,112.971,261.062,261.121,204.988,218.318,188.813,166.516,167.566,36.461,52.289,55.754,47.509,51.204,55.203,54.682,50.127,48.345,50.435,67.228,73.299,64.529,68.390,77.585,84.000,69.455,73.733,76.201,80.671,89.745,89.937,85.105,85.129,60.230,61.375,50.481,50.420,16.921,21.501,36.059,41.910,16.114,17.031,29.315,16.029,53.656,45.388,35.961,27.616,37.978,25.894,20.659,15.665,-0.146,-0.211,-0.218,-0.132,-0.217,-0.193,-0.064,256.261,270.809,3.606,4.528,28.764,35.541,12.133,28.231,47.907,183.180,239.470,30.041,36.419,175.746,155.069,279.856,13.700,22.800,31.200,39.300,13.200,28.800,49.700,
