Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:49:19,3012.522,0.000,0.364,0.000,5.066,6.081,305.524,113.879,112.971,261.062,261.121,204.988,218.318,188.813,166.516,167.566,36.461,52.289,55.754,47.509,51.204,55.203,54.682,50.127,48.345,50.435,67.228,73.299,64.529,68.390,77.585,84.000,69.455,73.733,76.201,80.671,89.745,89.937,85.105,85.129,60.230,61.375,50.481,50.420,16.921,21.501,36.059,41.910,16.114,17.031,29.315,16.029,53.656,45.388,35.961,27.616,37.978,25.894,20.659,15.665,-0.146,-0.211,-0.218,-0.132,-0.217,-0.193,-0.064,256.261,270.809,3.606,4.528,28.764,35.541,12.133,28.231,47.907,183.180,239.470,30.041,36.419,175.746,155.069,279.856,13.700,22.800,31.200,39.300,13.200,28.800,49.700,
2021/04/05 17:49:20,3012.245,0.000,0.364,0.000,5.066,6.081,305.751,114.130,113.222,261.297,261.121,204.988,218.318,188.813,166.516,167.566,36.531,52.356,55.754,47.509,51.228,55.203,54.599,50.127,48.345,50.435,67.228,73.299,64.529,68.390,77.609,84.000,69.479,73.733,76.289,80.671,89.745,89.937,85.105,85.203,60.164,61.451,50.415,50.420,17.012,20.864,36.348,42.730,16.843,17.031,29.406,16.120,53.565,45.479,35.870,27.616,38.069,25.894,20.750,15.756,-0.149,-0.216,-0.218,-0.129,-0.201,-0.194,-0.064,256.230,270.809,1.421,2.377,28.660,33.548,13.607,27.056,48.139,219.289,255.379,36.630,39.193,172.823,153.435,280.049,9.500,11.900,30.400,35.200,14.700,27.500,49.900,
2021/04/05 17:49:21,3012.036,0.000,0.364,0.000,5.066,6.081,305.751,114.130,113.200,261.297,261.101,204.988,218.298,188.813,166.494,167.566,36.505,52.356,55.754,47.578,51.270,55.263,54.682,50.127,48.345,50.435,67.228,73.299,64.529,68.390,77.585,84.074,69.455,73.733,76.266,80.671,89.809,89.937,85.105,85.129,60.164,61.451,50.481,50.420,20.651,24.144,37.505,44.643,15.750,17.304,29.588,16.211,53.383,45.571,35.870,27.798,38.069,25.894,20.750,15.665,-0.143,-0.198,-0.211,-0.110,-0.209,-0.183,-0.064,256.163,270.799,1.421,2.377,28.660,33.548,13.607,27.056,48.139,219.289,255.379,36.630,39.193,172.823,153.435,280.049,9.500,11.900,30.400,35.200,14.700,27.500,49.900,
2021/04/05 17:49:22,3012.075,0.000,0.364,0.000,5.066,6.081,305.751,114.130,113.222,261.297,261.121,204.988,218.553,188.813,166.516,167.566,36.531,52.356,55.754,47.578,51.294,55.263,54.599,50.127,48.345,50.511,67.295,73.299,64.529,68.390,77.609,84.133,69.479,73.733,76.289,80.671,89.745,89.937,85.105,85.203,60.164,61.451,50.415,50.496,20.651,24.417,36.830,43.823,17.207,17.760,29.771,16.393,53.383,45.571,36.052,27.798,37.978,25.894,20.477,15.665,-0.150,-0.234,-0.234,-0.138,-0.226,-0.207,-0.064,256.184,270.686,1.421,2.377,28.660,33.548,13.607,27.056,48.139,219.289,255.379,36.630,39.193,172.823,153.435,280.049,9.500,11.900,30.400,35.200,14.700,27.500,49.900,
2021/04/05 17:49:23,3012.222,0.000,0.364,0.000,5.066,6.081,305.751,114.382,113.474,261.532,261.356,204.988,218.553,188.813,166.516,167.566,36.531,52.356,55.754,47.509,51.294,55.241,54.682,50.105,48.401,50.435,67.295,73.299,64.529,68.390,77.609,84.185,69.479,73.711,76.289,80.650,89.809,89.996,85.105,85.203,60.164,61.375,50.481,50.496,18.468,24.144,35.673,43.732,16.205,17.577,29.771,16.211,53.474,45.024,36.052,27.433,37.887,25.802,20.568,15.756,-0.151,-0.211,-0.224,-0.122,-0.211,-0.178,-0.064,256.111,270.681,1.421,2.377,28.660,33.548,13.607,27.056,48.139,219.289,255.379,36.630,39.193,172.823,153.435,280.049,9.500,11.900,30.400,35.200,14.700,27.500,49.900,
2021/04/05 17:49:24,3012.070,0.000,0.364,0.000,5.066,6.081,305.751,114.612,113.474,261.511,261.356,204.968,218.553,188.539,166.516,167.566,36.531,52.356,55.814,47.578,51.294,55.263,54.682,50.127,48.345,50.435,67.295,73.299,64.529,68.329,77.674,84.266,69.479,73.733,76.289,80.671,89.809,89.937,85.105,85.129,60.230,61.375,50.415,50.420,16.830,21.046,36.541,43.458,16.205,17.304,29.497,16.302,53.565,45.297,36.052,27.525,37.887,25.711,20.477,15.665,-0.143,-0.214,-0.215,-0.133,-0.217,-0.191,-0.064,256.124,270.740,1.421,2.377,28.660,33.548,13.607,27.056,48.139,219.289,255.379,36.630,39.193,172.823,153.435,280.049,9.500,11.900,30.400,35.200,14.700,27.500,49.900,
2021/04/05 17:49:25,3011.844,0.000,0.364,0.000,5.066,6.081,305.751,114.633,113.704,261.532,261.336,204.988,218.533,188.813,166.494,167.314,36.436,52.356,55.814,47.578,51.270,55.241,54.682,50.105,48.322,50.511,67.295,73.299,64.529,68.390,77.650,84.304,69.455,73.711,76.266,80.650,89.809,89.996,85.105,85.203,60.230,61.375,50.481,50.496,19.196,22.413,37.698,43.732,16.479,17.304,29.588,16.393,53.565,45.297,36.052,27.616,37.978,25.802,20.841,15.756,-0.152,-0.211,-0.218,-0.131,-0.207,-0.175,-0.064,256.124,270.799,1.421,2.377,28.660,33.548,13.607,27.056,48.139,219.289,255.379,36.630,39.193,172.823,153.435,280.049,9.500,11.900,30.400,35.200,14.700,27.500,49.900,
2021/04/05 17:49:26,3011.799,0.000,0.364,0.000,5.066,6.081,305.771,114.633,113.726,261.532,261.356,204.988,218.553,188.813,166.516,167.588,36.531,52.422,55.814,47.553,51.294,55.241,54.660,50.105,48.401,50.435,67.295,73.299,64.529,68.390,77.674,84.378,69.479,73.711,76.289,80.650,89.809,89.937,85.170,85.129,60.230,61.375,50.415,50.420,21.652,25.875,36.444,43.276,16.934,18.033,29.771,16.393,53.474,45.297,35.961,27.525,37.887,25.802,20.750,15.756,-0.147,-0.220,-0.221,-0.125,-0.226,-0.200,-0.064,256.118,270.686,6.619,6.531,27.158,39.200,12.004,27.212,48.603,206.952,295.388,32.520,40.966,181.432,155.695,280.431,14.400,14.600,29.500,40.800,13.300,27.600,50.500,
2021/04/05 17:49:27,3011.878,0.000,0.364,0.000,5.066,6.081,305.771,114.885,113.977,261.532,261.592,205.223,218.553,188.813,166.516,167.336,36.531,52.422,55.754,47.509,51.270,55.241,54.660,50.105,48.401,50.511,67.295,73.299,64.529,68.390,77.650,84.437,69.455,73.711,76.266,80.709,89.874,89.996,85.170,85.203,60.230,61.375,50.481,50.420,17.103,20.408,35.962,41.910,16.934,16.576,29.497,15.574,53.656,45.479,35.961,27.525,37.796,25.711,20.386,15.665,-0.139,-0.222,-0.221,-0.123,-0.216,-0.190,-0.064,256.097,270.740,6.619,6.531,27.158,39.200,12.004,27.212,48.603,206.952,295.388,32.520,40.966,181.432,155.695,280.431,14.400,14.600,29.500,40.800,13.300,27.600,50.500,
2021/04/05 17:49:28,3011.753,0.000,0.364,0.000,5.066,6.081,305.751,115.136,113.977,261.767,261.592,205.223,218.553,188.813,166.767,167.314,36.531,52.446,55.875,47.509,51.204,55.241,54.736,50.105,48.401,50.511,67.319,73.299,64.553,68.390,77.650,84.570,69.455,73.772,76.266,80.709,89.898,89.996,85.194,85.203,60.255,61.375,50.505,50.496,17.831,23.961,35.480,43.823,15.750,17.668,29.315,16.211,53.474,45.388,36.235,27.707,37.978,25.711,20.659,15.574,-0.149,-0.226,-0.221,-0.135,-0.222,-0.197,-0.064,256.079,270.745,6.619,6.531,27.158,39.200,12.004,27.212,48.603,206.952,295.388,32.520,40.966,181.432,155.695,280.431,14.400,14.600,29.500,40.800,13.300,27.600,50.500,
2021/04/05 17:49:29,3011.753,0.000,0.364,0.000,5.066,6.081,305.751,115.136,113.977,261.767,261.592,205.223,218.553,188.813,166.767,167.314,36.531,52.446,55.875,47.509,51.204,55.241,54.736,50.105,48.401,50.511,67.319,73.299,64.553,68.390,77.650,84.570,69.455,73.772,76.266,80.709,89.898,89.996,85.194,85.203,60.255,61.375,50.505,50.496,17.831,23.961,35.480,43.823,15.750,17.668,29.315,16.211,53.474,45.388,36.235,27.707,37.978,25.711,20.659,15.574,-0.149,-0.226,-0.221,-0.135,-0.222,-0.197,-0.064,256.079,270.745,6.619,6.531,27.158,39.200,12.004,27.212,48.603,206.952,295.388,32.520,40.966,181.432,155.695,280.431,14.400,14.600,29.500,40.800,13.300,27.600,50.500,
2021/04/05 17:49:30,3011.697,0.000,0.364,0.000,5.066,6.081,305.998,115.136,114.229,261.767,261.592,205.223,218.553,188.813,166.516,167.336,36.531,52.422,55.875,47.509,51.228,55.263,54.758,50.127,48.424,50.511,67.295,73.375,64.529,68.466,77.674,84.651,69.479,73.733,76.289,80.731,89.874,89.996,85.170,85.262,60.230,61.451,50.481,50.496,18.195,18.859,36.348,42.456,16.387,17.304,29.680,16.029,53.565,45.297,35.961,27.616,37.887,25.802,20.477,15.574,-0.154,-0.206,-0.219,-0.132,-0.205,-0.175,-0.064,256.058,270.622,6.619,6.531,27.158,39.200,12.004,27.212,48.603,206.952,295.388,32.520,40.966,181.432,155.695,280.431,14.400,14.600,29.500,40.800,13.300,27.600,50.500,
2021/04/05 17:49:31,3011.748,0.000,0.364,0.000,5.066,6.081,305.998,115.136,114.207,261.767,261.806,205.223,218.768,188.813,166.494,167.336,36.505,52.446,55.814,47.509,51.228,55.263,54.758,50.188,48.424,50.511,67.319,73.375,64.553,68.390,77.738,84.651,69.479,73.794,76.289,80.731,89.898,90.055,85.194,85.262,60.255,61.451,50.505,50.496,18.559,21.501,36.541,43.094,16.023,16.667,29.497,16.120,53.383,45.479,35.961,27.616,37.887,25.802,20.477,15.483,-0.147,-0.212,-0.219,-0.130,-0.222,-0.200,-0.064,256.053,270.686,6.619,6.531,27.158,39.200,12.004,27.212,48.603,206.952,295.388,32.520,40.966,181.432,155.695,280.431,14.400,14.600,29.500,40.800,13.300,27.600,50.500,
2021/04/05 17:49:32,3011.821,0.000,0.364,0.000,5.029,6.081,305.978,115.136,114.481,261.767,261.827,205.223,218.789,189.064,166.516,167.314,36.531,52.489,55.875,47.578,51.228,55.203,54.758,50.188,48.424,50.511,67.295,73.299,64.529,68.390,77.738,84.725,69.479,73.733,76.289,80.731,89.874,90.055,85.170,85.262,60.230,61.451,50.481,50.496,15.921,20.955,35.962,40.816,16.023,17.213,29.771,15.392,53.383,45.388,35.961,27.525,37.796,25.802,20.295,15.483,-0.140,-0.221,-0.224,-0.125,-0.218,-0.194,-0.064,256.032,270.681,5.805,10.920,30.047,36.162,10.593,25.922,48.833,169.077,249.076,30.833,37.472,172.405,156.105,281.218,12.100,20.500,31.600,38.600,11.700,26.400,50.700,
2021/04/05 17:49:33,3011.940,0.000,0.364,0.000,5.029,6.055,305.998,115.388,114.710,262.001,261.806,205.223,218.533,188.813,166.494,167.336,36.505,52.489,55.875,47.509,51.228,55.203,54.758,50.188,48.424,50.511,67.295,73.375,64.529,68.390,77.738,84.725,69.479,73.733,76.354,80.731,89.874,89.996,85.170,85.262,60.164,61.375,50.481,50.496,17.740,19.862,36.251,43.550,16.570,17.122,29.771,16.029,53.565,45.479,35.870,27.616,37.796,25.802,20.113,15.483,-0.141,-0.194,-0.212,-0.119,-0.202,-0.170,-0.064,256.058,270.569,5.805,10.920,30.047,36.162,10.593,25.922,48.833,169.077,249.076,30.833,37.472,172.405,156.105,281.218,12.100,20.500,31.600,38.600,11.700,26.400,50.700,
2021/04/05 17:49:34,3011.979,0.000,0.182,0.000,5.066,6.081,305.978,115.388,114.710,262.001,262.042,205.223,218.768,188.813,166.745,167.314,36.505,52.489,55.875,47.509,51.228,55.203,54.736,50.188,48.424,50.511,67.295,73.375,64.529,68.466,77.738,84.784,69.479,73.794,76.354,80.731,89.874,90.055,85.235,85.262,60.230,61.451,50.415,50.496,16.739,20.226,35.673,43.458,16.479,17.031,29.406,15.847,53.656,45.297,36.143,27.707,37.705,25.802,20.295,15.483,-0.137,-0.205,-0.207,-0.128,-0.211,-0.182,-0.064,256.079,270.569,5.805,10.920,30.047,36.162,10.593,25.922,48.833,169.077,249.076,30.833,37.472,172.405,156.105,281.218,12.100,20.500,31.600,38.600,11.700,26.400,50.700,
2021/04/05 17:49:35,3012.115,0.000,0.364,0.000,5.066,6.081,305.998,115.388,114.732,262.001,262.062,205.223,218.789,188.813,166.767,167.336,36.531,52.489,55.928,47.509,51.204,55.203,54.758,50.188,48.487,50.550,67.295,73.353,64.529,68.444,77.779,84.784,69.455,73.794,76.331,80.804,89.874,90.034,85.170,85.241,60.164,61.428,50.481,50.474,18.559,22.959,36.637,44.005,16.661,18.215,29.406,16.485,53.383,45.388,36.235,27.525,37.887,25.802,20.295,15.483,-0.153,-0.208,-0.219,-0.133,-0.207,-0.173,-0.064,256.091,270.627,5.805,10.920,30.047,36.162,10.593,25.922,48.833,169.077,249.076,30.833,37.472,172.405,156.105,281.218,12.100,20.500,31.600,38.600,11.700,26.400,50.700,
2021/04/05 17:49:36,3012.188,0.000,0.364,0.000,5.066,6.081,305.978,115.639,114.962,262.001,262.042,205.458,218.768,189.064,166.745,167.062,36.505,52.555,55.951,47.509,51.204,55.181,54.758,50.165,48.464,50.632,67.295,73.375,64.529,68.466,77.715,84.821,69.455,73.772,76.331,80.709,89.874,90.055,85.170,85.262,60.230,61.451,50.481,50.496,18.104,21.775,36.059,41.636,16.114,17.213,29.680,15.847,53.201,45.206,36.143,27.525,37.705,25.711,20.295,15.483,-0.148,-0.218,-0.221,-0.130,-0.227,-0.202,-0.064,256.132,270.627,5.805,10.920,30.047,36.162,10.593,25.922,48.833,169.077,249.076,30.833,37.472,172.405,156.105,281.218,12.100,20.500,31.600,38.600,11.700,26.400,50.700,
2021/04/05 17:49:37,3012.426,0.000,0.364,0.000,5.066,6.081,305.998,115.639,114.962,262.001,262.277,205.223,218.768,189.064,166.745,167.084,36.505,52.489,55.951,47.509,51.204,55.181,54.758,50.165,48.464,50.572,67.295,73.375,64.529,68.466,77.779,84.821,69.455,73.711,76.266,80.709,89.874,90.055,85.235,85.262,60.230,61.375,50.481,50.496,18.104,20.681,35.191,43.003,16.296,17.122,29.953,16.211,53.474,45.479,36.235,27.616,37.887,25.711,20.477,15.574,-0.142,-0.230,-0.228,-0.126,-0.223,-0.196,-0.064,256.137,270.564,3.105,4.168,28.180,35.924,11.960,26.751,48.603,165.069,239.744,33.126,37.763,174.242,154.776,280.431,11.800,11.900,30.500,37.500,13.500,27.200,50.100,
2021/04/05 17:49:38,3012.652,0.000,0.364,0.000,5.103,6.081,306.205,115.869,114.984,262.216,262.297,205.438,218.789,189.042,166.767,167.062,36.531,52.579,55.875,47.509,51.204,55.181,54.736,50.165,48.464,50.572,67.319,73.299,64.553,68.390,77.779,84.821,69.455,73.711,76.266,80.709,89.962,89.996,85.258,85.262,60.255,61.375,50.505,50.496,18.468,21.046,36.059,42.821,16.479,17.031,30.044,16.120,53.383,45.479,36.143,27.616,37.796,25.711,20.295,15.574,-0.152,-0.211,-0.221,-0.133,-0.215,-0.197,-0.064,256.230,270.515,3.105,4.168,28.180,35.924,11.960,26.751,48.603,165.069,239.744,33.126,37.763,174.242,154.776,280.431,11.800,11.900,30.500,37.500,13.500,27.200,50.100,
2021/04/05 17:49:39,3012.697,0.000,0.364,0.000,5.066,6.081,306.205,115.891,115.214,262.236,262.277,205.223,218.768,189.064,166.745,167.062,36.505,52.555,55.853,47.578,51.204,55.181,54.758,50.165,48.464,50.489,67.295,73.277,64.529,68.368,77.779,84.895,69.455,73.711,76.331,80.709,89.874,89.974,85.235,85.182,60.230,61.353,50.481,50.474,19.287,24.964,36.444,44.552,16.752,17.213,30.408,16.667,53.565,45.479,36.235,27.616,37.887,25.711,20.568,15.574,-0.142,-0.216,-0.215,-0.132,-0.219,-0.189,-0.064,256.249,270.569,3.105,4.168,28.180,35.924,11.960,26.751,48.603,165.069,239.744,33.126,37.763,174.242,154.776,280.431,11.800,11.900,30.500,37.500,13.500,27.200,50.100,
2021/04/05 17:49:40,3012.895,0.000,0.364,0.000,5.066,6.081,306.205,116.142,115.214,262.236,262.277,205.458,218.768,189.064,166.745,167.062,36.505,52.555,55.875,47.578,51.228,55.181,54.736,50.165,48.464,50.572,67.361,73.299,64.595,68.390,77.803,84.895,69.479,73.711,76.354,80.709,89.939,90.055,85.235,85.262,60.230,61.375,50.481,50.496,19.378,23.597,35.866,43.823,16.752,17.577,30.135,16.940,53.565,45.297,36.235,27.616,37.705,25.620,20.386,15.483,-0.151,-0.212,-0.220,-0.130,-0.210,-0.187,-0.064,256.301,270.500,3.105,4.168,28.180,35.924,11.960,26.751,48.603,165.069,239.744,33.126,37.763,174.242,154.776,280.431,11.800,11.900,30.500,37.500,13.500,27.200,50.100,
2021/04/05 17:49:41,3013.059,0.000,0.364,0.000,5.066,6.081,306.205,116.394,115.465,262.471,262.512,205.458,218.768,189.064,166.745,167.062,36.505,52.555,56.011,47.578,51.228,55.181,54.736,50.165,48.464,50.632,67.295,73.375,64.595,68.466,77.803,84.954,69.545,73.772,76.354,80.783,89.939,90.129,85.235,85.322,60.230,61.451,50.481,50.557,19.014,22.777,36.251,43.914,16.570,17.304,29.862,16.485,53.565,45.479,36.143,27.798,37.796,25.620,20.386,15.574,-0.143,-0.220,-0.219,-0.128,-0.216,-0.204,-0.064,256.300,270.510,3.105,4.168,28.180,35.924,11.960,26.751,48.603,165.069,239.744,33.126,37.763,174.242,154.776,280.431,11.800,11.900,30.500,37.500,13.500,27.200,50.100,
2021/04/05 17:49:42,3013.274,0.000,0.364,0.000,5.066,6.081,305.978,116.394,115.465,262.471,262.512,205.458,219.003,189.064,166.745,167.062,36.505,52.555,55.951,47.578,51.204,55.263,54.660,50.263,48.487,50.572,67.295,73.375,64.595,68.390,77.779,84.976,69.521,73.794,76.331,80.804,89.939,90.055,85.235,85.262,60.230,61.451,50.547,50.496,20.106,24.599,37.023,45.098,16.205,17.304,29.862,16.576,53.292,45.571,36.235,27.616,37.705,25.711,20.386,15.574,-0.153,-0.228,-0.229,-0.137,-0.206,-0.208,-0.064,256.339,270.510,3.105,4.168,28.180,35.924,11.960,26.751,48.603,165.069,239.744,33.126,37.763,174.242,154.776,280.431,11.800,11.900,30.500,37.500,13.500,27.200,50.100,
2021/04/05 17:49:43,3013.257,0.000,0.364,0.000,5.029,6.081,305.978,116.645,115.739,262.706,262.532,205.458,219.024,189.064,166.767,167.062,36.531,52.621,55.928,47.553,51.204,55.241,54.682,50.165,48.464,50.489,67.295,73.277,64.529,68.368,77.844,85.014,69.521,73.772,76.331,80.709,89.939,90.034,85.300,85.241,60.230,61.353,50.481,50.474,17.376,20.681,37.794,43.003,16.934,17.031,30.226,16.485,53.747,45.297,36.326,27.707,37.796,25.620,20.477,15.574,-0.155,-0.220,-0.223,-0.134,-0.207,-0.182,-0.064,256.373,270.515,5.714,8.472,27.391,37.022,11.300,28.494,48.389,122.856,172.539,21.413,37.427,187.628,156.854,280.358,18.600,19.100,29.500,39.200,13.200,28.900,50.200,
2021/04/05 17:49:44,3013.257,0.000,0.364,0.000,5.029,6.081,305.978,116.645,115.739,262.706,262.532,205.458,219.024,189.064,166.767,167.062,36.531,52.621,55.928,47.553,51.204,55.241,54.682,50.165,48.464,50.489,67.295,73.277,64.529,68.368,77.844,85.014,69.521,73.772,76.331,80.709,89.939,90.034,85.300,85.241,60.230,61.353,50.481,50.474,17.376,20.681,37.794,43.003,16.934,17.031,30.226,16.485,53.747,45.297,36.326,27.707,37.796,25.620,20.477,15.574,-0.155,-0.220,-0.223,-0.134,-0.207,-0.182,-0.064,256.373,270.515,5.714,8.472,27.391,37.022,11.300,28.494,48.389,122.856,172.539,21.413,37.427,187.628,156.854,280.358,18.600,19.100,29.500,39.200,13.200,28.900,50.200,
2021/04/05 17:49:45,3013.308,0.000,0.364,0.000,5.029,6.081,306.225,116.645,115.739,262.471,262.768,205.458,219.024,189.064,166.767,167.084,36.531,52.621,56.011,47.578,51.228,55.241,54.682,50.241,48.527,50.572,67.361,73.375,64.595,68.466,77.868,85.014,69.545,73.772,76.354,80.783,89.939,90.129,85.235,85.322,60.230,61.451,50.481,50.496,17.012,20.135,36.541,44.096,15.932,16.576,29.953,16.302,53.474,45.479,36.326,27.980,37.614,25.620,20.204,15.483,-0.135,-0.198,-0.208,-0.110,-0.213,-0.186,-0.064,256.352,270.515,5.714,8.472,27.391,37.022,11.300,28.494,48.389,122.856,172.539,21.413,37.427,187.628,156.854,280.358,18.600,19.100,29.500,39.200,13.200,28.900,50.200,
2021/04/05 17:49:46,3013.262,0.000,0.364,0.000,5.066,6.081,306.225,116.645,115.739,262.706,262.768,205.693,219.024,189.064,167.019,167.084,36.531,52.621,56.011,47.578,51.204,55.241,54.758,50.241,48.527,50.632,67.295,73.375,64.529,68.466,77.844,85.014,69.521,73.772,76.331,80.783,89.939,90.188,85.300,85.395,60.230,61.511,50.481,50.557,18.650,22.048,36.444,43.458,16.843,17.577,29.953,16.393,53.565,45.388,36.326,27.707,37.796,25.529,20.295,15.483,-0.152,-0.229,-0.236,-0.138,-0.222,-0.208,-0.064,256.354,270.569,6.217,6.239,27.217,38.017,11.435,28.206,48.598,168.871,248.369,30.711,40.520,184.514,156.161,281.033,15.500,15.400,30.300,40.100,13.100,28.700,50.400,
2021/04/05 17:49:47,3013.212,0.000,0.364,0.000,5.066,6.055,306.205,116.896,115.990,262.706,262.768,205.693,219.024,189.315,167.019,166.810,36.531,52.621,56.011,47.578,51.204,55.241,54.758,50.241,48.527,50.632,67.295,73.375,64.595,68.466,77.844,85.088,69.521,73.772,76.395,80.783,89.939,90.129,85.300,85.395,60.230,61.451,50.481,50.557,20.197,23.233,36.637,43.550,16.843,17.395,29.862,16.758,53.656,45.388,36.326,27.707,37.705,25.529,20.204,15.483,-0.142,-0.201,-0.211,-0.121,-0.207,-0.179,-0.064,256.293,270.505,6.217,6.239,27.217,38.017,11.435,28.206,48.598,168.871,248.369,30.711,40.520,184.514,156.161,281.033,15.500,15.400,30.300,40.100,13.100,28.700,50.400,
2021/04/05 17:49:48,3013.065,0.000,0.364,0.000,5.066,6.081,306.225,116.896,115.969,262.706,262.747,205.693,219.003,189.064,166.745,166.832,36.505,52.621,55.989,47.553,51.270,55.241,54.758,50.241,48.527,50.610,67.295,73.353,64.529,68.444,77.909,85.088,69.521,73.772,76.331,80.783,89.939,90.108,85.235,85.300,60.230,61.428,50.481,50.474,18.104,22.139,37.023,44.005,15.750,17.668,29.588,16.758,53.565,45.206,36.235,27.616,37.614,25.620,20.022,15.483,-0.150,-0.217,-0.221,-0.134,-0.218,-0.197,-0.064,256.301,270.451,6.217,6.239,27.217,38.017,11.435,28.206,48.598,168.871,248.369,30.711,40.520,184.514,156.161,281.033,15.500,15.400,30.300,40.100,13.100,28.700,50.400,
2021/04/05 17:49:49,3012.889,0.000,0.364,0.000,5.066,6.055,306.433,116.896,116.242,262.941,263.003,205.693,219.024,189.064,166.767,166.810,36.531,52.621,56.011,47.578,51.270,55.241,54.682,50.241,48.527,50.632,67.295,73.375,64.529,68.466,77.909,85.147,69.521,73.847,76.331,80.783,89.939,90.129,85.235,85.395,60.230,61.451,50.481,50.557,17.285,21.137,36.059,41.545,15.932,16.758,29.680,16.120,53.747,45.297,36.235,27.707,37.614,25.529,20.022,15.483,-0.148,-0.210,-0.219,-0.118,-0.216,-0.188,-0.064,256.261,270.510,6.217,6.239,27.217,38.017,11.435,28.206,48.598,168.871,248.369,30.711,40.520,184.514,156.161,281.033,15.500,15.400,30.300,40.100,13.100,28.700,50.400,
2021/04/05 17:49:50,3012.776,0.000,0.364,0.000,5.066,6.055,306.205,117.148,116.242,262.941,263.003,205.693,219.259,189.064,167.019,166.810,36.531,52.621,56.072,47.578,51.270,55.302,54.736,50.241,48.527,50.632,67.361,73.375,64.595,68.466,77.844,85.147,69.521,73.847,76.331,80.783,89.939,90.188,85.300,85.395,60.230,61.451,50.547,50.557,17.467,21.866,36.734,43.185,16.752,16.849,29.862,16.393,53.656,45.297,36.143,27.616,37.614,25.529,20.022,15.483,-0.142,-0.214,-0.219,-0.129,-0.213,-0.200,-0.064,256.254,270.446,6.217,6.239,27.217,38.017,11.435,28.206,48.598,168.871,248.369,30.711,40.520,184.514,156.161,281.033,15.500,15.400,30.300,40.100,13.100,28.700,50.400,
2021/04/05 17:49:51,3012.776,0.000,0.364,0.000,5.066,6.055,306.225,117.148,116.472,262.941,262.982,205.693,219.003,189.064,166.997,166.832,36.505,52.621,56.072,47.578,51.270,55.241,54.758,50.241,48.606,50.632,67.295,73.435,64.529,68.466,77.844,85.221,69.521,73.847,76.331,80.783,89.939,90.129,85.235,85.395,60.230,61.451,50.481,50.496,19.560,22.777,36.348,44.096,15.932,17.213,29.680,16.485,53.747,45.206,36.235,27.707,37.614,25.438,19.931,15.483,-0.150,-0.220,-0.231,-0.129,-0.203,-0.200,-0.064,256.176,270.505,6.217,6.239,27.217,38.017,11.435,28.206,48.598,168.871,248.369,30.711,40.520,184.514,156.161,281.033,15.500,15.400,30.300,40.100,13.100,28.700,50.400,
2021/04/05 17:49:52,3012.454,0.000,0.364,0.000,5.066,6.081,306.205,117.399,116.494,263.176,263.003,205.928,219.259,189.315,167.019,166.810,36.531,52.688,56.147,47.578,51.204,55.241,54.682,50.302,48.606,50.708,67.295,73.435,64.529,68.466,77.909,85.221,69.521,73.847,76.395,80.842,90.004,90.188,85.300,85.455,60.297,61.511,50.547,50.557,16.467,18.859,36.059,42.912,15.750,16.849,29.862,16.393,53.292,45.388,36.326,27.798,37.523,25.529,19.931,15.392,-0.148,-0.218,-0.218,-0.129,-0.204,-0.178,-0.064,256.151,270.515,3.015,2.625,28.321,34.919,12.926,27.908,47.762,95.711,162.255,34.644,34.145,171.995,154.078,280.251,12.300,13.700,29.900,36.400,14.500,28.200,49.500,
2021/04/05 17:49:53,3012.454,0.000,0.364,0.000,5.066,6.081,306.205,117.399,116.494,263.176,263.003,205.928,219.259,189.315,167.019,166.810,36.531,52.688,56.147,47.578,51.204,55.241,54.682,50.302,48.606,50.708,67.295,73.435,64.529,68.466,77.909,85.221,69.521,73.847,76.395,80.842,90.004,90.188,85.300,85.455,60.297,61.511,50.547,50.557,16.467,18.859,36.059,42.912,15.750,16.849,29.862,16.393,53.292,45.388,36.326,27.798,37.523,25.529,19.931,15.392,-0.148,-0.218,-0.218,-0.129,-0.204,-0.178,-0.064,256.151,270.515,3.015,2.625,28.321,34.919,12.926,27.908,47.762,95.711,162.255,34.644,34.145,171.995,154.078,280.251,12.300,13.700,29.900,36.400,14.500,28.200,49.500,
2021/04/05 17:49:54,3012.307,0.000,0.364,0.000,5.066,6.055,306.225,117.399,116.745,263.176,263.238,205.693,219.259,189.315,167.019,166.832,36.531,52.688,56.072,47.578,51.204,55.324,54.682,50.324,48.629,50.708,67.295,73.435,64.529,68.466,77.909,85.242,69.521,73.869,76.395,80.864,90.004,90.188,85.300,85.395,60.230,61.511,50.481,50.557,20.651,22.504,37.023,43.550,16.296,16.576,29.680,16.029,53.474,45.206,36.235,27.525,37.523,25.529,20.022,15.483,-0.138,-0.196,-0.211,-0.116,-0.209,-0.188,-0.064,256.058,270.446,3.015,2.625,28.321,34.919,12.926,27.908,47.762,95.711,162.255,34.644,34.145,171.995,154.078,280.251,12.300,13.700,29.900,36.400,14.500,28.200,49.500,
2021/04/05 17:49:55,3012.330,0.000,0.364,0.000,5.066,6.055,306.452,117.651,116.745,263.176,263.238,205.693,219.259,189.064,167.019,166.832,36.531,52.688,56.050,47.578,51.204,55.263,54.758,50.324,48.629,50.610,67.361,73.353,64.529,68.444,77.909,85.242,69.521,73.869,76.395,80.864,90.004,90.108,85.300,85.374,60.230,61.428,50.547,50.474,19.014,19.953,36.637,42.183,15.932,16.849,29.771,16.029,53.292,45.297,36.326,27.707,37.523,25.438,19.840,15.301,-0.143,-0.232,-0.228,-0.128,-0.223,-0.199,-0.064,256.052,270.451,3.015,2.625,28.321,34.919,12.926,27.908,47.762,95.711,162.255,34.644,34.145,171.995,154.078,280.251,12.300,13.700,29.900,36.400,14.500,28.200,49.500,
2021/04/05 17:49:56,3012.352,0.000,0.364,0.000,5.066,6.055,306.433,117.651,116.724,263.176,263.218,205.693,219.239,189.315,166.997,166.810,36.505,52.688,56.050,47.578,51.204,55.241,54.682,50.302,48.606,50.610,67.295,73.353,64.529,68.444,77.909,85.221,69.521,73.847,76.331,80.842,90.004,90.167,85.300,85.374,60.230,61.428,50.547,50.534,17.740,21.501,37.698,43.367,15.841,17.577,29.771,16.576,53.292,45.388,36.326,27.707,37.523,25.438,20.295,15.483,-0.144,-0.205,-0.219,-0.121,-0.208,-0.174,-0.064,256.039,270.510,10.576,9.519,29.724,36.264,11.229,27.241,48.112,193.116,266.386,37.757,38.956,171.293,154.564,280.539,19.900,23.100,31.500,38.600,12.800,27.700,49.800,
2021/04/05 17:49:57,3012.256,0.000,0.364,0.000,5.066,6.081,306.433,117.651,116.997,263.411,263.473,205.928,219.259,189.315,167.019,166.810,36.531,52.688,56.050,47.578,51.204,55.263,54.660,50.324,48.629,50.610,67.361,73.353,64.595,68.444,77.974,85.302,69.588,73.869,76.395,80.864,90.004,90.167,85.365,85.374,60.230,61.428,50.481,50.534,17.103,20.135,36.734,42.730,15.204,16.667,29.680,16.576,53.656,45.479,36.326,27.707,37.432,25.438,20.022,15.392,-0.151,-0.228,-0.223,-0.142,-0.227,-0.202,-0.064,256.000,270.392,10.576,9.519,29.724,36.264,11.229,27.241,48.112,193.116,266.386,37.757,38.956,171.293,154.564,280.539,19.900,23.100,31.500,38.600,12.800,27.700,49.800,
2021/04/05 17:49:58,3012.284,0.000,0.364,0.000,5.066,6.081,306.452,117.902,116.975,263.176,263.453,205.693,219.239,189.315,166.997,166.580,36.505,52.688,56.147,47.578,51.204,55.263,54.682,50.324,48.693,50.632,67.361,73.375,64.595,68.466,77.909,85.302,69.521,73.869,76.395,80.864,90.004,90.188,85.365,85.455,60.230,61.451,50.547,50.557,19.287,22.504,37.601,44.187,17.571,17.395,29.771,16.576,53.656,45.388,36.417,27.616,37.432,25.438,20.022,15.392,-0.161,-0.239,-0.230,-0.142,-0.228,-0.189,-0.064,255.961,270.392,10.576,9.519,29.724,36.264,11.229,27.241,48.112,193.116,266.386,37.757,38.956,171.293,154.564,280.539,19.900,23.100,31.500,38.600,12.800,27.700,49.800,
2021/04/05 17:49:59,3012.284,0.000,0.364,0.000,5.066,6.055,306.433,117.902,116.997,263.411,263.473,205.928,219.259,189.315,167.019,166.559,36.531,52.754,56.208,47.578,51.204,55.302,54.682,50.302,48.670,50.708,67.361,73.435,64.595,68.526,77.974,85.280,69.521,73.847,76.395,80.842,90.004,90.262,85.365,85.455,60.230,61.511,50.547,50.617,17.194,19.862,37.408,43.276,16.023,16.758,29.862,16.485,53.656,45.662,36.417,27.798,37.523,25.438,19.931,15.392,-0.143,-0.211,-0.216,-0.125,-0.221,-0.196,-0.064,255.961,270.392,10.576,9.519,29.724,36.264,11.229,27.241,48.112,193.116,266.386,37.757,38.956,171.293,154.564,280.539,19.900,23.100,31.500,38.600,12.800,27.700,49.800,
2021/04/05 17:50:00,3012.177,0.000,0.364,0.000,5.066,6.055,306.433,117.902,117.227,263.411,263.688,205.928,219.474,189.315,166.997,166.559,36.505,52.754,56.147,47.578,51.204,55.263,54.682,50.324,48.629,50.632,67.361,73.375,64.529,68.466,77.974,85.302,69.521,73.869,76.395,80.864,90.068,90.188,85.365,85.455,60.297,61.451,50.547,50.557,18.286,22.321,37.119,43.458,15.932,17.213,29.953,16.302,53.565,45.297,36.235,27.525,37.432,25.346,19.840,15.392,-0.143,-0.241,-0.230,-0.129,-0.231,-0.202,-0.064,255.961,270.392,10.576,9.519,29.724,36.264,11.229,27.241,48.112,193.116,266.386,37.757,38.956,171.293,154.564,280.539,19.900,23.100,31.500,38.600,12.800,27.700,49.800,
2021/04/05 17:50:01,3012.211,0.000,0.364,0.000,5.066,6.055,306.433,118.154,117.249,263.411,263.708,205.928,219.259,189.315,167.019,166.810,36.531,52.754,56.050,47.578,51.228,55.241,54.736,50.302,48.606,50.610,67.361,73.353,64.595,68.444,78.062,85.339,69.545,73.847,76.419,80.842,90.004,90.167,85.365,85.374,60.297,61.428,50.481,50.534,16.830,18.950,35.191,43.276,16.296,17.486,29.953,16.302,53.656,45.479,36.326,27.707,37.523,25.438,19.840,15.392,-0.142,-0.197,-0.209,-0.121,-0.206,-0.179,-0.064,255.942,270.398,10.576,9.519,29.724,36.264,11.229,27.241,48.112,193.116,266.386,37.757,38.956,171.293,154.564,280.539,19.900,23.100,31.500,38.600,12.800,27.700,49.800,
2021/04/05 17:50:02,3012.273,0.000,0.364,0.000,5.066,6.055,306.433,118.154,117.227,263.411,263.688,205.928,219.474,189.315,167.248,166.810,36.505,52.754,56.147,47.578,51.228,55.263,54.758,50.324,48.693,50.708,67.295,73.375,64.595,68.466,78.062,85.361,69.612,73.869,76.419,80.864,90.004,90.262,85.365,85.455,60.230,61.511,50.547,50.557,19.560,23.961,37.216,45.190,16.023,17.486,30.044,16.849,53.383,45.297,36.235,27.798,37.432,25.529,19.840,15.301,-0.143,-0.209,-0.216,-0.134,-0.214,-0.189,-0.064,255.982,270.339,4.031,1.208,29.401,34.814,12.841,27.594,47.762,172.875,245.556,37.260,39.405,171.491,153.064,280.251,9.100,10.700,31.800,36.500,14.000,28.000,49.500,
2021/04/05 17:50:03,3012.239,0.000,0.364,0.000,5.066,6.055,306.433,118.405,117.479,263.646,263.688,205.928,219.474,189.315,166.997,166.559,36.505,52.754,56.125,47.553,51.204,55.263,54.736,50.324,48.693,50.610,67.295,73.353,64.595,68.368,78.038,85.361,69.588,73.869,76.395,80.864,90.068,90.108,85.365,85.374,60.230,61.428,50.547,50.534,19.105,21.501,37.794,43.276,15.750,17.031,29.771,16.393,53.838,45.388,36.417,27.707,37.432,25.529,19.658,15.301,-0.160,-0.222,-0.229,-0.134,-0.218,-0.199,-0.064,255.994,270.387,4.031,1.208,29.401,34.814,12.841,27.594,47.762,172.875,245.556,37.260,39.405,171.491,153.064,280.251,9.100,10.700,31.800,36.500,14.000,28.000,49.500,
2021/04/05 17:50:04,3012.251,0.000,0.364,0.000,5.066,6.055,306.660,118.405,117.500,263.646,263.708,206.163,219.494,189.315,167.019,166.810,36.531,52.754,56.050,47.578,51.270,55.263,54.736,50.324,48.693,50.610,67.361,73.277,64.595,68.368,78.038,85.361,69.588,73.869,76.460,80.864,90.068,90.108,85.365,85.374,60.297,61.428,50.547,50.534,18.832,21.501,36.926,42.730,15.204,16.758,29.953,16.302,53.656,45.297,36.326,27.707,37.341,25.529,19.749,15.301,-0.141,-0.216,-0.219,-0.125,-0.217,-0.204,-0.064,255.963,270.392,4.031,1.208,29.401,34.814,12.841,27.594,47.762,172.875,245.556,37.260,39.405,171.491,153.064,280.251,9.100,10.700,31.800,36.500,14.000,28.000,49.500,
2021/04/05 17:50:05,3012.460,0.000,0.364,0.000,5.066,6.055,306.433,118.405,117.730,263.646,263.688,205.928,219.474,189.315,167.248,166.810,36.505,52.754,56.208,47.578,51.204,55.241,54.796,50.302,48.670,50.708,67.361,73.375,64.595,68.466,78.038,85.339,69.521,73.847,76.395,80.842,90.068,90.262,85.429,85.529,60.230,61.511,50.547,50.557,17.922,21.137,38.276,43.550,16.023,16.758,29.953,16.667,53.656,45.115,36.235,27.616,37.432,25.438,19.931,15.301,-0.143,-0.219,-0.227,-0.129,-0.219,-0.200,-0.064,256.021,270.398,4.031,1.208,29.401,34.814,12.841,27.594,47.762,172.875,245.556,37.260,39.405,171.491,153.064,280.251,9.100,10.700,31.800,36.500,14.000,28.000,49.500,
2021/04/05 17:50:06,3012.533,0.000,0.364,0.000,5.066,6.055,306.433,118.657,117.730,263.646,263.923,206.163,219.474,189.315,166.997,166.559,36.505,52.821,56.147,47.647,51.204,55.241,54.758,50.302,48.670,50.708,67.361,73.375,64.595,68.466,78.038,85.339,69.588,73.847,76.395,80.842,90.068,90.262,85.429,85.455,60.230,61.511,50.547,50.557,20.287,25.146,36.830,42.456,16.661,17.851,30.135,16.667,53.565,45.115,36.326,27.525,37.341,25.438,19.658,15.301,-0.146,-0.195,-0.214,-0.127,-0.207,-0.187,-0.064,256.073,270.339,4.031,1.208,29.401,34.814,12.841,27.594,47.762,172.875,245.556,37.260,39.405,171.491,153.064,280.251,9.100,10.700,31.800,36.500,14.000,28.000,49.500,
2021/04/05 17:50:07,3012.516,0.000,0.364,0.000,5.066,6.055,306.452,118.657,117.982,263.881,263.923,205.928,219.474,189.567,167.248,166.580,36.505,52.821,56.147,47.578,51.270,55.181,54.736,50.302,48.670,50.708,67.361,73.375,64.595,68.466,78.038,85.339,69.588,73.847,76.460,80.842,90.068,90.262,85.365,85.455,60.230,61.511,50.547,50.557,20.742,21.319,37.601,43.003,16.296,17.122,30.135,16.485,53.747,45.479,36.417,27.616,37.432,25.529,19.749,15.301,-0.143,-0.220,-0.217,-0.123,-0.211,-0.193,-0.064,256.065,270.451,4.346,2.193,30.518,36.038,12.219,27.241,48.402,156.975,245.772,32.284,35.057,172.003,154.564,281.078,11.300,9.700,32.800,37.700,13.400,27.600,50.100,
2021/04/05 17:50:08,3012.510,0.000,0.364,0.000,5.066,6.055,306.433,118.908,117.982,263.881,263.923,206.163,219.474,189.567,167.248,166.307,36.505,52.821,56.125,47.578,51.270,55.181,54.796,50.302,48.670,50.610,67.361,73.353,64.595,68.368,78.038,85.339,69.521,73.847,76.395,80.783,90.068,90.167,85.429,85.433,60.230,61.428,50.547,50.534,17.831,22.686,35.094,43.914,16.114,17.031,30.044,16.393,54.020,45.388,36.508,27.707,37.432,25.438,19.840,15.392,-0.153,-0.216,-0.228,-0.120,-0.220,-0.198,-0.064,256.084,270.387,4.346,2.193,30.518,36.038,12.219,27.241,48.402,156.975,245.772,32.284,35.057,172.003,154.564,281.078,11.300,9.700,32.800,37.700,13.400,27.600,50.100,
2021/04/05 17:50:09,3012.550,0.000,0.364,0.000,5.066,6.055,306.452,118.908,118.004,263.881,263.943,206.163,219.494,189.567,167.270,166.580,36.531,52.821,56.208,47.578,51.270,55.181,54.758,50.302,48.670,50.769,67.361,73.435,64.595,68.466,78.038,85.339,69.588,73.847,76.460,80.842,90.068,90.262,85.429,85.455,60.297,61.511,50.547,50.617,17.103,22.321,36.637,45.645,16.205,16.940,30.317,16.576,53.838,45.571,36.599,27.798,37.523,25.438,19.658,15.301,-0.140,-0.221,-0.220,-0.128,-0.218,-0.195,-0.064,256.084,270.329,4.346,2.193,30.518,36.038,12.219,27.241,48.402,156.975,245.772,32.284,35.057,172.003,154.564,281.078,11.300,9.700,32.800,37.700,13.400,27.600,50.100,
2021/04/05 17:50:10,3012.720,0.000,0.364,0.000,5.066,6.055,306.660,119.160,118.233,264.116,263.923,206.163,219.709,189.567,167.248,166.559,36.505,52.821,56.147,47.647,51.270,55.181,54.758,50.302,48.670,50.708,67.361,73.375,64.595,68.466,78.103,85.339,69.588,73.847,76.460,80.842,90.068,90.188,85.429,85.455,60.230,61.451,50.547,50.557,18.559,23.506,36.734,43.185,15.932,17.577,30.044,16.302,53.747,45.571,36.235,27.707,37.432,25.438,19.749,15.301,-0.144,-0.215,-0.226,-0.118,-0.204,-0.184,-0.064,256.112,270.339,4.346,2.193,30.518,36.038,12.219,27.241,48.402,156.975,245.772,32.284,35.057,172.003,154.564,281.078,11.300,9.700,32.800,37.700,13.400,27.600,50.100,
2021/04/05 17:50:11,3012.742,0.000,0.364,0.000,5.066,6.055,306.660,119.160,118.255,264.116,264.179,206.163,219.729,189.567,167.270,166.307,36.531,52.821,56.208,47.578,51.270,55.241,54.819,50.362,48.733,50.708,67.295,73.435,64.595,68.466,78.103,85.413,69.588,73.847,76.395,80.842,90.068,90.262,85.429,85.529,60.297,61.511,50.547,50.617,16.376,19.953,35.866,42.638,16.023,16.940,29.862,15.938,53.838,45.662,36.508,27.889,37.432,25.438,19.567,15.301,-0.140,-0.206,-0.214,-0.129,-0.214,-0.189,-0.064,256.065,270.334,4.346,2.193,30.518,36.038,12.219,27.241,48.402,156.975,245.772,32.284,35.057,172.003,154.564,281.078,11.300,9.700,32.800,37.700,13.400,27.600,50.100,
2021/04/05 17:50:12,3012.742,0.000,0.364,0.000,5.066,6.055,306.680,119.411,118.485,264.116,264.158,206.163,219.709,189.567,167.248,166.580,36.505,52.821,56.147,47.578,51.270,55.181,54.736,50.302,48.670,50.708,67.361,73.375,64.595,68.466,78.103,85.413,69.588,73.847,76.460,80.842,90.068,90.188,85.429,85.529,60.297,61.451,50.547,50.557,19.833,23.324,35.673,42.638,15.568,16.940,30.044,16.302,54.020,45.388,36.508,27.707,37.432,25.346,19.476,15.301,-0.150,-0.211,-0.217,-0.131,-0.202,-0.188,-0.064,256.065,270.334,4.346,2.193,30.518,36.038,12.219,27.241,48.402,156.975,245.772,32.284,35.057,172.003,154.564,281.078,11.300,9.700,32.800,37.700,13.400,27.600,50.100,
2021/04/05 17:50:13,3012.584,0.000,0.364,0.000,5.066,6.055,306.680,119.411,118.485,264.116,264.158,206.163,219.709,189.567,167.248,166.580,36.505,52.821,56.147,47.578,51.270,55.181,54.736,50.302,48.670,50.708,67.361,73.375,64.595,68.466,78.103,85.413,69.588,73.847,76.460,80.842,90.068,90.188,85.429,85.455,60.297,61.451,50.547,50.557,19.833,23.324,35.673,42.638,15.568,16.940,30.044,16.302,54.020,45.388,36.508,27.707,37.432,25.346,19.476,15.301,-0.150,-0.211,-0.217,-0.131,-0.202,-0.188,-0.064,256.104,270.392,4.346,2.193,30.518,36.038,12.219,27.241,48.402,156.975,245.772,32.284,35.057,172.003,154.564,281.078,11.300,9.700,32.800,37.700,13.400,27.600,50.100,
2021/04/05 17:50:14,3012.533,0.000,0.364,0.000,5.066,6.055,306.680,119.411,118.507,264.116,264.179,206.163,219.729,189.567,167.270,166.329,36.531,52.887,56.208,47.578,51.270,55.181,54.758,50.302,48.670,50.708,67.361,73.375,64.595,68.466,78.103,85.413,69.588,73.847,76.460,80.842,90.068,90.188,85.429,85.455,60.297,61.451,50.547,50.557,18.286,22.504,37.987,43.914,15.568,17.942,29.862,16.576,53.474,45.388,36.326,27.798,37.341,25.438,19.658,15.301,-0.147,-0.212,-0.220,-0.122,-0.221,-0.198,-0.064,256.113,270.329,0.500,3.606,28.248,34.767,13.086,28.280,48.912,180.000,236.310,35.491,37.991,173.418,155.338,281.080,15.700,23.100,31.100,38.600,15.400,28.900,50.700,
2021/04/05 17:50:15,3012.629,0.000,0.364,0.000,5.066,6.055,306.680,119.641,118.737,264.095,264.158,206.143,219.709,189.545,167.248,166.580,36.505,52.887,56.208,47.578,51.270,55.181,54.758,50.302,48.733,50.708,67.361,73.375,64.595,68.466,78.103,85.413,69.588,73.847,76.460,80.842,90.068,90.262,85.429,85.529,60.297,61.511,50.547,50.617,18.195,24.508,36.830,43.550,16.843,18.215,30.135,16.758,53.838,45.297,36.508,27.707,37.341,25.346,19.658,15.301,-0.141,-0.227,-0.230,-0.128,-0.220,-0.197,-0.064,256.098,270.275,0.500,3.606,28.248,34.767,13.086,28.280,48.912,180.000,236.310,35.491,37.991,173.418,155.338,281.080,15.700,23.100,31.100,38.600,15.400,28.900,50.700,
2021/04/05 17:50:16,3012.725,0.000,0.364,0.000,5.066,6.055,306.660,119.914,118.759,264.116,264.414,206.398,219.729,189.567,167.270,166.307,36.531,52.887,56.208,47.578,51.270,55.181,54.736,50.302,48.733,50.769,67.361,73.375,64.595,68.466,78.168,85.413,69.521,73.847,76.395,80.842,90.068,90.262,85.429,85.455,60.297,61.511,50.547,50.557,17.103,23.324,37.312,44.461,16.114,17.395,30.044,16.849,54.020,45.388,36.417,27.707,37.250,25.346,19.567,15.301,-0.148,-0.203,-0.218,-0.122,-0.208,-0.184,-0.064,256.117,270.334,0.500,3.606,28.248,34.767,13.086,28.280,48.912,180.000,236.310,35.491,37.991,173.418,155.338,281.080,15.700,23.100,31.100,38.600,15.400,28.900,50.700,
2021/04/05 17:50:17,3012.657,0.000,0.364,0.000,5.066,6.055,306.660,119.892,118.988,264.330,264.393,206.143,219.709,189.545,167.248,166.559,36.505,52.887,56.208,47.647,51.270,55.241,54.796,50.302,48.733,50.769,67.361,73.375,64.595,68.466,78.103,85.472,69.588,73.847,76.395,80.842,90.133,90.262,85.429,85.529,60.297,61.511,50.547,50.557,17.922,19.224,37.698,43.094,15.841,16.302,30.226,16.485,53.747,45.297,36.235,27.525,37.341,25.255,19.476,15.209,-0.138,-0.201,-0.209,-0.128,-0.210,-0.183,-0.064,256.098,270.329,4.310,3.406,29.500,34.646,12.926,27.645,48.402,176.009,273.367,31.697,34.653,171.995,154.733,281.078,12.700,9.600,32.200,36.800,14.600,28.000,50.100,
2021/04/05 17:50:18,3012.505,0.000,0.364,0.000,5.066,6.029,306.660,120.144,119.262,264.330,264.649,206.378,219.729,189.545,167.522,166.307,36.531,52.887,56.262,47.578,51.294,55.263,54.796,50.385,48.756,50.686,67.361,73.413,64.595,68.444,78.192,85.494,69.612,73.869,76.484,80.923,90.068,90.241,85.429,85.507,60.297,61.489,50.547,50.534,18.559,19.406,37.794,43.185,16.661,16.393,30.044,16.302,53.656,45.206,36.508,27.707,37.250,25.255,19.567,15.209,-0.147,-0.220,-0.223,-0.132,-0.218,-0.209,-0.064,256.118,270.206,4.310,3.406,29.500,34.646,12.926,27.645,48.402,176.009,273.367,31.697,34.653,171.995,154.733,281.078,12.700,9.600,32.200,36.800,14.600,28.000,50.100,
2021/04/05 17:50:19,3012.528,0.000,0.364,0.000,5.066,6.029,306.660,120.144,119.262,264.330,264.649,206.378,219.729,189.545,167.522,166.307,36.531,52.887,56.262,47.578,51.294,55.263,54.796,50.385,48.756,50.686,67.361,73.413,64.595,68.444,78.192,85.494,69.612,73.869,76.484,80.923,90.068,90.241,85.429,85.433,60.297,61.489,50.547,50.534,18.559,19.406,37.794,43.185,16.661,16.393,30.044,16.302,53.656,45.206,36.508,27.707,37.250,25.255,19.567,15.209,-0.147,-0.220,-0.223,-0.132,-0.218,-0.209,-0.064,256.137,270.270,4.310,3.406,29.500,34.646,12.926,27.645,48.402,176.009,273.367,31.697,34.653,171.995,154.733,281.078,12.700,9.600,32.200,36.800,14.600,28.000,50.100,
2021/04/05 17:50:20,3012.742,0.000,0.364,0.000,5.066,6.055,306.660,120.165,119.240,264.350,264.629,206.163,219.709,189.567,167.500,166.307,36.505,52.887,56.208,47.647,51.270,55.241,54.819,50.362,48.733,50.708,67.361,73.375,64.595,68.390,78.168,85.472,69.588,73.847,76.460,80.901,90.133,90.262,85.429,85.529,60.297,61.451,50.547,50.557,20.833,25.692,36.926,44.096,16.205,16.940,29.953,16.485,53.656,45.115,36.326,27.616,37.432,25.346,19.567,15.301,-0.144,-0.220,-0.229,-0.131,-0.203,-0.201,-0.064,256.117,270.216,4.310,3.406,29.500,34.646,12.926,27.645,48.402,176.009,273.367,31.697,34.653,171.995,154.733,281.078,12.700,9.600,32.200,36.800,14.600,28.000,50.100,
2021/04/05 17:50:21,3012.771,0.000,0.364,0.000,5.066,6.055,306.660,120.417,119.240,264.585,264.629,206.398,219.944,189.567,167.248,166.055,36.505,52.953,56.186,47.578,51.270,55.241,54.819,50.362,48.812,50.686,67.361,73.353,64.595,68.368,78.168,85.472,69.521,73.847,76.460,80.842,90.133,90.241,85.429,85.507,60.297,61.428,50.547,50.534,18.468,19.679,37.601,42.821,15.386,16.576,30.135,16.485,53.929,45.115,36.508,27.707,37.341,25.255,19.749,15.301,-0.144,-0.207,-0.214,-0.126,-0.214,-0.188,-0.064,256.170,270.216,4.310,3.406,29.500,34.646,12.926,27.645,48.402,176.009,273.367,31.697,34.653,171.995,154.733,281.078,12.700,9.600,32.200,36.800,14.600,28.000,50.100,
2021/04/05 17:50:22,3012.629,0.000,0.364,0.000,5.066,6.055,306.660,120.417,119.492,264.585,264.864,206.398,219.709,189.818,167.500,166.307,36.505,52.953,56.284,47.578,51.294,55.241,54.796,50.362,48.733,50.708,67.361,73.375,64.595,68.466,78.192,85.472,69.612,73.847,76.484,80.842,90.133,90.262,85.429,85.529,60.297,61.511,50.547,50.617,16.285,19.679,36.059,42.821,15.750,16.211,30.226,16.667,53.838,45.115,36.599,27.616,37.250,25.255,19.476,15.209,-0.151,-0.222,-0.223,-0.132,-0.215,-0.200,-0.064,256.143,270.216,4.310,3.406,29.500,34.646,12.926,27.645,48.402,176.009,273.367,31.697,34.653,171.995,154.733,281.078,12.700,9.600,32.200,36.800,14.600,28.000,50.100,
2021/04/05 17:50:23,3012.697,0.000,0.364,0.000,5.066,6.055,306.660,120.417,119.514,264.585,264.884,206.398,219.965,189.818,167.522,166.307,36.531,52.953,56.284,47.578,51.270,55.241,54.819,50.362,48.733,50.769,67.361,73.435,64.595,68.466,78.168,85.472,69.588,73.847,76.460,80.842,90.133,90.322,85.429,85.529,60.297,61.511,50.547,50.617,16.921,21.319,36.734,43.276,15.932,18.033,30.499,16.485,53.747,45.115,36.508,27.525,37.250,25.164,19.567,15.301,-0.140,-0.200,-0.216,-0.109,-0.214,-0.188,-0.064,256.210,270.157,6.641,3.891,29.781,34.520,10.802,27.568,48.443,108.435,154.094,29.578,36.638,178.939,155.573,280.707,14.200,16.000,31.800,37.200,13.000,28.000,50.200,
2021/04/05 17:50:24,3012.855,0.000,0.364,0.000,5.066,6.055,306.887,120.668,119.514,264.585,264.884,206.398,219.965,189.567,167.522,166.307,36.531,52.953,56.284,47.578,51.270,55.241,54.819,50.362,48.812,50.769,67.361,73.435,64.595,68.526,78.233,85.531,69.588,73.847,76.460,80.901,90.133,90.322,85.494,85.588,60.297,61.572,50.547,50.617,18.468,21.866,37.890,44.187,15.750,16.940,29.953,16.393,53.929,45.115,36.599,27.798,37.432,25.255,19.567,15.209,-0.139,-0.220,-0.218,-0.127,-0.217,-0.189,-0.064,256.210,270.221,6.641,3.891,29.781,34.520,10.802,27.568,48.443,108.435,154.094,29.578,36.638,178.939,155.573,280.707,14.200,16.000,31.800,37.200,13.000,28.000,50.200,
2021/04/05 17:50:25,3012.889,0.000,0.364,0.000,5.066,6.055,306.680,120.646,119.743,264.565,264.864,206.378,219.944,189.545,167.500,166.329,36.505,52.953,56.344,47.578,51.204,55.241,54.736,50.362,48.812,50.769,67.361,73.435,64.595,68.526,78.168,85.531,69.588,73.847,76.460,80.901,90.133,90.322,85.494,85.588,60.230,61.511,50.547,50.617,18.377,18.222,36.541,43.003,16.387,17.031,30.226,16.120,53.747,45.115,36.599,27.616,37.067,25.164,19.203,15.209,-0.144,-0.215,-0.217,-0.134,-0.216,-0.196,-0.064,256.202,270.211,6.641,3.891,29.781,34.520,10.802,27.568,48.443,108.435,154.094,29.578,36.638,178.939,155.573,280.707,14.200,16.000,31.800,37.200,13.000,28.000,50.200,
2021/04/05 17:50:26,3012.889,0.000,0.364,0.000,5.066,6.055,306.680,120.646,119.743,264.565,264.864,206.378,219.944,189.545,167.500,166.329,36.505,52.953,56.344,47.578,51.204,55.241,54.736,50.362,48.812,50.769,67.361,73.435,64.595,68.526,78.168,85.531,69.588,73.847,76.460,80.901,90.133,90.322,85.494,85.588,60.230,61.511,50.547,50.617,18.377,18.222,36.541,43.003,16.387,17.031,30.226,16.120,53.747,45.115,36.599,27.616,37.067,25.164,19.203,15.209,-0.144,-0.215,-0.217,-0.134,-0.216,-0.196,-0.064,256.202,270.211,6.641,3.891,29.781,34.520,10.802,27.568,48.443,108.435,154.094,29.578,36.638,178.939,155.573,280.707,14.200,16.000,31.800,37.200,13.000,28.000,50.200,
2021/04/05 17:50:27,3012.793,0.000,0.364,0.000,5.066,6.029,306.660,120.668,119.995,264.820,264.864,206.398,219.944,189.818,167.500,166.055,36.505,52.953,56.262,47.622,51.204,55.241,54.736,50.362,48.812,50.747,67.361,73.353,64.595,68.444,78.168,85.531,69.588,73.847,76.460,80.901,90.133,90.241,85.494,85.507,60.297,61.489,50.547,50.534,20.197,22.321,37.023,43.641,15.932,17.577,30.226,16.667,53.838,45.206,36.508,27.707,37.158,25.255,19.476,15.209,-0.149,-0.209,-0.216,-0.129,-0.208,-0.171,-0.064,256.164,270.152,4.742,3.406,31.495,34.514,14.384,28.013,48.539,137.564,183.367,42.555,38.530,165.094,151.422,281.287,11.700,15.400,33.900,36.800,15.700,28.400,50.500,
2021/04/05 17:50:28,3012.748,0.000,0.364,0.000,5.066,6.029,306.887,120.920,120.017,264.820,265.119,206.398,219.965,189.818,167.522,166.307,36.531,53.020,56.262,47.578,51.204,55.241,54.682,50.362,48.812,50.686,67.361,73.353,64.595,68.368,78.168,85.531,69.588,73.847,76.460,80.901,90.133,90.300,85.429,85.507,60.297,61.428,50.547,50.534,17.922,21.046,37.216,44.005,16.570,16.758,30.044,16.576,53.565,45.115,36.508,27.616,37.158,25.164,19.294,15.209,-0.144,-0.224,-0.221,-0.126,-0.229,-0.204,-0.064,256.176,270.152,4.742,3.406,31.495,34.514,14.384,28.013,48.539,137.564,183.367,42.555,38.530,165.094,151.422,281.287,11.700,15.400,33.900,36.800,15.700,28.400,50.500,
2021/04/05 17:50:29,3012.827,0.000,0.364,0.000,5.029,6.029,306.887,120.920,120.017,264.820,265.119,206.633,219.965,189.818,167.522,166.055,36.531,53.020,56.322,47.647,51.204,55.241,54.660,50.362,48.812,50.686,67.361,73.413,64.595,68.444,78.168,85.531,69.588,73.847,76.460,80.901,90.133,90.241,85.494,85.507,60.297,61.428,50.547,50.534,19.651,25.510,36.444,44.096,16.114,17.304,30.590,16.393,53.656,45.115,36.417,27.616,37.158,25.164,19.385,15.209,-0.156,-0.245,-0.242,-0.143,-0.229,-0.216,-0.064,256.170,270.157,4.742,3.406,31.495,34.514,14.384,28.013,48.539,137.564,183.367,42.555,38.530,165.094,151.422,281.287,11.700,15.400,33.900,36.800,15.700,28.400,50.500,
2021/04/05 17:50:30,3012.720,0.000,0.364,0.000,5.066,6.055,306.907,121.149,120.247,264.800,265.099,206.378,219.944,189.797,167.500,166.077,36.505,53.020,56.344,47.622,51.204,55.241,54.736,50.362,48.812,50.769,67.361,73.375,64.595,68.466,78.233,85.531,69.588,73.847,76.460,80.901,90.133,90.322,85.494,85.588,60.297,61.511,50.547,50.617,19.742,23.141,36.734,44.461,16.296,18.215,30.408,17.031,53.747,45.115,36.508,27.707,37.158,25.164,19.203,15.118,-0.143,-0.198,-0.211,-0.123,-0.205,-0.179,-0.064,256.170,270.216,4.742,3.406,31.495,34.514,14.384,28.013,48.539,137.564,183.367,42.555,38.530,165.094,151.422,281.287,11.700,15.400,33.900,36.800,15.700,28.400,50.500,
