Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:50:31,3012.550,0.000,0.364,0.000,5.066,6.029,306.887,121.171,120.269,265.055,265.119,206.633,219.965,189.818,167.522,166.055,36.531,53.020,56.344,47.553,51.204,55.241,54.736,50.362,48.812,50.844,67.361,73.435,64.595,68.466,78.168,85.531,69.588,73.847,76.460,80.901,90.133,90.322,85.494,85.588,60.297,61.511,50.547,50.617,18.832,20.773,36.348,43.003,15.477,17.213,30.408,16.849,53.656,45.024,36.508,27.707,37.158,25.164,19.294,15.301,-0.152,-0.224,-0.226,-0.138,-0.225,-0.204,-0.064,256.105,270.088,4.742,3.406,31.495,34.514,14.384,28.013,48.539,137.564,183.367,42.555,38.530,165.094,151.422,281.287,11.700,15.400,33.900,36.800,15.700,28.400,50.500,
2021/04/05 17:50:32,3012.528,0.000,0.364,0.000,5.066,6.029,306.887,121.423,120.520,265.055,265.355,206.633,219.965,189.818,167.522,166.055,36.531,53.020,56.344,47.578,51.204,55.241,54.736,50.438,48.812,50.769,67.295,73.375,64.595,68.466,78.233,85.531,69.588,73.908,76.460,80.901,90.133,90.322,85.494,85.588,60.297,61.511,50.547,50.617,17.103,19.862,36.444,42.183,15.841,16.029,30.408,16.485,53.838,45.024,36.508,27.525,37.250,25.073,19.203,15.209,-0.154,-0.216,-0.222,-0.129,-0.214,-0.194,-0.064,256.124,270.152,4.742,3.406,31.495,34.514,14.384,28.013,48.539,137.564,183.367,42.555,38.530,165.094,151.422,281.287,11.700,15.400,33.900,36.800,15.700,28.400,50.500,
2021/04/05 17:50:33,3012.437,0.000,0.364,0.000,5.066,6.029,306.907,121.674,120.498,265.055,265.334,206.633,220.179,189.818,167.500,166.077,36.505,53.020,56.284,47.578,51.204,55.241,54.758,50.362,48.812,50.769,67.361,73.375,64.595,68.466,78.233,85.531,69.588,73.847,76.525,80.901,90.133,90.322,85.494,85.588,60.297,61.511,50.547,50.557,17.922,23.324,36.637,44.278,16.387,17.304,30.499,16.758,53.929,45.115,36.781,27.707,37.158,25.255,19.476,15.301,-0.143,-0.232,-0.224,-0.129,-0.219,-0.198,-0.064,256.066,270.147,7.341,6.788,29.346,37.720,13.400,29.572,48.481,155.879,225.000,34.448,39.514,180.000,154.995,280.939,12.800,13.500,31.000,39.600,14.700,29.900,50.200,
2021/04/05 17:50:34,3012.482,0.000,0.364,0.000,5.066,6.029,306.907,121.423,120.498,265.055,265.334,206.633,220.179,189.818,167.500,166.077,36.505,53.020,56.262,47.647,51.204,55.241,54.758,50.362,48.812,50.686,67.361,73.353,64.595,68.368,78.233,85.605,69.588,73.847,76.460,80.901,90.133,90.300,85.494,85.566,60.297,61.428,50.547,50.534,18.923,20.044,36.541,41.910,15.659,16.758,30.135,16.302,53.747,44.933,36.508,27.525,37.158,25.073,19.294,15.209,-0.153,-0.219,-0.232,-0.138,-0.209,-0.190,-0.064,256.079,270.157,7.341,6.788,29.346,37.720,13.400,29.572,48.481,155.879,225.000,34.448,39.514,180.000,154.995,280.939,12.800,13.500,31.000,39.600,14.700,29.900,50.200,
2021/04/05 17:50:35,3012.364,0.000,0.364,0.000,5.066,6.029,306.887,121.652,120.750,265.035,265.334,206.613,219.944,189.797,167.500,166.055,36.505,53.086,56.262,47.647,51.270,55.181,54.736,50.362,48.812,50.747,67.361,73.353,64.595,68.368,78.233,85.531,69.588,73.847,76.460,80.901,90.133,90.300,85.494,85.566,60.297,61.428,50.547,50.534,20.742,22.595,37.794,43.458,16.479,17.213,30.772,16.576,53.565,44.750,36.872,27.616,37.341,25.164,19.749,15.392,-0.140,-0.212,-0.215,-0.126,-0.216,-0.191,-0.064,256.046,270.152,7.341,6.788,29.346,37.720,13.400,29.572,48.481,155.879,225.000,34.448,39.514,180.000,154.995,280.939,12.800,13.500,31.000,39.600,14.700,29.900,50.200,
2021/04/05 17:50:36,3012.268,0.000,0.182,0.000,5.066,6.055,306.887,121.674,120.750,265.290,265.569,206.633,220.179,189.818,167.752,166.055,36.505,53.086,56.383,47.578,51.270,55.241,54.796,50.438,48.875,50.822,67.361,73.413,64.595,68.444,78.233,85.605,69.588,73.908,76.525,80.901,90.133,90.359,85.494,85.625,60.230,61.489,50.547,50.595,21.561,20.681,38.855,44.370,17.207,16.667,30.590,16.667,53.747,45.024,36.599,27.707,37.250,25.164,19.476,15.301,-0.155,-0.218,-0.223,-0.138,-0.207,-0.197,-0.064,256.026,270.157,7.341,6.788,29.346,37.720,13.400,29.572,48.481,155.879,225.000,34.448,39.514,180.000,154.995,280.939,12.800,13.500,31.000,39.600,14.700,29.900,50.200,
2021/04/05 17:50:37,3012.172,0.000,0.364,0.000,5.066,6.029,306.887,121.926,121.002,265.290,265.569,206.633,220.179,189.818,167.500,166.055,36.505,53.086,56.322,47.647,51.270,55.241,54.894,50.362,48.875,50.747,67.295,73.353,64.595,68.444,78.233,85.665,69.654,73.847,76.525,80.901,90.133,90.300,85.494,85.566,60.230,61.489,50.614,50.595,17.922,23.415,37.890,43.914,16.661,17.486,30.499,16.940,54.020,45.024,36.872,27.889,37.067,25.073,19.294,15.209,-0.149,-0.209,-0.223,-0.121,-0.218,-0.198,-0.064,256.047,270.162,7.341,6.788,29.346,37.720,13.400,29.572,48.481,155.879,225.000,34.448,39.514,180.000,154.995,280.939,12.800,13.500,31.000,39.600,14.700,29.900,50.200,
2021/04/05 17:50:38,3012.053,0.000,0.364,0.000,5.066,6.029,307.115,121.926,121.002,265.290,265.569,206.633,220.179,189.818,167.752,166.055,36.505,53.086,56.344,47.622,51.270,55.241,54.894,50.438,48.875,50.844,67.361,73.435,64.595,68.526,78.233,85.605,69.588,73.847,76.460,80.901,90.198,90.381,85.494,85.647,60.297,61.511,50.547,50.617,17.922,22.595,37.312,43.550,16.479,16.485,30.317,16.758,53.929,45.115,36.690,27.889,37.158,25.164,19.385,15.209,-0.143,-0.242,-0.229,-0.132,-0.230,-0.199,-0.064,255.993,270.035,4.601,5.022,29.760,36.645,12.431,28.763,47.363,137.643,282.653,33.904,34.774,171.674,154.682,281.571,12.900,10.300,31.500,38.700,14.200,29.100,49.300,
2021/04/05 17:50:39,3012.132,0.000,0.364,0.000,5.066,6.029,306.887,121.926,121.002,265.290,265.569,206.868,220.179,189.818,167.752,166.055,36.505,53.086,56.405,47.578,51.204,55.241,54.872,50.438,48.875,50.844,67.361,73.435,64.595,68.466,78.233,85.605,69.588,73.847,76.525,80.975,90.133,90.381,85.494,85.647,60.230,61.511,50.614,50.617,17.831,19.497,37.216,43.550,15.568,16.485,30.226,16.758,53.747,45.115,36.690,27.980,37.067,25.073,19.385,15.301,-0.140,-0.199,-0.216,-0.109,-0.199,-0.166,-0.064,255.943,270.152,4.601,5.022,29.760,36.645,12.431,28.763,47.363,137.643,282.653,33.904,34.774,171.674,154.682,281.571,12.900,10.300,31.500,38.700,14.200,29.100,49.300,
2021/04/05 17:50:40,3012.070,0.000,0.364,0.000,5.066,6.055,306.907,122.155,121.275,265.270,265.590,206.848,220.200,189.797,167.773,165.825,36.461,53.086,56.405,47.553,51.270,55.241,54.894,50.438,48.875,50.844,67.361,73.435,64.595,68.466,78.233,85.665,69.588,73.847,76.525,80.901,90.133,90.381,85.494,85.647,60.230,61.511,50.614,50.617,17.831,22.321,37.312,43.276,16.023,17.395,30.226,16.667,53.656,44.568,36.690,27.616,37.158,25.073,19.294,15.301,-0.140,-0.215,-0.215,-0.130,-0.219,-0.193,-0.064,255.937,270.157,4.601,5.022,29.760,36.645,12.431,28.763,47.363,137.643,282.653,33.904,34.774,171.674,154.682,281.571,12.900,10.300,31.500,38.700,14.200,29.100,49.300,
2021/04/05 17:50:41,3011.979,0.000,0.364,0.000,5.066,6.029,306.887,122.177,121.505,265.290,265.569,206.868,220.415,190.070,167.752,165.803,36.436,53.086,56.405,47.578,51.270,55.241,54.894,50.438,48.875,50.844,67.361,73.375,64.595,68.526,78.233,85.665,69.588,73.908,76.525,80.975,90.198,90.381,85.494,85.647,60.297,61.572,50.547,50.617,18.013,21.501,36.637,42.456,16.296,16.940,30.317,16.485,53.747,45.115,36.963,27.889,37.067,25.073,19.112,15.209,-0.156,-0.223,-0.226,-0.138,-0.210,-0.198,-0.064,255.904,270.094,4.601,5.022,29.760,36.645,12.431,28.763,47.363,137.643,282.653,33.904,34.774,171.674,154.682,281.571,12.900,10.300,31.500,38.700,14.200,29.100,49.300,
2021/04/05 17:50:42,3011.861,0.000,0.364,0.000,5.103,6.029,306.887,122.177,121.253,265.290,265.804,206.868,220.415,189.818,167.752,165.803,36.505,53.086,56.322,47.647,51.270,55.241,54.894,50.438,48.875,50.747,67.361,73.353,64.595,68.444,78.233,85.665,69.588,73.847,76.460,80.975,90.198,90.359,85.494,85.566,60.297,61.489,50.547,50.534,15.102,21.228,35.480,43.732,16.934,17.122,30.499,16.576,53.747,45.024,36.690,27.798,37.067,25.073,19.294,15.209,-0.149,-0.217,-0.224,-0.122,-0.222,-0.199,-0.064,255.917,270.035,7.159,6.801,31.761,36.028,12.889,28.445,48.225,192.095,269.158,32.789,42.413,170.172,154.156,281.240,14.500,16.400,33.800,37.400,14.100,29.100,49.900,
2021/04/05 17:50:43,3011.810,0.000,0.364,0.000,5.066,6.029,306.887,122.177,121.505,265.525,265.804,206.868,220.179,190.070,167.500,165.803,36.505,53.153,56.383,47.553,51.270,55.241,54.872,50.499,48.875,50.747,67.361,73.353,64.595,68.444,78.297,85.665,69.588,73.908,76.525,80.975,90.198,90.359,85.559,85.625,60.297,61.489,50.614,50.534,21.106,23.779,36.637,44.187,16.296,16.849,30.590,16.758,53.747,45.024,36.963,27.980,37.067,24.982,19.385,15.301,-0.141,-0.238,-0.227,-0.130,-0.228,-0.197,-0.064,255.923,270.157,7.159,6.801,31.761,36.028,12.889,28.445,48.225,192.095,269.158,32.789,42.413,170.172,154.156,281.240,14.500,16.400,33.800,37.400,14.100,29.100,49.900,
2021/04/05 17:50:44,3012.025,0.000,0.364,0.000,5.066,6.029,307.134,122.407,121.505,265.505,265.804,206.848,220.415,190.048,167.752,165.825,36.505,53.153,56.383,47.647,51.270,55.241,54.872,50.438,48.875,50.822,67.361,73.413,64.595,68.444,78.297,85.665,69.654,73.847,76.525,80.975,90.133,90.359,85.559,85.625,60.230,61.550,50.547,50.534,19.378,21.866,37.216,43.276,15.841,16.485,30.408,16.393,53.747,44.841,36.690,27.616,37.067,24.982,19.112,15.209,-0.144,-0.206,-0.220,-0.115,-0.210,-0.178,-0.064,255.925,270.099,7.159,6.801,31.761,36.028,12.889,28.445,48.225,192.095,269.158,32.789,42.413,170.172,154.156,281.240,14.500,16.400,33.800,37.400,14.100,29.100,49.900,
2021/04/05 17:50:45,3011.991,0.000,0.182,0.000,5.066,6.029,307.115,122.429,121.757,265.525,266.040,207.103,220.415,190.070,167.752,165.803,36.436,53.153,56.405,47.578,51.270,55.241,54.796,50.438,48.875,50.844,67.361,73.435,64.595,68.526,78.297,85.738,69.588,73.847,76.525,80.975,90.198,90.381,85.559,85.647,60.230,61.572,50.547,50.617,19.014,23.050,35.480,42.730,16.479,17.031,30.772,16.758,53.565,44.841,36.508,27.616,36.976,25.073,19.112,15.209,-0.140,-0.205,-0.212,-0.129,-0.213,-0.189,-0.064,255.941,269.976,7.159,6.801,31.761,36.028,12.889,28.445,48.225,192.095,269.158,32.789,42.413,170.172,154.156,281.240,14.500,16.400,33.800,37.400,14.100,29.100,49.900,
2021/04/05 17:50:46,3011.878,0.000,0.364,0.000,5.066,6.029,306.887,122.429,121.779,265.760,266.060,206.868,220.435,190.070,167.773,165.803,36.531,53.153,56.383,47.578,51.270,55.241,54.796,50.438,48.875,50.747,67.361,73.353,64.595,68.444,78.297,85.738,69.588,73.847,76.525,80.901,90.198,90.359,85.559,85.625,60.297,61.489,50.547,50.534,19.742,23.233,35.866,43.641,16.387,16.758,30.590,16.758,53.656,44.933,36.690,27.707,36.976,25.073,19.112,15.209,-0.156,-0.220,-0.223,-0.139,-0.206,-0.197,-0.064,255.935,270.099,7.159,6.801,31.761,36.028,12.889,28.445,48.225,192.095,269.158,32.789,42.413,170.172,154.156,281.240,14.500,16.400,33.800,37.400,14.100,29.100,49.900,
2021/04/05 17:50:47,3011.821,0.000,0.364,0.000,5.066,6.029,307.134,122.680,121.757,265.760,266.040,207.103,220.415,190.070,167.752,165.825,36.436,53.153,56.383,47.578,51.270,55.241,54.796,50.438,48.954,50.747,67.361,73.353,64.595,68.444,78.297,85.738,69.588,73.847,76.525,80.901,90.198,90.359,85.559,85.625,60.230,61.489,50.547,50.534,17.376,22.413,35.384,43.458,16.479,15.938,30.590,16.485,53.656,44.933,36.781,27.889,37.067,25.073,19.203,15.209,-0.141,-0.207,-0.211,-0.113,-0.213,-0.190,-0.064,255.935,270.088,6.943,8.222,27.624,38.784,10.802,27.955,48.835,138.504,228.945,29.256,37.668,178.939,156.828,281.816,11.300,11.900,29.400,40.800,12.900,28.400,50.600,
2021/04/05 17:50:48,3011.974,0.000,0.364,0.000,5.066,6.029,307.115,122.680,122.030,265.760,266.295,206.868,220.435,190.070,167.773,165.803,36.531,53.153,56.405,47.622,51.270,55.241,54.819,50.438,48.954,50.769,67.361,73.375,64.595,68.390,78.297,85.798,69.588,73.847,76.525,80.975,90.263,90.322,85.559,85.647,60.230,61.511,50.614,50.557,17.558,20.135,35.866,43.003,15.750,16.485,30.226,16.302,53.565,44.933,36.599,27.707,36.976,25.073,19.294,15.209,-0.146,-0.234,-0.232,-0.133,-0.226,-0.206,-0.064,255.935,270.099,6.943,8.222,27.624,38.784,10.802,27.955,48.835,138.504,228.945,29.256,37.668,178.939,156.828,281.816,11.300,11.900,29.400,40.800,12.900,28.400,50.600,
2021/04/05 17:50:49,3012.166,0.000,0.364,0.000,5.066,6.029,306.887,122.931,122.030,265.760,266.295,207.103,220.435,190.070,167.773,165.803,36.461,53.153,56.481,47.578,51.270,55.302,54.796,50.499,49.018,50.905,67.361,73.435,64.595,68.526,78.297,85.798,69.588,73.908,76.525,80.975,90.198,90.455,85.559,85.721,60.230,61.572,50.614,50.617,17.922,21.775,36.059,45.007,15.750,16.120,30.408,16.667,53.656,44.933,36.690,27.707,36.976,24.982,19.021,15.209,-0.144,-0.204,-0.219,-0.115,-0.208,-0.175,-0.064,255.967,270.035,6.943,8.222,27.624,38.784,10.802,27.955,48.835,138.504,228.945,29.256,37.668,178.939,156.828,281.816,11.300,11.900,29.400,40.800,12.900,28.400,50.600,
2021/04/05 17:50:50,3012.104,0.000,0.364,0.000,5.066,6.029,307.115,122.931,122.282,265.760,266.295,206.868,220.435,190.070,168.025,165.803,36.461,53.153,56.383,47.553,51.270,55.241,54.736,50.499,48.954,50.747,67.361,73.353,64.595,68.444,78.362,85.798,69.588,73.847,76.525,80.975,90.263,90.359,85.624,85.625,60.230,61.489,50.614,50.534,19.378,23.324,37.890,43.550,16.843,17.668,30.590,16.576,53.656,45.115,36.872,27.798,37.158,25.073,19.203,15.209,-0.140,-0.212,-0.212,-0.131,-0.216,-0.190,-0.064,255.993,270.035,6.943,8.222,27.624,38.784,10.802,27.955,48.835,138.504,228.945,29.256,37.668,178.939,156.828,281.816,11.300,11.900,29.400,40.800,12.900,28.400,50.600,
2021/04/05 17:50:51,3012.019,0.000,0.364,0.000,5.066,6.029,307.115,123.183,122.260,265.995,266.275,207.103,220.415,190.321,167.752,165.803,36.436,53.219,56.383,47.553,51.270,55.241,54.796,50.499,48.954,50.747,67.361,73.353,64.595,68.444,78.362,85.798,69.654,73.847,76.525,80.975,90.263,90.359,85.624,85.625,60.230,61.489,50.547,50.534,19.014,22.321,37.408,43.550,15.659,16.940,30.408,16.849,53.747,44.659,36.599,27.616,37.067,24.891,19.476,15.301,-0.153,-0.222,-0.223,-0.133,-0.217,-0.178,-0.064,256.000,270.030,6.943,8.222,27.624,38.784,10.802,27.955,48.835,138.504,228.945,29.256,37.668,178.939,156.828,281.816,11.300,11.900,29.400,40.800,12.900,28.400,50.600,
2021/04/05 17:50:52,3012.030,0.000,0.182,0.000,5.066,6.029,307.115,123.183,122.260,265.995,266.275,207.103,220.415,190.070,167.752,165.803,36.436,53.219,56.481,47.578,51.204,55.241,54.736,50.438,48.954,50.844,67.361,73.435,64.595,68.526,78.362,85.798,69.588,73.847,76.525,80.975,90.263,90.455,85.624,85.721,60.230,61.511,50.547,50.617,19.651,23.961,36.155,45.098,16.387,16.940,30.408,16.849,53.656,44.841,36.599,27.616,36.976,24.982,19.203,15.301,-0.138,-0.209,-0.212,-0.119,-0.220,-0.193,-0.064,256.045,270.035,6.943,8.222,27.624,38.784,10.802,27.955,48.835,138.504,228.945,29.256,37.668,178.939,156.828,281.816,11.300,11.900,29.400,40.800,12.900,28.400,50.600,
2021/04/05 17:50:53,3012.166,0.000,0.364,0.000,5.066,6.029,307.115,123.434,122.512,265.995,266.510,207.103,220.650,190.321,168.003,165.803,36.436,53.219,56.383,47.553,51.204,55.241,54.736,50.438,48.954,50.822,67.361,73.353,64.595,68.444,78.362,85.857,69.588,73.847,76.525,80.975,90.263,90.359,85.624,85.625,60.230,61.489,50.614,50.534,22.471,25.328,37.408,45.281,16.752,17.851,30.772,16.667,53.656,44.841,36.599,27.525,36.976,25.073,19.112,15.118,-0.152,-0.253,-0.242,-0.139,-0.240,-0.218,-0.064,256.006,269.976,9.061,7.336,31.452,37.140,11.908,28.768,48.107,137.684,207.613,33.589,36.901,172.278,155.128,281.146,14.900,14.400,34.600,38.700,13.900,29.200,49.900,
2021/04/05 17:50:54,3012.313,0.000,0.364,0.000,5.066,6.029,307.115,123.434,122.512,265.995,266.510,207.103,220.650,190.321,168.003,165.803,36.436,53.219,56.481,47.578,51.204,55.241,54.736,50.438,48.954,50.844,67.361,73.435,64.595,68.466,78.362,85.798,69.654,73.847,76.525,80.901,90.198,90.455,85.624,85.721,60.230,61.572,50.547,50.557,18.468,19.497,36.251,42.821,15.932,16.302,30.499,16.211,53.565,44.659,36.599,27.525,36.976,24.982,19.112,15.118,-0.143,-0.199,-0.217,-0.123,-0.206,-0.176,-0.064,256.014,270.030,9.061,7.336,31.452,37.140,11.908,28.768,48.107,137.684,207.613,33.589,36.901,172.278,155.128,281.146,14.900,14.400,34.600,38.700,13.900,29.200,49.900,
2021/04/05 17:50:55,3012.234,0.000,0.364,0.000,5.066,6.029,307.134,123.664,122.785,266.209,266.530,207.083,220.435,190.048,168.025,165.573,36.461,53.219,56.481,47.578,51.204,55.241,54.796,50.499,49.018,50.844,67.361,73.435,64.595,68.526,78.362,85.857,69.588,73.847,76.525,80.975,90.263,90.455,85.624,85.721,60.230,61.572,50.547,50.617,18.832,24.144,36.637,42.912,16.023,16.849,30.954,16.576,53.656,44.841,36.599,27.525,36.885,24.982,19.021,15.118,-0.139,-0.206,-0.211,-0.130,-0.214,-0.185,-0.064,256.045,270.035,9.061,7.336,31.452,37.140,11.908,28.768,48.107,137.684,207.613,33.589,36.901,172.278,155.128,281.146,14.900,14.400,34.600,38.700,13.900,29.200,49.900,
2021/04/05 17:50:56,3012.228,0.000,0.364,0.000,5.066,6.029,307.134,123.686,122.763,266.230,266.510,207.103,220.650,190.070,168.003,165.573,36.505,53.219,56.459,47.578,51.204,55.241,54.758,50.499,49.018,50.822,67.361,73.413,64.595,68.444,78.427,85.857,69.588,73.908,76.525,80.975,90.263,90.359,85.624,85.699,60.230,61.489,50.547,50.534,17.194,19.953,37.023,43.367,16.023,16.393,30.590,16.485,53.747,44.841,36.872,27.616,37.158,24.982,19.567,15.301,-0.149,-0.217,-0.219,-0.133,-0.214,-0.188,-0.064,256.112,269.986,9.061,7.336,31.452,37.140,11.908,28.768,48.107,137.684,207.613,33.589,36.901,172.278,155.128,281.146,14.900,14.400,34.600,38.700,13.900,29.200,49.900,
2021/04/05 17:50:57,3012.228,0.000,0.364,0.000,5.066,6.029,307.115,123.664,123.015,266.209,266.510,207.083,220.650,190.299,168.003,165.552,36.436,53.219,56.459,47.553,51.204,55.241,54.819,50.499,49.018,50.822,67.361,73.353,64.595,68.444,78.362,85.857,69.588,73.847,76.525,80.975,90.263,90.433,85.624,85.699,60.230,61.489,50.547,50.534,19.287,23.688,37.890,45.007,16.296,16.576,30.772,16.758,53.656,44.933,36.599,27.616,37.067,24.982,19.112,15.209,-0.142,-0.214,-0.220,-0.127,-0.221,-0.200,-0.064,256.084,270.035,4.607,2.518,28.569,34.754,13.509,29.928,48.225,152.879,173.157,34.302,34.330,177.879,154.891,281.240,16.000,20.800,30.800,37.500,14.900,30.400,49.900,
2021/04/05 17:50:58,3012.234,0.000,0.364,0.000,5.066,6.029,307.134,123.937,123.015,266.230,266.510,207.338,220.650,190.321,168.255,165.573,36.436,53.219,56.519,47.578,51.137,55.241,54.796,50.499,49.018,50.822,67.361,73.413,64.595,68.504,78.427,85.857,69.588,73.847,76.525,80.975,90.263,90.492,85.624,85.625,60.230,61.550,50.547,50.595,18.104,20.864,35.962,43.276,16.752,16.485,30.499,16.667,53.838,44.841,36.781,27.798,37.067,24.982,19.112,15.209,-0.150,-0.234,-0.236,-0.137,-0.231,-0.212,-0.064,256.071,270.035,4.607,2.518,28.569,34.754,13.509,29.928,48.225,152.879,173.157,34.302,34.330,177.879,154.891,281.240,16.000,20.800,30.800,37.500,14.900,30.400,49.900,
2021/04/05 17:50:59,3012.403,0.000,0.364,0.000,5.066,6.029,307.115,123.937,123.015,266.230,266.745,207.103,220.650,190.321,168.003,165.552,36.436,53.285,56.459,47.553,51.137,55.241,54.796,50.499,49.018,50.822,67.361,73.413,64.595,68.444,78.427,85.857,69.588,73.847,76.525,80.975,90.263,90.433,85.624,85.699,60.230,61.489,50.547,50.534,18.832,23.141,38.180,43.641,16.114,17.304,30.499,16.667,53.656,44.841,36.781,27.707,36.976,25.073,19.385,15.209,-0.152,-0.216,-0.222,-0.132,-0.220,-0.199,-0.064,256.058,269.976,4.607,2.518,28.569,34.754,13.509,29.928,48.225,152.879,173.157,34.302,34.330,177.879,154.891,281.240,16.000,20.800,30.800,37.500,14.900,30.400,49.900,
2021/04/05 17:51:00,3012.318,0.000,0.364,0.000,5.066,6.029,307.342,123.937,123.288,266.230,266.766,207.338,220.670,190.321,168.025,165.552,36.461,53.285,56.481,47.578,51.204,55.241,54.796,50.499,49.018,50.905,67.361,73.435,64.595,68.526,78.427,85.857,69.588,73.847,76.525,80.975,90.263,90.514,85.624,85.780,60.230,61.511,50.547,50.617,20.197,23.050,37.890,43.458,16.114,16.393,30.499,16.485,53.656,44.750,36.872,27.707,36.976,24.982,19.021,15.118,-0.147,-0.212,-0.219,-0.129,-0.211,-0.196,-0.064,256.052,270.040,4.607,2.518,28.569,34.754,13.509,29.928,48.225,152.879,173.157,34.302,34.330,177.879,154.891,281.240,16.000,20.800,30.800,37.500,14.900,30.400,49.900,
2021/04/05 17:51:01,3012.386,0.000,0.364,0.000,5.066,6.003,307.342,123.937,123.267,266.465,266.745,207.338,220.885,190.321,168.003,165.552,36.436,53.285,56.459,47.578,51.204,55.241,54.819,50.499,49.018,50.822,67.361,73.353,64.595,68.444,78.427,85.857,69.588,73.847,76.525,80.975,90.263,90.433,85.624,85.699,60.230,61.428,50.547,50.534,17.922,21.410,36.830,43.276,15.932,16.393,30.590,16.667,53.656,44.750,36.690,27.616,36.885,24.982,19.021,15.118,-0.153,-0.219,-0.226,-0.122,-0.220,-0.197,-0.064,256.084,270.035,4.607,2.518,28.569,34.754,13.509,29.928,48.225,152.879,173.157,34.302,34.330,177.879,154.891,281.240,16.000,20.800,30.800,37.500,14.900,30.400,49.900,
2021/04/05 17:51:02,3012.420,0.000,0.182,0.000,5.066,6.029,307.342,124.167,123.518,266.444,266.745,207.318,220.650,190.299,168.003,165.552,36.436,53.285,56.459,47.578,51.204,55.181,54.796,50.438,49.018,50.822,67.361,73.413,64.595,68.444,78.427,85.857,69.588,73.847,76.525,80.975,90.263,90.433,85.624,85.699,60.230,61.489,50.547,50.595,18.377,21.866,37.408,43.185,15.750,16.576,30.863,16.849,53.656,44.933,36.872,27.616,36.976,24.891,18.839,15.027,-0.143,-0.228,-0.223,-0.131,-0.223,-0.206,-0.064,256.104,269.981,4.607,2.518,28.569,34.754,13.509,29.928,48.225,152.879,173.157,34.302,34.330,177.879,154.891,281.240,16.000,20.800,30.800,37.500,14.900,30.400,49.900,
2021/04/05 17:51:03,3012.562,0.000,0.364,0.000,5.066,6.029,307.115,124.189,123.518,266.465,266.980,207.338,220.885,190.321,168.255,165.552,36.436,53.285,56.541,47.553,51.204,55.181,54.796,50.499,49.018,50.905,67.361,73.435,64.595,68.526,78.427,85.857,69.588,73.908,76.525,80.975,90.263,90.514,85.624,85.780,60.230,61.511,50.614,50.617,17.467,21.501,36.444,43.550,16.479,17.122,30.681,16.758,53.474,44.659,36.781,27.707,36.976,24.982,19.294,15.209,-0.149,-0.231,-0.233,-0.129,-0.211,-0.205,-0.064,256.104,269.986,9.211,8.092,29.954,35.862,11.724,28.358,48.207,147.863,219.987,38.630,34.089,171.663,154.519,281.730,14.100,13.500,32.600,37.300,13.200,28.700,49.900,
2021/04/05 17:51:04,3012.652,0.000,0.364,0.000,5.066,6.029,307.342,124.189,123.770,266.465,266.980,207.338,220.885,190.321,168.255,165.552,36.436,53.285,56.519,47.553,51.204,55.181,54.736,50.499,49.018,50.822,67.295,73.413,64.595,68.504,78.427,85.857,69.588,73.847,76.525,80.975,90.263,90.359,85.624,85.699,60.230,61.489,50.614,50.474,18.377,19.588,36.444,43.732,15.477,16.485,30.681,16.667,54.020,44.750,36.781,27.433,36.885,24.891,19.021,15.209,-0.139,-0.199,-0.211,-0.126,-0.209,-0.185,-0.064,256.117,269.922,9.211,8.092,29.954,35.862,11.724,28.358,48.207,147.863,219.987,38.630,34.089,171.663,154.519,281.730,14.100,13.500,32.600,37.300,13.200,28.700,49.900,
2021/04/05 17:51:05,3012.612,0.000,0.364,0.000,5.066,6.029,307.134,124.440,123.770,266.699,266.980,207.573,220.885,190.321,168.255,165.573,36.436,53.285,56.541,47.578,51.204,55.181,54.796,50.499,49.018,50.844,67.361,73.435,64.595,68.466,78.427,85.857,69.654,73.847,76.525,80.975,90.263,90.455,85.624,85.721,60.230,61.511,50.547,50.557,16.376,19.133,36.926,42.912,16.387,16.029,30.863,16.758,53.656,44.659,36.690,27.616,36.976,24.982,19.112,15.209,-0.143,-0.208,-0.211,-0.125,-0.196,-0.187,-0.064,256.131,269.971,9.211,8.092,29.954,35.862,11.724,28.358,48.207,147.863,219.987,38.630,34.089,171.663,154.519,281.730,14.100,13.500,32.600,37.300,13.200,28.700,49.900,
2021/04/05 17:51:06,3012.584,0.000,0.364,0.000,5.066,6.029,307.342,124.440,123.770,266.699,266.980,207.338,220.885,190.321,168.255,165.552,36.436,53.285,56.541,47.553,51.204,55.181,54.796,50.499,49.018,50.844,67.295,73.435,64.595,68.466,78.427,85.857,69.588,73.847,76.525,81.034,90.263,90.514,85.624,85.721,60.230,61.511,50.547,50.617,18.832,20.681,36.637,43.550,16.296,16.940,30.408,16.485,54.020,44.841,36.781,27.707,36.976,24.982,19.112,15.209,-0.150,-0.218,-0.224,-0.120,-0.223,-0.198,-0.064,256.124,269.917,8.596,8.538,30.516,38.266,10.359,28.106,47.990,209.249,288.435,34.992,37.888,167.171,155.624,281.052,13.700,15.800,33.000,40.000,12.300,28.500,49.800,
2021/04/05 17:51:07,3012.567,0.000,0.364,0.000,5.066,6.029,307.342,124.670,123.770,266.679,266.980,207.318,220.885,190.551,168.255,165.552,36.436,53.285,56.541,47.553,51.204,55.181,54.796,50.499,49.018,50.905,67.361,73.435,64.595,68.466,78.427,85.857,69.588,73.847,76.525,81.034,90.263,90.455,85.624,85.721,60.230,61.511,50.614,50.617,18.013,20.408,36.734,43.823,16.387,16.393,30.590,16.667,53.838,45.024,36.690,27.798,36.885,24.891,19.203,15.118,-0.139,-0.224,-0.226,-0.128,-0.219,-0.198,-0.064,256.163,269.976,8.596,8.538,30.516,38.266,10.359,28.106,47.990,209.249,288.435,34.992,37.888,167.171,155.624,281.052,13.700,15.800,33.000,40.000,12.300,28.500,49.800,
2021/04/05 17:51:08,3012.669,0.000,0.364,0.000,5.066,6.003,307.569,124.692,124.022,266.699,267.216,207.338,220.885,190.321,168.255,165.552,36.436,53.285,56.519,47.553,51.204,55.181,54.819,50.499,49.018,50.822,67.361,73.413,64.595,68.444,78.427,85.857,69.588,73.847,76.525,80.975,90.263,90.433,85.624,85.699,60.164,61.489,50.547,50.534,18.468,21.775,36.251,43.914,16.479,16.667,31.045,16.849,53.747,44.933,36.963,27.707,36.885,24.891,19.021,15.118,-0.144,-0.203,-0.218,-0.125,-0.209,-0.178,-0.064,256.137,269.976,8.596,8.538,30.516,38.266,10.359,28.106,47.990,209.249,288.435,34.992,37.888,167.171,155.624,281.052,13.700,15.800,33.000,40.000,12.300,28.500,49.800,
2021/04/05 17:51:09,3012.607,0.000,0.182,0.000,5.066,6.003,307.342,124.692,124.022,266.699,267.216,207.573,220.885,190.573,168.255,165.552,36.505,53.261,56.519,47.578,51.204,55.241,54.736,50.575,49.018,50.822,67.337,73.353,64.571,68.444,78.492,85.857,69.588,73.847,76.590,80.975,90.239,90.433,85.600,85.699,60.206,61.489,50.523,50.534,19.469,20.955,38.083,43.641,16.479,16.758,30.408,16.849,53.838,44.841,36.690,27.616,36.885,24.891,19.021,15.209,-0.143,-0.219,-0.217,-0.132,-0.221,-0.194,-0.064,256.071,269.917,8.596,8.538,30.516,38.266,10.359,28.106,47.990,209.249,288.435,34.992,37.888,167.171,155.624,281.052,13.700,15.800,33.000,40.000,12.300,28.500,49.800,
2021/04/05 17:51:10,3012.488,0.000,0.364,0.000,5.066,6.003,307.342,124.921,124.273,266.679,267.216,207.318,220.885,190.299,168.255,165.552,36.436,53.352,56.459,47.553,51.204,55.181,54.736,50.499,49.081,50.822,67.361,73.353,64.595,68.444,78.427,85.857,69.588,73.847,76.525,81.034,90.263,90.433,85.624,85.699,60.164,61.489,50.614,50.534,19.469,22.321,37.312,42.912,16.570,16.940,30.772,16.576,54.111,45.115,36.963,27.798,36.885,24.982,19.021,15.118,-0.153,-0.228,-0.223,-0.137,-0.221,-0.185,-0.064,256.111,269.976,8.596,8.538,30.516,38.266,10.359,28.106,47.990,209.249,288.435,34.992,37.888,167.171,155.624,281.052,13.700,15.800,33.000,40.000,12.300,28.500,49.800,
2021/04/05 17:51:11,3012.347,0.000,0.364,0.000,5.066,6.003,307.342,124.943,124.022,266.699,267.216,207.573,220.885,190.573,168.255,165.552,36.436,53.352,56.519,47.553,51.204,55.181,54.736,50.575,49.081,50.822,67.361,73.353,64.595,68.444,78.427,85.798,69.588,73.847,76.590,81.034,90.263,90.492,85.624,85.758,60.230,61.489,50.547,50.534,18.104,23.324,38.855,44.187,16.296,16.849,30.408,16.576,53.747,45.297,36.872,27.889,37.067,25.073,19.476,15.118,-0.144,-0.220,-0.222,-0.131,-0.223,-0.206,-0.064,256.053,269.971,8.596,8.538,30.516,38.266,10.359,28.106,47.990,209.249,288.435,34.992,37.888,167.171,155.624,281.052,13.700,15.800,33.000,40.000,12.300,28.500,49.800,
2021/04/05 17:51:12,3012.369,0.000,0.364,0.000,5.066,6.003,307.342,125.173,124.273,266.679,267.451,207.553,220.885,190.299,168.255,165.300,36.436,53.352,56.541,47.553,51.204,55.181,54.736,50.575,49.081,50.905,67.361,73.375,64.595,68.466,78.427,85.798,69.588,73.847,76.525,81.034,90.263,90.514,85.689,85.780,60.164,61.511,50.547,50.617,18.650,22.139,37.408,43.094,16.205,17.304,30.863,16.940,53.656,45.024,36.872,27.798,36.885,24.891,18.839,15.027,-0.142,-0.224,-0.229,-0.129,-0.216,-0.198,-0.064,256.058,269.976,4.841,5.408,29.756,34.158,11.960,28.669,48.402,128.290,289.440,31.393,41.202,174.242,154.150,281.681,8.600,14.000,31.800,35.900,13.700,29.100,50.200,
2021/04/05 17:51:13,3012.364,0.000,0.364,0.000,5.066,6.029,307.342,125.194,124.273,266.934,267.451,207.573,221.120,190.573,168.255,165.300,36.436,53.352,56.541,47.578,51.204,55.181,54.736,50.499,49.081,50.905,67.361,73.435,64.595,68.466,78.427,85.738,69.588,73.847,76.525,80.975,90.263,90.514,85.689,85.780,60.230,61.511,50.547,50.617,18.377,20.681,38.276,43.458,15.932,16.393,30.954,16.667,53.383,44.659,36.508,27.525,36.885,24.982,19.021,15.118,-0.151,-0.217,-0.224,-0.133,-0.219,-0.196,-0.064,255.980,269.917,4.841,5.408,29.756,34.158,11.960,28.669,48.402,128.290,289.440,31.393,41.202,174.242,154.150,281.681,8.600,14.000,31.800,35.900,13.700,29.100,50.200,
2021/04/05 17:51:14,3012.234,0.000,0.364,0.000,5.066,6.003,307.342,125.424,124.525,266.914,267.451,207.553,221.120,190.551,168.255,165.552,36.436,53.352,56.519,47.578,51.204,55.181,54.736,50.499,49.081,50.883,67.361,73.413,64.595,68.444,78.492,85.738,69.654,73.847,76.590,81.034,90.328,90.492,85.689,85.758,60.230,61.489,50.547,50.595,17.012,21.410,36.155,43.094,15.386,15.847,30.772,16.576,53.747,45.024,36.872,27.616,36.794,24.982,18.748,15.027,-0.151,-0.223,-0.226,-0.142,-0.225,-0.202,-0.064,255.993,269.917,4.841,5.408,29.756,34.158,11.960,28.669,48.402,128.290,289.440,31.393,41.202,174.242,154.150,281.681,8.600,14.000,31.800,35.900,13.700,29.100,50.200,
2021/04/05 17:51:15,3012.087,0.000,0.364,0.000,5.066,6.003,307.569,125.446,124.525,266.934,267.451,207.573,221.120,190.573,168.255,165.552,36.436,53.352,56.519,47.647,51.204,55.181,54.819,50.575,49.081,50.883,67.361,73.413,64.595,68.444,78.427,85.665,69.654,73.847,76.525,81.034,90.328,90.492,85.689,85.758,60.230,61.428,50.614,50.595,18.013,22.777,36.830,43.823,16.023,16.758,30.772,16.667,54.020,45.024,36.781,27.707,36.703,24.982,18.748,14.936,-0.165,-0.238,-0.235,-0.147,-0.229,-0.208,-0.064,255.961,269.971,4.841,5.408,29.756,34.158,11.960,28.669,48.402,128.290,289.440,31.393,41.202,174.242,154.150,281.681,8.600,14.000,31.800,35.900,13.700,29.100,50.200,
2021/04/05 17:51:16,3012.002,0.000,0.364,0.000,5.066,6.029,307.342,125.424,124.525,266.914,267.451,207.553,221.120,190.551,168.255,165.300,36.436,53.418,56.602,47.553,51.204,55.181,54.796,50.575,49.081,50.905,67.361,73.435,64.595,68.466,78.492,85.605,69.654,73.908,76.525,81.034,90.328,90.514,85.689,85.780,60.230,61.451,50.614,50.617,20.469,24.508,38.083,43.458,16.023,17.304,30.954,16.758,53.565,44.841,36.872,27.707,36.885,25.073,18.930,15.027,-0.139,-0.215,-0.217,-0.125,-0.216,-0.200,-0.064,255.915,269.976,4.841,5.408,29.756,34.158,11.960,28.669,48.402,128.290,289.440,31.393,41.202,174.242,154.150,281.681,8.600,14.000,31.800,35.900,13.700,29.100,50.200,
2021/04/05 17:51:17,3012.013,0.000,0.364,0.000,5.066,6.003,307.342,125.676,124.525,266.914,267.686,207.553,221.120,190.551,168.255,165.300,36.436,53.418,56.519,47.578,51.204,55.181,54.796,50.575,49.081,50.883,67.361,73.353,64.595,68.444,78.492,85.605,69.588,73.847,76.590,81.034,90.328,90.492,85.689,85.758,60.230,61.428,50.614,50.595,17.831,19.862,37.601,43.003,15.750,16.576,30.499,16.393,53.929,45.024,36.781,27.707,36.794,25.073,18.930,15.027,-0.143,-0.216,-0.226,-0.129,-0.199,-0.196,-0.064,256.019,269.917,4.036,1.487,29.927,35.705,10.791,28.379,48.225,138.013,160.346,31.194,37.833,172.546,155.874,281.240,12.600,13.800,31.900,37.500,12.700,28.800,50.100,
2021/04/05 17:51:18,3012.098,0.000,0.364,0.000,5.066,6.003,307.362,125.697,124.777,266.934,267.686,207.573,221.120,190.321,168.255,165.322,36.436,53.418,56.602,47.553,51.204,55.181,54.736,50.575,49.081,50.905,67.361,73.435,64.595,68.466,78.492,85.531,69.588,73.847,76.590,81.034,90.328,90.514,85.689,85.780,60.230,61.511,50.547,50.617,17.194,21.228,36.444,43.003,15.204,17.304,31.045,16.393,53.929,45.115,36.872,27.798,36.703,24.982,18.657,14.936,-0.147,-0.209,-0.217,-0.131,-0.216,-0.193,-0.064,255.941,269.800,4.036,1.487,29.927,35.705,10.791,28.379,48.225,138.013,160.346,31.194,37.833,172.546,155.874,281.240,12.600,13.800,31.900,37.500,12.700,28.800,50.100,
2021/04/05 17:51:19,3012.013,0.000,0.364,0.000,5.103,6.029,307.342,125.697,124.798,266.934,267.471,207.573,221.140,190.573,168.277,165.300,36.461,53.418,56.602,47.553,51.204,55.181,54.736,50.575,49.081,50.905,67.361,73.435,64.595,68.526,78.492,85.472,69.654,73.847,76.590,81.034,90.328,90.573,85.754,85.839,60.230,61.511,50.614,50.693,16.830,23.050,36.734,43.914,16.661,17.304,30.954,16.393,53.929,45.206,36.872,27.707,36.794,24.982,18.657,14.936,-0.143,-0.220,-0.219,-0.132,-0.221,-0.197,-0.064,255.941,269.917,4.036,1.487,29.927,35.705,10.791,28.379,48.225,138.013,160.346,31.194,37.833,172.546,155.874,281.240,12.600,13.800,31.900,37.500,12.700,28.800,50.100,
2021/04/05 17:51:20,3011.855,0.000,0.364,0.000,5.066,6.003,307.569,125.927,125.028,267.149,267.686,207.553,221.120,190.551,168.255,165.300,36.436,53.418,56.602,47.647,51.204,55.181,54.758,50.499,49.081,50.905,67.361,73.375,64.595,68.466,78.492,85.472,69.654,73.847,76.590,81.034,90.328,90.573,85.689,85.839,60.164,61.511,50.614,50.617,19.196,20.408,36.444,43.185,16.023,17.304,31.136,16.576,53.747,44.933,36.872,27.707,36.703,24.982,18.657,14.936,-0.149,-0.214,-0.223,-0.133,-0.217,-0.194,-0.064,255.915,269.858,4.036,1.487,29.927,35.705,10.791,28.379,48.225,138.013,160.346,31.194,37.833,172.546,155.874,281.240,12.600,13.800,31.900,37.500,12.700,28.800,50.100,
2021/04/05 17:51:21,3011.810,0.000,0.364,0.000,5.066,6.003,307.342,125.927,125.028,267.384,267.686,207.788,221.355,190.551,168.506,165.300,36.436,53.418,56.602,47.647,51.204,55.203,54.736,50.597,49.183,50.905,67.361,73.435,64.595,68.466,78.492,85.494,69.654,73.930,76.590,81.056,90.328,90.514,85.689,85.839,60.230,61.511,50.614,50.617,20.197,23.779,37.505,44.187,16.205,17.304,30.590,16.758,53.747,45.024,36.872,27.616,36.612,24.982,18.657,14.936,-0.147,-0.223,-0.227,-0.133,-0.219,-0.210,-0.064,255.915,269.912,4.036,1.487,29.927,35.705,10.791,28.379,48.225,138.013,160.346,31.194,37.833,172.546,155.874,281.240,12.600,13.800,31.900,37.500,12.700,28.800,50.100,
2021/04/05 17:51:22,3011.900,0.000,0.364,0.000,5.066,6.003,307.569,126.200,125.028,267.169,267.686,207.573,221.355,190.573,168.506,165.300,36.436,53.418,56.519,47.647,51.204,55.181,54.660,50.575,49.081,50.883,67.361,73.353,64.595,68.444,78.492,85.413,69.588,73.847,76.590,81.034,90.392,90.492,85.754,85.758,60.230,61.489,50.547,50.595,16.739,19.497,37.119,44.187,15.477,17.031,30.499,16.393,53.838,45.024,36.963,27.889,36.794,24.982,18.748,14.936,-0.152,-0.239,-0.239,-0.135,-0.216,-0.214,-0.064,255.967,269.917,4.036,1.487,29.927,35.705,10.791,28.379,48.225,138.013,160.346,31.194,37.833,172.546,155.874,281.240,12.600,13.800,31.900,37.500,12.700,28.800,50.100,
2021/04/05 17:51:23,3011.946,0.000,0.364,0.000,5.066,6.003,307.362,126.200,125.280,267.169,267.921,207.808,221.355,190.573,168.506,165.322,36.367,53.418,56.541,47.622,51.270,55.181,54.660,50.575,49.081,50.905,67.361,73.375,64.595,68.466,78.556,85.413,69.654,73.847,76.590,81.034,90.392,90.514,85.754,85.839,60.230,61.451,50.547,50.617,20.015,22.686,36.734,42.821,16.114,17.122,30.863,16.667,53.747,44.933,37.054,27.889,36.794,25.073,18.748,14.936,-0.147,-0.220,-0.219,-0.130,-0.223,-0.195,-0.064,255.935,269.853,4.220,5.162,28.623,35.260,11.254,29.383,47.737,193.707,225.785,31.135,37.162,174.391,153.958,280.745,13.600,12.300,30.800,36.700,12.500,29.800,49.700,
2021/04/05 17:51:24,3011.804,0.000,0.364,0.000,5.066,6.003,307.569,126.200,125.280,267.404,267.921,207.808,221.355,190.573,168.506,165.048,36.436,53.418,56.602,47.647,51.204,55.181,54.660,50.499,49.081,50.905,67.361,73.375,64.595,68.466,78.556,85.339,69.654,73.847,76.590,81.034,90.328,90.514,85.689,85.780,60.230,61.451,50.614,50.617,15.557,19.497,37.408,42.547,15.295,16.667,30.954,16.393,54.292,45.115,36.690,27.707,36.612,24.982,18.566,14.845,-0.142,-0.220,-0.218,-0.123,-0.214,-0.194,-0.064,255.935,269.795,4.220,5.162,28.623,35.260,11.254,29.383,47.737,193.707,225.785,31.135,37.162,174.391,153.958,280.745,13.600,12.300,30.800,36.700,12.500,29.800,49.700,
2021/04/05 17:51:25,3011.855,0.000,0.364,0.000,5.066,6.003,307.342,126.452,125.531,267.404,267.921,207.808,221.355,190.573,168.506,165.300,36.367,53.418,56.602,47.553,51.204,55.181,54.682,50.575,49.081,50.905,67.361,73.375,64.595,68.466,78.556,85.339,69.654,73.847,76.590,81.034,90.328,90.514,85.689,85.839,60.230,61.511,50.614,50.617,19.833,21.319,35.769,43.732,16.205,16.302,30.954,16.667,53.838,45.206,36.781,27.707,36.703,24.982,18.657,14.936,-0.150,-0.215,-0.221,-0.120,-0.217,-0.194,-0.064,255.988,269.922,4.220,5.162,28.623,35.260,11.254,29.383,47.737,193.707,225.785,31.135,37.162,174.391,153.958,280.745,13.600,12.300,30.800,36.700,12.500,29.800,49.700,
2021/04/05 17:51:26,3012.013,0.000,0.364,0.000,5.066,6.003,307.569,126.452,125.531,267.404,267.921,207.808,221.355,190.573,168.506,165.048,36.436,53.485,56.580,47.622,51.204,55.181,54.660,50.575,49.160,50.822,67.361,73.353,64.595,68.444,78.621,85.339,69.654,73.847,76.590,81.034,90.392,90.492,85.689,85.818,60.164,61.489,50.547,50.595,18.195,23.870,36.348,45.190,15.477,16.758,30.954,16.485,53.565,44.933,36.872,27.707,36.612,24.982,18.566,14.936,-0.136,-0.223,-0.217,-0.122,-0.215,-0.187,-0.064,255.993,269.858,4.220,5.162,28.623,35.260,11.254,29.383,47.737,193.707,225.785,31.135,37.162,174.391,153.958,280.745,13.600,12.300,30.800,36.700,12.500,29.800,49.700,
2021/04/05 17:51:27,3012.143,0.000,0.364,0.000,5.066,6.029,307.342,126.681,125.783,267.619,268.156,207.788,221.355,190.551,168.506,165.048,36.367,53.485,56.580,47.647,51.204,55.241,54.682,50.575,49.081,50.822,67.361,73.353,64.595,68.444,78.621,85.339,69.654,73.847,76.590,81.034,90.328,90.492,85.754,85.758,60.230,61.489,50.614,50.595,18.468,21.046,37.794,43.367,15.750,16.940,30.681,16.211,53.838,45.206,36.963,27.707,36.703,24.982,18.657,14.936,-0.150,-0.236,-0.235,-0.135,-0.215,-0.213,-0.064,256.032,269.800,7.159,6.888,26.916,39.500,11.300,28.992,48.539,167.905,244.179,29.613,36.870,180.000,155.114,281.287,15.600,12.500,29.400,41.600,13.200,29.500,50.500,
2021/04/05 17:51:28,3012.217,0.000,0.364,0.000,5.066,6.003,307.569,126.703,125.783,267.404,268.156,207.808,221.355,190.573,168.506,165.048,36.436,53.485,56.678,47.622,51.204,55.241,54.736,50.575,49.160,50.966,67.361,73.435,64.595,68.526,78.621,85.339,69.654,73.908,76.590,81.034,90.328,90.647,85.754,85.913,60.230,61.572,50.547,50.693,19.469,24.052,37.216,42.456,15.750,16.758,30.590,16.393,53.656,45.297,36.781,27.889,36.703,24.982,18.748,14.845,-0.143,-0.206,-0.212,-0.126,-0.214,-0.187,-0.064,256.019,269.859,7.159,6.888,26.916,39.500,11.300,28.992,48.539,167.905,244.179,29.613,36.870,180.000,155.114,281.287,15.600,12.500,29.400,41.600,13.200,29.500,50.500,
2021/04/05 17:51:29,3012.172,0.000,0.364,0.000,5.066,6.003,307.569,126.703,126.035,267.639,268.156,208.043,221.355,190.824,168.506,165.300,36.367,53.485,56.580,47.622,51.204,55.241,54.736,50.575,49.160,50.883,67.361,73.353,64.595,68.444,78.621,85.339,69.654,73.908,76.590,81.034,90.392,90.551,85.754,85.818,60.230,61.489,50.614,50.595,16.194,18.859,35.191,43.276,16.479,16.758,31.045,16.211,53.474,45.115,36.872,27.889,36.703,24.891,18.566,14.845,-0.154,-0.227,-0.224,-0.137,-0.213,-0.198,-0.064,256.053,269.795,7.159,6.888,26.916,39.500,11.300,28.992,48.539,167.905,244.179,29.613,36.870,180.000,155.114,281.287,15.600,12.500,29.400,41.600,13.200,29.500,50.500,
2021/04/05 17:51:30,3012.234,0.000,0.364,0.000,5.066,6.003,307.569,126.955,126.035,267.639,268.156,207.808,221.355,190.824,168.506,165.300,36.367,53.485,56.656,47.622,51.204,55.241,54.736,50.575,49.160,50.883,67.361,73.353,64.595,68.444,78.621,85.280,69.588,73.847,76.590,81.034,90.328,90.551,85.754,85.818,60.230,61.489,50.547,50.595,18.286,20.408,36.926,43.276,15.659,16.302,31.045,16.667,53.929,45.479,37.145,28.163,36.703,24.982,18.657,14.936,-0.148,-0.220,-0.226,-0.122,-0.226,-0.201,-0.064,256.092,269.853,7.159,6.888,26.916,39.500,11.300,28.992,48.539,167.905,244.179,29.613,36.870,180.000,155.114,281.287,15.600,12.500,29.400,41.600,13.200,29.500,50.500,
2021/04/05 17:51:31,3012.375,0.000,0.364,0.000,5.066,6.003,307.569,126.955,126.035,267.639,268.391,208.043,221.355,190.824,168.506,165.300,36.436,53.485,56.678,47.553,51.204,55.241,54.660,50.575,49.081,50.905,67.361,73.375,64.595,68.466,78.686,85.280,69.588,73.847,76.590,81.034,90.328,90.514,85.754,85.839,60.164,61.451,50.614,50.617,18.559,22.959,36.830,43.550,15.568,16.667,30.954,16.667,53.929,45.479,37.145,28.071,36.612,25.073,18.657,14.936,-0.138,-0.233,-0.223,-0.126,-0.223,-0.195,-0.064,256.079,269.912,7.159,6.888,26.916,39.500,11.300,28.992,48.539,167.905,244.179,29.613,36.870,180.000,155.114,281.287,15.600,12.500,29.400,41.600,13.200,29.500,50.500,
2021/04/05 17:51:32,3012.505,0.000,0.364,0.000,5.066,6.003,307.569,126.933,126.286,267.619,268.391,208.023,221.590,190.802,168.506,165.048,36.367,53.485,56.656,47.578,51.204,55.181,54.660,50.575,49.160,50.822,67.361,73.413,64.595,68.444,78.686,85.280,69.654,73.908,76.590,81.034,90.328,90.551,85.689,85.818,60.164,61.489,50.547,50.595,18.377,21.501,36.541,43.914,16.479,16.940,31.045,16.667,53.838,45.297,37.145,27.980,36.794,24.891,18.657,14.936,-0.151,-0.217,-0.230,-0.125,-0.214,-0.185,-0.064,256.111,269.741,7.159,6.888,26.916,39.500,11.300,28.992,48.539,167.905,244.179,29.613,36.870,180.000,155.114,281.287,15.600,12.500,29.400,41.600,13.200,29.500,50.500,
2021/04/05 17:51:33,3012.539,0.000,0.364,0.000,5.066,6.003,307.569,127.184,126.286,267.619,268.391,208.023,221.355,190.802,168.758,165.048,36.436,53.485,56.602,47.553,51.137,55.181,54.682,50.575,49.160,50.905,67.295,73.375,64.595,68.466,78.686,85.280,69.654,73.847,76.590,81.034,90.328,90.573,85.754,85.839,60.164,61.451,50.614,50.617,17.285,19.315,36.251,43.823,16.023,16.029,31.227,16.576,53.656,45.115,36.872,27.798,36.703,24.982,18.748,14.936,-0.142,-0.222,-0.218,-0.133,-0.223,-0.198,-0.064,256.163,269.859,7.433,7.094,27.527,35.049,11.772,28.398,48.225,185.404,248.499,35.538,35.595,173.660,153.435,281.240,17.300,20.300,29.500,37.400,13.200,28.800,50.100,
2021/04/05 17:51:34,3012.510,0.000,0.364,0.000,5.066,6.003,307.569,127.206,126.308,267.874,268.412,208.043,221.611,190.824,168.780,165.300,36.392,53.485,56.602,47.553,51.137,55.181,54.682,50.575,49.160,50.905,67.361,73.375,64.595,68.466,78.686,85.280,69.588,73.847,76.590,81.034,90.328,90.573,85.689,85.839,60.230,61.451,50.547,50.617,19.196,24.872,37.216,44.005,16.296,16.849,31.045,16.667,53.747,45.388,37.418,28.163,36.885,25.073,18.748,14.936,-0.153,-0.223,-0.222,-0.133,-0.218,-0.181,-0.064,256.157,269.853,7.433,7.094,27.527,35.049,11.772,28.398,48.225,185.404,248.499,35.538,35.595,173.660,153.435,281.240,17.300,20.300,29.500,37.400,13.200,28.800,50.100,
2021/04/05 17:51:35,3012.522,0.000,0.364,0.000,5.066,6.003,307.589,127.458,126.538,267.874,268.627,208.043,221.590,190.824,168.758,165.070,36.367,53.551,56.678,47.553,51.137,55.181,54.599,50.575,49.160,50.905,67.361,73.435,64.595,68.466,78.686,85.221,69.654,73.847,76.590,81.034,90.328,90.573,85.754,85.839,60.164,61.511,50.547,50.617,18.468,20.226,37.216,43.458,15.568,16.940,30.863,16.667,53.929,45.388,37.054,27.980,36.703,24.982,18.657,14.936,-0.155,-0.227,-0.231,-0.138,-0.233,-0.217,-0.064,256.170,269.790,7.433,7.094,27.527,35.049,11.772,28.398,48.225,185.404,248.499,35.538,35.595,173.660,153.435,281.240,17.300,20.300,29.500,37.400,13.200,28.800,50.100,
2021/04/05 17:51:36,3012.578,0.000,0.364,0.000,5.066,6.003,307.569,127.458,126.538,267.874,268.627,208.043,221.590,190.824,168.758,165.048,36.367,53.485,56.678,47.553,51.204,55.241,54.660,50.575,49.160,50.905,67.361,73.375,64.595,68.466,78.686,85.221,69.654,73.847,76.590,81.094,90.328,90.573,85.689,85.839,60.164,61.511,50.547,50.617,16.648,19.953,36.251,44.370,15.295,16.667,30.954,17.031,54.020,45.206,36.963,27.980,36.612,24.982,18.657,14.936,-0.146,-0.234,-0.232,-0.131,-0.229,-0.206,-0.064,256.163,269.800,4.565,3.342,28.081,37.583,12.204,29.572,48.460,151.189,231.072,29.669,37.541,178.591,154.995,281.426,9.400,13.600,29.800,39.100,13.400,29.900,50.200,
2021/04/05 17:51:37,3012.663,0.000,0.364,0.000,5.066,6.003,307.569,127.458,126.538,267.874,268.627,208.043,221.590,190.824,168.758,165.048,36.367,53.551,56.656,47.622,51.204,55.241,54.660,50.575,49.160,50.883,67.361,73.353,64.595,68.444,78.686,85.221,69.654,73.908,76.590,81.034,90.392,90.551,85.754,85.818,60.164,61.489,50.547,50.534,17.558,24.144,37.216,43.914,16.752,16.849,30.863,16.758,53.747,45.024,36.872,27.798,36.885,24.891,19.203,15.027,-0.146,-0.210,-0.218,-0.126,-0.215,-0.182,-0.064,256.204,269.917,4.565,3.342,28.081,37.583,12.204,29.572,48.460,151.189,231.072,29.669,37.541,178.591,154.995,281.426,9.400,13.600,29.800,39.100,13.400,29.900,50.200,
2021/04/05 17:51:38,3012.657,0.000,0.364,0.000,5.066,6.003,307.569,127.436,126.538,267.854,268.627,208.023,221.590,190.802,168.758,165.048,36.367,53.551,56.656,47.647,51.137,55.181,54.599,50.575,49.160,50.822,67.361,73.353,64.595,68.444,78.686,85.221,69.588,73.847,76.590,81.034,90.392,90.551,85.819,85.818,60.164,61.489,50.547,50.534,18.104,23.141,37.119,44.916,16.479,17.031,30.954,17.304,53.929,45.024,36.963,27.707,36.703,24.982,18.748,14.936,-0.149,-0.227,-0.226,-0.133,-0.222,-0.202,-0.064,256.131,269.853,4.565,3.342,28.081,37.583,12.204,29.572,48.460,151.189,231.072,29.669,37.541,178.591,154.995,281.426,9.400,13.600,29.800,39.100,13.400,29.900,50.200,
2021/04/05 17:51:39,3012.567,0.000,0.364,0.000,5.066,6.003,307.589,127.687,126.790,267.854,268.627,208.023,221.590,190.802,168.758,165.070,36.436,53.551,56.580,47.647,51.204,55.181,54.599,50.575,49.160,50.883,67.361,73.353,64.595,68.368,78.751,85.221,69.588,73.847,76.590,81.034,90.392,90.492,85.754,85.818,60.230,61.428,50.614,50.534,17.467,20.955,36.926,45.007,15.477,15.665,31.318,16.940,53.838,44.933,37.236,27.707,36.612,24.891,18.566,14.936,-0.146,-0.204,-0.215,-0.116,-0.210,-0.184,-0.064,256.189,269.800,4.565,3.342,28.081,37.583,12.204,29.572,48.460,151.189,231.072,29.669,37.541,178.591,154.995,281.426,9.400,13.600,29.800,39.100,13.400,29.900,50.200,
2021/04/05 17:51:40,3012.584,0.000,0.364,0.000,5.066,6.003,307.797,127.687,126.812,268.088,268.647,208.258,221.611,190.802,168.780,165.048,36.392,53.551,56.656,47.647,51.137,55.181,54.660,50.575,49.160,50.883,67.361,73.353,64.662,68.444,78.751,85.147,69.654,73.847,76.590,81.034,90.392,90.551,85.819,85.818,60.230,61.489,50.547,50.595,18.013,20.135,37.216,42.912,15.841,16.758,31.227,16.940,53.565,44.933,36.963,27.707,36.703,24.982,18.839,15.027,-0.150,-0.242,-0.231,-0.138,-0.231,-0.217,-0.064,256.163,269.800,4.565,3.342,28.081,37.583,12.204,29.572,48.460,151.189,231.072,29.669,37.541,178.591,154.995,281.426,9.400,13.600,29.800,39.100,13.400,29.900,50.200,
2021/04/05 17:51:41,3012.697,0.000,0.364,0.000,5.066,6.003,307.569,127.687,127.063,268.088,268.647,208.258,221.611,190.802,168.780,165.048,36.392,53.551,56.678,47.622,51.137,55.241,54.660,50.575,49.223,50.905,67.361,73.375,64.595,68.466,78.751,85.221,69.654,73.847,76.655,81.034,90.392,90.573,85.819,85.839,60.164,61.511,50.614,50.617,19.105,24.235,38.951,43.185,15.750,17.031,31.136,17.031,53.838,45.024,36.872,27.616,36.612,24.982,18.566,14.845,-0.136,-0.204,-0.218,-0.116,-0.194,-0.186,-0.064,256.150,269.795,4.565,3.342,28.081,37.583,12.204,29.572,48.460,151.189,231.072,29.669,37.541,178.591,154.995,281.426,9.400,13.600,29.800,39.100,13.400,29.900,50.200,
2021/04/05 17:51:42,3012.641,0.000,0.364,0.000,5.066,6.003,307.569,127.939,127.041,268.088,268.862,208.258,221.590,190.802,168.758,165.048,36.367,53.551,56.678,47.622,51.137,55.181,54.682,50.575,49.160,50.905,67.361,73.375,64.595,68.466,78.751,85.147,69.654,73.847,76.590,81.094,90.392,90.573,85.819,85.913,60.164,61.511,50.547,50.617,17.831,19.770,37.119,43.732,16.205,16.485,31.136,17.031,53.838,45.115,37.145,27.980,36.612,24.982,18.475,14.936,-0.149,-0.204,-0.220,-0.135,-0.213,-0.196,-0.064,256.163,269.800,4.295,3.015,30.346,35.620,12.420,28.763,47.951,167.905,264.289,38.041,37.127,166.971,154.682,281.427,13.600,10.500,32.300,37.400,13.500,29.200,49.700,
