Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:51:43,3012.522,0.000,0.364,0.000,5.066,6.003,307.589,127.960,127.041,268.109,268.862,208.278,221.826,190.824,168.758,165.070,36.367,53.551,56.656,47.553,51.204,55.181,54.660,50.575,49.223,50.883,67.361,73.353,64.595,68.444,78.815,85.147,69.654,73.847,76.590,81.094,90.392,90.551,85.754,85.818,60.230,61.428,50.547,50.595,19.833,23.870,37.216,43.823,15.568,16.849,31.136,17.031,53.747,45.115,37.236,27.889,36.703,24.982,18.657,14.936,-0.144,-0.221,-0.216,-0.126,-0.206,-0.193,-0.064,256.137,269.800,4.295,3.015,30.346,35.620,12.420,28.763,47.951,167.905,264.289,38.041,37.127,166.971,154.682,281.427,13.600,10.500,32.300,37.400,13.500,29.200,49.700,
2021/04/05 17:51:44,3012.573,0.000,0.364,0.000,5.066,6.003,307.569,127.939,127.041,268.088,269.097,208.258,221.826,190.802,168.758,165.048,36.367,53.617,56.656,47.647,51.137,55.181,54.660,50.575,49.223,50.883,67.361,73.353,64.595,68.444,78.815,85.147,69.654,73.847,76.590,81.034,90.392,90.551,85.819,85.892,60.164,61.428,50.614,50.534,17.831,17.766,37.312,42.821,16.843,16.940,31.227,16.667,53.747,45.206,37.145,28.071,36.703,24.982,18.657,14.936,-0.148,-0.222,-0.221,-0.117,-0.227,-0.198,-0.064,256.137,269.800,4.295,3.015,30.346,35.620,12.420,28.763,47.951,167.905,264.289,38.041,37.127,166.971,154.682,281.427,13.600,10.500,32.300,37.400,13.500,29.200,49.700,
2021/04/05 17:51:45,3012.562,0.000,0.364,0.000,5.066,6.003,307.569,127.960,127.293,268.109,268.862,208.278,221.826,191.076,168.758,165.048,36.367,53.617,56.656,47.647,51.137,55.181,54.660,50.575,49.160,50.883,67.361,73.353,64.595,68.444,78.815,85.147,69.654,73.847,76.590,81.034,90.392,90.551,85.754,85.892,60.230,61.489,50.614,50.595,16.467,22.413,36.734,42.547,15.659,16.485,30.681,16.576,53.656,45.115,37.054,27.889,36.612,24.891,18.566,14.845,-0.149,-0.246,-0.238,-0.139,-0.234,-0.212,-0.064,256.032,269.741,4.295,3.015,30.346,35.620,12.420,28.763,47.951,167.905,264.289,38.041,37.127,166.971,154.682,281.427,13.600,10.500,32.300,37.400,13.500,29.200,49.700,
2021/04/05 17:51:46,3012.539,0.000,0.364,0.000,5.066,6.003,307.797,128.212,127.293,268.344,269.097,208.278,221.826,191.076,168.758,165.048,36.297,53.617,56.678,47.622,51.137,55.181,54.660,50.575,49.223,50.905,67.361,73.375,64.595,68.466,78.815,85.221,69.654,73.847,76.590,81.034,90.392,90.573,85.819,85.839,60.164,61.511,50.614,50.617,17.922,22.413,37.216,43.458,15.750,17.031,31.136,16.576,53.656,45.479,37.054,27.980,36.612,24.982,18.384,14.845,-0.147,-0.217,-0.226,-0.117,-0.211,-0.179,-0.064,256.065,269.864,4.295,3.015,30.346,35.620,12.420,28.763,47.951,167.905,264.289,38.041,37.127,166.971,154.682,281.427,13.600,10.500,32.300,37.400,13.500,29.200,49.700,
2021/04/05 17:51:47,3012.499,0.000,0.364,0.000,5.066,6.003,307.797,128.212,127.545,268.344,269.097,208.278,221.826,191.076,169.009,165.048,36.297,53.617,56.678,47.578,51.204,55.181,54.736,50.575,49.160,50.905,67.361,73.375,64.595,68.466,78.815,85.147,69.654,73.847,76.655,81.094,90.392,90.573,85.819,85.913,60.164,61.511,50.547,50.617,18.104,21.957,37.216,42.912,16.114,16.576,31.591,16.849,53.565,45.115,37.054,27.798,36.612,24.891,18.566,14.936,-0.139,-0.211,-0.215,-0.130,-0.216,-0.193,-0.064,256.006,269.800,5.500,4.817,29.316,38.092,12.907,28.445,48.460,180.000,221.634,34.015,38.284,167.471,154.156,281.426,15.500,12.500,31.300,39.400,14.700,28.900,50.100,
2021/04/05 17:51:48,3012.352,0.000,0.364,0.000,5.066,6.003,307.797,128.442,127.545,268.558,269.097,208.493,222.061,191.054,169.009,165.048,36.367,53.617,56.656,47.578,51.137,55.105,54.660,50.575,49.223,50.883,67.361,73.353,64.595,68.444,78.815,85.147,69.654,73.847,76.590,81.094,90.392,90.551,85.819,85.892,60.230,61.428,50.614,50.595,17.467,21.137,36.444,44.096,15.750,16.576,31.500,16.940,53.656,45.115,36.872,27.707,36.430,24.799,18.384,14.936,-0.148,-0.209,-0.218,-0.128,-0.209,-0.175,-0.064,256.006,269.800,5.500,4.817,29.316,38.092,12.907,28.445,48.460,180.000,221.634,34.015,38.284,167.471,154.156,281.426,15.500,12.500,31.300,39.400,14.700,28.900,50.100,
2021/04/05 17:51:49,3012.166,0.000,0.364,0.000,5.066,6.003,307.816,128.442,127.545,268.323,269.097,208.258,221.826,190.802,169.009,165.070,36.367,53.617,56.656,47.553,51.137,55.105,54.736,50.575,49.223,50.883,67.361,73.413,64.595,68.444,78.815,85.147,69.654,73.847,76.655,81.094,90.392,90.625,85.819,85.892,60.164,61.489,50.614,50.595,18.741,22.504,37.505,44.734,15.204,17.122,30.863,16.758,53.292,44.841,36.963,27.798,36.521,24.891,18.384,14.845,-0.147,-0.212,-0.221,-0.125,-0.221,-0.201,-0.064,255.993,269.800,5.500,4.817,29.316,38.092,12.907,28.445,48.460,180.000,221.634,34.015,38.284,167.471,154.156,281.426,15.500,12.500,31.300,39.400,14.700,28.900,50.100,
2021/04/05 17:51:50,3012.104,0.000,0.364,0.000,5.066,6.003,307.797,128.715,127.796,268.344,269.097,208.278,221.826,191.076,169.009,165.048,36.367,53.617,56.656,47.578,51.137,55.181,54.736,50.575,49.223,50.944,67.361,73.353,64.595,68.444,78.880,85.147,69.654,73.847,76.590,81.094,90.392,90.625,85.754,85.892,60.164,61.489,50.614,50.595,19.378,23.141,37.216,42.912,15.841,16.758,31.409,16.849,53.656,44.841,36.963,27.798,36.612,24.891,18.384,14.845,-0.144,-0.230,-0.232,-0.131,-0.226,-0.202,-0.064,255.975,269.746,5.500,4.817,29.316,38.092,12.907,28.445,48.460,180.000,221.634,34.015,38.284,167.471,154.156,281.426,15.500,12.500,31.300,39.400,14.700,28.900,50.100,
2021/04/05 17:51:51,3012.155,0.000,0.364,0.000,5.066,5.977,307.816,128.693,127.796,268.558,269.097,208.258,221.826,191.054,169.009,164.818,36.367,53.617,56.656,47.578,51.137,55.105,54.736,50.575,49.223,50.883,67.361,73.353,64.595,68.368,78.880,85.221,69.654,73.847,76.590,81.094,90.392,90.551,85.819,85.892,60.164,61.428,50.614,50.534,17.740,20.499,36.926,43.732,15.750,16.029,30.863,16.485,53.838,45.024,36.963,27.889,36.612,24.891,18.384,14.845,-0.138,-0.192,-0.210,-0.113,-0.199,-0.174,-0.064,255.941,269.741,5.500,4.817,29.316,38.092,12.907,28.445,48.460,180.000,221.634,34.015,38.284,167.471,154.156,281.426,15.500,12.500,31.300,39.400,14.700,28.900,50.100,
2021/04/05 17:51:52,3012.104,0.000,0.364,0.000,5.066,5.977,307.816,128.693,127.796,268.558,269.097,208.258,221.826,191.054,169.009,164.818,36.367,53.617,56.656,47.578,51.137,55.105,54.736,50.575,49.223,50.883,67.361,73.353,64.595,68.368,78.880,85.221,69.654,73.847,76.590,81.094,90.392,90.551,85.819,85.892,60.164,61.428,50.614,50.534,17.740,20.499,36.926,43.732,15.750,16.029,30.863,16.485,53.838,45.024,36.963,27.889,36.612,24.891,18.384,14.845,-0.138,-0.192,-0.210,-0.113,-0.199,-0.174,-0.064,255.928,269.677,5.500,4.817,29.316,38.092,12.907,28.445,48.460,180.000,221.634,34.015,38.284,167.471,154.156,281.426,15.500,12.500,31.300,39.400,14.700,28.900,50.100,
2021/04/05 17:51:53,3011.974,0.000,0.364,0.000,5.066,6.003,307.797,128.693,128.048,268.558,269.332,208.493,221.826,191.054,169.009,164.796,36.297,53.684,56.678,47.578,51.137,55.105,54.736,50.635,49.223,50.905,67.361,73.375,64.595,68.466,78.880,85.280,69.654,73.847,76.590,81.094,90.392,90.573,85.819,85.913,60.164,61.451,50.547,50.617,16.739,18.495,37.505,42.001,15.386,16.758,31.500,16.576,53.838,44.841,36.872,27.707,36.521,24.891,18.202,14.845,-0.150,-0.206,-0.217,-0.133,-0.207,-0.177,-0.064,255.928,269.741,8.829,12.060,27.864,38.321,11.960,29.787,47.911,166.908,232.750,37.857,37.259,174.242,154.123,281.193,13.900,19.400,29.700,39.900,13.200,30.300,49.500,
2021/04/05 17:51:54,3011.827,0.000,0.364,0.000,5.066,6.003,307.797,128.966,128.048,268.579,269.332,208.513,222.061,191.076,169.009,165.048,36.367,53.617,56.738,47.509,51.137,55.105,54.660,50.635,49.223,50.905,67.295,73.375,64.595,68.466,78.880,85.280,69.654,73.847,76.590,81.094,90.392,90.573,85.754,85.913,60.164,61.451,50.614,50.617,22.471,25.146,38.276,43.823,16.570,17.395,31.409,16.849,53.838,44.933,36.963,27.707,36.612,24.891,18.475,14.845,-0.152,-0.227,-0.229,-0.139,-0.230,-0.213,-0.064,255.909,269.731,8.829,12.060,27.864,38.321,11.960,29.787,47.911,166.908,232.750,37.857,37.259,174.242,154.123,281.193,13.900,19.400,29.700,39.900,13.200,30.300,49.500,
2021/04/05 17:51:55,3011.934,0.000,0.364,0.000,5.066,5.977,307.797,128.693,128.048,268.558,269.332,208.493,222.061,191.054,169.009,164.796,36.297,53.684,56.678,47.483,51.137,55.105,54.660,50.635,49.223,50.905,67.361,73.375,64.595,68.390,78.880,85.339,69.654,73.847,76.590,81.094,90.392,90.647,85.819,85.913,60.164,61.451,50.547,50.617,19.833,21.593,37.312,43.185,16.752,16.667,31.318,16.667,53.838,44.933,37.236,27.798,36.612,24.891,18.657,14.845,-0.140,-0.230,-0.228,-0.127,-0.223,-0.198,-0.064,255.922,269.677,8.829,12.060,27.864,38.321,11.960,29.787,47.911,166.908,232.750,37.857,37.259,174.242,154.123,281.193,13.900,19.400,29.700,39.900,13.200,30.300,49.500,
2021/04/05 17:51:56,3012.109,0.000,0.364,0.000,5.066,6.003,307.797,129.218,128.300,268.579,269.332,208.513,222.061,191.076,169.009,164.796,36.297,53.684,56.678,47.509,51.137,55.105,54.736,50.575,49.223,50.905,67.361,73.375,64.595,68.390,78.880,85.339,69.654,73.847,76.590,81.094,90.392,90.573,85.754,85.913,60.164,61.451,50.547,50.557,20.106,21.410,37.698,43.550,15.932,16.485,31.409,17.122,53.747,44.841,36.963,27.616,36.521,24.891,18.566,14.936,-0.152,-0.215,-0.228,-0.134,-0.219,-0.196,-0.064,255.909,269.672,8.829,12.060,27.864,38.321,11.960,29.787,47.911,166.908,232.750,37.857,37.259,174.242,154.123,281.193,13.900,19.400,29.700,39.900,13.200,30.300,49.500,
2021/04/05 17:51:57,3011.940,0.000,0.364,0.000,5.066,5.977,307.797,129.196,128.300,268.558,269.567,208.493,222.061,191.054,169.009,165.048,36.297,53.684,56.716,47.483,51.137,55.105,54.736,50.635,49.223,50.883,67.361,73.353,64.595,68.444,78.880,85.413,69.588,73.847,76.590,81.094,90.392,90.625,85.819,85.892,60.164,61.428,50.547,50.534,19.469,20.044,36.734,44.552,16.114,16.667,31.591,16.849,53.747,44.750,37.145,27.707,36.521,24.891,18.475,14.845,-0.143,-0.228,-0.220,-0.137,-0.227,-0.198,-0.064,255.902,269.741,8.829,12.060,27.864,38.321,11.960,29.787,47.911,166.908,232.750,37.857,37.259,174.242,154.123,281.193,13.900,19.400,29.700,39.900,13.200,30.300,49.500,
2021/04/05 17:51:58,3011.855,0.000,0.364,0.000,5.103,5.977,307.797,129.469,128.300,268.814,269.567,208.513,222.061,191.076,169.261,164.796,36.297,53.684,56.678,47.509,51.071,55.105,54.736,50.635,49.223,50.905,67.361,73.375,64.595,68.390,78.945,85.413,69.654,73.847,76.590,81.094,90.457,90.647,85.819,85.913,60.164,61.451,50.547,50.557,19.833,22.686,37.119,43.367,16.570,16.667,31.318,16.849,53.747,45.024,37.145,27.616,36.612,24.799,18.566,14.936,-0.158,-0.228,-0.229,-0.142,-0.222,-0.190,-0.064,255.883,269.795,8.829,12.060,27.864,38.321,11.960,29.787,47.911,166.908,232.750,37.857,37.259,174.242,154.123,281.193,13.900,19.400,29.700,39.900,13.200,30.300,49.500,
2021/04/05 17:51:59,3011.861,0.000,0.364,0.000,5.066,6.003,307.797,129.469,128.551,268.814,269.567,208.513,222.061,191.076,169.009,164.796,36.297,53.660,56.678,47.553,51.137,55.105,54.736,50.635,49.223,50.905,67.337,73.375,64.571,68.466,78.945,85.413,69.654,73.847,76.590,81.094,90.369,90.647,85.795,85.913,60.140,61.375,50.523,50.557,18.650,22.048,36.251,42.730,16.387,16.302,31.682,17.122,53.929,45.206,37.145,27.798,36.430,24.708,18.384,14.936,-0.143,-0.217,-0.221,-0.130,-0.225,-0.204,-0.064,255.876,269.677,1.000,2.193,30.509,33.681,11.957,28.552,48.460,216.870,335.772,33.638,36.428,165.964,155.589,281.426,10.800,14.300,32.400,35.700,14.200,28.900,50.100,
2021/04/05 17:52:00,3012.025,0.000,0.364,0.000,5.066,6.003,307.797,129.469,128.551,268.814,269.803,208.748,222.061,191.327,169.009,164.796,36.297,53.660,56.656,47.553,51.137,55.105,54.736,50.575,49.223,50.883,67.271,73.277,64.571,68.368,78.945,85.472,69.654,73.847,76.590,81.094,90.369,90.551,85.795,85.818,60.140,61.353,50.523,50.534,18.104,20.135,36.734,43.550,15.386,15.847,31.227,17.031,53.929,44.841,37.145,27.707,36.521,24.799,18.475,14.936,-0.149,-0.232,-0.235,-0.135,-0.231,-0.208,-0.064,255.857,269.736,1.000,2.193,30.509,33.681,11.957,28.552,48.460,216.870,335.772,33.638,36.428,165.964,155.589,281.426,10.800,14.300,32.400,35.700,14.200,28.900,50.100,
2021/04/05 17:52:01,3012.109,0.000,0.364,0.000,5.066,6.003,307.797,129.699,128.551,268.793,269.567,208.493,222.061,191.054,169.261,164.796,36.297,53.660,56.716,47.553,51.071,55.105,54.736,50.635,49.223,50.883,67.271,73.353,64.571,68.368,78.945,85.472,69.654,73.847,76.590,81.094,90.434,90.551,85.860,85.892,60.073,61.353,50.590,50.534,17.740,22.048,37.408,42.730,16.205,16.576,31.136,17.031,53.929,44.659,37.236,27.707,36.612,24.799,18.566,14.936,-0.149,-0.212,-0.220,-0.129,-0.216,-0.195,-0.064,255.863,269.682,1.000,2.193,30.509,33.681,11.957,28.552,48.460,216.870,335.772,33.638,36.428,165.964,155.589,281.426,10.800,14.300,32.400,35.700,14.200,28.900,50.100,
2021/04/05 17:52:02,3012.036,0.000,0.364,0.000,5.066,5.977,307.797,129.721,128.551,268.814,269.803,208.513,222.061,191.076,169.009,164.796,36.297,53.684,56.656,47.553,51.137,55.105,54.758,50.575,49.223,50.883,67.361,73.277,64.595,68.368,78.945,85.472,69.654,73.772,76.590,81.094,90.457,90.551,85.819,85.892,60.164,61.353,50.547,50.534,18.468,19.224,37.408,43.914,15.932,15.665,30.954,16.849,53.838,44.841,37.327,27.798,36.521,24.708,18.384,14.936,-0.151,-0.239,-0.229,-0.142,-0.232,-0.207,-0.064,255.810,269.726,1.000,2.193,30.509,33.681,11.957,28.552,48.460,216.870,335.772,33.638,36.428,165.964,155.589,281.426,10.800,14.300,32.400,35.700,14.200,28.900,50.100,
2021/04/05 17:52:03,3011.928,0.000,0.364,0.000,5.066,6.003,307.816,129.721,128.803,268.814,269.567,208.748,222.296,191.327,169.261,164.818,36.297,53.750,56.656,47.578,51.137,55.105,54.736,50.635,49.223,50.883,67.361,73.277,64.595,68.368,78.945,85.531,69.588,73.847,76.590,81.094,90.457,90.551,85.819,85.892,60.164,61.353,50.547,50.474,20.197,22.868,38.180,43.185,15.932,16.029,31.227,16.940,53.747,44.933,37.145,27.798,36.521,24.799,18.475,14.936,-0.151,-0.226,-0.222,-0.126,-0.221,-0.194,-0.064,255.917,269.736,6.579,7.080,29.904,38.608,11.960,29.295,48.402,160.463,216.384,32.574,38.057,174.242,156.673,281.681,13.100,13.200,31.600,40.100,13.200,29.600,50.300,
2021/04/05 17:52:04,3012.008,0.000,0.364,0.000,5.066,5.977,307.797,129.699,128.825,269.028,269.823,208.728,222.081,191.305,169.283,164.796,36.323,53.660,56.716,47.578,51.137,55.203,54.736,50.657,49.310,50.883,67.337,73.353,64.571,68.444,79.009,85.553,69.654,73.869,76.590,81.189,90.434,90.625,85.795,85.951,60.140,61.428,50.523,50.534,17.740,22.139,37.312,43.823,16.023,16.302,31.227,16.940,53.929,44.841,37.145,27.707,36.521,24.708,18.384,14.845,-0.138,-0.223,-0.218,-0.123,-0.221,-0.204,-0.064,255.941,269.741,6.579,7.080,29.904,38.608,11.960,29.295,48.402,160.463,216.384,32.574,38.057,174.242,156.673,281.681,13.100,13.200,31.600,40.100,13.200,29.600,50.300,
2021/04/05 17:52:05,3012.104,0.000,0.364,0.000,5.066,5.977,307.816,129.972,129.055,269.048,269.803,208.748,222.061,191.327,169.261,164.818,36.297,53.726,56.738,47.578,51.137,55.105,54.758,50.575,49.287,50.905,67.271,73.375,64.571,68.466,79.009,85.531,69.654,73.847,76.590,81.094,90.434,90.647,85.860,85.972,60.073,61.375,50.523,50.617,20.378,20.955,37.023,43.367,16.843,16.667,31.591,16.849,53.656,44.841,37.054,27.707,36.430,24.708,18.293,14.845,-0.148,-0.231,-0.234,-0.137,-0.211,-0.210,-0.064,255.870,269.677,6.579,7.080,29.904,38.608,11.960,29.295,48.402,160.463,216.384,32.574,38.057,174.242,156.673,281.681,13.100,13.200,31.600,40.100,13.200,29.600,50.300,
2021/04/05 17:52:06,3012.087,0.000,0.364,0.000,5.066,5.977,307.816,129.950,129.055,269.028,269.803,208.728,222.296,191.305,169.261,164.818,36.297,53.726,56.738,47.622,51.137,55.105,54.736,50.635,49.287,50.905,67.337,73.375,64.571,68.466,79.009,85.531,69.654,73.847,76.590,81.094,90.434,90.647,85.860,85.972,60.073,61.375,50.590,50.617,18.741,21.593,36.541,44.005,16.205,16.667,31.682,17.122,53.747,44.750,37.145,27.707,36.612,24.708,18.657,14.936,-0.150,-0.214,-0.220,-0.132,-0.220,-0.196,-0.064,255.909,269.677,2.202,3.400,26.599,36.380,11.002,29.572,48.284,177.397,270.000,31.001,36.618,178.958,154.995,281.589,8.900,8.000,28.400,38.000,12.300,30.000,50.000,
2021/04/05 17:52:07,3012.092,0.000,0.364,0.000,5.066,6.003,307.797,130.224,129.076,269.048,269.823,208.748,222.316,191.327,169.283,164.796,36.253,53.750,56.716,47.553,51.161,55.105,54.660,50.635,49.223,50.883,67.361,73.277,64.595,68.368,79.033,85.531,69.678,73.772,76.614,81.094,90.457,90.625,85.884,85.892,60.164,61.353,50.547,50.534,18.286,22.959,37.794,43.276,16.296,17.031,31.409,17.031,54.202,45.024,37.418,27.889,36.521,24.617,18.566,14.936,-0.140,-0.212,-0.215,-0.123,-0.214,-0.190,-0.064,255.935,269.677,2.202,3.400,26.599,36.380,11.002,29.572,48.284,177.397,270.000,31.001,36.618,178.958,154.995,281.589,8.900,8.000,28.400,38.000,12.300,30.000,50.000,
2021/04/05 17:52:08,3012.070,0.000,0.364,0.000,5.066,5.977,308.024,129.972,129.306,269.048,270.038,208.748,222.296,191.327,169.261,164.796,36.228,53.750,56.738,47.578,51.137,55.105,54.660,50.635,49.287,50.966,67.361,73.375,64.595,68.466,79.009,85.605,69.588,73.772,76.590,81.094,90.457,90.706,85.819,85.972,60.164,61.451,50.547,50.617,18.832,24.052,38.373,44.005,16.387,16.485,31.136,17.122,53.929,44.841,37.236,27.798,36.521,24.708,18.475,14.845,-0.154,-0.224,-0.227,-0.128,-0.222,-0.199,-0.064,255.870,269.672,2.202,3.400,26.599,36.380,11.002,29.572,48.284,177.397,270.000,31.001,36.618,178.958,154.995,281.589,8.900,8.000,28.400,38.000,12.300,30.000,50.000,
2021/04/05 17:52:09,3012.053,0.000,0.364,0.000,5.066,5.977,308.024,130.202,129.306,269.028,270.038,208.728,222.296,191.305,169.261,164.796,36.228,53.750,56.738,47.553,51.137,55.105,54.660,50.635,49.223,50.905,67.361,73.375,64.595,68.466,79.074,85.605,69.654,73.847,76.655,81.094,90.457,90.647,85.884,85.972,60.097,61.375,50.547,50.617,17.467,20.135,37.505,44.370,15.477,16.029,31.318,16.849,53.656,44.659,37.054,27.798,36.430,24.708,18.384,14.845,-0.146,-0.219,-0.224,-0.133,-0.217,-0.212,-0.064,255.915,269.682,2.202,3.400,26.599,36.380,11.002,29.572,48.284,177.397,270.000,31.001,36.618,178.958,154.995,281.589,8.900,8.000,28.400,38.000,12.300,30.000,50.000,
2021/04/05 17:52:10,3012.109,0.000,0.364,0.000,5.066,5.977,307.797,130.453,129.306,269.263,270.038,208.963,222.296,191.305,169.261,164.796,36.228,53.750,56.656,47.509,51.071,55.105,54.660,50.635,49.287,50.883,67.361,73.277,64.595,68.368,79.009,85.605,69.588,73.847,76.590,81.094,90.457,90.625,85.884,85.892,60.097,61.353,50.547,50.534,17.740,20.317,36.926,44.643,15.659,15.938,31.500,17.122,53.747,44.477,37.054,27.616,36.430,24.708,18.566,14.936,-0.150,-0.230,-0.232,-0.138,-0.209,-0.212,-0.064,255.922,269.677,2.202,3.400,26.599,36.380,11.002,29.572,48.284,177.397,270.000,31.001,36.618,178.958,154.995,281.589,8.900,8.000,28.400,38.000,12.300,30.000,50.000,
2021/04/05 17:52:11,3012.081,0.000,0.364,0.000,5.066,5.977,308.024,130.224,129.558,269.048,270.038,208.748,222.296,191.327,169.261,164.545,36.228,53.750,56.738,47.553,51.071,55.105,54.660,50.635,49.287,50.905,67.295,73.375,64.595,68.466,79.074,85.605,69.588,73.847,76.655,81.167,90.457,90.647,85.884,85.972,60.097,61.375,50.547,50.617,19.742,23.961,36.541,44.734,16.114,16.940,31.500,17.213,53.747,44.659,37.145,27.798,36.339,24.708,18.202,14.936,-0.143,-0.220,-0.218,-0.132,-0.225,-0.195,-0.064,255.928,269.682,2.202,3.400,26.599,36.380,11.002,29.572,48.284,177.397,270.000,31.001,36.618,178.958,154.995,281.589,8.900,8.000,28.400,38.000,12.300,30.000,50.000,
2021/04/05 17:52:12,3012.126,0.000,0.364,0.000,5.066,5.977,307.797,130.475,129.558,269.283,270.038,208.748,222.296,191.327,169.261,164.796,36.228,53.792,56.716,47.578,51.137,55.105,54.660,50.635,49.287,50.883,67.271,73.277,64.571,68.368,79.074,85.605,69.588,73.772,76.590,81.094,90.434,90.625,85.860,85.892,60.073,61.353,50.523,50.534,18.195,22.230,38.276,43.641,15.659,16.211,31.500,17.213,53.747,44.750,37.236,27.980,36.430,24.799,18.566,14.936,-0.159,-0.236,-0.231,-0.142,-0.217,-0.213,-0.064,255.975,269.687,7.642,11.245,29.039,39.418,11.985,28.763,48.758,137.121,218.501,33.909,38.614,169.909,154.682,281.955,16.200,20.500,31.100,41.200,13.000,29.300,50.500,
2021/04/05 17:52:13,3011.951,0.000,0.364,0.000,5.066,5.977,307.797,130.727,129.558,269.283,270.273,208.983,222.531,191.327,169.261,164.796,36.228,53.816,56.738,47.483,51.071,55.105,54.660,50.635,49.223,50.905,67.295,73.375,64.529,68.390,79.074,85.605,69.588,73.847,76.590,81.094,90.522,90.647,85.884,85.972,60.097,61.375,50.547,50.557,18.377,22.686,37.601,44.825,15.568,16.302,31.500,17.668,53.929,44.659,37.236,27.616,36.339,24.708,18.111,14.845,-0.150,-0.212,-0.226,-0.119,-0.220,-0.199,-0.064,255.961,269.677,7.642,11.245,29.039,39.418,11.985,28.763,48.758,137.121,218.501,33.909,38.614,169.909,154.682,281.955,16.200,20.500,31.100,41.200,13.000,29.300,50.500,
2021/04/05 17:52:14,3011.957,0.000,0.364,0.000,5.066,5.977,308.024,130.475,129.558,269.283,270.273,208.983,222.531,191.327,169.261,164.796,36.228,53.816,56.656,47.509,51.071,55.105,54.660,50.635,49.223,50.822,67.295,73.277,64.595,68.368,79.074,85.605,69.588,73.847,76.590,81.094,90.522,90.551,85.884,85.892,60.164,61.292,50.547,50.534,17.285,22.777,37.312,44.461,15.386,16.576,31.409,17.668,54.020,44.750,37.236,27.798,36.430,24.799,18.475,15.027,-0.152,-0.251,-0.236,-0.143,-0.239,-0.213,-0.064,255.961,269.736,7.642,11.245,29.039,39.418,11.985,28.763,48.758,137.121,218.501,33.909,38.614,169.909,154.682,281.955,16.200,20.500,31.100,41.200,13.000,29.300,50.500,
2021/04/05 17:52:15,3012.053,0.000,0.364,0.000,5.066,5.977,307.797,130.705,129.810,269.263,270.273,208.963,222.531,191.305,169.512,164.796,36.228,53.816,56.738,47.509,51.071,55.105,54.660,50.635,49.287,50.905,67.295,73.299,64.595,68.390,79.074,85.605,69.588,73.772,76.590,81.094,90.522,90.647,85.884,85.972,60.097,61.375,50.547,50.557,16.921,22.139,37.312,44.825,15.841,15.574,31.318,17.213,53.838,44.477,37.327,27.889,36.521,24.708,18.475,14.936,-0.142,-0.205,-0.223,-0.115,-0.201,-0.181,-0.064,255.974,269.677,7.642,11.245,29.039,39.418,11.985,28.763,48.758,137.121,218.501,33.909,38.614,169.909,154.682,281.955,16.200,20.500,31.100,41.200,13.000,29.300,50.500,
2021/04/05 17:52:16,3012.138,0.000,0.364,0.000,5.066,5.977,308.024,130.705,129.810,269.498,270.508,208.963,222.531,191.305,169.261,164.796,36.228,53.816,56.738,47.509,51.071,55.105,54.660,50.635,49.287,50.905,67.295,73.299,64.595,68.390,79.139,85.605,69.588,73.847,76.590,81.094,90.522,90.647,85.948,85.972,60.097,61.375,50.547,50.557,19.378,24.144,37.794,43.823,15.204,16.393,31.591,17.577,54.111,45.115,37.691,28.163,36.430,24.708,18.566,15.027,-0.146,-0.216,-0.221,-0.135,-0.220,-0.199,-0.064,255.922,269.677,7.642,11.245,29.039,39.418,11.985,28.763,48.758,137.121,218.501,33.909,38.614,169.909,154.682,281.955,16.200,20.500,31.100,41.200,13.000,29.300,50.500,
2021/04/05 17:52:17,3012.059,0.000,0.364,0.000,5.066,5.977,308.024,130.705,130.083,269.498,270.293,208.963,222.552,191.557,169.283,164.545,36.184,53.816,56.738,47.509,51.071,55.105,54.736,50.635,49.287,50.966,67.295,73.375,64.595,68.466,79.139,85.531,69.588,73.772,76.590,81.094,90.457,90.706,85.948,85.972,60.097,61.375,50.547,50.617,17.922,21.957,36.637,43.185,16.570,16.302,31.865,17.304,53.747,45.024,37.418,27.980,36.521,24.617,18.657,15.027,-0.151,-0.226,-0.223,-0.133,-0.210,-0.183,-0.064,255.954,269.682,7.642,11.245,29.039,39.418,11.985,28.763,48.758,137.121,218.501,33.909,38.614,169.909,154.682,281.955,16.200,20.500,31.100,41.200,13.000,29.300,50.500,
2021/04/05 17:52:18,3012.104,0.000,0.364,0.000,5.066,5.977,308.024,130.978,130.061,269.518,270.273,208.983,222.531,191.327,169.512,164.545,36.159,53.816,56.738,47.509,51.004,55.105,54.660,50.635,49.287,50.966,67.361,73.299,64.595,68.390,79.139,85.531,69.588,73.772,76.655,81.094,90.522,90.706,85.884,85.972,60.097,61.375,50.547,50.557,17.103,22.413,36.734,43.185,16.479,16.211,31.500,17.213,54.020,44.750,37.418,27.798,36.430,24.617,18.566,14.936,-0.153,-0.235,-0.229,-0.126,-0.231,-0.213,-0.064,255.975,269.687,1.200,5.209,30.788,36.720,12.130,29.476,48.207,90.000,176.698,34.413,36.807,164.703,154.478,281.730,12.900,25.000,32.400,38.900,13.600,30.000,50.000,
2021/04/05 17:52:19,3012.239,0.000,0.364,0.000,5.066,5.977,308.024,131.208,130.061,269.498,270.508,208.963,222.531,191.557,169.512,164.545,36.159,53.816,56.738,47.509,51.071,55.105,54.736,50.635,49.287,50.905,67.361,73.299,64.595,68.390,79.139,85.472,69.588,73.772,76.590,81.167,90.457,90.647,85.884,85.972,60.097,61.375,50.547,50.557,16.194,21.046,36.541,43.367,15.659,16.302,31.500,17.486,54.111,44.841,37.600,27.980,36.430,24.708,18.475,15.027,-0.140,-0.232,-0.226,-0.130,-0.225,-0.197,-0.064,255.956,269.682,1.200,5.209,30.788,36.720,12.130,29.476,48.207,90.000,176.698,34.413,36.807,164.703,154.478,281.730,12.900,25.000,32.400,38.900,13.600,30.000,50.000,
2021/04/05 17:52:20,3012.431,0.000,0.364,0.000,5.066,5.977,308.024,131.229,130.313,269.518,270.508,208.983,222.531,191.579,169.512,164.545,36.159,53.816,56.716,47.483,51.071,55.105,54.736,50.635,49.287,50.883,67.295,73.277,64.595,68.368,79.139,85.472,69.588,73.772,76.655,81.094,90.522,90.625,85.948,85.951,60.097,61.292,50.547,50.534,19.196,23.050,37.119,43.641,16.752,16.667,31.956,17.304,54.292,45.115,37.509,27.980,36.339,24.708,18.475,14.936,-0.150,-0.221,-0.229,-0.120,-0.214,-0.186,-0.064,255.993,269.623,1.200,5.209,30.788,36.720,12.130,29.476,48.207,90.000,176.698,34.413,36.807,164.703,154.478,281.730,12.900,25.000,32.400,38.900,13.600,30.000,50.000,
2021/04/05 17:52:21,3012.578,0.000,0.364,0.000,5.066,5.977,308.024,131.208,130.313,269.498,270.508,208.963,222.531,191.305,169.512,164.796,36.159,53.816,56.814,47.509,51.071,55.105,54.660,50.635,49.287,50.905,67.295,73.375,64.595,68.466,79.139,85.472,69.588,73.772,76.590,81.167,90.457,90.706,85.948,85.972,60.097,61.375,50.547,50.557,17.194,19.588,36.830,43.732,15.477,15.847,31.409,17.395,53.747,44.750,37.418,27.889,36.339,24.617,18.384,14.845,-0.141,-0.218,-0.220,-0.132,-0.221,-0.198,-0.064,256.014,269.677,1.200,5.209,30.788,36.720,12.130,29.476,48.207,90.000,176.698,34.413,36.807,164.703,154.478,281.730,12.900,25.000,32.400,38.900,13.600,30.000,50.000,
2021/04/05 17:52:22,3012.494,0.000,0.364,0.000,5.066,5.977,308.024,131.229,130.313,269.518,270.743,208.983,222.531,191.579,169.512,164.545,36.159,53.816,56.792,47.483,51.004,55.044,54.758,50.635,49.287,50.883,67.295,73.277,64.595,68.368,79.139,85.413,69.588,73.772,76.590,81.094,90.457,90.625,85.884,85.951,60.097,61.353,50.547,50.534,18.013,22.595,36.637,42.912,16.296,15.392,31.682,16.940,54.202,44.841,37.418,27.798,36.248,24.617,18.293,14.845,-0.148,-0.220,-0.221,-0.129,-0.215,-0.179,-0.064,256.027,269.677,1.200,5.209,30.788,36.720,12.130,29.476,48.207,90.000,176.698,34.413,36.807,164.703,154.478,281.730,12.900,25.000,32.400,38.900,13.600,30.000,50.000,
2021/04/05 17:52:23,3012.544,0.000,0.364,0.000,5.066,5.977,308.024,131.459,130.565,269.733,270.743,208.963,222.766,191.557,169.512,164.545,36.159,53.883,56.716,47.483,51.004,55.044,54.736,50.635,49.287,50.883,67.295,73.277,64.595,68.368,79.139,85.413,69.588,73.772,76.590,81.094,90.522,90.625,85.884,85.951,60.097,61.292,50.547,50.534,19.651,21.593,38.469,43.550,15.386,16.302,31.682,17.760,53.838,44.568,37.236,27.707,36.339,24.617,18.475,14.936,-0.150,-0.231,-0.229,-0.133,-0.234,-0.214,-0.064,256.071,269.682,4.549,5.920,28.975,35.437,12.808,28.986,48.578,213.341,307.451,39.679,41.110,169.655,154.673,281.518,9.100,14.600,31.300,37.300,14.600,29.400,50.200,
2021/04/05 17:52:24,3012.663,0.000,0.364,0.000,5.066,5.977,308.024,131.459,130.565,269.733,270.743,209.198,222.766,191.557,169.512,164.545,36.159,53.883,56.738,47.509,51.004,55.044,54.660,50.635,49.287,50.905,67.295,73.299,64.595,68.329,79.139,85.339,69.521,73.772,76.590,81.167,90.522,90.647,85.884,85.972,60.097,61.314,50.481,50.557,16.285,19.862,37.119,43.914,16.114,15.938,31.409,17.122,53.929,44.659,37.236,27.707,36.430,24.708,18.293,14.845,-0.142,-0.232,-0.230,-0.128,-0.222,-0.200,-0.064,256.079,269.677,4.549,5.920,28.975,35.437,12.808,28.986,48.578,213.341,307.451,39.679,41.110,169.655,154.673,281.518,9.100,14.600,31.300,37.300,14.600,29.400,50.200,
2021/04/05 17:52:25,3012.782,0.000,0.364,0.000,5.066,5.977,308.024,131.481,130.586,269.753,270.764,209.218,222.787,191.579,169.534,164.545,36.184,53.883,56.716,47.509,51.071,55.044,54.660,50.635,49.287,50.883,67.295,73.277,64.595,68.368,79.204,85.339,69.588,73.772,76.590,81.167,90.522,90.625,85.948,85.951,60.097,61.292,50.547,50.534,18.104,23.324,37.216,45.372,15.477,17.122,32.047,17.760,53.656,44.386,37.145,27.616,36.339,24.526,18.202,14.845,-0.146,-0.207,-0.216,-0.128,-0.213,-0.187,-0.064,256.067,269.687,4.549,5.920,28.975,35.437,12.808,28.986,48.578,213.341,307.451,39.679,41.110,169.655,154.673,281.518,9.100,14.600,31.300,37.300,14.600,29.400,50.200,
2021/04/05 17:52:26,3012.725,0.000,0.364,0.000,5.066,5.977,308.024,131.732,130.816,269.753,270.743,209.218,222.766,191.579,169.764,164.545,36.159,53.883,56.814,47.414,51.004,55.044,54.660,50.635,49.366,50.966,67.295,73.299,64.595,68.390,79.204,85.280,69.588,73.772,76.655,81.167,90.522,90.706,85.948,86.046,60.097,61.375,50.547,50.557,17.194,19.953,36.637,43.641,16.296,16.849,31.865,16.940,53.747,44.477,37.145,27.616,36.248,24.617,18.202,14.754,-0.144,-0.222,-0.219,-0.131,-0.223,-0.195,-0.064,256.066,269.618,4.549,5.920,28.975,35.437,12.808,28.986,48.578,213.341,307.451,39.679,41.110,169.655,154.673,281.518,9.100,14.600,31.300,37.300,14.600,29.400,50.200,
2021/04/05 17:52:27,3012.669,0.000,0.364,0.000,5.066,5.977,308.024,131.732,130.816,269.753,270.743,209.218,222.766,191.579,169.764,164.545,36.159,53.883,56.716,47.439,51.071,55.044,54.660,50.635,49.287,50.883,67.361,73.277,64.595,68.368,79.204,85.280,69.588,73.772,76.655,81.167,90.457,90.625,85.884,85.951,60.097,61.292,50.481,50.534,19.924,23.415,37.216,44.278,16.205,16.029,31.773,17.851,53.838,44.659,37.327,27.889,36.339,24.617,18.202,14.845,-0.147,-0.218,-0.219,-0.121,-0.217,-0.189,-0.064,256.079,269.618,4.549,5.920,28.975,35.437,12.808,28.986,48.578,213.341,307.451,39.679,41.110,169.655,154.673,281.518,9.100,14.600,31.300,37.300,14.600,29.400,50.200,
2021/04/05 17:52:28,3012.725,0.000,0.364,0.000,5.066,5.977,308.024,131.710,130.816,269.733,270.979,209.198,222.766,191.557,169.764,164.545,36.089,53.883,56.716,47.509,51.004,55.044,54.660,50.635,49.366,50.883,67.295,73.277,64.595,68.368,79.204,85.280,69.588,73.772,76.590,81.167,90.457,90.684,85.884,85.951,60.097,61.292,50.481,50.534,19.833,22.048,38.180,43.003,15.932,17.304,31.773,17.760,53.929,44.477,37.327,27.798,36.339,24.617,18.475,14.845,-0.141,-0.223,-0.223,-0.129,-0.219,-0.205,-0.064,256.084,269.623,4.549,5.920,28.975,35.437,12.808,28.986,48.578,213.341,307.451,39.679,41.110,169.655,154.673,281.518,9.100,14.600,31.300,37.300,14.600,29.400,50.200,
2021/04/05 17:52:29,3012.895,0.000,0.364,0.000,5.066,5.977,308.024,131.962,131.068,269.968,270.979,209.198,222.766,191.557,169.764,164.545,36.159,53.883,56.792,47.414,50.938,55.044,54.660,50.635,49.366,50.883,67.295,73.277,64.529,68.368,79.204,85.280,69.588,73.847,76.655,81.167,90.522,90.684,85.948,86.025,60.097,61.353,50.547,50.534,16.467,20.955,37.408,44.096,16.661,16.576,32.138,17.851,53.747,44.568,37.327,27.798,36.248,24.617,18.293,14.754,-0.140,-0.219,-0.224,-0.122,-0.204,-0.197,-0.064,256.053,269.677,3.720,0.640,30.657,37.409,12.433,30.098,48.346,216.254,51.340,38.777,44.242,163.168,153.350,281.938,16.100,8.600,32.500,39.400,14.100,30.500,50.200,
2021/04/05 17:52:30,3012.765,0.000,0.364,0.000,5.066,5.977,308.024,131.962,131.068,269.968,270.979,209.433,222.766,191.557,169.512,164.545,36.159,53.883,56.792,47.414,51.004,54.984,54.599,50.635,49.287,50.883,67.295,73.277,64.529,68.368,79.204,85.221,69.588,73.772,76.590,81.167,90.457,90.625,85.948,85.951,60.031,61.353,50.547,50.534,19.924,22.595,37.216,44.916,15.750,16.576,31.773,17.760,53.929,44.477,37.236,27.798,36.339,24.617,18.202,14.845,-0.140,-0.199,-0.212,-0.127,-0.210,-0.187,-0.064,256.014,269.560,3.720,0.640,30.657,37.409,12.433,30.098,48.346,216.254,51.340,38.777,44.242,163.168,153.350,281.938,16.100,8.600,32.500,39.400,14.100,30.500,50.200,
2021/04/05 17:52:31,3012.629,0.000,0.364,0.000,5.066,5.977,308.251,131.984,131.068,269.988,270.979,209.218,222.766,191.579,169.764,164.545,36.089,53.949,56.716,47.414,51.004,54.984,54.599,50.635,49.366,50.883,67.295,73.277,64.529,68.368,79.204,85.221,69.588,73.772,76.590,81.167,90.522,90.625,85.884,85.951,60.031,61.292,50.547,50.474,19.378,22.413,38.276,44.643,16.205,16.029,31.865,17.395,53.838,44.568,37.418,27.707,36.430,24.617,18.566,15.027,-0.153,-0.224,-0.226,-0.137,-0.209,-0.205,-0.064,255.954,269.682,3.720,0.640,30.657,37.409,12.433,30.098,48.346,216.254,51.340,38.777,44.242,163.168,153.350,281.938,16.100,8.600,32.500,39.400,14.100,30.500,50.200,
2021/04/05 17:52:32,3012.460,0.000,0.364,0.000,5.066,5.977,308.024,131.962,131.320,269.968,270.979,209.433,222.766,191.808,169.764,164.545,36.089,53.949,56.814,47.414,50.938,55.044,54.599,50.635,49.366,50.905,67.295,73.299,64.529,68.390,79.204,85.221,69.521,73.772,76.590,81.167,90.522,90.706,85.884,86.046,60.031,61.375,50.481,50.557,20.560,25.055,37.794,44.643,15.841,16.485,31.500,17.395,53.929,44.659,37.509,27.889,36.430,24.708,18.293,14.936,-0.144,-0.203,-0.215,-0.114,-0.215,-0.195,-0.064,255.961,269.560,6.119,5.532,29.205,37.840,11.525,29.167,48.940,191.310,220.601,33.690,37.052,164.396,154.841,282.389,10.300,10.900,31.000,39.600,12.900,29.700,50.700,
2021/04/05 17:52:33,3012.403,0.000,0.182,0.000,5.066,5.977,308.044,131.962,131.320,269.968,270.979,209.198,223.002,191.557,169.764,164.566,36.089,53.949,56.792,47.414,51.004,55.044,54.599,50.635,49.366,50.883,67.295,73.277,64.529,68.368,79.204,85.221,69.521,73.772,76.590,81.094,90.457,90.684,85.884,86.025,60.031,61.353,50.481,50.534,18.377,21.228,37.698,44.916,16.205,16.029,31.591,17.577,53.565,44.659,37.054,27.707,36.339,24.617,18.566,14.936,-0.146,-0.234,-0.234,-0.135,-0.225,-0.208,-0.064,255.980,269.623,6.119,5.532,29.205,37.840,11.525,29.167,48.940,191.310,220.601,33.690,37.052,164.396,154.841,282.389,10.300,10.900,31.000,39.600,12.900,29.700,50.700,
2021/04/05 17:52:34,3012.460,0.000,0.364,0.000,5.029,5.977,308.251,132.235,131.320,269.988,271.214,209.453,223.002,191.579,169.764,164.545,36.089,53.925,56.792,47.414,50.938,54.984,54.599,50.635,49.366,50.883,67.271,73.277,64.505,68.368,79.204,85.221,69.588,73.772,76.590,81.094,90.434,90.684,85.925,86.025,60.007,61.353,50.457,50.534,16.285,21.137,36.348,43.094,16.205,16.302,31.956,17.760,53.838,44.659,37.418,27.798,36.248,24.617,18.293,14.845,-0.144,-0.201,-0.219,-0.116,-0.208,-0.178,-0.064,255.915,269.565,6.119,5.532,29.205,37.840,11.525,29.167,48.940,191.310,220.601,33.690,37.052,164.396,154.841,282.389,10.300,10.900,31.000,39.600,12.900,29.700,50.700,
2021/04/05 17:52:35,3012.279,0.000,0.364,0.000,5.066,5.977,308.251,132.213,131.320,269.968,271.214,209.198,223.002,191.557,169.764,164.545,36.020,53.925,56.792,47.439,50.938,54.984,54.599,50.635,49.366,50.883,67.271,73.277,64.505,68.368,79.204,85.221,69.588,73.772,76.655,81.167,90.434,90.684,85.925,86.025,60.007,61.353,50.457,50.534,17.831,21.228,37.216,43.185,16.114,16.485,31.591,17.122,54.020,44.568,37.327,27.798,36.157,24.617,18.111,14.845,-0.150,-0.231,-0.224,-0.143,-0.230,-0.206,-0.064,255.883,269.560,6.119,5.532,29.205,37.840,11.525,29.167,48.940,191.310,220.601,33.690,37.052,164.396,154.841,282.389,10.300,10.900,31.000,39.600,12.900,29.700,50.700,
2021/04/05 17:52:36,3012.098,0.000,0.364,0.000,5.066,5.977,308.251,132.213,131.571,270.203,271.214,209.433,223.002,191.808,169.764,164.545,36.089,53.949,56.792,47.439,50.938,54.984,54.599,50.635,49.366,50.883,67.295,73.216,64.529,68.307,79.204,85.221,69.521,73.772,76.590,81.167,90.522,90.625,85.884,85.951,60.031,61.292,50.481,50.474,19.742,21.319,37.216,42.912,15.932,16.120,31.956,17.668,53.838,44.568,37.509,27.798,36.339,24.617,18.202,14.936,-0.159,-0.229,-0.230,-0.141,-0.222,-0.188,-0.064,255.818,269.618,6.119,5.532,29.205,37.840,11.525,29.167,48.940,191.310,220.601,33.690,37.052,164.396,154.841,282.389,10.300,10.900,31.000,39.600,12.900,29.700,50.700,
2021/04/05 17:52:37,3012.008,0.000,0.364,0.000,5.066,5.977,308.251,132.465,131.571,270.203,271.214,209.433,223.002,191.557,169.764,164.545,36.089,53.949,56.792,47.414,50.938,54.984,54.599,50.635,49.366,50.883,67.295,73.277,64.529,68.368,79.204,85.147,69.588,73.772,76.590,81.094,90.457,90.684,85.948,86.025,60.031,61.292,50.481,50.534,19.833,24.690,37.794,44.643,16.661,17.031,31.956,17.668,53.747,44.386,37.418,27.798,36.339,24.617,18.384,14.845,-0.146,-0.223,-0.222,-0.129,-0.230,-0.207,-0.064,255.836,269.618,6.119,5.532,29.205,37.840,11.525,29.167,48.940,191.310,220.601,33.690,37.052,164.396,154.841,282.389,10.300,10.900,31.000,39.600,12.900,29.700,50.700,
2021/04/05 17:52:38,3011.912,0.000,0.364,0.000,5.066,5.977,308.251,132.738,131.823,270.223,271.214,209.453,223.002,191.830,170.016,164.545,36.089,53.925,56.875,47.414,50.938,54.984,54.599,50.696,49.429,50.905,67.271,73.299,64.505,68.329,79.268,85.221,69.521,73.772,76.590,81.167,90.434,90.706,85.860,86.046,60.007,61.314,50.457,50.496,17.012,22.230,38.469,44.734,16.114,16.576,32.138,17.942,53.747,44.386,37.145,27.707,36.157,24.617,18.111,14.936,-0.140,-0.235,-0.228,-0.127,-0.230,-0.201,-0.064,255.779,269.560,5.532,6.661,30.181,34.000,11.259,28.768,49.016,130.601,277.765,34.743,36.870,167.692,155.128,282.250,11.400,12.500,31.800,36.200,12.700,29.200,50.800,
2021/04/05 17:52:39,3011.962,0.000,0.364,0.000,5.066,5.977,308.251,132.487,131.571,270.223,271.214,209.453,223.002,191.830,170.016,164.545,36.020,53.925,56.792,47.439,50.938,54.984,54.660,50.635,49.366,50.883,67.271,73.277,64.505,68.368,79.268,85.147,69.521,73.772,76.590,81.167,90.434,90.684,85.925,86.025,60.007,61.292,50.457,50.474,18.195,20.408,37.601,44.370,15.841,16.485,31.591,17.122,53.929,44.477,37.236,27.707,36.248,24.617,18.111,14.845,-0.142,-0.208,-0.218,-0.122,-0.213,-0.177,-0.064,255.713,269.560,5.532,6.661,30.181,34.000,11.259,28.768,49.016,130.601,277.765,34.743,36.870,167.692,155.128,282.250,11.400,12.500,31.800,36.200,12.700,29.200,50.800,
2021/04/05 17:52:40,3011.833,0.000,0.364,0.000,5.066,5.977,308.251,132.716,131.823,270.203,271.214,209.433,223.002,191.808,169.764,164.545,36.020,53.992,56.853,47.439,50.938,54.984,54.660,50.635,49.366,50.883,67.204,73.277,64.505,68.368,79.268,85.221,69.521,73.772,76.590,81.167,90.498,90.684,85.925,86.025,60.007,61.292,50.457,50.474,17.922,21.593,38.373,44.461,16.843,15.938,31.865,17.304,53.929,44.477,37.327,27.798,36.248,24.617,18.020,14.845,-0.143,-0.221,-0.219,-0.135,-0.221,-0.199,-0.064,255.758,269.565,5.532,6.661,30.181,34.000,11.259,28.768,49.016,130.601,277.765,34.743,36.870,167.692,155.128,282.250,11.400,12.500,31.800,36.200,12.700,29.200,50.800,
2021/04/05 17:52:41,3011.663,0.000,0.364,0.000,5.066,5.951,308.251,132.990,131.823,270.223,271.449,209.453,223.002,191.830,169.764,164.545,36.020,54.016,56.716,47.439,50.938,54.984,54.660,50.696,49.366,50.883,67.295,73.216,64.529,68.307,79.268,85.221,69.521,73.772,76.590,81.167,90.522,90.625,85.948,85.951,59.965,61.231,50.481,50.474,18.923,21.137,38.180,43.458,16.387,16.393,31.956,17.304,53.747,44.386,37.327,27.707,36.248,24.617,18.020,14.754,-0.152,-0.226,-0.222,-0.132,-0.219,-0.179,-0.064,255.739,269.496,5.532,6.661,30.181,34.000,11.259,28.768,49.016,130.601,277.765,34.743,36.870,167.692,155.128,282.250,11.400,12.500,31.800,36.200,12.700,29.200,50.800,
2021/04/05 17:52:42,3011.573,0.000,0.364,0.000,5.066,5.951,308.251,132.968,132.074,270.203,271.449,209.433,223.237,191.808,170.016,164.293,36.089,53.949,56.716,47.439,50.938,54.984,54.599,50.635,49.366,50.883,67.228,73.216,64.529,68.307,79.268,85.147,69.588,73.711,76.590,81.167,90.457,90.684,85.948,86.025,59.965,61.231,50.481,50.474,17.831,23.324,37.505,45.918,15.113,15.665,31.591,17.486,53.929,44.477,37.418,27.707,36.248,24.617,18.111,14.845,-0.136,-0.216,-0.215,-0.118,-0.220,-0.197,-0.064,255.726,269.554,2.571,6.003,28.347,34.828,12.808,30.324,48.639,193.496,240.018,38.123,39.174,169.655,154.196,281.864,10.600,17.500,30.200,37.500,13.800,30.900,50.300,
2021/04/05 17:52:43,3011.646,0.000,0.364,0.000,5.066,5.951,308.251,132.968,132.074,270.203,271.449,209.433,223.002,191.808,170.016,164.293,36.020,53.992,56.716,47.439,50.938,54.984,54.599,50.696,49.366,50.822,67.271,73.216,64.505,68.307,79.268,85.147,69.521,73.772,76.590,81.167,90.434,90.625,85.925,86.025,59.940,61.231,50.457,50.474,19.651,21.319,36.637,43.003,16.752,15.847,32.047,17.031,53.747,44.659,37.418,27.889,36.248,24.617,18.020,14.754,-0.143,-0.233,-0.233,-0.131,-0.227,-0.206,-0.064,255.713,269.554,2.571,6.003,28.347,34.828,12.808,30.324,48.639,193.496,240.018,38.123,39.174,169.655,154.196,281.864,10.600,17.500,30.200,37.500,13.800,30.900,50.300,
2021/04/05 17:52:44,3011.680,0.000,0.364,0.000,5.066,5.977,308.251,133.219,132.326,270.437,271.449,209.668,223.237,191.808,170.016,164.293,36.020,53.992,56.814,47.345,50.938,54.984,54.599,50.696,49.429,50.905,67.204,73.238,64.505,68.329,79.333,85.221,69.521,73.772,76.655,81.167,90.498,90.706,85.925,86.046,59.940,61.254,50.457,50.557,19.560,20.773,37.987,45.281,16.387,15.847,31.500,17.304,53.656,44.477,37.327,27.798,36.157,24.526,18.020,14.845,-0.144,-0.204,-0.218,-0.127,-0.210,-0.184,-0.064,255.758,269.618,2.571,6.003,28.347,34.828,12.808,30.324,48.639,193.496,240.018,38.123,39.174,169.655,154.196,281.864,10.600,17.500,30.200,37.500,13.800,30.900,50.300,
2021/04/05 17:52:45,3011.612,0.000,0.364,0.000,5.066,5.977,308.251,133.241,132.348,270.458,271.469,209.453,223.257,191.830,170.037,164.293,36.045,54.016,56.814,47.439,50.938,54.908,54.599,50.635,49.366,50.905,67.295,73.238,64.529,68.390,79.333,85.221,69.521,73.772,76.590,81.167,90.457,90.706,85.948,86.046,59.965,61.254,50.481,50.496,17.376,21.046,36.830,44.005,15.750,15.665,31.773,17.213,53.747,44.477,37.418,27.889,36.157,24.526,17.747,14.754,-0.139,-0.216,-0.212,-0.133,-0.220,-0.189,-0.064,255.719,269.560,2.571,6.003,28.347,34.828,12.808,30.324,48.639,193.496,240.018,38.123,39.174,169.655,154.196,281.864,10.600,17.500,30.200,37.500,13.800,30.900,50.300,
2021/04/05 17:52:46,3011.556,0.000,0.364,0.000,5.066,5.977,308.024,133.219,132.326,270.437,271.684,209.668,223.237,191.808,169.764,164.293,36.020,54.016,56.814,47.345,50.938,54.984,54.539,50.635,49.366,50.905,67.228,73.299,64.529,68.390,79.333,85.147,69.521,73.711,76.590,81.167,90.522,90.780,85.948,86.106,59.965,61.314,50.481,50.557,20.287,23.779,37.794,42.912,16.661,16.940,32.047,17.486,53.747,44.477,37.418,27.889,36.248,24.708,18.384,14.936,-0.162,-0.236,-0.233,-0.145,-0.228,-0.194,-0.064,255.734,269.560,2.571,6.003,28.347,34.828,12.808,30.324,48.639,193.496,240.018,38.123,39.174,169.655,154.196,281.864,10.600,17.500,30.200,37.500,13.800,30.900,50.300,
2021/04/05 17:52:47,3011.465,0.000,0.364,0.000,5.066,5.977,308.251,133.219,132.326,270.437,271.449,209.668,223.237,191.808,170.016,164.293,36.020,53.992,56.792,47.345,50.938,54.908,54.599,50.635,49.366,50.822,67.204,73.216,64.505,68.307,79.333,85.221,69.521,73.711,76.655,81.167,90.498,90.684,85.925,86.025,59.940,61.231,50.523,50.474,18.832,20.044,38.083,43.550,16.023,15.483,32.047,17.668,53.929,44.568,37.327,27.707,36.157,24.617,18.111,14.936,-0.137,-0.207,-0.212,-0.119,-0.220,-0.194,-0.064,255.732,269.560,2.571,6.003,28.347,34.828,12.808,30.324,48.639,193.496,240.018,38.123,39.174,169.655,154.196,281.864,10.600,17.500,30.200,37.500,13.800,30.900,50.300,
2021/04/05 17:52:48,3011.584,0.000,0.364,0.000,5.066,5.977,308.251,133.219,132.578,270.437,271.684,209.668,223.237,191.808,170.016,164.293,36.020,53.992,56.875,47.370,50.914,54.908,54.599,50.635,49.366,50.905,67.204,73.299,64.505,68.390,79.310,85.221,69.497,73.711,76.566,81.167,90.498,90.706,85.925,86.106,59.940,61.254,50.457,50.557,19.924,26.695,37.987,44.643,16.023,16.302,31.773,17.851,53.838,44.477,37.236,27.707,36.157,24.617,18.020,14.754,-0.148,-0.238,-0.238,-0.135,-0.229,-0.211,-0.064,255.758,269.501,3.362,6.873,29.527,36.143,12.102,29.902,48.460,157.249,278.366,35.628,41.186,169.526,155.921,281.426,12.000,19.800,31.800,38.300,13.300,30.400,50.100,
2021/04/05 17:52:49,3011.776,0.000,0.364,0.000,5.066,5.977,308.251,133.471,132.578,270.437,271.684,209.668,223.237,192.060,170.016,164.293,36.020,53.992,56.792,47.370,50.938,54.908,54.599,50.635,49.366,50.883,67.204,73.216,64.505,68.307,79.333,85.221,69.521,73.711,76.590,81.167,90.498,90.684,85.925,86.025,59.940,61.231,50.457,50.474,16.285,19.770,36.637,43.276,16.114,16.211,31.956,17.486,53.929,44.203,37.600,27.707,36.248,24.617,17.929,14.845,-0.140,-0.204,-0.212,-0.119,-0.209,-0.171,-0.064,255.745,269.623,3.362,6.873,29.527,36.143,12.102,29.902,48.460,157.249,278.366,35.628,41.186,169.526,155.921,281.426,12.000,19.800,31.800,38.300,13.300,30.400,50.100,
2021/04/05 17:52:50,3011.799,0.000,0.364,0.000,5.066,5.977,308.251,133.471,132.578,270.437,271.684,209.668,223.237,191.808,170.016,164.293,36.020,54.058,56.792,47.370,50.938,54.908,54.599,50.635,49.366,50.822,67.204,73.216,64.505,68.307,79.333,85.221,69.521,73.711,76.590,81.167,90.498,90.684,85.925,86.025,59.940,61.156,50.457,50.474,17.012,19.315,36.155,43.458,15.113,15.756,31.956,17.213,53.838,44.750,37.509,28.071,36.248,24.617,18.020,14.754,-0.146,-0.220,-0.222,-0.138,-0.222,-0.199,-0.064,255.727,269.570,3.362,6.873,29.527,36.143,12.102,29.902,48.460,157.249,278.366,35.628,41.186,169.526,155.921,281.426,12.000,19.800,31.800,38.300,13.300,30.400,50.100,
2021/04/05 17:52:51,3011.776,0.000,0.364,0.000,5.066,5.951,308.251,133.492,132.829,270.458,271.684,209.688,223.237,191.830,170.016,164.293,36.020,54.016,56.792,47.370,50.847,54.984,54.599,50.635,49.429,50.883,67.295,73.216,64.529,68.307,79.374,85.221,69.497,73.711,76.566,81.167,90.522,90.684,85.948,86.025,59.965,61.231,50.481,50.474,18.377,21.775,36.734,43.367,15.659,15.574,31.773,17.213,53.747,44.477,37.509,27.707,36.157,24.617,17.838,14.845,-0.151,-0.216,-0.219,-0.131,-0.214,-0.183,-0.064,255.726,269.554,3.362,6.873,29.527,36.143,12.102,29.902,48.460,157.249,278.366,35.628,41.186,169.526,155.921,281.426,12.000,19.800,31.800,38.300,13.300,30.400,50.100,
2021/04/05 17:52:52,3011.776,0.000,0.364,0.000,5.066,5.977,308.251,133.722,132.829,270.672,271.684,209.668,223.237,191.808,170.016,164.293,35.951,53.992,56.792,47.439,50.871,54.908,54.539,50.635,49.366,50.883,67.204,73.216,64.505,68.307,79.333,85.221,69.521,73.711,76.590,81.167,90.498,90.684,85.925,86.084,59.940,61.231,50.457,50.534,17.012,22.139,37.312,43.185,16.114,16.120,31.956,17.213,53.656,44.568,37.236,27.798,36.248,24.617,18.202,14.754,-0.147,-0.228,-0.226,-0.128,-0.230,-0.210,-0.064,255.758,269.506,3.362,6.873,29.527,36.143,12.102,29.902,48.460,157.249,278.366,35.628,41.186,169.526,155.921,281.426,12.000,19.800,31.800,38.300,13.300,30.400,50.100,
2021/04/05 17:52:53,3011.900,0.000,0.364,0.000,5.066,5.951,308.251,133.722,132.829,270.437,271.919,209.668,223.237,191.808,170.016,164.293,35.951,54.082,56.792,47.370,50.938,54.908,54.539,50.635,49.366,50.822,67.228,73.216,64.529,68.307,79.333,85.221,69.521,73.711,76.590,81.167,90.522,90.684,85.948,86.025,59.965,61.156,50.481,50.474,17.194,21.228,36.830,44.461,16.479,16.029,32.138,17.760,53.838,44.659,37.418,27.798,36.157,24.526,17.929,14.845,-0.140,-0.235,-0.231,-0.127,-0.227,-0.201,-0.064,255.799,269.560,4.025,1.612,30.800,36.957,9.651,29.702,48.639,206.565,240.255,29.145,42.149,169.855,156.801,281.864,14.800,10.500,32.800,38.800,11.000,30.100,50.300,
2021/04/05 17:52:54,3011.940,0.000,0.364,0.000,5.066,5.977,308.251,133.722,133.081,270.672,271.919,209.668,223.237,192.060,170.016,164.293,35.951,54.058,56.814,47.370,50.871,54.908,54.539,50.635,49.366,50.905,67.204,73.238,64.505,68.329,79.333,85.221,69.521,73.711,76.590,81.167,90.498,90.780,85.990,86.106,59.940,61.254,50.457,50.496,20.106,21.866,37.698,44.096,16.387,15.938,32.229,17.668,53.656,44.386,37.418,27.798,36.157,24.526,18.111,14.845,-0.158,-0.221,-0.232,-0.134,-0.223,-0.202,-0.064,255.765,269.501,4.025,1.612,30.800,36.957,9.651,29.702,48.639,206.565,240.255,29.145,42.149,169.855,156.801,281.864,14.800,10.500,32.800,38.800,11.000,30.100,50.300,
